time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.911532;1.0350567392745857;0.8332267333093699;0.8048115280392907;-0.021845774589739412;-0.021104470237971653;1.0348621780536233;9.999821701560894;0.8336616730423511;-0.005994017201694524;-0.005994001664127541;0.7247637568842368;0.005214579181343062;0.7244902729621603
39.921532;1.0350602428183107;0.8332273828208586;0.8048136394558736;-0.021845774066668475;-0.021104470424902187;1.034862450408915;9.999789410103578;0.833660501444499;-0.005994017388808948;-0.005994001156072501;0.7247611698881039;0.005214571702108533;0.7244900594366497
39.931532;1.0350637174269073;0.8332280500865626;0.8048157376568433;-0.02184577350195161;-0.02110447064266553;1.034863016044073;9.999755889051416;0.8336593401532154;-0.005994017551097171;-0.005994000618427355;0.7247584785695769;0.005213563970801867;0.7244899991793807
39.941532;1.035067159900567;0.8332287335903714;0.8048178208365133;-0.021845772898759847;-0.02110447089193096;1.0348638700029043;9.999721201712353;0.833658186235975;-0.005994017688308241;-0.005994000052877234;0.7247556879226905;0.005213556012487273;0.7244901081338189
39.951532;1.0350705664341284;0.833229430080893;0.8048198874004416;-0.021845772260506872;-0.021104471173313277;1.0348650070276744;9.999685416005759;0.833657038369294;-0.005994017800380847;-0.00599399946005687;0.7247528029752212;0.005213547843979027;0.7244903786105203
39.961532;1.0350739318360276;0.8332301345520445;0.8048219366847937;-0.02184577159040522;-0.021104471487919774;1.03486642297658;9.999648603365808;0.8336558969090573;-0.005994017887368691;-0.005993998839778845;0.7247498289588872;0.005213539476548585;0.7244908075064286
39.971532;1.0350772491945008;0.8332308407740783;0.8048239686355317;-0.021845770891128567;-0.021104471836992288;1.0348681153150208;9.999610833548344;0.8336547633481594;-0.0059940179494748684;-0.005993998191736184;0.7247467715463938;0.0052135309236100175;0.7244913889372091
39.981532;1.035080510636249;0.8332315423283431;0.8048259830437774;-0.021845770164721712;-0.02110447222136596;1.0348700817633865;9.999572180252924;0.8336536394940768;-0.005994017987099921;-0.0059939975161478936;0.7247436361715257;0.005213522206476103;0.7244921139680888
39.991532;1.0350837072236787;0.833231883691782;0.8048276416040664;-0.021844673727202234;-0.02110341413711852;1.034872318541928;9.999532730038412;0.8336525263415836;-0.0059940180008177316;-0.0059939968139800185;0.7247404267084695;0.005213513352825805;0.7244929713977372
40.001532;1.0350868272025375;0.8332325590734011;0.8048296194829534;-0.02184467295092298;-0.021103414593157704;1.0348748197163502;9.999492587942829;0.83365142319365;-0.005994017991554247;-0.005993996087059745;0.7247371453485485;0.005213504388992875;0.7244939496345294
40.011532;1.0350898543829739;0.8332332138008859;0.8048315783175152;-0.021844672151374287;-0.021103415084477033;1.034877577271189;9.999451882466014;0.8336503285108549;-0.005994017960687257;-0.005993995338197604;0.7247337943009344;0.005213495334136624;0.7244950374549569
40.021532;1.035092768931698;0.8332338430897342;0.8048335176979523;-0.021844671329702997;-0.021103415609383194;1.0348805811876958;9.999410757291178;0.8336492427439514;-0.005994017909872042;-0.005993994571011073;0.7247303767404686;0.005213486200382056;0.7244962231578671
40.031532;1.035095550516893;0.8332344428344091;0.8048354371598069;-0.02184467048718049;-0.021103416165168153;1.0348838187903122;9.999369352416275;0.8336481700728261;-0.0059940178410503525;-0.005993993789474988;0.7247268961065406;0.005213476994542432;0.724497494246879
40.041532;1.0350981818394822;0.833235010385042;0.8048373352430443;-0.021844669624880936;-0.02110341674829854;1.0348872734000865;9.999327797314335;0.8336471169314891;-0.0059940177565308865;-0.005993992997451442;0.7247233558551348;0.005213467720522183;0.7244988383963803
40.051532;1.0351006507966118;0.8332355444822911;0.8048392089748352;-0.021844668743762178;-0.021103417354793888;1.0348909249573075;9.999286217628928;0.833646090002612;-0.0059940176588102355;-0.005993992198494088;0.7247197598994473;0.005213458387024458;0.7245002441467693
40.061532;1.0351029508743708;0.8332360435661571;0.8048410548270748;-0.021844667845129048;-0.021103417980753922;1.034894753218812;9.999244748390963;0.8336450956696111;-0.005994017550429728;-0.005993991395900791;0.724716112696141;0.005213449013581012;0.7245017006674119
40.071532;1.0351050803183117;0.8332365041175728;0.804842869812564;-0.021844666930902888;-0.02110341862268471;1.0348987399650824;9.999203544072985;0.8336441397272094;-0.005994017434150248;-0.005993990592684494;0.7247124191826634;0.005213439623770516;0.7245031980542912
40.081532;1.0351070403510956;0.833236921501964;0.8048446516594244;-0.021844666003500334;-0.021103419277818346;1.0349028688256228;9.99916277548099;0.8336432274207451;-0.00599401731314763;-0.005993989791537887;0.7247086851809255;0.005213430237892746;0.7245047287667774
40.091532;1.035108833448981;0.8332372923134744;0.8048463987253202;-0.021844665065193534;-0.02110341994469968;1.0349071244277397;9.999122619033304;0.8336423647470625;-0.005994017190787313;-0.005993988994957477;0.724704918104753;0.005213420880687964;0.7245062882991656
40.101532;1.0351104627625316;0.8332376151337156;0.8048481100487879;-0.02184466411744536;-0.02110342062339464;1.0349114922109102;9.999083238900642;0.8336415594365583;-0.00599401707014151;-0.005993988205386606;0.7247011271311549;0.005213411593198527;0.7245078738346337
40.111532;1.0351119314710964;0.8332378896861408;0.8048497854234905;-0.021844663161079372;-0.02110342131481217;1.0349159589422314;9.999044767428183;0.8336408198568994;-0.005994016953602341;-0.005993987425284649;0.7246973225133782;0.005213402434323124;0.7245094822862569
40.121532;1.0351132415599211;0.8332381160970598;0.8048514250706048;-0.02184466219695859;-0.02110342201979048;1.0349205127406784;9.999007300783632;0.83364015326694;-0.005994016842674057;-0.005993986657227099;0.724693514386822;0.005213393473778574;0.7245111096176539
40.131532;1.0351143936558744;0.8332382944589449;0.8048530286898512;-0.021844661226230497;-0.021103422738617077;1.0349251421859955;9.998970906156018;0.8336395652235826;-0.005994016738106302;-0.005993985903781635;0.7246897115890317;0.005213384781958504;0.7245127512803834
40.141532;1.035115387737902;0.8332384242779929;0.8048545947384222;-0.021844660250112828;-0.021103423471116985;1.0349298356390813;9.998935630004222;0.8336390592700714;-0.005994016640291388;-0.005993985167037184;0.7246859211322503;0.0052133764192038535;0.7245144025557484
40.151532;1.0351162235024443;0.8332385040913591;0.8048561207511759;-0.021844659269666753;-0.021103424217149124;1.0349345810806738;9.998901503910211;0.8336386363083266;-0.005994016549624542;-0.005993984448528687;0.7246821484604256;0.005213368429895466;0.7245160590502667
40.161532;1.0351169006991199;0.8332385320018817;0.8048576043251346;-0.021844658285683185;-0.021103424976957812;1.0349393662178608;9.998868540270092;0.8336382952576793;-0.005994016466723429;-0.005993983749708598;0.7246783979625411;0.005213360845732633;0.724517717518298
40.171532;1.0351174196864459;0.8332385066801797;0.8048590434197967;-0.021844657298749546;-0.021103425750978896;1.0349441789775597;9.998836722698126;0.8336380350806053;-0.005994016392434664;-0.005993983072228688;0.7246746736750544;0.005213353694906921;0.7245193757759993
40.181532;1.0351177820472408;0.8332384273953918;0.8048604357421465;-0.021844656309490045;-0.021103426539357185;1.0349490074010517;9.998806009015116;0.8336378559149383;-0.005994016327769134;-0.005993982417882042;0.7246699800763554;0.005213347010262511;0.7245200321370046
40.191532;1.0351179916274356;0.8332382933679512;0.8048617784807383;-0.021844655318811353;-0.02110342734173902;1.0349538390148023;9.998776350680192;0.833637758541314;-0.00599401627407295;-0.005993981788500875;0.7246663217720285;0.00521334082899016;0.7245216854606409
40.201532;1.0351180554587995;0.8332381042655993;0.8048630684562983;-0.021844654328024387;-0.021103428157507813;1.0349596617979335;9.998747714864752;0.8336377432259015;-0.005994016233185017;-0.00599398118590883;0.7246627023412755;0.005212335186185097;0.72452332794085
40.211532;1.0351179826949375;0.8332378613770025;0.8048643017555243;-0.021844653338676523;-0.021103428985965955;1.0349644661121415;9.998720092836068;0.8336378090356099;-0.005994016207068375;-0.005993980611831521;0.7246591242505989;0.005212330112524242;0.7245249727091174
40.221532;1.0351177823993676;0.8332372177376909;0.8048651355811659;-0.021843556666590356;-0.021102371321987487;1.0349692449457086;9.998693490798196;0.8336379543580694;-0.005994016197186073;-0.005993980067770526;0.7246555895111351;0.005212325634208471;0.724526609820135
40.231532;1.0351174633781677;0.8332368760125398;0.8048662404149363;-0.021843555683741418;-0.02110237217391025;1.0349739925570178;9.998667917922175;0.8336381776483184;-0.005994016204236989;-0.0059939795549142725;0.7246520999117765;0.005212321769425894;0.7245282348676193
40.241532;1.0351170349501824;0.8332364899578706;0.8048672738527065;-0.021843554704884836;-0.021102373037459432;1.034978702791573;9.99864338492346;0.8336384767984938;-0.005994016228365467;-0.005993979074012889;0.7246486575619817;0.005212318525205162;0.7245298423965667
40.251532;1.0351165060345409;0.8332360633688332;0.8048682319486107;-0.02184355373011137;-0.021102373912946847;1.0349833677524412;9.998619903410368;0.8336388481724927;-0.005994016269499647;-0.0059939786252270885;0.7246452662181709;0.005212315896028585;0.7245314273072064
40.261532;1.0351158842435368;0.8332356000590616;0.8048691110013316;-0.021843552759515945;-0.021102374800675755;1.0349879774152138;9.998597480919734;0.8336392871459805;-0.005994016327248607;-0.005993978208142368;0.7246419320005361;0.005212313860521608;0.7245329867737571
40.271532;1.03511517636388;0.8332351027613578;0.8048699072443374;-0.021843551792937985;-0.021102375701036864;1.034992519796006;9.998576124035816;0.8336397890896288;-0.005994016400467463;-0.005993977822176403;0.7246386624700459;0.005212312379203581;0.7245345209827231
40.281532;1.0351143894521797;0.833234571912603;0.8048706169283908;-0.021843550829799028;-0.021102376614032265;1.0349969810482214;9.998555842326105;0.83364034923927;-0.005994016487439066;-0.005993977467135655;0.724635465549633;0.005212311398021379;0.7245360313899524
40.291532;1.0351135322533498;0.8332340057288344;0.8048712366519465;-0.021843549869548055;-0.02110237753854483;1.0350013455106808;9.998536642508585;0.8336409625301189;-0.005994016586741744;-0.005993977143262265;0.7246323493128138;0.00521231085542043;0.7245375184466913
40.301532;1.0351126155804677;0.8332334016482579;0.8048717635837935;-0.021843548912301346;-0.02110237847234373;1.035005596116368;9.99851852926998;0.8336416237869305;-0.005994016697702423;-0.005993976850811028;0.724629321172285;0.005212310689391614;0.7245389806709015
40.311532;1.0351126035789262;0.8332335175319173;0.8048721894510783;-0.021843812792454807;-0.02110261583784821;1.0350097160338305;9.998501514934794;0.8336423273500349;-0.005994016820134285;-0.005993976589699134;0.7246263865242504;0.005212310841480606;0.7245404145619009
40.321532;1.0351116025223992;0.8332328299838234;0.8048725251956609;-0.021843811845217345;-0.021102616781951904;1.035013691390167;9.998485616446088;0.8336430675706394;-0.00599401695394509;-0.0059939763594641865;0.7246235487511867;0.0052123112561756335;0.7245418152754082
40.331532;1.0351105780837413;0.8332320969339208;0.804872763469732;-0.021843810906189295;-0.02110261772740827;1.0350175131003707;9.998470844671278;0.8336438402823986;-0.005994017098856906;-0.00599397615941492;0.7246208104119142;0.00521231187900948;0.7245431783161003
40.341532;1.0351095452765497;0.8332313174423442;0.8048729038879924;-0.021843809977565905;-0.02110261867233323;1.0350211766541342;9.998457203648698;0.8336446422290248;-0.0059940172542220505;-0.005993975988686501;0.7246181736462521;0.0052123126564900465;0.7245445005413752
40.351532;1.0351085196175611;0.8332304926830348;0.8048729478837102;-0.021843809061242996;-0.02110261961577892;1.0350246808530301;9.998444691806686;0.8336454692395991;-0.005994017418987347;-0.005993975846282136;0.7246156390900178;0.005212313536753535;0.7245457792694554
40.361532;1.035107515597028;0.8332296255455846;0.8048728992061335;-0.021843808158720793;-0.02110262055774987;1.035028026212637;9.998433296760929;0.8336463165289248;-0.0059940175918829115;-0.005993975731423849;0.7246132045818664;0.0052123144684442235;0.7245470114093056
40.371532;1.0351065459046285;0.8332287199856842;0.8048727633554509;-0.02184380727110759;-0.02110262149875676;1.0350312131661363;9.99842299117871;0.8336471802793924;-0.005994017771711771;-0.00599397564391341;0.7246108648776324;0.005212315397692795;0.7245481940928185
40.381532;1.0351056201427027;0.8332277810149405;0.8048725463222911;-0.021843806399349033;-0.02110262243958872;1.0350342413976934;9.998413738073005;0.8336480580960126;-0.005994017957410773;-0.005993975583957935;0.724608612609282;0.0052123162675825644;0.724549326079284
40.391532;1.0351047432222107;0.8332268153591847;0.8048722534799568;-0.02184380554437865;-0.02110262338114281;1.0350371109289744;9.998405503248827;0.8336489482314122;-0.0059940181479658135;-0.005993975551486528;0.7246064400397844;0.005212317022317621;0.7245504089862036
40.401532;1.0351039155244204;0.8332258315955189;0.8048718888272183;-0.021843804707028482;-0.021102624324052636;1.0350398231473132;9.998398264601844;0.833649848711582;-0.005994018342434839;-0.005993975545644201;0.724604340367364;0.005212317609211631;0.7245514471435994
40.411532;1.0351031353299864;0.8332248391385103;0.8048714543083216;-0.021843803888017564;-0.021102625268339954;1.0350423800921604;9.998392016801649;0.8336507573772689;-0.005994018540018407;-0.005993975564909727;0.7246023079609876;0.005212317974192787;0.7245524461675334
40.421532;1.035102401211338;0.8332238471840445;0.8048709496628529;-0.021843803088057896;-0.021102626213037993;1.0350447830296878;9.998386772371054;0.8336516724590172;-0.005994018740034749;-0.005993975607303434;0.7246003380168431;0.005212318059070927;0.7245534119262841
40.431532;1.0351017131553533;0.8332228638425684;0.8048703733610418;-0.021843802307871283;-0.021102627156061197;1.0350470326525394;9.99838255163545;0.8336525927839606;-0.005994018941767057;-0.005993975670353909;0.7245984259992414;0.0052123178059249415;0.7245543498613528
40.441532;1.0351010732642352;0.8332218954027059;0.8048697241788693;-0.021843801547880022;-0.021102628094611674;1.0350491306878165;9.998379363603448;0.8336535176542318;-0.005994019144388069;-0.005993975751376387;0.7245965673311795;0.005212317162304674;0.7245552641938471
40.451532;1.0351004856206993;0.8332209472279128;0.8048690019229058;-0.0218438008077947;-0.02110262902563161;1.0350510808470912;9.99837719512841;0.8336544465451403;-0.005994019347017697;-0.005993975848044795;0.7245947573161262;0.005212316083196337;0.7245561582821313
40.461532;1.0350999545555113;0.8332200257278056;0.8048682067396945;-0.02184380008667825;-0.021102629946070307;1.0350528889087716;9.998376020623162;0.8336553783553169;-0.005994019548715806;-0.005993975958595178;0.7245929908277795;0.005212314531093374;0.7245570362624177
40.471532;1.0350994828294937;0.8332191386933752;0.80486733867696;-0.02184379938331058;-0.02110263085325402;1.0350545623368201;9.998375822021014;0.8336563108520477;-0.005994019748393141;-0.005993976081844741;0.724591262374117;0.005212312475918058;0.7245579036648997
40.481532;1.03509907165482;0.833218293434131;0.8048663984670646;-0.021843798696434914;-0.02110263174559306;1.0350561093799797;9.998376596514621;0.833657241599747;-0.005994019944662246;-0.00599397621744555;0.7245895666345129;0.0052123098958694125;0.7245587662887368
40.491532;1.0350987222517547;0.8332171447918869;0.804865050057069;-0.021842702338335466;-0.021101574118633375;1.0350575386435086;9.998378350880854;0.8336581698596827;-0.005994020135696768;-0.005993976365810187;0.7245878985165795;0.005212306779009622;0.7245596297027024
40.501532;1.0350984373629137;0.83321639307306;0.8048639711809905;-0.021842701681807405;-0.021101574982541147;1.0350588593420509;9.998381098038783;0.8336590976405568;-0.005994020319394261;-0.005993976527556834;0.7245862527712068;0.00521230312819654;0.7245605000956485
40.511532;1.035098221393317;0.8332156866711325;0.8048628261359781;-0.021842701040340137;-0.02110157583422878;1.035060080924842;9.998384852447696;0.8336600292493782;-0.005994020493756585;-0.0059939767031453265;0.7245846239657602;0.005212298966570188;0.7245613843479717
40.521532;1.0350980787423973;0.8332150224475584;0.8048616181436755;-0.02184270041458175;-0.021101576674946197;1.0350612119290221;9.9983896154322;0.833660970386879;-0.005994020656870431;-0.00599397689276075;0.7245830071480317;0.005212294332923505;0.7245622886338723
40.531532;1.0350980114887658;0.8332143970762392;0.8048603522458703;-0.02184269980507718;-0.02110157750573532;1.0350622595918044;9.998395365529866;0.8336619274720456;-0.005994020806371615;-0.005993977096197329;0.7245813983395248;0.005211289271558924;0.7245632102300408
40.541532;1.0350980181909224;0.8332138073382158;0.8048590352456967;-0.02184269921191596;-0.021101578326856888;1.0350632304022118;9.99840206794338;0.8336629067254345;-0.005994020939312861;-0.005993977312985522;0.7245797940207822;0.005211283834663014;0.7245641664307466
40.551532;1.0350980949429784;0.8332132500754953;0.8048576750892983;-0.021842698635148632;-0.02110157913735034;1.0350641301196433;9.998409694648098;0.8336639130599311;-0.005994021052904912;-0.005993977542862245;0.7245781909545688;0.005211278095932888;0.7245651509534142
40.561532;1.035098237163756;0.8332127223797929;0.8048562795436114;-0.021842698075435738;-0.021101579935545983;1.035064963674455;9.998418236901694;0.8336649493528523;-0.005994021145220381;-0.005993977785971853;0.7245765874818708;0.005211272152387465;0.7245661616858841
40.571532;1.0350984391069358;0.8332122217513975;0.8048548548799135;-0.021842697534103117;-0.02110158071960336;1.0350657353023704;9.998427696986063;0.8336660168127343;-0.005994021215191526;-0.005993978042362065;0.7245749845459271;0.005211266104374042;0.7245671937052586
40.581532;1.0350986925140047;0.8332117454145344;0.8048534061740537;-0.021842697013028912;-0.02110158148746771;1.0350664479219756;9.998438068440814;0.833667116547975;-0.005994021262270378;-0.005993978311625527;0.7245733847930427;0.00521126003336623;0.7245682406321949
40.591532;1.0350989872498253;0.8332112896761229;0.8048519392429186;-0.021842696515004117;-0.021101582237014298;1.0350671026292098;9.998449322922154;0.8336682505621104;-0.0059940212862232434;-0.0059939785933147225;0.7245717907610736;0.005211253996742045;0.7245692958461
40.601532;1.0350993123880985;0.8332108508385894;0.8048504617972849;-0.021842696043904195;-0.021101582966435547;1.0350676989069525;9.998461408164754;0.833669421031219;-0.005994021287199651;-0.0059939788872035975;0.7245702039703019;0.005211248033232271;0.7245703525817121
40.611532;1.035099656375961;0.8332104264135878;0.8048489822289142;-0.02184269560430281;-0.021101583674371514;1.035068235510511;9.998474255278598;0.8336706292839661;-0.005994021265739716;-0.00599397919295436;0.7245686252792913;0.005211242167547503;0.7245714030456312
40.621532;1.0351000073672054;0.8332100146799444;0.8048475074946781;-0.0218426952010617;-0.0211015843597132;1.0350687123948321;9.998487790179144;0.8336718753611189;-0.005994021222605957;-0.005993979509785118;0.7245670555378761;0.0052112364147551705;0.7245724385589
40.631532;1.0351003536084327;0.8332096134545766;0.8048460420579341;-0.02184269483891739;-0.021101585021291783;1.0350691322334602;9.998501947266693;0.8336731573979121;-0.005994021158958165;-0.005993979836341783;0.7245654955537391;0.005211230787678064;0.7245734516270969
40.641532;1.0351006831819578;0.8332092196790057;0.8048445879425763;-0.021842694522010677;-0.021101585657963832;1.0350695007600474;9.998516684818822;0.8336744714381954;-0.005994021076675474;-0.00599398017071383;0.724563945526527;0.005211225304283693;0.7245744374321706
40.651532;1.0351009844133867;0.8332088298051319;0.8048431454521333;-0.02184269425380279;-0.021101586268915305;1.0350698263923268;9.998531989948196;0.8336758127529771;-0.0059940209779010475;-0.00599398051067804;0.724562405225528;0.0052112199896594035;0.7245753929928409
40.661532;1.0351012476154933;0.8332084404042401;0.8048417151172048;-0.021842694037323737;-0.021101586853621655;1.035070118749322;9.99854786664617;0.8336771767890382;-0.00599402086406839;-0.00599398085394681;0.7245608751766076;0.005211214873743199;0.7245763157885585
40.671532;1.0351014662105704;0.8332080488196086;0.8048403001490428;-0.021842693875155608;-0.02110158741174243;1.0350703870011473;9.998564317211635;0.8336785581627053;-0.005994020735543451;-0.00599398119815402;0.724559357132833;0.005211209986503497;0.724577203114967
40.681532;1.0351016366791856;0.8332076536329628;0.8048389067494884;-0.02184269376913628;-0.0211015879430953;1.0350706393840026;9.998581333715297;0.8336799498564836;-0.00599402059216943;-0.0059939815408841185;0.724557853232749;0.005211205353337081;0.7245780515931651
40.691532;1.035101758458515;0.83320725455769;0.8048375422772857;-0.02184269372035358;-0.021101588447483857;1.0350708826873345;9.998598907819535;0.8336813439628736;-0.00599402043415632;-0.005993981879920049;0.7245563657314742;0.005211200998120166;0.7245788574618556
40.701532;1.0351018339511535;0.833206851932443;0.804836213987979;-0.021842693729619517;-0.021101588924500432;1.0350711209050873;9.9986170433653;0.833682731993516;-0.005994020262384923;-0.005993982213524495;0.7245548976095835;0.005211196952133076;0.724579618206239
40.711532;1.035101868332564;0.8332064460763312;0.804834929014057;-0.021842693797875352;-0.021101589373519584;1.0350713550409214;9.998635752677796;0.8336841042017815;-0.005994020077761933;-0.0059939825407722275;0.7245534523500229;0.005211193258948999;0.7245803335903573
40.721532;1.0351018683984659;0.8332060366401536;0.8048336946782201;-0.02184269392604651;-0.021101589793793975;1.0350715846857532;9.998655043151572;0.8336854499904089;-0.005994019880605281;-0.005993982861750576;0.7245520331358956;0.005211189970029089;0.7245810048810386
40.731532;1.0351018405912433;0.833205622613668;0.8048325181096256;-0.021842694114552186;-0.02110159018444724;1.03507180892179;9.998674909361705;0.8336867593727563;-0.0059940196708410266;-0.00599398317738149;0.7245506426872765;0.005211187135332092;0.7245816337378407
40.741532;1.035101789415398;0.8332052029100765;0.8048314043809753;-0.02184269436293093;-0.021101590544462152;1.0350720258456159;9.998695331921532;0.8336880235984706;-0.0059940194485636;-0.005993983489096909;0.7245492835526365;0.005211184797696044;0.7245822215883064
40.751532;1.0351017168173102;0.8332047767196391;0.8048303551303293;-0.021842694669887537;-0.0211015908726954;1.0350722330468558;9.998716279141926;0.8336892350910553;-0.005994019214279275;-0.005993983798614636;0.7245479584231747;0.005211182991197743;0.7245827692400838
40.761532;1.0351016225484586;0.8332043436971805;0.8048293693027274;-0.021842695033651983;-0.02110159116786441;1.035072428967515;9.99873771370372;0.8336903870806538;-0.005994018968920709;-0.005993984107698662;0.7245466704662116;0.0052111817387622;0.7245832770310876
40.771532;1.0351015048974201;0.8332039035980925;0.8048284442144044;-0.021842695452364856;-0.021101591428572992;1.0350726127515841;9.998759599485762;0.8336914720437355;-0.005994018714114189;-0.0059939844178501815;0.724545423593324;0.005211181053031747;0.7245837450557607
40.781532;1.0351013613627076;0.8332034546896445;0.8048275763008637;-0.02184269592436802;-0.021101591653215568;1.0350727836757327;9.99878189455515;0.8336924801967142;-0.005994018452511538;-0.005993984730238172;0.7245442225210432;0.005211180944518461;0.7245841727549548
40.791532;1.0351011886128163;0.833202992593266;0.8048267620261843;-0.02184269644827939;-0.021101591839844277;1.0350729418249291;9.998804535253118;0.8336933998883653;-0.0059940181875749055;-0.005993985045916371;0.7245430722117144;0.005211181427306582;0.7245845586149477
40.801532;1.0351009816383425;0.8332021617593193;0.8048256600831013;-0.021841601336262857;-0.02110053348191947;1.0350730884261024;9.998827431493352;0.8336942185924596;-0.005994017922783696;-0.005993985365977608;0.7245419766197064;0.005211182513247033;0.7245849009669127
40.811532;1.0351007344119212;0.8332016569133549;0.8048249424424381;-0.02184160196060762;-0.021100533586690538;1.035073225076041;9.998850478976706;0.8336949230250869;-0.005994017660975506;-0.005993985691482879;0.7245409381666574;0.005211184200536724;0.724585199307772
40.821532;1.0351004422550758;0.8332011267613921;0.8048242673852026;-0.021841602633532915;-0.021100533648312988;1.0350733532723346;9.998873574393862;0.8336954990311798;-0.005994017404380867;-0.005993986023194053;0.7245399585762365;0.00521118646749939;0.7245854544508389
40.831532;1.0351001028726516;0.8332005729800697;0.8048236301393736;-0.02184160335357863;-0.02110053366545451;1.0350734748055412;9.998896616833834;0.8336959322085267;-0.005994017154897639;-0.005993986361490191;0.724539039772108;0.005211189276631564;0.7245856673676311
40.841532;1.035099715142745;0.8331999990203062;0.8048230242759601;-0.021841604118794922;-0.02110053363674971;1.035073592004219;9.998919501915548;0.8336962091947273;-0.005994016914006931;-0.005993986706624316;0.7245381841139221;0.0052111925824749675;0.7245858387800962
40.851532;1.0350992774861765;0.8331994084451863;0.8048224423423566;-0.02184160492680904;-0.02110053356114904;1.0350737073256098;9.998942125425343;0.8336963187766121;-0.0059940166826959775;-0.005993987058754893;0.7245373940265212;0.005211196332965765;0.7245859704599864
40.861532;1.0350987872042425;0.8331988048581549;0.8048218769661866;-0.021841605775107548;-0.021100533438121478;1.0350738233005254;9.9989643892657;0.8336962527340696;-0.005994016461672648;-0.005993987417685996;0.7245366713500523;0.005211200468671131;0.7245860666109154
40.871532;1.0350982412376937;0.8331981930574084;0.8048213218038732;-0.021841606661409673;-0.021100533267417607;1.0350739435571403;9.998986200000846;0.8336960066899358;-0.005994016251618704;-0.005993987782844895;0.7245360170612121;0.005211204929898775;0.7245861336489143
40.881532;1.0350976380747692;0.8331975793633614;0.8048207722855582;-0.0218416075838072;-0.021100533048656046;1.035075073584062;9.999007469727765;0.8336955801967251;-0.005994016053351655;-0.005993988153490758;0.7245354313383251;0.005211209665369488;0.7245861786507956
40.891532;1.0350969791498308;0.8331969703641865;0.8048202253996568;-0.021841608540734112;-0.02110053278138388;1.0350752198587871;9.999028123463892;0.8336949753232001;-0.005994015867901557;-0.005993988528763482;0.7245349133206711;0.005211214631868206;0.7245862078992605
40.901532;1.035096269138291;0.833196371045661;0.8048196786691644;-0.021841609531047298;-0.02110053246575142;1.0350753886604471;9.999048107205113;0.833694194635291;-0.005994015696671721;-0.005993988907626558;0.7245344606347913;0.0052112197891787245;0.7245862262511462
40.911532;1.0350955157535955;0.8331957836051004;0.8048191295657181;-0.021841610554041154;-0.021100532102929503;1.0350755858322749;9.999067399945778;0.833693240125293;-0.005994015541597217;-0.005993989288965658;0.7245340692738532;0.005211225096127696;0.7245862372177566
40.921532;1.035094728591511;0.8331952075108725;0.804818576378931;-0.021841611609195836;-0.021100531694753236;1.0350758168411731;9.999086024702233;0.8336921135119013;-0.005994015404855158;-0.005993989671732254;0.7245337339363684;0.005211230505906377;0.7245862429362983
40.931532;1.0350939172295837;0.8331946401378364;0.804818020131411;-0.021841612695887157;-0.021100531243206697;1.0350760873208973;9.999104034994511;0.8336908172910289;-0.005994015288434316;-0.005993990055080827;0.7245334486850603;0.005211235965247312;0.7245862433859094
40.941532;1.0350930895960997;0.8331940770037768;0.8048174652509231;-0.021841613813440255;-0.021100530750299835;1.035076404495782;9.999121481660062;0.8336893552130177;-0.005994015194062008;-0.00599399043858735;0.7245332075279691;0.005211241423911304;0.7245862363368628
40.951532;1.0350922507826485;0.8331935117086686;0.804816918054431;-0.021841614961438608;-0.021100530218206327;1.035076778363002;9.999138391008227;0.8336877311157948;-0.005994015123331767;-0.005993990822273849;0.7245330047884371;0.005210246846066374;0.7245862115646325
40.961532;1.0350914018036579;0.833192936223276;0.8048163847598644;-0.021841616139690663;-0.02110052964950433;1.0350772214786077;9.999154758365187;0.8336859470774488;-0.005994015077887975;-0.005993991206189349;0.7245328357656982;0.005210252209585351;0.7245861803251644
40.971532;1.0350905389965934;0.833192341338714;0.804815870355265;-0.021841617347717977;-0.02110052904746184;1.0350777475131967;9.999170550091959;0.8336840032370724;-0.005994015059492901;-0.005993991589712649;0.7245326977217197;0.00521025749488666;0.7245861318098472
40.981532;1.0350896557903737;0.8331917170462754;0.8048153785624614;-0.021841618584343404;-0.021100528416006573;1.035078369720916;9.999185721008331;0.8336818993470103;-0.005994015069781454;-0.005993991971098534;0.7245325905649792;0.005210262677685319;0.7245860621787326
40.991532;1.0350887453421476;0.8331910530721605;0.8048149123694393;-0.021841619847752843;-0.021100527759219615;1.0350790999833601;9.999200241920763;0.8336796352773426;-0.005994015110175558;-0.005993992347713679;0.7245325166560295;0.005210267731622807;0.7245859679941348
41.001532;1.0350878007223758;0.8331903396266755;0.8048144741107824;-0.021841621135729444;-0.02110052708086587;1.035079948310582;9.999214118759935;0.8336772105251912;-0.005994015182117997;-0.00599399271663638;0.7245324801625025;0.0052102726320992915;0.72458584633894
41.011532;1.035086813065026;0.8331895687353547;0.8048140649508916;-0.02184162244575786;-0.02110052638439307;1.0350809224986017;9.999227394630175;0.8336746255657779;-0.005994015287039396;-0.005993993075005473;0.7245324868005292;0.0052102773534419234;0.7245856950248245
41.021532;1.0350857711185126;0.833188736073495;0.804813684857288;-0.02184162377521615;-0.021100525673031282;1.035082028011222;9.999240137122149;0.8336718836833723;-0.005994015426077695;-0.005993993420080289;0.7245325429683701;0.005210281867168568;0.7245855130386987
41.031532;1.0350856163397029;0.8331886026027354;0.8048133272995618;-0.021841889952927053;-0.021100761374273653;1.0350832684538915;9.99925242534089;0.8336689899757687;-0.005994015600040519;-0.005993993749180172;0.7245326536972693;0.005210286150385792;0.7245853008406233
41.041532;1.0350844348230963;0.8331876531303338;0.8048130040936345;-0.021841891314981196;-0.021100760641826057;1.0350846461885232;9.999264348093208;0.8336659496224473;-0.0059940158094852584;-0.005993994059448581;0.7245328220192497;0.005210290193278261;0.7245850605874118
41.051532;1.035083173622835;0.833186657343387;0.8048127068745863;-0.02184189269112587;-0.021100759903115242;1.0350861624379373;9.999276006986053;0.8336627687414895;-0.005994016054633879;-0.005993994347759061;0.7245330508482312;0.0052102939959185;0.7245847960669303
41.061532;1.0350818297641808;0.833185627013155;0.80481243140738;-0.02184189407977139;-0.021100759160790104;1.0350878167920226;9.999287516633114;0.8336594558074399;-0.005994016335276648;-0.005993994611081685;0.7245333446731467;0.005210297564386524;0.7245845115574758
41.071532;1.035080402504677;0.833184575234708;0.804812172474444;-0.02184189547881384;-0.021100758416567153;1.03508960663082;9.999298995934504;0.8336560212457153;-0.00599401665089667;-0.005993994846850425;0.7245337092530709;0.005210300913464378;0.7245842100933797
41.081532;1.0350788931071404;0.833183515265458;0.8048119250603125;-0.02184189688582002;-0.021100757670918322;1.0350915272417376;9.999310558483787;0.8336524762748758;-0.005994017000967118;-0.005993995052864706;0.7245341500619676;0.005210304068739035;0.7245838928921112
41.091532;1.0350773056292142;0.8331824593677928;0.8048116848608894;-0.021841898298373713;-0.021100756923581317;1.0350935716680745;9.999322319400973;0.8336488316401759;-0.0059940173851682505;-0.005993995226935871;0.7245346708550381;0.005210307059707453;0.7245835603700993
41.101532;1.0350756473007403;0.8331814179257165;0.8048114482759101;-0.021841899714256294;-0.02110075617437904;1.0350957297938048;9.999334408138779;0.8336450960739628;-0.005994017803380179;-0.0059939953665778855;0.7245352735163293;0.0052103099101490765;0.7245832133513415
41.111532;1.0350739270519038;0.8331803988557862;0.8048112120402923;-0.02184190113165066;-0.021100755423674844;1.0350979888157938;9.999346966033063;0.8336412756176736;-0.005994018255539642;-0.005993995468964015;0.7245359593275016;0.005210312637207549;0.7245828532562717
41.121532;1.0350721534264675;0.8331794071420067;0.8048109729836067;-0.021841902549278768;-0.021100754672617912;1.0351003349313048;9.999360128671622;0.8336373750710696;-0.005994018741361353;-0.005993995531337469;0.7245367300043959;0.00521031525270592;0.7245824816320003
41.131532;1.0350703331980193;0.8331784446305396;0.804810728655086;-0.021841903966056543;-0.021100753923350674;1.035102754286092;9.999374009803015;0.8336334000192902;-0.005994019260017456;-0.005993995551712263;0.7245375873561996;0.005210317761246828;0.7245820997285031
41.141532;1.0350684708444062;0.8331775108160259;0.8048104782107467;-0.021841905380671354;-0.021100753178859736;1.0351052338067834;9.99938870278775;0.8336293567797118;-0.005994019810194963;-0.005993995529507844;0.7245385328945015;0.005210320164297282;0.7245817083751982
41.151532;1.0350665685432534;0.8331766042330013;0.804810222436836;-0.021841906791618047;-0.021100752442367122;1.0351077617887392;9.999404293196397;0.8336252514802406;-0.005994020390469298;-0.005993995465736239;0.7245395679819381;0.005210322465670616;0.724581308401773
41.161532;1.035064626600476;0.8331757229714284;0.8048099632193376;-0.021841908197505866;-0.021100751716662713;1.0351103271617774;9.999420862879674;0.8336210900906393;-0.005994020999527327;-0.005993995362321201;0.7245406934647552;0.005210324668897983;0.724580901164099
41.171532;1.035062644592325;0.8331748644868561;0.8048097030875397;-0.02184190959721699;-0.021100751003849273;1.0351129188303516;9.99943848469982;0.8336168782870416;-0.0059940216361510845;-0.0059939952210228496;0.7245419094047525;0.005210326775493494;0.7245804888068764
41.181532;1.0350606226570152;0.8331740260694753;0.8048094447338308;-0.021841910989707038;-0.021100750305655534;1.0351155260033977;9.999457217421583;0.8336126210824286;-0.0059940222990574115;-0.005993995043133113;0.7245432155734584;0.005210328789455021;0.7245800746530677
41.191532;1.0350585615066306;0.8331732061087033;0.8048091903161827;-0.02184191237376223;-0.021100749624014026;1.035118138249542;9.999477102527905;0.8336083228085226;-0.005994022986770507;-0.005993994829987773;0.7245446116023282;0.005210330720147173;0.7245796635074648
41.201532;1.0350564609086752;0.8331724049499851;0.8048089410792572;-0.021841913748101686;-0.021100748961081633;1.0351207450636333;9.99949816226562;0.8336039867063255;-0.005994023697771168;-0.005993994583320666;0.7245460969376856;0.0052103325784949575;0.7245792611222804
41.211532;1.035054318736899;0.8331712746685634;0.804808360222155;-0.02184081942370227;-0.021099689814030004;1.0351233360374583;9.999520397244362;0.8335996140818784;-0.0059940244307663685;-0.005993994305031924;0.7245476712064516;0.005210334369719529;0.7245788726693062
41.221532;1.0350521316876764;0.8331705166271862;0.8048081249875513;-0.021840820774828046;-0.02109968919301731;1.0351259017242054;9.999543785667653;0.8335952041686946;-0.005994025184701502;-0.005993993996726999;0.72454833404858;0.005210336091974438;0.7245775013392635
41.231532;1.0350498958602707;0.8331697822581072;0.8048078992204375;-0.02184082211248724;-0.021099688593762513;1.0351284342975462;9.999568285131321;0.8335907560558931;-0.0059940259585523625;-0.005993993659630499;0.7245500846051353;0.0052103377407549225;0.7245771484726942
41.241532;1.0350476068189058;0.8331690714850244;0.8048076846866723;-0.02184082343569821;-0.021099688015985007;1.0351309271924793;9.999593833120926;0.8335862715251874;-0.005994026751260688;-0.005993993295017452;0.7245519215400227;0.005210339310470991;0.7245768151400146
41.251532;1.0350452607164977;0.8331683837303023;0.804807484245607;-0.021840824743542334;-0.02109968745885519;1.0351333739989803;9.99962034743789;0.8335817556621318;-0.005994027561853942;-0.0059939929046769575;0.7245538429266808;0.005210340795734665;0.7245765026387896
41.261532;1.0350428569683636;0.833167719236009;0.8048073018717612;-0.021840826034864636;-0.021099686921119725;1.0351357674468404;9.999647729286595;0.8335772158348415;-0.005994028389565292;-0.0059939924910110765;0.7245558459854297;0.005210342192507333;0.7245762118390857
41.271532;1.0350404006515928;0.8331670787942226;0.8048071409802772;-0.021840827308261545;-0.021099686401465964;1.035138098754517;9.999675872528053;0.8335726615635486;-0.005994029233924251;-0.005993992056645344;0.7245579276498773;0.0052103434944064005;0.724575942241279
41.281532;1.0350379016038105;0.8331664621788697;0.804807003372567;-0.021840828562637277;-0.021099685898738032;1.0351403582386667;9.99970467757817;0.8335681046467663;-0.005994030094724646;-0.005993991603690886;0.7245600853543861;0.005210344692027992;0.7245756918898226
41.291532;1.0350353709778146;0.8331658679176744;0.8048068900505915;-0.021840829797726426;-0.02109968541138037;1.0351425372563543;9.999734058844123;0.8335635584334568;-0.0059940309717846935;-0.005993991133402988;0.7245623165633855;0.00521034577892399;0.7245754583451978
41.301532;1.0350328187527102;0.8331652947691364;0.8048068019650068;-0.02184083101388981;-0.021099684936616552;1.0351446293165365;9.999763947657177;0.8335590364952835;-0.005994031864699777;-0.0059939906465687545;0.7245646174571901;0.005210346754225876;0.724575239324058
41.311532;1.0350302529880269;0.8331647426187859;0.8048067397064834;-0.021840832211565325;-0.021099684470215613;1.0351466294738625;9.999794297668608;0.8335545509618258;-0.005994032772821761;-0.005993990143805782;0.7245669825766607;0.005210347618470647;0.7245750324228438
41.321532;1.0350276802511258;0.8331642121804621;0.8048067030933687;-0.021840833390793617;-0.02109968400695739;1.0351485333176556;9.999825080214421;0.8335501114291606;-0.005994033695545563;-0.005993989625469486;0.7245694056861596;0.005210348369498694;0.7245748345401343
41.331532;1.0350251068188534;0.8331637051048633;0.8048066904802689;-0.021840834551018203;-0.021099683541695138;1.035150336434502;9.999856263307136;0.8335457256539862;-0.00599403463269999;-0.005993989091796903;0.7245718806769079;0.005210348998618556;0.7245746410505833
41.341532;1.0350225394389212;0.8331632238105982;0.8048066982156025;-0.02184083569140553;-0.021099683070266866;1.0351520338902562;9.99988779195188;0.8335414014689969;-0.00599403558456074;-0.005993988543253399;0.7245744022216989;0.005210349488056397;0.7245744455899887
41.351532;1.035019984687939;0.833162770089353;0.8048067216922971;-0.021840836811292865;-0.021099682589465863;1.035153619646335;9.99991958773663;0.8335371479360947;-0.005994036551401662;-0.00599398798069759;0.7245769666549607;0.0052103498180764525;0.7245742412845751
41.361532;1.0350174482782275;0.8331623443442904;0.8048067569391338;-0.021840837910335472;-0.02109968209673338;1.0351550869971915;9.999951567350852;0.8335329755022493;-0.005994037533112529;-0.005993987405329883;0.7245795722751827;0.005210349978480336;0.7245740221332784
41.371532;1.0350149362873111;0.8331619460139649;0.8048068007985629;-0.021840838988714854;-0.021099681590123858;1.0351564297183737;9.999983661447036;0.8335288961245737;-0.005994038529250155;-0.005993986818343625;0.7245822178613047;0.005210349973274043;0.7245737836168183
41.381532;1.035012456855169;0.8331615741441287;0.8048068502518329;-0.021840840047424884;-0.021099681068039753;1.0351576424753033;10.000015813114546;0.8335249224589828;-0.005994039539210406;-0.0059939862205803975;0.7245849009144444;0.005210349818023364;0.724573522967531
41.391532;1.0350100203116845;0.8331612278289096;0.8048069024273056;-0.021840841088119057;-0.021099680528837903;1.0351587210770288;10.000047958724616;0.8335210657585598;-0.005994040562119346;-0.00599398561252898;0.7245876173804082;0.005210349535188151;0.7245732388197514
41.401532;1.0350076385808917;0.8331609065782368;0.8048069548576655;-0.021840842112578415;-0.021099679970837792;1.0351596630055706;10.00008002205882;0.8335173349641821;-0.005994041596522747;-0.005993984994377287;0.7245903615940382;0.005210349153162827;0.7245729301304905
41.411532;1.0350053244134818;0.8331606111832139;0.8048070047581257;-0.021840843122054907;-0.021099679392491435;1.0351604667602372;10.000111937600852;0.8335137375758647;-0.005994042640169593;-0.005993984366197019;0.7245931262304365;0.005210348708077953;0.7245725953710598
41.421532;1.0350030900151699;0.8331603445233245;0.804807048322383;-0.021840844116768402;-0.021099678792374066;1.035161130094769;10.000143670659863;0.8335102796756416;-0.005994043689942322;-0.005993983728549826;0.7245959038309098;0.005210348244902315;0.7245722328715299
41.431532;1.0350009460711171;0.8331601107109583;0.8048070816202217;-0.021840845096010603;-0.021099678169048747;1.0351616488129542;10.000175205007231;0.8335069647675803;-0.0059940447418538175;-0.005993983082797449;0.7245986886067572;0.005210347814788269;0.7245718419789785
41.441532;1.034998902381158;0.8331599136332466;0.804807102227912;-0.02184084605863219;-0.02109967752091355;1.0351620169295002;10.000206520749199;0.8335037932978645;-0.005994045791398424;-0.005993982430695102;0.7246014764714611;0.005210347463848408;0.7245714234415482
41.451532;1.0349969690261833;0.8331597568562409;0.8048071100251843;-0.02184084700322908;-0.021099676846312893;1.0351622277807448;10.000237591273946;0.8335007631316383;-0.0059940468341940865;-0.005993981774001477;0.7246042643792953;0.005210347222703981;0.7245709785812203
41.461532;1.034995156341628;0.8331596444402388;0.8048071074142783;-0.02184084792799969;-0.02109967614379959;1.035162275093023;10.000268385069042;0.8334978704474219;-0.005994047866155099;-0.005993981114464369;0.7246070499419525;0.0052103471098612405;0.7245705081700304
41.471532;1.034993473926282;0.8331595817609706;0.8048070996807547;-0.02184084883089378;-0.02109967541209726;1.0351621534922149;10.000298856924848;0.8334951107411651;-0.005994048883221627;-0.005993980453868313;0.7246098307882741;0.0052103471401170115;0.7245700116181364
41.481532;1.0349919297128287;0.833159575816558;0.804807094832508;-0.02184084971016351;-0.021099674650200337;1.0351618590196312;10.000328946425576;0.8334924794150573;-0.005994049881422713;-0.005993979793994817;0.7246126044113677;0.005210347328646613;0.7245694876099927
41.491532;1.0349905296643336;0.8331596346307677;0.8048071025567426;-0.021840850564765642;-0.021099673857800774;1.0351613905265469;10.000358588757878;0.8334899717415493;-0.005994050857247133;-0.0059939791364524726;0.7246153688431115;0.005210347694901973;0.7245689358171228
41.501532;1.0349892779766998;0.8331597664403478;0.8048071330623273;-0.02184085139439772;-0.021099673035194992;1.0351607504736424;10.000387721911865;0.8334875829205933;-0.005994051807726742;-0.005993978482779519;0.72461812297057;0.005210348265341757;0.7245683573632064
41.511532;1.03498817689314;0.8331599791724729;0.8048071959479367;-0.021840852199200435;-0.021099672182781776;1.0351599429721572;10.000416289530582;0.8334853087195653;-0.005994052730154301;-0.0059939778352801195;0.7246208667200622;0.005210349071719822;0.724567754159557
41.521532;1.034987226162404;0.8331602796484194;0.8048072991217446;-0.021840852979338896;-0.021099671300797842;1.0351589710382922;10.000444246202093;0.8334831459010937;-0.005994053622019874;-0.005993977197662792;0.7246236018757959;0.0052103501496324105;0.7245671285476946
41.531532;1.0349864234063397;0.8331606724611534;0.8048074480556885;-0.021840853734909443;-0.021099670389290313;1.0351578354937698;10.000471566531495;0.8334810919613916;-0.005994054481434447;-0.00599397657449147;0.7246263324191757;0.005210351539964906;0.7245664834683254
41.541532;1.0349857659354176;0.8331611594771642;0.8048076456985466;-0.02184085446594636;-0.021099669448413644;1.035156534867515;10.000498253923178;0.8334791447727559;-0.0059940553073397984;-0.005993975970272149;0.7246290633351143;0.005209353287391531;0.7245658158461276
41.551532;1.0349852529539905;0.8331617405708522;0.8048078935978359;-0.021840855172181296;-0.021099668478840046;1.0351550660172095;10.000524339585201;0.8334773020401363;-0.005994056099144002;-0.005993975389324653;0.7246317990943149;0.005209355433009116;0.724565145434562
41.561532;1.0349848864539883;0.8331624150752582;0.8048081931642682;-0.02184085585278599;-0.021099667481762525;1.035153425159599;10.000549865725073;0.8334755604129205;-0.005994056856334041;-0.0059939748360577855;0.7246345431669869;0.005209358005581762;0.7245644702053317
41.571532;1.0349846702200465;0.8331631829745295;0.80480854577796;-0.021840856506233172;-0.02109966645863468;1.0351516084445442;10.000574860170294;0.8334739156084786;-0.00599405757833672;-0.005993974314861565;0.7246372981232;0.005209361015032035;0.7245637928998546
41.581532;1.0349846072703563;0.8331640454847448;0.8048089525671377;-0.02184085713035383;-0.0210996654110315;1.0351496125523976;10.00059931895893;0.833472363343165;-0.0059940582644532605;-0.005993973829774943;0.7246400656232107;0.005209364452653297;0.724563113335873
41.591532;1.0349846970251324;0.8331650051072276;0.8048094142268442;-0.021840857722713297;-0.021099664340530094;1.0351474356886332;10.000623198518813;0.8334708992324736;-0.005994058914035125;-0.005993973384363758;0.7246428459952942;0.0052093683013494305;0.7245624301489437
41.601532;1.0349849344617819;0.8331660652312527;0.8048099305181865;-0.02184085828099018;-0.021099663248487506;1.0351450780350884;10.000646411956595;0.8334695183876593;-0.00599405952664928;-0.005993972981883122;0.7246456375900837;0.005209372546139635;0.7245617423867075
41.611532;1.0349853109298572;0.8331672297799964;0.8048105002630868;-0.021840858803076194;-0.02109966213590134;1.035142540846686;10.000668841013344;0.8334682155139798;-0.005994060101629964;-0.00599397262543535;0.7246484369093569;0.00520937717294191;0.7245610500016793
41.621532;1.0349858149855302;0.833168503442389;0.8048111224322575;-0.021840859287025272;-0.0210996610033494;1.035139825379423;10.000690358837137;0.8334669846468863;-0.0059940606375741825;-0.005993972317877715;0.7246512394700025;0.005209382160343042;0.7245603538747035
41.631532;1.0349864341165398;0.8331698921350524;0.8048117976002214;-0.021840859731002946;-0.021099659850917718;1.035136933333919;10.000710842199844;0.833465819254854;-0.005994061132452306;-0.005993972061589275;0.7246540401192241;0.0052093874771055974;0.7245596550768112
41.641532;1.0349871566508526;0.8331714026632662;0.8048125283858315;-0.021840860133260535;-0.021099658678293172;1.0351338681128186;10.000730179360737;0.8334647132424592;-0.005994061584027355;-0.0059939718582437546;0.7246568327255858;0.005209393085224402;0.7245589538514001
41.651532;1.0349879707856382;0.8331730413727605;0.8048133186755854;-0.021840860492169826;-0.021099657485133552;1.035130635204102;10.000748277764199;0.8334636615522356;-0.005994061990294472;-0.0059939717087132026;0.7246596102900128;0.005209398940801214;0.7245582494828962
41.661532;1.0349888625679748;0.8331748126766505;0.8048141728634608;-0.02184086080649322;-0.021099656271565997;1.0351272418419408;10.00076505802595;0.8334626602132988;-0.005994062349689589;-0.0059939716131345785;0.7246623653796403;0.005209404995519832;0.7245575412045361
41.671532;1.034989817155423;0.8331767181066135;0.8048150952172205;-0.021840861075966216;-0.021099655038521944;1.0351236973447198;10.000780446699851;0.8334617064224049;-0.005994062661020336;-0.005993971571116046;0.7246650901245932;0.005209411202075889;0.7245568293219375
41.681532;1.0349908217021775;0.8331787560328473;0.80481608930796;-0.02184086130171326;-0.021099653787686027;1.0351200141360724;10.000794388225264;0.8334607982799298;-0.005994062923619828;-0.005993971582153302;0.724667776184685;0.005209417516752246;0.7245561149746335
