time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.691532;1.0349918656884378;0.8331809223418052;0.80481715859951;-0.021840861485921226;-0.0210996525212461;1.0351162081092753;10.000806864853612;0.8334599341130693;-0.005994063137614616;-0.00599397164610764;0.7246704151773583;0.005209423894050061;0.724555398524552
41.701532;1.0349929390160257;0.8331832123756893;0.8048183074161644;-0.021840861631021995;-0.0210996512416485;1.03511229780729;10.000817901327217;0.8334591117447612;-0.005994063303610684;-0.005993971763488776;0.7246729991785361;0.005209430281102693;0.724554678672627
41.711532;1.0349940310436498;0.833185623246086;0.8048195406614977;-0.021840861739170395;-0.021099649951327563;1.035108302498006;10.000827546368967;0.8334583279114967;-0.005994063422087326;-0.005993971935300895;0.7246755212674526;0.005209436620899978;0.7245539531091936
41.721532;1.0349951315690622;0.8331881548977021;0.8048208635270513;-0.021840861812213522;-0.02109964865258814;1.0351042395003018;10.000835847414882;0.8334575783373084;-0.005994063493379946;-0.005993972162494365;0.7246779761056227;0.005209442860324612;0.7245532199223548
41.731532;1.0349962322734447;0.8331908095877268;0.8048222819722921;-0.02184086185169611;-0.021099647347769215;1.035100122609182;10.000842847033729;0.8334568582920521;-0.005994063518135309;-0.005993972445681399;0.7246803599381902;0.0052094489579239366;0.7245524791498787
41.741532;1.0349973279080966;0.8331935905390425;0.8048238018300432;-0.02184086185877065;-0.021099646039413698;1.035095962993222;10.000848599595075;0.833456162509897;-0.005994063497650306;-0.005993972785390774;0.7246826701862277;0.00520945488701212;0.7245517335053799
41.751532;1.0349984171632265;0.8331965003938391;0.8048254268094949;-0.021840861834344482;-0.021099644730154892;1.0350917711198069;10.000853179000618;0.8334554850077561;-0.005994063433894721;-0.005993973182218836;0.7246849053541617;0.005209460632179701;0.7245509875575776
41.761532;1.0349995028256624;0.8331995400271005;0.8048271583058604;-0.02184086177940665;-0.02109964342241347;1.0350875578152874;10.000856674570596;0.8334548202001397;-0.005994063328944312;-0.005993973636559475;0.7246870649422699;0.005209466189219727;0.7245502463809892
41.771532;1.0350005911303646;0.8332027081461999;0.8048289963679852;-0.02184086169503502;-0.02109964211824774;1.0350833343612167;10.000859187776543;0.8334541641985201;-0.005994063183976911;-0.005993974148263123;0.7246891489745712;0.0052094715691481065;0.7245495146333469
41.781532;1.0350016898391912;0.8332060016267713;0.8048309389130746;-0.02184086158223031;-0.02109964081951149;1.035079112589175;10.00086081866234;0.8334535147908798;-0.005994062998638963;-0.005993974716451213;0.7246911575696675;0.005209476797561384;0.7245487959638892
41.791532;1.0350028053932216;0.8332090664820904;0.8048326417931488;-0.021839765754223327;-0.021098581023425857;1.0350749052485655;10.000861639514637;0.8334528709142579;-0.005994062771049341;-0.005993975339488475;0.7246930903558659;0.0052094819100548554;0.724548092730571
41.801532;1.035003941034699;0.833212596971876;0.8048347695665836;-0.02183976558744303;-0.021098579740718063;1.035070725361097;10.000861685573895;0.8334522326312902;-0.00599406249823857;-0.005993976015092991;0.7246949457167053;0.005209486948078819;0.7245474056121671
41.811532;1.0350050966284694;0.8332162369595654;0.8048369702168287;-0.02183976539433671;-0.021098578467721178;1.0350665842239233;10.000860975867619;0.8334516010247562;-0.005994062176959117;-0.0059939767404689655;0.7246967211283907;0.005209491955704639;0.724546733381258
41.821532;1.0350062693353912;0.8332199779940511;0.8048392292388855;-0.0218397651744166;-0.021098577204560265;1.0350624901695007;10.000859531008654;0.8334509768907828;-0.005994061804579586;-0.005993977512492387;0.7246984144051953;0.005209496976095456;0.7245460737765135
41.831532;1.035007454356006;0.8332238092572583;0.804841533940675;-0.021839764927023757;-0.02109857595086744;1.035058448773517;10.000857361657022;0.8334503588543396;-0.005994061379576576;-0.005993978328041496;0.7247000241165191;0.005209502052287276;0.7245454246318336
41.841532;1.0350086456577916;0.8332277188077262;0.8048438739185036;-0.02183976465215346;-0.021098574706510786;1.0350544631901266;10.000854452546971;0.8334497427879619;-0.0059940609014452325;-0.0059939791843173496;0.7247015491049079;0.005209507231766007;0.724544784282347
41.851532;1.0350098367761247;0.8332316956211562;0.8048462398955323;-0.02183976435105795;-0.021098573472266808;1.0350505356037654;10.000850767968666;0.8334491225044866;-0.005994060370489955;-0.005993980079039341;0.7247029883010597;0.005209512563597935;0.7245441516299811
41.861532;1.0350110209989376;0.8332357305743834;0.8048486225997026;-0.021839764025812308;-0.021098572249768643;1.0350466705123949;10.000846263133765;0.8334484908916854;-0.005994059787855648;-0.005993981010437514;0.7247043409081969;0.005209518091932848;0.7245435258280949
41.871532;1.0350121906443417;0.8332398164544284;0.8048510129875913;-0.02183976367823507;-0.02109857104090945;1.03504287618458;10.000840890889533;0.83344784151653;-0.005994059155361574;-0.005993981977107718;0.7247056063951776;0.005209523857820519;0.7245429056631022
41.881532;1.0350133369192862;0.8332439475786338;0.8048534026683919;-0.02183976330954744;-0.02109856984756091;1.0350391623158006;10.000834613764674;0.8334471697715375;-0.005994058474969326;-0.005993982977928022;0.7247067846567746;0.005209529900561948;0.7245422894527384
41.891532;1.0350144515612096;0.8332481188916929;0.8048557833712934;-0.02183976292098191;-0.02109856867170568;1.0350355375000988;10.00082741192909;0.8334464726700801;-0.005994057748483578;-0.0059939840119871465;0.7247078767514017;0.005209536250049877;0.7245416753177653
41.901532;1.0350155286576554;0.8332523252578592;0.8048581464581253;-0.021839762514400094;-0.021098567515455174;1.0350320087833729;10.00081927657436;0.8334457480372234;-0.005994056977821943;-0.005993985078499993;0.7247088854472805;0.005209542921005871;0.724541061121882
41.911532;1.0350165648206264;0.833256562055179;0.8048604828673228;-0.021839762092241283;-0.02109856638078217;1.0350285817206482;10.00081020167618;0.8334449943782024;-0.00599405616532678;-0.005993986176629559;0.7247098147459791;0.005209549915702271;0.7245404442852653
41.921532;1.0350175589274004;0.8332608256264885;0.8048627826262278;-0.021839761656923275;-0.021098565269088595;1.0350252608502974;10.00080018010177;0.8334442114324508;-0.00599405531333127;-0.005993987305136926;0.7247106688449662;0.005209557232067672;0.7245398218202772
41.931532;1.0350185122438023;0.8332651118729617;0.804865034223261;-0.0218397612103749;-0.021098564180987742;1.0350220509248222;10.000789199062039;0.8334433999537897;-0.005994054423343772;-0.005993988462277861;0.7247114514803391;0.005209564873762468;0.7245391905696611
41.941532;1.0350194274830473;0.8332694149223497;0.8048672247303644;-0.02183976075405419;-0.021098563116844084;1.035018957267171;10.000777237298681;0.8334425606181561;-0.005994053496003131;-0.0059939896462221;0.724712165795751;0.005209572854525257;0.7245385476928208
41.951532;1.0350203074093216;0.8332737275469914;0.8048693408031118;-0.021839760289233637;-0.021098562077590328;1.0350159850970808;10.000764262551888;0.833441693510388;-0.005994052531886295;-0.005993990855504899;0.7247128145189283;0.005209581195385311;0.7245378913942873
41.961532;1.0350211553124038;0.8332780419642464;0.8048713703992263;-0.02183975981722643;-0.021098561064758298;1.0350131384800676;10.000750223601905;0.8334407983217212;-0.00599405153227007;-0.005993992088950962;0.7247134000720951;0.005209589924462279;0.7245372217950801
41.971532;1.035021976710286;0.8332823504215868;0.8048733047529592;-0.021839759339346905;-0.021098560079942996;1.0350104188265492;10.000735043938088;0.8334398743341505;-0.0059940504992827175;-0.005993993345193925;0.724713924074202;0.005209599080172522;0.7245365411015221
41.981532;1.0350227793315676;0.8332866459640568;0.804875138990437;-0.021839758856711158;-0.021098559124551514;1.035007824179195;10.0007186289801;0.8334389202757283;-0.005994049435761378;-0.005993994622181739;0.7247143869768005;0.005209608707337164;0.7245358523793963
41.991532;1.0350235709732227;0.8332909223622278;0.804876870221626;-0.02183975837037179;-0.02109855819986277;1.035005349891896;10.00070089205351;0.8334379347336971;-0.00599404834536898;-0.005993995916863241;0.7247147889577952;0.005209618846245636;0.7245351582189364
42.001532;1.0350243580007807;0.8332951730437825;0.8048784947022898;-0.021839757881798254;-0.021098557307241205;1.0350029891837467;10.000681786107087;0.833436916696665;-0.005994047232629568;-0.005993997225260069;0.7247151309356809;0.005209629524440156;0.7245344606216224
42.011532;1.0350251461122135;0.8332993906226338;0.8048800065205618;-0.021839757392924035;-0.02109855644848061;1.0350007332697546;10.000661310271765;0.8334358655976684;-0.0059940461022818525;-0.005993998542939745;0.7247154144956356;0.0052096407524300295;0.7245337617774162
42.021532;1.0350259422323433;0.8333035672483368;0.8048813983110108;-0.021839756905636696;-0.02109855562588887;1.034998572213101;10.000639490980042;0.8334347817149401;-0.005994044958466276;-0.005993999865597859;0.7247156417675326;0.005209652523590058;0.7245330646522828
42.031532;1.0350267550583863;0.8333076946342748;0.8048826628588709;-0.02183975642142857;-0.02109855484195264;1.034996495853382;10.000616364253364;0.8334336674246188;-0.005994043804656514;-0.005994001189517994;0.7247158156388316;0.005209664819439622;0.7245323725007178
42.041532;1.0350275932855926;0.8333117636607775;0.8048837941737944;-0.021839755941452998;-0.021098554099113733;1.0349944936734343;10.00059195967765;0.8334325275881447;-0.005994042643895827;-0.005994002511558688;0.7247159395637041;0.005209677613787058;0.7245316877647625
42.051532;1.0350284640729956;0.833315764482855;0.8048847876487137;-0.021839755466654225;-0.02109855339975694;1.0349925550908783;10.000566284696236;0.8334313682874462;-0.005994041478514949;-0.005994003828618083;0.7247160169642595;0.005209690876928855;0.7245310121817322
42.061532;1.035029373633044;0.8333196872829531;0.8048856399235951;-0.021839754997798014;-0.02109855274598795;1.0349906714657275;10.000539327733403;0.8334301958140826;-0.005994040309749004;-0.005994005137279127;0.7247160505237371;0.005209704584185931;0.7245303483755706
42.071532;1.0350303285035358;0.8333235225429333;0.8048863484993657;-0.0218397545356574;-0.02109855213948557;1.0349888379145398;10.00051108120651;0.8334290168439689;-0.005994039137722013;-0.005994006434017635;0.7247160422216793;0.005209718719581012;0.7245297005657116
42.081532;1.0350313356338117;0.8333272603036195;0.8048869114325631;-0.02183975408138404;-0.02109855158185418;1.0349870530780316;10.00048155841749;0.8334278391654312;-0.005994037961762071;-0.00599400771576275;0.7247159943860687;0.005209733273618166;0.7245290736500769
42.091532;1.0350324004627482;0.8333308894368946;0.8048873276924784;-0.021839753636484237;-0.021098551075058827;1.0349853175667199;10.000450785573088;0.8334266725824991;-0.0059940367809874955;-0.005994008980420902;0.7247159103595195;0.0052097482476491696;0.7245284723093829
42.101532;1.0350335240205446;0.8333343976300452;0.8048875972758279;-0.021839753202130444;-0.02109855062153202;1.0349836324529988;10.000418788644275;0.8334255290492718;-0.00599403559471877;-0.005994010226902869;0.7247157941213525;0.005209763660242695;0.7245279005376146
42.111532;1.0350347018674801;0.833337771881969;0.8048877210151493;-0.021839752778574553;-0.021098550223887857;1.0349819983409094;10.000385601712843;0.8334244214770657;-0.005994034402448322;-0.005994011454578539;0.7247156494573515;0.0052097795431251745;0.7245273613534072
42.121532;1.0350359259546447;0.8333409995587786;0.8048877011444456;-0.02183975236525917;-0.021098549884254497;1.0349804149548556;10.000351287192474;0.8334233625305202;-0.005994033203770378;-0.005994012662508587;0.7247154790622353;0.005209795932073081;0.7245268569094137
42.131532;1.0350371871883928;0.8333440695309137;0.8048875421881296;-0.021839751961278384;-0.021098549603924432;1.034978880885733;10.000315948195343;0.8334223643577909;-0.00599403199846107;-0.005994013848911824;0.7247152839561668;0.005209812856833471;0.7245263889050583
42.141532;1.0350384768077072;0.8333469729621763;0.8048872512802525;-0.021839751565728937;-0.02109854938375807;1.0349773930698851;10.000279725271033;0.833421438232123;-0.005994030786421703;-0.005994015011396611;0.7247150637276889;0.005209830329724299;0.7245259591829804
42.151532;1.0350397873233605;0.8333497041112927;0.8048868380896456;-0.021839751177897736;-0.021098549224485102;1.0349759464470174;10.00024277907619;0.8334205934395247;-0.005994029567612462;-0.005994016147932713;0.7247148174597964;0.0052098483436836965;0.7245255703881894
42.161532;1.0350411139173967;0.833352260236513;0.8048863149666813;-0.021839750797271;-0.021098549126503056;1.0349745348940111;10.000205270965449;0.8334198368541057;-0.005994028342360809;-0.005994017257589284;0.724714544388273;0.005209866881031448;0.7245252263560586
42.171532;1.0350424552400388;0.8333546398718097;0.8048856969020257;-0.021839750423116505;-0.02109854908982551;1.0349731527719883;10.000167348760002;0.8334191746328401;-0.005994027111634246;-0.005994018340409742;0.7247142438032769;0.005209885922358826;0.7245249317364413
42.181532;1.0350438124557861;0.8333568412728509;0.8048850003019443;-0.02183975005393768;-0.021098549114241645;1.034971795457531;10.000129138210125;0.8334186145979867;-0.005994025876676354;-0.005994019396913989;0.7247139147591628;0.00520990545258221;0.7245246907074141
42.191532;1.0350451877170432;0.8333588628567794;0.8048842406777872;-0.021839749687499462;-0.02109854919929835;1.0349704588564639;10.000090745488164;0.833418166239038;-0.0059940246383761485;-0.005994020427629156;0.7247135561765055;0.005209925461231045;0.724524505674562
42.201532;1.0350465836564422;0.8333607051525945;0.8048834304945968;-0.021839749321085244;-0.021098549344136706;1.034969138399833;10.000052274727803;0.8334178384148677;-0.005994023397027214;-0.005994021432763455;0.7247131675704077;0.00520994593716048;0.7245243773343126
42.211532;1.0350480032012688;0.8333623717701494;0.8048825788158618;-0.021839748951414068;-0.021098549547311864;1.0349678283993209;10.000013849513941;0.8334176381220364;-0.005994022152567056;-0.005994022412295995;0.7247127502553982;0.00520996686529903;0.7245243061561462
42.221532;1.035049448132229;0.8333638680175276;0.8048816925119674;-0.02183974857481073;-0.02109854980665618;1.034966522629165;9.999975619549355;0.8334175709546697;-0.005994020905233756;-0.005994023366205868;0.7247123080317691;0.005209988222946515;0.7245242935422643
42.231532;1.0350509165906263;0.833365198932026;0.804880776897508;-0.021839748187873095;-0.021098550119404005;1.0349652149102062;9.999937749000114;0.833417640966791;-0.005994019656225963;-0.005994024294560966;0.7247118463175105;0.005210009972761753;0.7245243416759212
42.241532;1.0350524014950906;0.8333663680911759;0.8048798357399016;-0.02183974778783989;-0.02109855048265519;1.0349638985059726;9.99990039552081;0.833417849917613;-0.005994018407471336;-0.005994025197609009;0.7247113702847472;0.005210032060986985;0.7245244529198464
42.251532;1.0350538915627494;0.833367377461994;0.8048788722598137;-0.021839747372564094;-0.021098550893770166;1.0349625651394692;9.999863686434924;0.8334181968496246;-0.0059940171607594074;-0.005994026075754901;0.7247108840079923;0.005210054423834537;0.724524629277368
42.261532;1.035055374748654;0.8333682288343724;0.8048778907154651;-0.021839746940560952;-0.021098551350368772;1.0349612051260269;9.9998277080909;0.833418677664354;-0.005994015917676851;-0.005994026929620562;0.7247103912347014;0.005210076995053896;0.7245248720749664
42.271532;1.035056841550319;0.8333689253548302;0.8048768969355619;-0.021839746491002735;-0.021098551850264272;1.0349608091178921;9.999792518477136;0.8334192847972343;-0.005994014680362037;-0.0059940277602080535;0.7247098958940131;0.0052100997096363195;0.7245251826764633
42.281532;1.0350582860319433;0.8333694711049259;0.8048758978449362;-0.021839746023531975;-0.021098552391634277;1.0349593700983328;9.999758157597196;0.8334200075786959;-0.005994013451735207;-0.005994028568596741;0.7247094014244796;0.005210122505869146;0.7245255637264915
42.291532;1.035059705237926;0.8333698692536778;0.8048749009592249;-0.02183974553804972;-0.021098552973045595;1.0349578842916738;9.999724642667903;0.8334208338972653;-0.005994012235125923;-0.005994029355691939;0.7247089102349783;0.005210145328424578;0.724526019604897
42.301532;1.035061097977667;0.8333701208085998;0.8048739138555648;-0.021839745034614923;-0.021098553592916274;1.0349563513465776;9.99969196511228;0.8334217527586083;-0.0059940110340255676;-0.005994030122745989;0.724708423867918;0.005210168127886522;0.7245265559777369
42.311532;1.0350624632491112;0.8333702250605982;0.8048729436585762;-0.021839744513385276;-0.021098554248826784;1.0349547741600886;9.999660088271195;0.8334227556296085;-0.005994009851879655;-0.005994030871857756;0.7247079432070502;0.005210190851470933;0.724527178497504
42.321532;1.0350637991753429;0.8333701806362197;0.8048719970340454;-0.021839743974452628;-0.02109855493765058;1.0349531581955056;9.999628945948205;0.8334238351111195;-0.005994008691916539;-0.005994031605753101;0.7247074687235734;0.005210213432509462;0.7245278914400249
42.331532;1.0350651026796003;0.8333699864392587;0.8048710805701477;-0.02183974341776518;-0.02109855565645738;1.0349515111935452;9.999598460650542;0.8334249822288061;-0.005994007557135577;-0.005994032327286311;0.7247070009746126;0.005210235792812418;0.7245286974806172
42.341532;1.035066369355923;0.8333696431137539;0.8048702011706234;-0.021839742843287026;-0.02109855640288911;1.0349498438874727;9.999568572254827;0.8334261858711279;-0.005994006450177844;-0.005994033039301547;0.7247065407180961;0.005210257855396765;0.7245295982094453
42.351532;1.0350675939348495;0.8333691541527443;0.8048693665347947;-0.021839742251199723;-0.021098557174635286;1.0349481698808891;9.999539247174548;0.8334274351881575;-0.005994005373236585;-0.005994033744980104;0.7247060883664836;0.0052102795502698964;0.7245305949530999
42.361532;1.0350687709046331;0.8333685256631932;0.8048685854125482;-0.021839741642071083;-0.021098557968870193;1.034946503486045;9.999510468261862;0.833428721045118;-0.005994004328028883;-0.0059940344478499625;0.7247056433003344;0.005210300809821771;0.7245316897145784
42.371532;1.0350698938586202;0.8333677657068221;0.8048678668114438;-0.021839741017047533;-0.021098558782228286;1.0349448575022777;9.999482219430211;0.8334300352414192;-0.005994003315547039;-0.005994035151053555;0.7247052033335785;0.005210321566039637;0.7245328851396279
42.381532;1.0350709548134;0.8333668839704591;0.8048672188588057;-0.021839740378025028;-0.0210985596111773;1.0349432425664098;9.999454465006954;0.8334313702216677;-0.005994002336239631;-0.005994035856908954;0.7247047647181285;0.005210341751707574;0.7245341833740526
42.391532;1.0350719450582933;0.8333658917234751;0.8048666484894148;-0.021839739727690065;-0.02109856045229959;1.0349416680700823;9.999427137203146;0.8334327198196506;-0.005994001390855939;-0.00599403656710013;0.7247043229339684;0.005210361301085143;0.7245355853392104
42.401532;1.035072856215744;0.8333648019676345;0.8048661613184341;-0.021839739069378916;-0.021098561302348346;1.0349401442557236;9.999400153978247;0.8334340801445251;-0.005994000480827508;-0.005994037282869571;0.7247038736311283;0.00521038015202122;0.7245370911957871
42.411532;1.0350736810208894;0.8333636292712234;0.8048657608347338;-0.021839738406809698;-0.021098562158471022;1.0349386840694914;9.999373449045422;0.833435450271473;-0.005993999607800113;-0.005994038005359423;0.7247034129336091;0.005210398250315832;0.7245387007296932
42.421532;1.0350744146014486;0.8333623889296979;0.8048654472747471;-0.021839737743732712;-0.021098563018675586;1.0349373027919804;9.999346979662034;0.8334368315806677;-0.005993998773137808;-0.0059940387359601124;0.7247029371744679;0.005210415554624459;0.7245404130371973
42.431532;1.0350750552619659;0.8333610957811979;0.8048652176943025;-0.021839737083603337;-0.021098563881946655;1.0349360150565245;9.999320717401622;0.8334382255878704;-0.005993997978000635;-0.00599403947597538;0.7247024427131356;0.005210432038828549;0.7245422269505974
42.441532;1.0350756036994677;0.8333597632246738;0.8048650678394168;-0.021839736429505065;-0.0210985647476272;1.0349348318108131;9.999294641697366;0.8334396325748783;-0.005993997223764988;-0.005994040225935178;0.7247019259488542;0.005210447690544934;0.7245441421845558
42.451532;1.0350760615486119;0.8333584026968924;0.8048649936249587;-0.021839735784297744;-0.021098565614642177;1.0349337599209405;9.99926873843003;0.833441052452087;-0.005993996512026449;-0.0059940409852764255;0.7247013833416194;0.005210462509634432;0.7245461593526884
42.461532;1.035076430678654;0.8333570233666402;0.8048649908665029;-0.02183973515066987;-0.021098566481265204;1.0349328040415255;9.999243005123835;0.8334424862022292;-0.005993995844165735;-0.005994041752459562;0.7247008114332681;0.0052104765052495205;0.7245482788828231
42.471532;1.0350767136922536;0.83335563202809;0.8048650549314799;-0.021839734530814153;-0.021098567345531356;1.0349319688909846;9.999217463488243;0.8334439364007943;-0.005993995221181631;-0.005994042525313684;0.7247002072601777;0.005210489687078704;0.7245505002933226
42.481532;1.0350769148306032;0.8333542329343503;0.8048651811248309;-0.021839733926030058;-0.021098568205880523;1.0349312609509254;9.999192161512285;0.8334454072723285;-0.005993994643909483;-0.005994043301487332;0.7246995693388909;0.005210502059233202;0.7245528222385978
42.491532;1.0350770399513987;0.8333528271326212;0.8048653648147496;-0.021839733336916856;-0.021098569061387407;1.0349306892195238;9.999167154900872;0.8334469044722213;-0.005993994113336504;-0.0059940440788475826;0.7246988981714342;0.005210513624984779;0.7245552425155981
42.501532;1.0350770954972686;0.833351412237218;0.8048656013384776;-0.021839732763957682;-0.021098569911429516;1.0349302649661567;9.999142488792552;0.8334484341513562;-0.00599399363076776;-0.005994044855563011;0.7246981956477787;0.005210524393402557;0.7245577573892586
42.511532;1.0350770874271846;0.8333499832421293;0.8048658858621618;-0.021839732207723207;-0.0210985707552475;1.0349300006679756;9.999118198505924;0.8334500016708192;-0.0059939931978954504;-0.0059940456301674164;0.7246974640334564;0.005210534380988062;0.724560361371636
42.521532;1.035077020861833;0.8333485339135209;0.8048662127133972;-0.021839731668714505;-0.021098571591831386;1.034929907648392;9.999094320820614;0.8334516110003263;-0.005993992816868538;-0.005994046401994117;0.7246967052306056;0.005210543610664413;0.7245630484440952
42.531532;1.0350769007359284;0.8333470587558459;0.8048665752800338;-0.02183973114712287;-0.02109857242016249;1.0349299933046159;9.999070901753866;0.8334532648135952;-0.005993992489826161;-0.005994047171293044;0.724695920445365;0.005210552109203909;0.7245658132064985
42.541532;1.0350767324590473;0.833345554300712;0.8048669667716647;-0.021839730642526242;-0.02109857323939579;1.0349302603150177;9.99904799864867;0.8334549645422936;-0.005993992218001101;-0.00599404793878438;0.7246951099754109;0.005210559905941031;0.72456865078111
42.551532;1.035076521882827;0.833344018239773;0.8048673799760743;-0.021839730153868343;-0.021098574048819343;1.034930707967029;9.999025676826502;0.8334567106675159;-0.005993992001399943;-0.00599404870532634;0.7246942729766743;0.005210567028334681;0.7245715563420324
42.561532;1.0350762751505436;0.8333424476381683;0.8048678065137967;-0.021839729679927124;-0.021098574847834815;1.0349313341559214;9.999004001474658;0.8334585033472892;-0.005993991839151045;-0.005994049471753169;0.7246934074304147;0.0052105734917711356;0.7245745246936955
42.571532;1.0350759978319224;0.8333408378909082;0.8048682372399713;-0.02183972921979489;-0.021098575635856962;1.0349321365010566;9.998983028426725;0.8334603423792905;-0.005993991729748035;-0.005994050238737991;0.7246925104570079;0.005210579296918581;0.7245775494628064
42.581532;1.0350756928880942;0.8333391828429555;0.8048686628439581;-0.021839728772902023;-0.02109857641210675;1.0349331117254128;9.998962796822584;0.8334622267626903;-0.005993991670954486;-0.005994051006740848;0.7246915784966675;0.005210584434163904;0.7245806224214475
42.591532;1.0350753597245086;0.8333374757333245;0.8048690742174258;-0.02183972833884021;-0.02109857717560005;1.0349342551520198;9.998943326746591;0.8334641548212011;-0.005993991659781097;-0.005994051775960877;0.7246906070896111;0.005210588883720265;0.7245837338395187
42.601532;1.0350749960881198;0.8333357102982192;0.8048694635597451;-0.021839727917381462;-0.021098577925185442;1.0349355615469868;9.998924622065838;0.8334661237680465;-0.005993991692742691;-0.005994052546353083;0.7246895911143814;0.00521059261657756;0.7245868736515554
42.611532;1.0350746007917457;0.8333338821536567;0.8048698251598304;-0.021839727508418255;-0.02109857865956346;1.0349370257083348;9.9989066761449;0.8334681282232801;-0.005993991766400079;-0.005994053317589594;0.7246885257924391;0.005210595603231529;0.7245900327678116
42.621532;1.0350741750596082;0.833331989992739;0.8048701549413898;-0.02183972711160181;-0.02109857937773074;1.0349386425337048;9.998889479662402;0.833470159782096;-0.0059939918780435005;-0.0059940540890170155;0.7246874078200379;0.005210597822705362;0.7245932042548257
42.631532;1.0350737229945672;0.8333300356835928;0.8048704500648439;-0.021839726725848826;-0.02109858007958352;1.0349404079275537;9.998873030013709;0.8334722081799234;-0.005993992025940254;-0.005994054859920122;0.7246862361047469;0.005210599260800452;0.7245963840473055
42.641532;1.0350732513064425;0.8333280242888671;0.8048707086725299;-0.021839726349097057;-0.021098580765934266;1.0349423206574155;9.998857337375364;0.833474261830712;-0.005993992208822947;-0.0059940556296133535;0.7246850113046458;0.005210599903337186;0.7245995703653283
42.651532;1.0350727675517362;0.8333259644478925;0.8048709291872252;-0.021839725978920015;-0.02109858143807525;1.0349443827891431;9.998842415454206;0.8334763069452923;-0.005993992425107881;-0.005994056397061329;0.7246837340943563;0.005210599736548482;0.724602762065476
42.661532;1.0350722780898227;0.8333238675381449;0.804871109916291;-0.021839725613514955;-0.021098582097507087;1.0349465967709939;9.998828264424796;0.8334783276274723;-0.00599399267271641;-0.005994057160922304;0.7246824037013159;0.005210598749374727;0.7246059579958609
42.671532;1.0350717873513642;0.8333217455076402;0.804871248950739;-0.02183972525188551;-0.021098582745885764;1.0349489624850192;9.998814874279299;0.8334803082397441;-0.005993992949488232;-0.0059940579201572565;0.724681018167275;0.005210596932178119;0.7246091576768563
42.681532;1.035071297884762;0.8333196088248058;0.8048713436450636;-0.021839724893354326;-0.02109858338484721;1.034951477907525;9.998802244870609;0.833482236055291;-0.005993993253255048;-0.005994058674185286;0.724679575778818;0.005210594277444545;0.7246123611359582
42.691532;1.0350708106881734;0.8333174656152215;0.8048713904319864;-0.021839724537279913;-0.021098584015857173;1.0349541417413015;9.998790392778284;0.8334841026090714;-0.0059939935815710955;-0.005994059422483708;0.7246780759618071;0.005210590782523316;0.7246155678168611
42.701532;1.0350703262786713;0.8333153226641393;0.8048713861229256;-0.021839724183117935;-0.021098584640550155;1.0349569550457032;9.99877933879394;0.8334859037586246;-0.005993993931910223;-0.005994060164387043;0.7246765197055016;0.005210586451372899;0.724618776191311
42.711532;1.0350698461200238;0.8333131870371809;0.8048713296661313;-0.02183972383029141;-0.021098585261226672;1.0349599206184568;9.998769093835598;0.8334876383433738;-0.005993994302190851;-0.005994060899176288;0.7246749100753738;0.005210581296766937;0.7246219840204607
42.721532;1.0350693735407357;0.8333110659321729;0.804871222300108;-0.02183972347779258;-0.021098585880698476;1.0349630406578147;9.998759655772899;0.8334893053732635;-0.005993994690983403;-0.005994061626030668;0.7246732518352256;0.005210575341063032;0.7246251886586133
42.731532;1.035068913332617;0.8333089653576674;0.8048710663880783;-0.021839723124054983;-0.021098586501486362;1.0349663146217454;9.998751012530821;0.8334909013456547;-0.005993995097297616;-0.005994062343849734;0.7246715502360861;0.005210568611364177;0.7246283874476277
42.741532;1.0350684699888824;0.8333068898353267;0.8048708651433717;-0.021839722767179232;-0.02109858712511662;1.0349697392930826;9.99874314275884;0.8334924205062174;-0.005993995520086469;-0.005994063051393898;0.7246698101127452;0.005210561131789889;0.7246315783096903
42.751532;1.0350680468364497;0.8333048430280386;0.8048706236768308;-0.021839722405397895;-0.02109858775211172;1.03497331116943;9.998736014192962;0.8334938577651663;-0.005993995957624488;-0.005994063747741383;0.7246680354329398;0.005210552920899384;0.7246347604295561
42.761532;1.0350676477875278;0.833302828378633;0.8048703496829709;-0.02183972203758819;-0.021098588382629534;1.0349770282646187;9.998729586307979;0.8334952105864385;-0.005993996407213387;-0.00599406443235207;0.7246662294310638;0.00521054399723992;0.724637934473406
42.771532;1.0350672793983322;0.833300849830775;0.8048700527704405;-0.021839721663325533;-0.02109858901723421;1.0349808894265102;9.99872381511002;0.8334964781987564;-0.005993996865434315;-0.005994065104353183;0.7246643953541838;0.005210534386148944;0.7246411019156686
42.781532;1.0350669508640375;0.8332989124662887;0.8048697428324416;-0.0218397212826291;-0.021098589657282497;1.034984892992952;9.998718653047519;0.8334976595581108;-0.0059939973284759696;-0.0059940657617448675;0.7246625370237724;0.005210524123084662;0.7246442641492497
42.791532;1.0350666730032854;0.8332970222569432;0.8048694289350341;-0.021839720895801933;-0.021098590304608394;1.0349890362766712;9.998714053913494;0.8334987521539089;-0.0059939977922538095;-0.0059940664013599185;0.7246606588600952;0.005210513253192217;0.7246474222485406
42.801532;1.035066457083289;0.8332951842923846;0.8048691197122733;-0.021839720503263514;-0.02109859096072151;1.0349933160110758;9.998709988747832;0.8334997528383177;-0.005993998252579677;-0.005994067019423846;0.7246587654151492;0.005210501823407817;0.724650576919827
42.811532;1.0350663129655195;0.8332934006114694;0.8048688241629117;-0.0218397201054222;-0.021098591626270802;1.0349977298171489;9.998706449070605;0.833500659359011;-0.005993998705486699;-0.00599406761205577;0.724656860496293;0.005210489873081521;0.7246537280833947
42.821532;1.035066246884504;0.8332916697310861;0.8048685519025942;-0.021839719702648527;-0.02109859230111227;1.035002277114738;9.998703427790387;0.833501470633827;-0.0059939991475390095;-0.005994068175558023;0.7246549464858929;0.005210477434850772;0.7246568744976991
42.831532;1.0350672125665605;0.8332907481763115;0.8048683073983918;-0.021839984124014358;-0.021098829408560078;1.0350069579683596;9.998700907901316;0.8335021861442513;-0.005993999575886453;-0.005994068706775294;0.7246530247253511;0.005210464540904797;0.7246600138725898
42.841532;1.0350673008650575;0.8332891107357939;0.8048681153469183;-0.021839983711393486;-0.021098830100047827;1.0350117713500722;9.998698871555362;0.8335028056406303;-0.005993999988095099;-0.005994069203474873;0.7246510973384052;0.005210451224391088;0.7246631435799981
42.851532;1.0350674575746708;0.8332875142543427;0.8048679824722244;-0.021839983292538934;-0.02109883079866037;1.0350167146965399;9.998697305064262;0.8335033293742852;-0.005994000382251481;-0.005994069664421519;0.7246491693229159;0.0052104375182105865;0.724666261456411
42.861532;1.0350676750247165;0.8332859570792217;0.8048679196839188;-0.021839982865729603;-0.02109883150328257;1.0350217843048592;9.998696187226026;0.8335037581705341;-0.005994000757524595;-0.005994070089234817;0.7246472489806659;0.005210423456364506;0.7246693657762807
42.871532;1.0350679463450838;0.8332844387908162;0.8048679347842218;-0.02183998242934994;-0.021098832212567233;1.035026975971707;9.998695479901388;0.8335040926698335;-0.005994001114749412;-0.005994070478136324;0.7246453464122502;0.005210409074004919;0.7246724542122239
42.881532;1.0350682657607706;0.8332829581819909;0.8048680339488885;-0.021839981982416504;-0.021098832925446693;1.035032285785321;9.998695139328;0.8335043329921524;-0.005994001456544958;-0.005994070831490232;0.7246434717074716;0.005210394405870926;0.7246755228407599
42.891532;1.0350686275381398;0.8332815119851111;0.8048682226219909;-0.02183998152430487;-0.02109883364146901;1.0350377099643437;9.99869513144771;0.8335044797483706;-0.005994001786707794;-0.005994071149554122;0.7246416340408512;0.0052103794902144795;0.7246785663496592
42.901532;1.0350690245283158;0.8332800956281606;0.8048685048104318;-0.02183998105413948;-0.02109883436047093;1.0350432431220054;9.998695432763725;0.8335045345862632;-0.005994002109197291;-0.0059940714328630094;0.724639841549228;0.005210364370246883;0.7246815790820273
42.911532;1.0350694474142328;0.8332787044732738;0.8048688832118998;-0.02183998057081784;-0.021098835081852722;1.0350488762328163;9.998696031683275;0.8335044995756286;-0.0059940024276642105;-0.005994071682815445;0.7246381017381972;0.005210349083262018;0.7246845555067071
42.921532;1.0350698857094882;0.8332773348433672;0.8048693604986187;-0.021839980073624254;-0.021098835804204054;1.0350545964586855;9.998696929458124;0.8335043766639452;-0.005994002745781592;-0.005994071901876601;0.7246364221263792;0.005210333649921286;0.724687489569536
42.931532;1.0350703304016984;0.8332759849818298;0.8048699404438264;-0.021839979562397034;-0.02109883652569296;1.0350603892596548;9.99869812360262;0.8335041671206401;-0.00599400306731992;-0.005994072093288094;0.7246348111817957;0.005210318075271116;0.7246903736707779
42.941532;1.0350707766763636;0.8332746554579644;0.8048706286358177;-0.0218399790371963;-0.021098837244543776;1.035066240343735;9.998699589338441;0.8335038711513066;-0.005994003395427599;-0.005994072260303894;0.7246332797864921;0.00521030235836361;0.7246931986198684
42.951532;1.0350712248551563;0.8332733496507075;0.8048714322558874;-0.021839978498559905;-0.021098837958976928;1.0350721353593155;9.998701274839966;0.833503488724414;-0.005994003731946019;-0.005994072405196341;0.7246318419782751;0.005210286502981256;0.7246959552695731
42.961532;1.0350716792914711;0.8332720739186041;0.8048723586160762;-0.02183997794812134;-0.021098838667111135;1.0350780588658495;9.998703104151362;0.8335030202589965;-0.0059940040775334266;-0.0059940725287012265;0.7246305136722587;0.0052102705209362095;0.7246986366538364
42.971532;1.0350721472040187;0.8332708358616947;0.8048734138543159;-0.02183997738855402;-0.021098839367121418;1.035083994733448;9.99870498488512;0.833502465970816;-0.005994004432295378;-0.0059940726302653985;0.7246293102704675;0.005209254427539626;0.7247012315760915
42.981532;1.0350726378944284;0.833269642351587;0.8048746031107838;-0.02183997682303166;-0.02109884005729167;1.0350899266718863;9.998706819099569;0.8335018256068758;-0.005994004796124081;-0.005994072708686755;0.7246282447644645;0.005209238237128909;0.7247037523835971
42.991532;1.0350731607901686;0.8332684988201655;0.804875931482171;-0.021839976254737686;-0.021098840736105885;1.0350958380359545;9.998708523729286;0.8335010991468319;-0.005994005168749848;-0.005994072762669881;0.7246273265128724;0.005209221962368152;0.7247061904739482
43.001532;1.0350737226581401;0.8332674087877218;0.8048774039223189;-0.021839975686673695;-0.021098841402539346;1.0351017120510917;9.998710057112573;0.8335002869716474;-0.005994005550231122;-0.005994072791126473;0.724626560232209;0.005209205615581813;0.7247085442497138
43.011532;1.0350743256984256;0.8332663744763581;0.8048790236363952;-0.021839975121872947;-0.021098842056210945;1.0351075319823044;9.998711417307215;0.8334993892896849;-0.005994005941703251;-0.005994072793365574;0.7246259459200239;0.005209189210706021;0.7247108112727897
43.021532;1.0350749671858013;0.833265398686777;0.80488079072641;-0.02183997456353026;-0.02109884269727868;1.035113281238284;9.998712612128939;0.8334984055233716;-0.005994006345276943;-0.0059940727692689745;0.7246254802807542;0.005209172767085149;0.7247129880451443
43.031532;1.0350756401692855;0.8332644856182971;0.8048827028813722;-0.021839974014656843;-0.02109884332636131;1.0351189443323519;9.998713640567132;0.833497333743887;-0.005994006762937665;-0.005994072719150658;0.7246251581375704;0.005209156312451639;0.7247150703506607
43.041532;1.0350763347589658;0.833263639973013;0.804884757262233;-0.02183997347772124;-0.02109884394465844;1.0351245082214806;9.998714496248251;0.8334961708975406;-0.005994007195625396;-0.005994072643277125;0.7246249724341283;0.005209139880474507;0.7247170531932086
43.051532;1.0350770395114541;0.8332628657918224;0.8048869510967177;-0.02183997295453142;-0.021098844554005455;1.0351299632453168;9.998715180359833;0.8334949147474404;-0.005994007643344185;-0.005994072541563277;0.7246249134175262;0.005209123507378604;0.724718930999162
43.061532;1.035077741773968;0.8332621663785895;0.8048892807204495;-0.021839972446075686;-0.02109884515663036;1.0351353024129806;9.99871571032305;0.8334935659762565;-0.005994008105887716;-0.005994072413563143;0.724624968848345;0.005209107233355581;0.7247206990378314
43.071532;1.035078427675169;0.8332615448045076;0.8048917410630965;-0.021839971952485906;-0.021098845754919947;1.0351405193069623;9.998716116837905;0.8334921279566221;-0.005994008583285968;-0.005994072258359029;0.7246251262582265;0.005209091103877019;0.7247223543890835
43.081532;1.0350790840492436;0.8332610031373225;0.8048943265916876;-0.02183997147319764;-0.021098846351348347;1.035145607282082;9.998716439429778;0.8334906049841365;-0.005994009075743733;-0.0059940720743866804;0.7246253753054724;0.0052090751646737135;0.7247238952168096
43.091532;1.0350797011777908;0.8332605406432375;0.8048970324866358;-0.021839971007161115;-0.021098846948352894;1.0351505599284376;9.998716726571564;0.8334890015188154;-0.0059940095835157615;-0.005994071859621263;0.7246257080198777;0.005209059455512236;0.7247253191346488
43.101532;1.0350802732328057;0.8332601527902161;0.8048998546984178;-0.021839970553217163;-0.021098847548099316;1.03515537189515;9.99871703354743;0.8334873223161108;-0.005994010106909677;-0.005994071611809375;0.7246261175420265;0.0052090440071688865;0.724726621916199
43.111532;1.0350807969525746;0.8332598312383099;0.8049027896916816;-0.02183997011044295;-0.021098848152304915;1.0351600410131894;9.998717419485407;0.8334855719850413;-0.005994010646037222;-0.0059940713283228595;0.7246265969698655;0.005209028834521467;0.7247277980825065
43.121532;1.0350812708914143;0.8332595643998063;0.8049058345986353;-0.02183996967820796;-0.021098848762483427;1.0351645692522387;9.998717949319342;0.8334837542878001;-0.005994011200233224;-0.005994071006160369;0.7246271393653305;0.005209013925212552;0.724728842959037
43.131532;1.0350816953256403;0.8332593381955491;0.8049089868854045;-0.021839969256142577;-0.021098849380454757;1.035168960020659;9.998718690638002;0.8334818725556983;-0.005994011767870327;-0.005994070642343901;0.7246277390066901;0.005208999237725104;0.7247297538235674
43.141532;1.0350820718727565;0.8332591364731639;0.8049122437982195;-0.02183996884403513;-0.021098850008326574;1.0351732153932123;9.998719695228836;0.8334799308126238;-0.0059940123469828304;-0.005994070234429729;0.7246283926604199;0.0052089847141115865;0.7247305297566061
43.151532;1.0350824029683034;0.8332589417809206;0.8049156025632664;-0.021839968441753097;-0.021098850647944235;1.0351773363302157;9.99872098331613;0.833477933782849;-0.005994012936011671;-0.005994069781074449;0.7246290995315811;0.0052089702928185926;0.7247311714503247
43.161532;1.0350826919566505;0.8332587365625851;0.8049190606563518;-0.021839968049487832;-0.021098851300593715;1.0351813240695167;9.998722547032198;0.8334758863608597;-0.00599401353387085;-0.00599406928218653;0.7246298597038359;0.00520895591280425;0.7247316810400719
43.171532;1.035082943659042;0.8332585034597288;0.8049226154226353;-0.02183996766813891;-0.0210988519671095;1.0351851808414263;9.99872435961541;0.8334737939169194;-0.0059940141393601785;-0.00599406873833598;0.7246306724253684;0.005208941517722128;0.7247320612110068
43.181532;1.035083164620429;0.8332582253006011;0.8049262632064416;-0.02183996729953831;-0.02109885264814481;1.0351889100498788;9.998726384372238;0.8334716625135905;-0.00599401475071966;-0.005994068150163994;0.724631535755004;0.005208927065279145;0.7247323137590085
43.191532;1.0350833626830465;0.8332578863349335;0.8049299980045068;-0.02183996694653182;-0.02109885334449401;1.0351925161360305;9.998728587698901;0.8334694987708599;-0.005994015365987971;-0.005994067518294422;0.7246324471170212;0.005208912537056469;0.7247324391542983
43.201532;1.035083545626359;0.8332574736955459;0.8049338106583067;-0.021839966612973823;-0.021098854057299388;1.0351960038736452;9.998730940852116;0.8334673101567679;-0.005994015983602024;-0.005994066843297574;0.724633403814785;0.005208897942277697;0.724732438027978
43.211532;1.0350837196988927;0.8332569770679358;0.8049376901724278;-0.021839966303550166;-0.021098854788144716;1.035199377381042;9.998733404311576;0.8334651052482767;-0.005994016602288337;-0.005994066125619717;0.7246344034766338;0.005208883310491036;0.724732313148802
43.221532;1.0350838898961736;0.8332563869078785;0.804941626202758;-0.021839966023449744;-0.021098855539019336;1.0352026398149834;9.998735913629595;0.8334628936557524;-0.0059940172205454985;-0.005994065365804703;0.7246354440714269;0.005208868678953423;0.7247320700846922
43.231532;1.0350840605402458;0.8332556937099482;0.80494560999863;-0.021839965777979746;-0.021098856311995293;1.0352057938663122;9.99873838037866;0.8334606859515921;-0.00599401783642956;-0.005994064564516392;0.724636523686351;0.005208854086369948;0.724731716545645
43.241532;1.0350842342900004;0.8332548897626997;0.8049496335785932;-0.02183996557201189;-0.02109885710886291;1.0352088421800372;9.998740704440955;0.8334584935960989;-0.005994018447503392;-0.005994063722009727;0.7246376408222569;0.005208839571726418;0.7247312616988204
43.251532;1.0350844123660103;0.8332539713891123;0.804953689366362;-0.02183996540942171;-0.02109885793106164;1.0352117873991091;9.998742784077107;0.8334563289199635;-0.0059940190508116905;-0.0059940628379187184;0.7246387946811284;0.005208825172631127;0.7247307161328488
43.261532;1.0350845969921283;0.833252938808862;0.8049577705920312;-0.021839965293091734;-0.021098858779663172;1.0352146322497298;9.998744517145045;0.8334542053265737;-0.005994019643185878;-0.0059940619118538305;0.7246399847947669;0.005208810924338841;0.7247300918296838
43.271532;1.0350847926504165;0.8332517937755871;0.8049618714602926;-0.021839965225355754;-0.02109885965522698;1.0352173798668969;9.998745801877773;0.8334521371921402;-0.005994020221686393;-0.005994060944102465;0.7246412104647376;0.005208796857746687;0.7247294018717491
43.281532;1.0350850045604576;0.8332505375984687;0.8049659874959365;-0.021839965208040872;-0.021098860557947248;1.0352200338100048;9.99874654353676;0.8334501387318773;-0.0059940207839031525;-0.005994059935791871;0.7246424707061753;0.005208782995574257;0.724728660032659
43.291532;1.0350852367496803;0.8332491712474928;0.8049701152914679;-0.02183996524222102;-0.021098861488172947;1.035222597382276;9.99874666031263;0.8334482226363645;-0.00599402132824394;-0.005994058888621462;0.7246437644035079;0.005208769350979864;0.7247278796142349
43.301532;1.0350854918648584;0.8332476965973925;0.8049742506790263;-0.021839965328493707;-0.021098862446545807;1.0352250731267667;9.998746078426779;0.8334463997652032;-0.005994021854223555;-0.005994057804620096;0.7246450898950004;0.005208755931038825;0.7247270718741172
43.311532;1.035085771123235;0.8332461169881943;0.8049783874560724;-0.021839965467391916;-0.021098863433377676;1.0352274629449447;9.998744716758786;0.8334446796485387;-0.005994022362481145;-0.005994056686010204;0.7246464443782415;0.005208742742976384;0.7247262456915372
43.321532;1.0350860735338185;0.8332444369673234;0.8049825183375203;-0.021839965659256975;-0.02109886444798908;1.0352297681852465;9.998742476471557;0.8334430716869136;-0.00599402285428251;-0.0059940555349063465;0.7246478242776626;0.005208729794983148;0.7247254086944325
43.331532;1.0350863960675571;0.8332426620395235;0.8049866367710329;-0.02183996590409595;-0.021098865488723237;1.035231989443539;9.998739248651988;0.8334415866389747;-0.005994023330924259;-0.00599405435318879;0.7246492268437927;0.005208717089161468;0.7247245684135789
43.341532;1.0350867341715717;0.8332407988569476;0.80499073747089;-0.021839966201830215;-0.021098866553443778;1.0352341261807123;9.998734934265098;0.8334402357992692;-0.005994023793496869;-0.005994053142854349;0.7246506515814475;0.00520870461471933;0.7247237319674704
43.351532;1.0350870812586253;0.8332388559282016;0.804994815263623;-0.021839966552425195;-0.021098867639854288;1.0352361764432072;9.998729459758279;0.8334390278172198;-0.005994024242685105;-0.005994051906154874;0.7246521000300816;0.005208692346929494;0.7247229043048551
43.361532;1.0350874285923424;0.8332368442637618;0.8049988641769608;-0.02183996695561712;-0.021098868745385618;1.0352381368410395;9.99872277508419;0.8334379673476887;-0.005994024678625857;-0.005994050645400938;0.7246535749163613;0.005208680253375598;0.7247220870149376
43.371532;1.035087767102604;0.833234777419804;0.8050028777729927;-0.021839967410604125;-0.021098869866858314;1.0352400026974606;9.99871484393316;0.8334370567363062;-0.0059940251012344575;-0.005994049363193987;0.7246550801757715;0.005208668303301711;0.7247212789647902
43.381532;1.0350880891744176;0.833232670914924;0.8050068493115315;-0.021839967916004996;-0.02109887100040731;1.035241768697907;9.99870564290466;0.8334362975734798;-0.005994025510562813;-0.00599404806281635;0.7246566208950003;0.0052086564687973255;0.7247204780623923
43.391532;1.0350883875138013;0.8332305411371732;0.8050107711792377;-0.02183996846975558;-0.021098872141932887;1.035243430018007;9.998695161128625;0.8334356904898901;-0.005994025906674817;-0.005994046747922258;0.724658202226866;0.005208644718561979;0.7247196829304939
43.401532;1.0350886524163982;0.8332284039959932;0.805014634578639;-0.021839969068812325;-0.02109887328744872;1.0352449832414676;9.998683395201027;0.8334352345568979;-0.00599402628939252;-0.005994045421828234;0.7246598280727267;0.005208633015844312;0.7247188929895114
43.411532;1.0350888709785997;0.8332262737446954;0.8050184301715865;-0.021839969709244508;-0.021098874432936742;1.0352464269362052;9.99867035272901;0.833434927451992;-0.005994026658496233;-0.005994044087212135;0.7246615003131325;0.005208621318642438;0.7247181074927138
43.421532;1.0350890291073562;0.8332241627985976;0.8050221494122326;-0.021839970386935248;-0.021098875574421527;1.035247762088621;9.99865606436332;0.8334347657580449;-0.0059940270141789695;-0.0059940427463398204;0.7246632191045966;0.005208609580187975;0.7247173259781562
43.431532;1.0350891147456578;0.8332220821604965;0.8050257856379007;-0.02183997109821471;-0.02109887670819431;1.0352489919132037;9.998640588363443;0.8334347443169726;-0.005994027357105911;-0.005994041401524413;0.7246649842309333;0.005208597758680179;0.724716549482372
43.441532;1.0350891197733463;0.83322004133439;0.8050293343907575;-0.021839971839875138;-0.02109887783033967;1.0352501207949754;9.998624007329338;0.8334348548899109;-0.005994027688214012;-0.005994040055585219;0.7246667962889544;0.005208585828980159;0.7247157802161992
43.451532;1.0350890387363538;0.8332180481978135;0.8050327926382194;-0.02183997260894148;-0.021098878936250294;1.0352511536769762;9.99860642478531;0.8334350857331632;-0.005994028008586514;-0.00599403871209362;0.7246686568048938;0.005208573780544109;0.7247150198565729
43.461532;1.0350888661272346;0.8332161086089812;0.8050361569537166;-0.021839973402756487;-0.021098880020972273;1.0352520967727823;9.99858795251645;0.8334354224976142;-0.005994028319261446;-0.005994037375319166;0.7246705675296279;0.005208561608585102;0.7247142685634508
