time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.471532;1.0350885955870983;0.8332142255165972;0.8050394221487084;-0.021839974219034004;-0.021098881079529043;1.0352529577981624;9.998568694964254;0.8334358488972204;-0.005994028620988334;-0.005994036050155052;0.7246725295534203;0.005208549311472523;0.7247135261668818
43.481532;1.0350882208596437;0.8332123994506677;0.8050425810952352;-0.021839975055548314;-0.0210988821066573;1.0352537452248516;9.998548748173851;0.8334363470951487;-0.005994028913923506;-0.005994034742002186;0.724674542694445;0.005208536888729887;0.7247127937279048
43.491532;1.0350877358203383;0.8332106307611807;0.8050456252822931;-0.021839975909990192;-0.021098883096712758;1.035254468418065;9.998528207410569;0.8334368996270352;-0.005994029197324824;-0.005994033456208498;0.7246766046338514;0.005208524334197851;0.7247120734085132
43.501532;1.0350871338092642;0.833208921695546;0.8050485463204166;-0.021839976779930992;-0.021098884044059484;1.0352551376859291;9.998507173341505;0.8334374921667645;-0.005994029469672591;-0.00599403219756554;0.7246787097486812;0.005208511634887659;0.7247113675814574
43.511532;1.0350864086776468;0.8332072763893535;0.8050513373239483;-0.021839977662445425;-0.021098884943311087;1.0352557630086638;9.998485750608586;0.8334381148158083;-0.00599402972907017;-0.005994030970633834;0.7246808493522829;0.005208498782595483;0.7247106782224033
43.521532;1.0350855570876765;0.8332056986834376;0.8050539923960411;-0.02183997855393434;-0.02109888578923536;1.0352563528677938;9.998464038266055;0.8334387620706715;-0.005994029973358891;-0.005994029780350887;0.7246830131783457;0.005208485787040378;0.7247100067175515
43.531532;1.0350845797597747;0.8332041903964111;0.8050565057046962;-0.021839979450352123;-0.021098886577014735;1.0352569137508854;9.99844211858622;0.8334394318893817;-0.005994030200124173;-0.0059940286319634635;0.724685189838139;0.00520847267729337;0.7247093543359135
43.541532;1.0350834812027012;0.8332027515766991;0.8050588722341736;-0.02183998034728779;-0.02109888730291548;1.0352574502884038;9.998420048547663;0.8334401236250488;-0.005994030407188839;-0.005994027530363074;0.7246873664594685;0.005208459494979357;0.7247087226673261
43.551532;1.035082268359155;0.8332013813917897;0.8050610885008869;-0.021839981240004545;-0.021098887964392313;1.0352579658947663;9.99839786577822;0.833440835962606;-0.005994030593480043;-0.005994026479727504;0.7246895297624163;0.005208446291033587;0.7247081135364225
43.561532;1.0350809487875514;0.8332000783331998;0.8050631517946265;-0.02183998212373076;-0.02109888855939466;1.0352584631879191;9.998375610506757;0.8334415657907479;-0.005994030759488059;-0.005994025483601096;0.7246916687412126;0.005208433128609599;0.7247075291381075
43.571532;1.0350795300355395;0.833198839645987;0.8050650601836478;-0.021839982994041166;-0.021098889085664672;1.0352589440939124;9.99835334252976;0.8334423087765848;-0.005994030906952735;-0.005994024544770365;0.7246937764374001;0.005208420083623736;0.7247069724192499
43.581532;1.0350780209096353;0.833197661361976;0.8050668138357812;-0.021839983847141697;-0.02109888954062178;1.0352594100075694;9.998331141771303;0.8334430614900981;-0.005994031038163427;-0.005994023664938583;0.7246958494073864;0.005208407236840154;0.7247064467084461
43.591532;1.035076433173578;0.8331965399331047;0.8050684152751788;-0.021839984679879524;-0.02109888992183799;1.0352598621543683;9.998309097292791;0.8334438225224111;-0.005994031155326596;-0.005994022844610334;0.7246978862351485;0.00520839466446088;0.7247059543839837
43.601532;1.035074781625645;0.8331954731893342;0.8050698686269486;-0.021839985489291683;-0.021098890227541776;1.0352603019700666;9.998287296795592;0.8334445919889791;-0.005994031260183679;-0.005994022083289708;0.7246998863041814;0.005208382435134342;0.7247054964023423
43.611532;1.0350730824635845;0.8331944590891124;0.8050711794427927;-0.021839986272173005;-0.021098890456775633;1.0352607317488551;9.998265824641098;0.8334453712902629;-0.00599403135393028;-0.005994021379653236;0.7247018486745381;0.005208370611586268;0.7247050737810861
43.621532;1.035071352047809;0.8331934950867401;0.8050723543178807;-0.021839987025140308;-0.021098890609408432;1.0352611559568634;9.998244762086351;0.8334461635277538;-0.005994031437377311;-0.005994020731336097;0.7247037708973573;0.005208359255815128;0.724704688380443
43.631532;1.0350696065237837;0.8331925795796421;0.8050733991060296;-0.021839987744809483;-0.021098890686007142;1.0352615819426239;9.99822418709237;0.8334469738988549;-0.005994031511210052;-0.005994020134752119;0.7247056483839899;0.005208348436403479;0.7247043418905573
43.641532;1.0350678619011344;0.8331917132752693;0.8050743171656536;-0.02183998842803576;-0.021098890687630212;1.0352620183855465;9.99820417475634;0.8334478093120686;-0.005994031576111187;-0.005994019585507649;0.7247074750304814;0.005208338230993525;0.724704035949884
43.651532;1.035066135055043;0.8331908992390675;0.8050751095291024;-0.02183998907252652;-0.021098890615779665;1.0352624724015622;9.998184798676855;0.8334486771713584;-0.005994031632449434;-0.0059940190790055674;0.7247092445456029;0.005208328720363778;0.7247037730335701
43.661532;1.035064443461093;0.8331901422497319;0.8050757766039153;-0.021839989677294076;-0.02109889047227942;1.0352629473469992;9.998166133368214;0.8334495844092352;-0.00599403167991186;-0.00599401861069474;0.7247109510852572;0.005208319973259873;0.7247035557991593
43.671532;1.0350628019083572;0.8331894483656804;0.8050763197920573;-0.02183999024245897;-0.02109889025891764;1.0352634422041025;9.99814824639333;0.8334505370682578;-0.005994031717752392;-0.005994018176014682;0.7247125891183994;0.005208312030404088;0.7247033861470183
43.681532;1.0350612196439664;0.8331888245398513;0.8050767415987027;-0.021839990768887735;-0.021098889977236975;1.0352639531203254;9.998131187107994;0.8334515400176035;-0.005994031745315832;-0.005994017770451345;0.7247141539197928;0.005208304903173102;0.7247032647072558
43.691532;1.0350597006249358;0.8331882773231569;0.8050770444688936;-0.021839991257959695;-0.02109888962872748;1.0352644758261265;9.99811499781645;0.8334525967872433;-0.005994031762197279;-0.005994017389911042;0.7247156428999364;0.005208298580664674;0.7247031902536789
43.701532;1.0350582442384217;0.8331878109810827;0.8050772299449449;-0.021839991711271014;-0.02109888921506358;1.0352650069997107;9.998099740144621;0.833453709453715;-0.005994031768132445;-0.005994017031002651;0.7247170564846915;0.005208293031792851;0.7247031598328587
43.711532;1.0350568452879771;0.8331874265974338;0.8050772983403056;-0.021839992130620656;-0.02109888873802723;1.035265545609814;9.998085510173853;0.8334548785510396;-0.005994031762988997;-0.005994016691083324;0.7247183974805818;0.0052082882093897435;0.724703169430515
43.721532;1.0350554960458531;0.8331871228569931;0.8050772487427825;-0.02183999251844177;-0.021098888199369944;1.035266094009937;9.998072433137716;0.8334561030275083;-0.0059940317470365875;-0.005994016368280852;0.7247196694061651;0.005208284061658344;0.7247032145788143
43.731532;1.0350541900551884;0.8331868973042098;0.8050770796387686;-0.021839992878018178;-0.021098887600886126;1.0352666570867795;9.998060642968719;0.8334573801604244;-0.00599403172139885;-0.005994016061218678;0.7247208756424209;0.0052082805416564645;0.7247032907633577
43.741532;1.0350529238211275;0.8331867470339532;0.805076789233147;-0.021839993213179896;-0.021098886944484925;1.0352672410133623;9.998050263971457;0.8334587055850695;-0.005994031688216021;-0.005994015768492787;0.7247220194375583;0.0052082776069075284;0.7247033930034655
43.751532;1.0350516954040505;0.8331866691660842;0.8050763750644397;-0.02183999352768892;-0.02109888623198508;1.0352678531344186;9.998041409258526;0.8334600736040065;-0.005994031650350769;-0.005994015488414131;0.7247231033896404;0.005208275216292469;0.7247035156764632
43.761532;1.0350505027495012;0.833186661021881;0.8050758342118954;-0.021839993824630838;-0.021098885464847332;1.0352685022757053;9.998034189636991;0.8334614776630956;-0.005994031611091773;-0.005994015219018746;0.7247241288486405;0.0052082733343002145;0.7247036540797638
43.771532;1.0350493434802956;0.8331867198262273;0.8050751645063976;-0.02183999410619158;-0.021098884644280655;1.035269198745912;9.998028715282125;0.8334629107727696;-0.005994031573791244;-0.0059940149579930995;0.724725096440122;0.0052082719361291685;0.7247038062012251
43.781532;1.0350482154459195;0.8331868428616838;0.8050743654707755;-0.021839994373840543;-0.021098883771599783;1.0352699537570986;9.998025086657176;0.8334643661553213;-0.005994031541267951;-0.005994014702511762;0.7247260073956346;0.005208271005024471;0.7247039728838698
43.791532;1.0350471172293314;0.8331870283688878;0.805073438089521;-0.0218399946286141;-0.02109888284836463;1.0352707783733397;9.998023386838618;0.8334658385520518;-0.005994031515437543;-0.005994014449401251;0.7247268636004209;0.005208270524975258;0.7247041565724016
43.801532;1.0350460474342493;0.8331872760816815;0.805072384255975;-0.02183999487132829;-0.021098881876186124;1.035271682042783;9.998023675938871;0.8334673252728837;-0.005994031497208589;-0.005994014195866529;0.7247276657598359;0.005208270476907059;0.7247043596007534
43.811532;1.035045003557076;0.8331875869044086;0.8050712065981946;-0.02183999510260595;-0.021098880856556024;1.0352726711997768;9.998025982015683;0.8334688258266522;-0.005994031486260941;-0.005994013940342022;0.7247284125322409;0.005208270842206816;0.724704583549383
43.821532;1.0350439831414164;0.8331879624846359;0.8050699086056046;-0.021839995322607348;-0.02109887979113483;1.0352737491101542;9.998030292657985;0.8334703409241953;-0.005994031480948424;-0.005994013682606738;0.7247291022339883;0.005208271609057909;0.7247048300895976
43.831532;1.035042985883534;0.8331884048079513;0.8050684957549121;-0.021839995530797966;-0.02109887868202191;1.0352749167405912;9.998036551705527;0.8334718717629316;-0.005994031478804508;-0.00599401342293133;0.7247297350596269;0.005208272777185977;0.7247051014379523
43.841532;1.0350420135588203;0.8331889154158534;0.8050669764661521;-0.021839995726198786;-0.021098877531251385;1.0352761732967333;9.998044662463037;0.8334734192285753;-0.005994031477329947;-0.005994013161206358;0.724730313396376;0.0052082743553665285;0.7247053997532307
43.851532;1.0350410685321483;0.833189494247234;0.8050653603086185;-0.021839995907790243;-0.021098876340266647;1.035277516269422;9.998054495986546;0.833474983874048;-0.005994031474242464;-0.00599401289681757;0.7247308401010075;0.005208276348224063;0.7247057267282008
43.861532;1.03504015323247;0.8331901388266927;0.8050636549723774;-0.02183999607456783;-0.021098875110363766;1.035278941586176;9.998065906687707;0.8334765670256301;-0.005994031467353888;-0.005994012628979893;0.7247313163661377;0.005208278746143666;0.7247060835432706
43.871532;1.035039269882042;0.8331908453416409;0.8050618655229038;-0.021839996225539428;-0.02109887384339525;1.0352804437272203;9.998078752921831;0.8334781704649964;-0.005994031454920939;-0.005994012357018034;0.7247317406512269;0.005208281530603512;0.7247064714237468
43.881532;1.0350384185653938;0.8331916110440417;0.8050599956469526;-0.02183999635994665;-0.021098872541752196;1.0352820152508975;9.99809290868878;0.8334797945033677;-0.005994031436275305;-0.005994012080478863;0.7247321097975032;0.005208284686342085;0.7247068932630768
43.891532;1.0350375963997065;0.8331924352152134;0.8050580485914278;-0.021839996477230207;-0.021098871207774452;1.035283646110628;9.998108270424588;0.833481437282718;-0.005994031411774839;-0.00599401179922388;0.7247324215146057;0.0052082882076805;0.7247073542938746
43.901532;1.03503680026754;0.8331933178412134;0.8050560278020722;-0.02183999657662384;-0.02109886984332177;1.0352853240156146;9.99812476611247;0.8334830955637881;-0.005994031382058105;-0.005994011513549506;0.724732675014723;0.0052082920973729055;0.7247078602102346
43.911532;1.03503602861796;0.8331942574384322;0.8050539381541771;-0.021839996656885775;-0.02109886844986204;1.0352870356667798;9.998142352116673;0.8334847656179318;-0.005994031347383889;-0.005994011224087576;0.7247328693088047;0.005208296362882014;0.7247084148740246
43.921532;1.035035279952502;0.8331952498736029;0.805051786742911;-0.021839996716349185;-0.02109886702884746;1.0352887672544673;9.998160993149028;0.8334864438814009;-0.005994031307292464;-0.005994010931245774;0.7247330021950276;0.00520830101150947;0.7247090195747714
43.931532;1.035034552038214;0.8331962892201605;0.8050495823793036;-0.021839996753571282;-0.021098865581907416;1.0352905041423335;9.998180637759114;0.8334881277814389;-0.00599403126049761;-0.00599401063451382;0.7247330710070622;0.005208306045347342;0.7247096727825503
43.941532;1.0350338435268416;0.8331973693985486;0.8050473352565372;-0.021839996768510256;-0.02109886411062672;1.0352922307252688;9.99820120196661;0.8334898167314204;-0.005994031205234728;-0.005994010332369913;0.724733073757775;0.0052083114606726105;0.724710370234507
43.951532;1.0350331550048388;0.833198484462969;0.8050450572574444;-0.02183999676302433;-0.0210988626161872;1.0352939303169524;9.998222573717225;0.8334915120700097;-0.005994031139906355;-0.0059940100229439654;0.7247330101954269;0.005208317250891285;0.7247111065752787
43.961532;1.0350324871278118;0.833199627933567;0.8050427610647048;-0.02183999674008248;-0.021098861099364184;1.0352955848033096;9.99824463950338;0.8334932158709506;-0.005994031063410068;-0.005994009704809078;0.7247328822104826;0.005209323405641088;0.7247118843242134
43.971532;1.0350318379409813;0.8332007930747671;0.8050404581384851;-0.021839996702554876;-0.021098859560767628;1.0352971748042672;9.998267310954587;0.8334949298355954;-0.005994030974946536;-0.005994009377198859;0.7247326928361512;0.005209329905834994;0.7247126851946611
43.981532;1.0350312030376179;0.8332019739560017;0.8050381575196405;-0.021839996652485663;-0.02109885800091693;1.0352986807399036;9.998290527099499;0.8334966541352654;-0.005994030873641635;-0.005994009039628843;0.7247324451520261;0.005209336721019666;0.7247135122881782
43.991532;1.035030577781105;0.8332031655623352;0.8050358656379496;-0.02183999659086418;-0.021098856420146455;1.035300083612452;9.998314235170026;0.8334983862913529;-0.005994030758464451;-0.005994008691418773;0.7247321422755212;0.005209343808790378;0.7247143609469638
44.001532;1.035029958488084;0.8332043627915992;0.8050335865412187;-0.021839996517720374;-0.021098854818533522;1.0353013651652032;9.998338378009775;0.8335001212544594;-0.005994030628448823;-0.005994008331333279;0.7247317876698854;0.005209351117270571;0.7247152269144131
44.011532;1.0350293423162507;0.8332055598407906;0.8050313227117459;-0.02183999643277154;-0.02109885319608792;1.0353025087407763;9.998362910684406;0.8335018522027084;-0.005994030482791085;-0.005994007957549064;0.7247313850218887;0.005209358593290772;0.7247161075107714
44.021532;1.0350287266837122;0.8332067506687043;0.8050290761434399;-0.021839996336325895;-0.021098851553267368;1.035303500549874;9.998387825640814;0.8335035706095567;-0.005994030320856389;-0.005994007567951638;0.7247309381820383;0.005209366187187826;0.7247170014051536
44.031532;1.035028108383538;0.8332079300358732;0.80502684890963;-0.021839996229643423;-0.021098849891445986;1.0353043295914728;9.998413149809053;0.8335052660758613;-0.005994030142240909;-0.005994007160258515;0.7247304517866117;0.0052093738487499;0.7247179075734776
44.041532;1.0350274836047377;0.8332090945050608;0.8050246428696826;-0.02183999611460519;-0.02109884821301641;1.0353049857869938;9.998438920287432;0.8335069275773335;-0.005994029946778301;-0.005994006732015872;0.7247299318566065;0.005209381522014736;0.7247188252155173
44.051532;1.0350268496481703;0.8332102425369567;0.8050224589849754;-0.0218399959931717;-0.02109884652118186;1.0353054582452255;9.998465164336976;0.8335085457630786;-0.005994029734592504;-0.005994006281058569;0.7247293854568643;0.005209389143602859;0.7247197546367995
44.061532;1.0350262066080518;0.8332113737103403;0.805020296871665;-0.021839995867088093;-0.021098844819668762;1.035305735367771;9.998491889901315;0.8335101142867162;-0.005994029506130536;-0.005994005806391104;0.7247288197910182;0.005209396643381386;0.7247206972881087
44.071532;1.0350255572739389;0.8332124880995979;0.8050181546394063;-0.021839995737803288;-0.0210988431124905;1.0353058061230267;9.998519086376533;0.8335116296405329;-0.005994029261911455;-0.005994005308805974;0.7247282411017308;0.005209403948422963;0.7247216551273031
44.081532;1.0350249059021273;0.8332135854434918;0.8050160294182422;-0.021839995606295244;-0.021098841403775825;1.0353056616464735;9.998546736238836;0.8335130901434564;-0.00599402900208064;-0.005994004790638618;0.7247276535918552;0.0052094109899561356;0.724722630948156
44.091532;1.035024257384563;0.83321466390548;0.8050139185118006;-0.02183999547296883;-0.02109883969748742;1.0353052963984681;9.99857482364413;0.8335144944982427;-0.0059940287260988176;-0.005994004254900133;0.7247270595916933;0.0052094177094876406;0.7247236292370617
44.101532;1.0350236172461056;0.833215720058897;0.805011820190615;-0.021839995337871388;-0.02109883799690052;1.0353047077166477;9.998603323021763;0.8335158408500284;-0.005994028432862063;-0.005994003704685202;0.7247264606657001;0.005209424061769037;0.7247246564474934
44.111532;1.0350229919590668;0.8332167505118483;0.805009734006006;-0.02183999520101301;-0.02109883630438569;1.035303894204775;9.99863218619889;0.8335171267131024;-0.005994028121042868;-0.005994003142909924;0.7247258575335829;0.005209430013637993;0.7247257204974847
44.121532;1.0350223892442496;0.8332177531067511;0.8050076605506675;-0.021839995062637528;-0.021098834621847164;1.035302854141205;9.998661355727265;0.8335183488557643;-0.005994027789126874;-0.0059940025720065645;0.7247252492587802;0.005209435539442624;0.7247268294391999
44.131532;1.0350218178497568;0.8332187264184453;0.8050056008297315;-0.02183999492333535;-0.021098832951293063;1.035301584683716;9.998690788750302;0.8335195036259909;-0.005994027435172174;-0.005994001993780003;0.7247246338145861;0.005209440616483163;0.7247279899359149
44.141532;1.0350212860691919;0.8332196691616753;0.8050035564786915;-0.021839994783819715;-0.02109883129511333;1.0353000826083287;9.998720462081682;0.8335205882421363;-0.005994027056839916;-0.0059940014093535;0.7247240094070495;0.005209445222495031;0.7247292068930983
44.151532;1.0350208001107137;0.8332205803839995;0.8050015302838971;-0.021839994644592662;-0.02109882965607027;1.0352983457615947;9.998750357811616;0.8335216010603119;-0.0059940266519203115;-0.0059940008190030565;0.7247233744862407;0.005209449335288628;0.7247304844917282
44.161532;1.035020364533585;0.8332214591250576;0.8049995258216719;-0.021839994505871117;-0.02109882803708121;1.0352963731943101;9.998780446835784;0.8335225401882572;-0.005994026218686609;-0.005994000222265539;0.724722726775346;0.005209452933806133;0.7247318273975124
44.171532;1.0350199839396994;0.8332223041735446;0.804997546931127;-0.02183999436763682;-0.021098826440889847;1.0352941636137498;9.998810686138695;0.833523402462732;-0.005994025755496747;-0.005993999618513517;0.7247220633405927;0.005209455997513932;0.7247332414012768
44.181532;1.035019662941447;0.833223115286477;0.8049955971575881;-0.021839994229711703;-0.021098824869717703;1.0352917141015758;9.998841027343929;0.8335241837734079;-0.005994025260356503;-0.005993999007690279;0.7247213817051469;0.0052094585032762975;0.724734733206277
44.191532;1.0350194045285666;0.8332238946038785;0.804993679134194;-0.021839994091990892;-0.02109882332510538;1.0352890205593048;9.998871419106084;0.833524879949469;-0.005994024731277865;-0.005993998390612053;0.7247206800511611;0.0052094604240791355;0.7247363086082569
44.201532;1.0350192091903954;0.8332246468276266;0.8049917946843621;-0.02183999395448861;-0.021098821808375978;1.035286079187314;9.998901799304546;0.8335254869353731;-0.005994024166890522;-0.005993997768462992;0.7247199566406988;0.005209461732585076;0.7247379701510351
44.211532;1.0350181226306943;0.8332246177257315;0.8049899516672329;-0.021839728988119356;-0.021098583897497195;1.0352828883788103;9.998932089734126;0.8335259998394554;-0.005994023566455519;-0.005993997142282072;0.7247192101933904;0.005209462407640648;0.7247397165169007
44.221532;1.0350180473908284;0.8332253337723576;0.8049881400469503;-0.021839728850002352;-0.021098582442696943;1.0352794502119367;9.99896220115602;0.8335264122372857;-0.005994022929487328;-0.005993996513211281;0.7247184403310818;0.0052094624420081755;0.7247415435400294
44.231532;1.0350180282329144;0.8332260389548342;0.8049863699199528;-0.021839728710150472;-0.02109858102208361;1.0352757697345174;9.998992043906524;0.8335267168289144;-0.0059940222552655855;-0.005993995882819393;0.7247176465835126;0.005209461849580684;0.7247434454600172
44.241532;1.0350180635461013;0.8332267367736453;0.8049846468803633;-0.021839728567191328;-0.021098579636739317;1.0352718530951677;9.999021536770256;0.8335269064072586;-0.005994021542339793;-0.005993995253016258;0.7247168272537028;0.005209460666438968;0.7247454154589215
44.251532;1.0350181526781086;0.8332274317528624;0.8049829773071697;-0.021839728419837945;-0.021098578287225982;1.0352677071076901;9.999050608862536;0.8335269744120021;-0.005994020788621586;-0.005993994626063758;0.7247159795039484;0.005209458945266706;0.7247474453035926
44.261532;1.0350182962234609;0.8332281311295706;0.8049813669110496;-0.02183972826738553;-0.0210985769742579;1.0352633395805162;9.999079194525516;0.8335269155363997;-0.0059940199920438374;-0.005993994004545683;0.7247151000586834;0.005209456748434539;0.7247495253787677
44.271532;1.0350184965320532;0.8332288440787678;0.8049798201811899;-0.021839728109949896;-0.02109857569879873;1.0352587595057536;9.999107225731034;0.8335267259858602;-0.005994019150923201;-0.005993993390746265;0.7247141859342728;0.005209454138620842;0.7247516458457013
44.281532;1.0350187565700466;0.8332295787444057;0.8049783411621029;-0.021839727948323936;-0.021098574461790233;1.0352539778705097;9.999134628121471;0.8335264031704482;-0.005994018264019345;-0.00599399278604204;0.7247132352999576;0.00520945116822396;0.724753797903246
44.291532;1.0350190774167944;0.8332303397537054;0.8049769338431736;-0.021839727783796697;-0.021098573264075708;1.0352490080842767;9.999161328906055;0.8335259453812675;-0.005994017330710425;-0.005993992191112653;0.7247122479619101;0.005209447879000849;0.7247559745214999
44.301532;1.035019458038597;0.8332311273764603;0.8049756008680581;-0.021839727618042683;-0.02109857210653367;1.0352438648031346;9.999187267278094;0.8335253521070086;-0.005994016350941409;-0.0059939916063528305;0.7247112252091389;0.0052094443151317425;0.7247581706832623
44.311532;1.0350198984353083;0.833231937937699;0.804974341824735;-0.021839727453127063;-0.02109857099028746;1.035238562863654;9.999212393349106;0.8335246256039351;-0.005994015324808595;-0.005993991031883507;0.724710169747624;0.005209440531954668;0.7247603831625948
44.321532;1.0350204014047177;0.833232765144367;0.8049731525936769;-0.021839727291533134;-0.021098569916865206;1.0352331177040506;9.99923666444266;0.8335237717901647;-0.005994014252291221;-0.005993990467653009;0.7247090856480471;0.005209436586593567;0.7247626101866136
44.331532;1.0350209699400448;0.8332336015237798;0.8049720254604145;-0.021839727135874995;-0.02109856888810691;1.0352275453973339;9.999260044838366;0.8335227987628187;-0.005994013133331726;-0.005993989913757172;0.7247079779017194;0.005209432523821054;0.7247648506644165
44.341532;1.0350216044714553;0.8332344387880503;0.8049709498427098;-0.021839726988553704;-0.021098567905838098;1.0352218613503372;9.999282503541158;0.8335217156479355;-0.005994011968245349;-0.005993989370498126;0.7247068518822234;0.005209428372877754;0.7247671027635838
44.351532;1.0350223036941442;0.8332352675841634;0.8049699138675122;-0.02183972685149076;-0.021098566971546266;1.035216079536961;9.999304007061413;0.833520533427827;-0.00599401075826526;-0.0059939888380366345;0.7247057126064582;0.005209424154454636;0.7247693630720118
44.361532;1.0350230664513786;0.8332360778046517;0.8049689058809879;-0.021839726725772217;-0.02109856608623833;1.035210212619087;9.999324510185918;0.8335192659457856;-0.00599400950559117;-0.005993988316061721;0.7247045640982932;0.0052094198889758294;0.7247716269450277
44.371532;1.0350238921367167;0.833236859654989;0.8049679150665208;-0.021839726611743365;-0.02109856525044611;1.0352042719730625;9.999343959325296;0.8335179298728833;-0.005994008212861405;-0.005993987803879131;0.724703409807228;0.005209415597826199;0.7247738889492811
44.381532;1.0350247806386716;0.8332376054105147;0.8049669315873004;-0.021839726509657514;-0.021098564464338394;1.0351982682679612;9.999362307638394;0.8335165433414505;-0.005994006882724479;-0.005993987300705936;0.7247022531466415;0.005209411298600755;0.7247761424155339
44.391532;1.0350257325838803;0.8332383104010331;0.8049659466343653;-0.021839726420096853;-0.021098563727939026;1.0351922123776474;9.999379520406547;0.8335151242392799;-0.005994005517787704;-0.0059939868057235285;0.7247010967738403;0.005209407000240021;0.7247783789037753
44.401532;1.0350267491744236;0.8332389716568825;0.8049649523035382;-0.021839726343988303;-0.02109856304116731;1.035186114769655;9.999395572891396;0.8335136898340049;-0.005994004120751839;-0.00599398631785114;0.7246999418795458;0.005209402701820603;0.7247805890768954
44.411532;1.035027831032646;0.8332395862063273;0.8049639409051318;-0.021839726282502497;-0.02109856240366084;1.0351799838994953;9.999410449963992;0.83351225701183;-0.005994002694590988;-0.0059939858357152855;0.724698788775384;0.005209398398249711;0.7247827641371902
44.421532;1.0350289772150072;0.833240151672559;0.8049629036065922;-0.0218397262369288;-0.021098561814765618;1.0351738259402543;9.999424134799792;0.8335108417943411;-0.00599400124265145;-0.005993985358130196;0.7246976378331724;0.005209394090591016;0.7247848965352105
44.431532;1.0350301855929054;0.8332406674641215;0.8049618302714916;-0.021839726208700914;-0.021098561273565877;1.035167646166209;9.999436593024912;0.8335094586366735;-0.00599399976848473;-0.0059939848845936144;0.7246964898817427;0.005209389791281026;0.7247869805096379
44.441532;1.0350314531706462;0.8332411341364782;0.8049607117104725;-0.021839726199517216;-0.02109856077848765;1.0351614502203272;9.99944777372754;0.8335081202372524;-0.005993998275475237;-0.005993984415300446;0.7246953463093462;0.005209385521061731;0.7247890119998668
44.451532;1.0350327756156985;0.8332415523367591;0.8049595418402217;-0.021839726211124146;-0.02109856032688356;1.035155244690063;9.999457621524215;0.8335068378801272;-0.005993996766637469;-0.005993983950812036;0.7246942091342272;0.005209381308167142;0.7247909871922437
44.461532;1.0350341470225766;0.8332419223686879;0.8049583178173699;-0.021839726244891135;-0.021098559915313436;1.035149037871568;9.999466090177648;0.8335056218710023;-0.005993995244726321;-0.005993983491694932;0.724693081007627;0.005209377194507371;0.7247929006654689
44.471532;1.0350355595900302;0.8332422436055684;0.8049570396776264;-0.021839726301731237;-0.021098559539990378;1.0351428396538953;9.999473157979555;0.8335044817087506;-0.005993993712432573;-0.005993983038550402;0.7246919651302532;0.00520937323858899;0.7247947444275858
44.481532;1.0350370034515404;0.8332425143958457;0.8049557104092823;-0.021839726382413344;-0.021098559196799222;1.03513666012542;9.99947883047934;0.8335034261769253;-0.005993992172426945;-0.005993982592668176;0.7246908651344537;0.005209369507742993;0.7247965087976325
44.491532;1.035038467885507;0.8332427328002528;0.8049543355820089;-0.021839726487805727;-0.021098558881380278;1.0351305093533671;9.99948312243664;0.8335024633396302;-0.005993990627246968;-0.005993982156418088;0.7246897852363561;0.005209366065525501;0.724798184240832
44.501532;1.0350399426360641;0.8332428967413121;0.8049529228632828;-0.02183972661881111;-0.02109855858932942;1.035124397654143;9.999486041883625;0.8335016000905701;-0.005993989079318967;-0.005993981732522443;0.7246887304317853;0.005209362964363145;0.7247997623246147
44.511532;1.0350414172969165;0.8332430034803809;0.8049514821740071;-0.021839726776043643;-0.021098558316251615;1.0351183339916146;9.999487593278356;0.8335008412132331;-0.005993987531297003;-0.005993981323138591;0.724687705562945;0.005209360246371883;0.7248012359085338
44.521532;1.0350428801054026;0.833243050565538;0.8049500253234232;-0.021839726959426625;-0.021098558057986543;1.0351123250927503;9.999487786525087;0.8335001889574767;-0.005993985986296195;-0.005993980929762624;0.7246867134465488;0.005209357948842706;0.7248025992737578
44.531532;1.0350443186486367;0.8332430378281546;0.8049485643177784;-0.021839727168072278;-0.02109855781093127;1.0351063778331069;9.999486642362411;0.8334996441277863;-0.0059939844476923805;-0.005993980553461422;0.7246857541669515;0.005209356108277746;0.7248038483111688
44.541532;1.0350457218826052;0.8332429670023113;0.8049471098770755;-0.021839727400574285;-0.021098557571976487;1.0351005018596795;9.999484198145431;0.833499207072854;-0.0059939829188956255;-0.005993980194885409;0.7246848261511677;0.00520935476094534;0.7248049806428538
44.551532;1.0350470817989106;0.8332428393102592;0.8049456714069833;-0.02183972765531118;-0.021098557338356493;1.035094709126917;9.999480512378309;0.8334988767508238;-0.00599398140345903;-0.005993979854141047;0.7246839274730912;0.005209353944189203;0.7248059951942204
44.561532;1.0350483940304913;0.8332426541162243;0.8049442578826305;-0.02183972793054103;-0.02109855710779697;1.0350890114263807;9.999475665387106;0.8334986495756209;-0.005993979905226719;-0.005993979530768798;0.7246830566948401;0.005209353694530496;0.7248068914755895
44.571532;1.0350496568583956;0.8332424090178826;0.8049428785580711;-0.021839728224400876;-0.021098556878401415;1.0350834187529865;9.99946975052285;0.8334985203370499;-0.005993978428333233;-0.005993979224049969;0.7246822132685501;0.005209354037030727;0.7248076695183935
44.581532;1.0350508697496836;0.8332421008165832;0.8049415427133136;-0.021839728534923938;-0.02109855664814598;1.035077939331179;9.999462854127477;0.833498484465798;-0.005993976977296488;-0.005993978933408155;0.7246813970222548;0.005209354976008007;0.7248083303126854
44.591532;1.0350520334788749;0.8332417266921959;0.8049402587408989;-0.02183972886010751;-0.02109855641477068;1.035072579897432;9.99945504412357;0.833498538858686;-0.005993975557176601;-0.005993978658472212;0.7246806073067891;0.0052093564978834975;0.7248088759091603
44.601532;1.0350531508415715;0.8332412837685848;0.8049390332935062;-0.02183972919791262;-0.021098556176127797;1.035067345444113;9.999446378662372;0.8334986800288946;-0.005993974173367709;-0.005993978398957937;0.7246798425871862;0.005209358581572813;0.7248093093467036
44.611532;1.0350542255365098;0.8332407674204689;0.8049378707173046;-0.02183972954629686;-0.021098555930417998;1.0350622386452413;9.999436919350561;0.833498902032713;-0.005993972830941491;-0.005993978154739145;0.7246791004364954;0.005209361203846896;0.7248096347535504
44.621532;1.0350552603803969;0.8332401710211098;0.8049367731897474;-0.021839729903544932;-0.021098555676260358;1.0350572587840006;9.99942673624187;0.8334991960787244;-0.005993971534238852;-0.0059939779258878015;0.7246783785294515;0.00520936433418451;0.7248098573354779
44.631532;1.035056256883242;0.8332394875024228;0.8049357416412039;-0.021839730268642565;-0.02109855541281274;1.0350524011013427;9.999415907804575;0.8334995503569423;-0.005993970287064554;-0.005993977712608272;0.724677676243197;0.005209367928046329;0.7248099829987876
44.641532;1.035057215609912;0.8332387105758082;0.8049347766228072;-0.021839730641270056;-0.021098555139921187;1.0350476579176893;9.99940451984981;0.8334999493785012;-0.0059939690927581415;-0.005993977515435737;0.7246769948614139;0.0052093719301946045;0.7248100178663925
44.651532;1.0350581372872876;0.8332378348419986;0.804933878136823;-0.021839731021375597;-0.021098554858019536;1.035043021021685;9.999392659376992;0.8335003741812665;-0.005993967953952558;-0.0059939773354668;0.724676336024939;0.0052093762870175095;0.7248099684273117
44.661532;1.035059024465958;0.8332368559003619;0.8049330448931148;-0.021839731408563188;-0.021098554567759577;1.0350384832065889;9.999380404262252;0.8335008043298687;-0.005993966872782204;-0.005993977174138794;0.7246757002104793;0.005209380955870003;0.7248098422943043
44.671532;1.0350598822671917;0.8332357709624252;0.8049322745957601;-0.02183973180172497;-0.021098554269924196;1.0350340373734885;9.999367816868142;0.8335012212408907;-0.005993965851527116;-0.0059939770329908515;0.7246750862070697;0.005209385901611651;0.7248096485228637
44.681532;1.0350607181531883;0.8332345789904667;0.8049315646720057;-0.021839732199158718;-0.021098553965650992;1.0350296746016738;9.999354946482036;0.8335016108633708;-0.005993964892854752;-0.005993976913803053;0.7246744906892106;0.005209391085890809;0.7248093967988668
44.691532;1.035061541165577;0.833233279765352;0.8049309118736129;-0.02183973259893084;-0.021098553656360135;1.0350253834587753;9.999341840148391;0.8335019638493666;-0.0059939639993348195;-0.005993976818580962;0.7246739079992972;0.005209396464135158;0.724809096232639
44.701532;1.0350623612729881;0.8332318729705168;0.8049303119407906;-0.021839732999243945;-0.021098553343544324;1.035021150702157;9.999328547679827;0.8335022738848485;-0.00599396317292304;-0.005993976749119221;0.724673331346114;0.005209401991461731;0.7248087550281351
44.711532;1.0350631896445148;0.8332303580906122;0.8049297605586719;-0.02183973339873313;-0.021098553028841893;1.035016962475647;9.99931511113149;0.8335025364354861;-0.005993962414982559;-0.005993976706604673;0.7246727550100668;0.005209407625099297;0.7248083803959251
44.721532;1.035064038764846;0.8332287340487565;0.8049292542082988;-0.021839733796391644;-0.021098552714008498;1.035012805441061;9.999301557866088;0.8335027484231707;-0.005993961726371856;-0.005993976691368983;0.7246721763851579;0.005209413321601768;0.7248079779325657
44.731532;1.035064921549363;0.8332269979536935;0.8049287899907885;-0.021839734191155452;-0.021098552400463506;1.03500866816641;9.999287907737193;0.8335029076783793;-0.005993961107228793;-0.005993976702831376;0.7246715966330997;0.005209419037877118;0.7248075518318827
44.741532;1.0350658506099835;0.8332251448821885;0.8049283650111642;-0.021839734581780512;-0.021098552089008307;1.035004542770569;9.999274179580896;0.833503011977975;-0.005993960556869653;-0.005993976739772505;0.7246710193305438;0.005209424733508911;0.7248071058775649
44.751532;1.0350668379625605;0.8332231698235738;0.8049279757317841;-0.021839734966965507;-0.021098551780126634;1.035000425197309;9.999260390536621;0.8335030580727738;-0.0059939600740468125;-0.005993976800701925;0.7246704486114646;0.005209430367889476;0.7248066435371782
44.761532;1.0350678942453337;0.8332210694270523;0.804927617535952;-0.021839735345247285;-0.021098551474205765;1.0349963136337288;9.999246551681445;0.8335030413874952;-0.005993959657288648;-0.005993976883960343;0.7246698882174368;0.005209435900685173;0.7248061678467953
44.771532;1.035069027885617;0.8332188419475388;0.8049272842008409;-0.02183973571505275;-0.02109855117123315;1.0349922072626259;9.999232664796407;0.8335029571380881;-0.005993959304981407;-0.005993976987582587;0.7246693412959943;0.0052094413000230155;0.7248056820754692
44.781532;1.0350702450692053;0.8332164864338615;0.8049269671789407;-0.021839736075153184;-0.02109855087056795;1.03498810737547;9.999218722955714;0.833502801113057;-0.005993959015224671;-0.0059939771094573;0.7246688107515361;0.005209446546306049;0.7248051897499743
44.791532;1.035071550385994;0.8332140017262917;0.8049266559602469;-0.021839736425023466;-0.02109855057127832;1.0349840199037914;9.999204712956244;0.8335025686597577;-0.0059939587858751035;-0.005993977247893435;0.7246682997724274;0.005209451629520756;0.7248046934788445
44.801532;1.035072948442672;0.8332113857235077;0.8049263396497225;-0.021839736764991773;-0.021098550272618723;1.0349799558701336;9.999190626358603;0.8335022538618233;-0.00599395861491591;-0.005993977401799052;0.7246678117474884;0.0052094565477309555;0.7248041942055655
44.811532;1.0350744452438003;0.8332086360373218;0.804926008094655;-0.02183973709629427;-0.02109854997412084;1.03497592865947;9.99917647642284;0.8335018505520081;-0.005993958500638703;-0.005993977570190469;0.7246673498846768;0.00520946130318484;0.7248036918674865
44.821532;1.0350760467773532;0.8332057517780977;0.8049256523104673;-0.021839737420854256;-0.021098549675597936;1.0349719516073443;9.99916229884749;0.8335013544866198;-0.005993958441340861;-0.005993977751818825;0.7246669176595107;0.005209465895901521;0.7248031864881994
44.831532;1.035077756275695;0.8332027351769831;0.8049252647312688;-0.021839737740690316;-0.02109854937736946;1.0349680377408552;9.999148130765901;0.8335007644647898;-0.005993958435086635;-0.00599397794528897;0.7246665199362591;0.005209470321344856;0.7248026780054468
44.841532;1.0350795735797995;0.8331995921898497;0.8049248391994632;-0.02183973805720397;-0.02109854908030295;1.0349641993539225;9.999133987969968;0.8335000811670434;-0.005993958480002627;-0.005993978149079881;0.7246661631647202;0.00520947456874871;0.7248021654333036
44.851532;1.0350814965979058;0.8331963319548609;0.8049243714346928;-0.021839738370863965;-0.021098548785414062;1.0349604466383497;9.999119863961313;0.8334993060552326;-0.005993958574321081;-0.005993978361557629;0.724665853984567;0.005209478616030233;0.7248016473771974
44.861532;1.0350835229217754;0.8331929657647609;0.8049238597237801;-0.021839738681596506;-0.02109854849320425;1.0349567868530594;9.999105750448065;0.8334984415650538;-0.0059939587156069155;-0.005993978581428719;0.7246655979368014;0.005209482425603319;0.7248011229785517
44.871532;1.0350856500680528;0.8331895059230828;0.8049233043323923;-0.021839738989345648;-0.021098548203196225;1.034953224691945;9.999091656583653;0.8334974906663143;-0.005993958900375941;-0.005993978808043173;0.7246653994900994;0.005209485948656456;0.7248005914411368
44.881532;1.0350878741054153;0.8331859644285842;0.8049227063007647;-0.02183973929402711;-0.021098547914131335;1.0349497633630291;9.999077611713819;0.8334964563112095;-0.005993959124736055;-0.005993979041245627;0.7246652620380752;0.005209489138633361;0.7248000508896626
44.891532;1.0350901882809718;0.8331823520842402;0.8049220673295531;-0.021839739595135195;-0.021098547624617364;1.0349464053744613;9.999063654730929;0.8334953423581417;-0.005993959385037631;-0.005993979281408132;0.724665186901637;0.005209491963471242;0.7247994981291004
44.901532;1.0350925837622758;0.8331786786874482;0.8049213904252123;-0.021839739891904873;-0.021098547333668626;1.034943152904601;9.999049823404134;0.8334941545223955;-0.005993959678010133;-0.0059939795296242;0.7246651723476005;0.005209494409048496;0.7247989293559723
44.911532;1.0350950528261647;0.8331749537607605;0.8049206799950458;-0.021839740183816517;-0.021098547041038238;1.0349400079187288;9.999036145739664;0.8334929003885024;-0.005993960000631676;-0.005993979787606879;0.7246652137533841;0.005209496477891428;0.7247983405543248
44.921532;1.035097591804394;0.8331711865837462;0.8049199412447783;-0.02183974047048613;-0.021098546747133996;1.0349369718339299;9.999022631654285;0.8334915889287434;-0.005993960350045993;-0.005993980057439479;0.7246653048872725;0.005209498189144132;0.7247977270260877
44.931532;1.0351002009099324;0.8331673856605665;0.8049191794123881;-0.021839740751145597;-0.021098546452433326;1.0349340453885618;9.99900928210748;0.8334902293904164;-0.005993960723700797;-0.005993980341330438;0.7246654396975578;0.005209499576036565;0.7247970832976208
44.941532;1.0351028814232888;0.8331635590592253;0.8049183993986709;-0.02183974102468482;-0.021098546157090885;1.034931229257782;9.998996114002933;0.8334888305601834;-0.005993961119464792;-0.005993980641311329;0.7246656139773314;0.005209500677775906;0.7247964045169788
44.951532;1.0351056331155388;0.8331597158335721;0.8049176060847385;-0.02183974129024498;-0.021098545861034268;1.0349285246724036;9.998983169678494;0.8334874011350384;-0.00599396153540933;-0.005993980959057466;0.7246658261451538;0.005209501537713947;0.7247956881892405
44.961532;1.0351084542503022;0.8331558672580617;0.8049168050976839;-0.021839741547499365;-0.021098545564108447;1.034925933160254;9.998970509102143;0.833485950057875;-0.0059939619694617694;-0.005993981295904958;0.7246660769491095;0.005209502211792238;0.7247949342255702
44.971532;1.0351113429522338;0.8331520273110727;0.8049160036072237;-0.02183974179634515;-0.021098545266166523;1.0349234555075826;9.998958197830756;0.8334844866850448;-0.005993962419552333;-0.005993981652855133;0.7246663686920772;0.005209502769314504;0.7247941433040077
44.981532;1.0351142974490108;0.8331482125000991;0.8049152104961399;-0.02183974203661796;-0.02109854496709781;1.0349210912585738;9.9989462927092;0.833483021102014;-0.005993962884216495;-0.005993982030536844;0.7246667044806756;0.005209503280072263;0.7247933152577631
44.991532;1.0351173163496812;0.833144440477125;0.8049144354592934;-0.021839742268292682;-0.021098544666692195;1.034918839897398;9.998934840917062;0.8334815636634659;-0.005993963362801777;-0.005993982429247923;0.7246670876192064;0.005209503805444473;0.7247924482339735
45.001532;1.0351203995462341;0.8331407277953851;0.8049136875639571;-0.02183974249184909;-0.021098544364652153;1.0349167019563648;9.998923884918987;0.8334801236182414;-0.005993963855112125;-0.005993982849047379;0.724667521197052;0.0052095044002865975;0.7247915386272451
45.011532;1.0351235480780918;0.8331370884123765;0.8049129746912027;-0.021839742708356577;-0.021098544060816925;1.034914678220421;9.99891345267088;0.8334787083763001;-0.0059939643609746174;-0.005993983289710121;0.7246680083780608;0.005209505115643707;0.7247905822434573
45.021532;1.0351267637734074;0.8331335332068798;0.8049123042903374;-0.02183974291936054;-0.02109854375529088;1.034912769042658;9.998903552499792;0.8334773243630693;-0.0059939648799744285;-0.005993983750507655;0.7246685535657933;0.005209505997140708;0.7247895757019207
45.031532;1.035130048797148;0.8331300699662053;0.8049116838171689;-0.021839743126901068;-0.02109854344862086;1.0349109751677859;9.998894180841527;0.8334759784426153;-0.00599396541150112;-0.005993984230161451;0.7246691630488932;0.005209507080370493;0.724788516589836
45.041532;1.0351334039948275;0.8331267039506893;0.8049111201395802;-0.021839743333518933;-0.02109854314215231;1.034909298055804;9.99888532455311;0.8334746783886529;-0.00599396595506667;-0.00599398472720441;0.7246698442035271;0.00520950838713216;0.7247874031515998
45.051532;1.0351368276918052;0.8331234389247381;0.8049106189347279;-0.021839743541832025;-0.02109854283800488;1.03490773835273;9.998876961697883;0.8334734317306858;-0.0059939665105971695;-0.005993985240506185;0.7246706039304105;0.00520950992564026;0.7247862344611238
45.061532;1.0351403153746437;0.8331202780022543;0.8049101845931095;-0.021839743753990035;-0.021098542538389824;1.0349062938489075;9.998869064603952;0.8334722440183832;-0.0059939670783706305;-0.005993985769518149;0.7246714473730663;0.005209511694298411;0.7247850104238167
45.071532;1.0351438589684383;0.833117223477544;0.804909820859749;-0.021839743971601766;-0.021098542244973838;1.0349049591192099;9.998861599897895;0.833471118097684;-0.0059939676587938044;-0.005993986314162495;0.7246723778393005;0.005209513688211171;0.7247837312022627
45.081532;1.0351474470979167;0.8331142760369071;0.8049095315025947;-0.02183974419607702;-0.02109854195883071;1.0349037272166692;9.998854529841132;0.8334700543713294;-0.005993968252441268;-0.0059939868745732565;0.7246733970328131;0.0052095159046532105;0.7247823967586088
45.091532;1.035151066836763;0.8331114346160022;0.8049093198235464;-0.021839744428911883;-0.021098541680636112;1.0349015916526818;9.998847813266575;0.8334690516051738;-0.005993968859992068;-0.005993987450740265;0.7246745043088456;0.005209518344215097;0.7247810071096039
45.101532;1.0351547051180214;0.8331086968460373;0.8049091880154536;-0.021839744671720354;-0.02109854141083072;1.034900547625454;9.998841408178313;0.8334681079767686;-0.005993969481857487;-0.005993988042291412;0.7246756964527362;0.005209521011197504;0.7247795625790658
45.111532;1.0351583495534211;0.8331060597126269;0.8049091374751765;-0.02183974492611138;-0.021098541149762864;1.0348995927919569;9.998835279955939;0.83346722202588;-0.005993970118002949;-0.005993988648443426;0.7246769690507937;0.005209523915182869;0.7247780631914051
45.121532;1.035161988672432;0.8331035208900098;0.8049091694247251;-0.021839745193415364;-0.02109854089787014;1.0348987276356205;9.998829404592925;0.8334663938032498;-0.005993970768064362;-0.0059939892677011684;0.7246783175980733;0.005209527070336757;0.7247765081340414
45.131532;1.0351656109415115;0.8331010803849784;0.8049092850142998;-0.021839745474522672;-0.02109854065604556;1.0348979552221038;9.998823765760347;0.8334656252938996;-0.005993971431559218;-0.005993989897465912;0.7246797371668413;0.005209530491949556;0.7247748961987718
45.141532;1.0351692037758944;0.8330987408949223;0.8049094847496994;-0.021839745770210292;-0.021098540425825266;1.034897279869421;9.99881835362921;0.8334649193800813;-0.005993972108185044;-0.005993990534093917;0.7246812221602001;0.005209534193481215;0.7247732261953291
45.151532;1.035172754725666;0.8330965067591369;0.8049097681020472;-0.021839746081699727;-0.02109854020915509;1.0348967055513818;9.998813163339092;0.8334642789590925;-0.005993972798160944;-0.00599399117352247;0.7246827672672661;0.005209538185948826;0.7247714965834378
45.161532;1.035176254754809;0.8330943830101952;0.80491013394838;-0.021839746410923372;-0.0210985400081778;1.0348962357456382;9.998808190356659;0.8334637069735393;-0.0059939735024712925;-0.005993991811913033;0.7246843684561259;0.005209542480155339;0.7247697050764914
45.171532;1.0351797008683972;0.8330923746482033;0.804910580994031;-0.021839746760290064;-0.021098539825048165;1.0348958738322072;9.998803422750294;0.8334632070457261;-0.005993974222834777;-0.00599399244577687;0.7246860232585249;0.005209547090968846;0.7247678487346383
45.181532;1.035183095578882;0.8330904855890878;0.8049111072917279;-0.021839747132018056;-0.021098539661682007;1.0348956226025285;9.998798832618192;0.8334627844968091;-0.005993974961227107;-0.0059939930718122675;0.7246877304496411;0.0052095520391549155;0.7247659245915103
45.191532;1.0351864435298386;0.833088718419091;0.8049117096003005;-0.021839747527468232;-0.02109853951983789;1.0348954833493371;9.998794374422724;0.8334624465369556;-0.005993975719306842;-0.0059939936867351796;0.7246894889043558;0.005209557348454753;0.7247639306076809
45.201532;1.0351897475224323;0.833087075763273;0.8049123836840838;-0.021839747947008607;-0.021098539401296166;1.0348954552100256;9.998789990325122;0.833462200904027;-0.005993976498066235;-0.005993994287080357;0.7246912965266397;0.005209563043758127;0.7247618656870861
45.211532;1.0351930057462462;0.8330855615915221;0.8049131249823867;-0.021839748390513617;-0.021098539307620578;1.0348955353237976;9.998785615163927;0.833462053702047;-0.005993977297490548;-0.005993994869059523;0.7246931501618101;0.005209569151504845;0.7247597283575198
45.221532;1.0351962115333604;0.8330841810441099;0.8049139289524025;-0.02183974885806114;-0.02109853923991554;1.0348957199206466;9.998781182226743;0.8334620078889406;-0.0059939781165222914;-0.005993995428580194;0.7246950457053469;0.00520957569411527;0.7247575160044165
45.231532;1.0351993558686114;0.8330829393823226;0.8049147913401298;-0.021839749350107077;-0.02109853919891476;1.034896005225142;9.998776634929857;0.8334620637580961;-0.005993978953652248;-0.005993995961659512;0.7246969781449354;0.005209582681505076;0.7247552257874826
45.241532;1.0352024303016667;0.8330818413093357;0.8049157083364423;-0.02183974986694477;-0.021098539185051703;1.0348963874875836;9.998771939188991;0.8334622207365876;-0.005993979807477387;-0.005993996464942338;0.7246989421590878;0.005209590108565271;0.7247528559783674
45.251532;1.0352054277140479;0.8330808914986015;0.8049166768897366;-0.021839750407983843;-0.021098539198403456;1.0348968629435975;9.998767087374084;0.8334624783245397;-0.005993980676632957;-0.005993996935662887;0.7247009325855256;0.0052095979554480695;0.724750406831962
