time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.261532;1.035208341631367;0.8330800956555379;0.8049176952611509;-0.021839750971520567;-0.021098539238760285;1.034897427820077;9.998762096115755;0.833462835584713;-0.005993981559495697;-0.00599399737145363;0.7247029439281633;0.005209606191759405;0.7247478815263417
45.271532;1.0352111659051473;0.8330794608187122;0.804918762407607;-0.021839751555139956;-0.021098539305846768;1.03489807794831;9.998757003605562;0.8334632901901946;-0.005993982454354549;-0.005993997770404287;0.7247049697166815;0.00520961478891099;0.7247452865414273
45.281532;1.0352138942487947;0.8330789946485146;0.8049198762144903;-0.021839752156087352;-0.021098539399552762;1.0348988092886906;9.998751865153407;0.833463838014841;-0.005993983359805847;-0.005993998130842853;0.7247070032304865;0.005209623729442374;0.7247426302980746
45.291532;1.0352165189777582;0.8330787042812703;0.8049210330623863;-0.021839752771260556;-0.021098539520006784;1.0348996196974105;9.998746747496186;0.8334644736924707;-0.005993984274810535;-0.005993998450918165;0.7247090397103478;0.005209633004874502;0.7247399215500342
45.301532;1.035219030261655;0.8330785955143221;0.8049222289191077;-0.021839753397373287;-0.021098539667403462;1.034900509241486;9.998741723251728;0.833465191434873;-0.005993985198447379;-0.005993998728681372;0.7247110777065615;0.00520964261013108;0.7247371694749215
45.311532;1.03522141675917;0.833078672367118;0.8049234598890309;-0.02183975403141295;-0.021098539841605177;1.0349014784584762;9.998736860696697;0.8334659850457385;-0.0059939861296008645;-0.0059939989627102305;0.7247131183675039;0.0052096525412374;0.724734384453092
45.321532;1.0352236673414925;0.8330789365647029;0.8049247220312514;-0.021839754670865515;-0.021098540041700944;1.0349025275263442;9.998732208072202;0.8334668476454741;-0.005993987066896862;-0.005993999152582639;0.7247151644696634;0.005209662795812368;0.7247315776573036
45.331532;1.035225773256037;0.833079387412741;0.8049260113767929;-0.02183975531345304;-0.021098540266006726;1.034903657263656;9.998727784433754;0.8334677721522912;-0.005993988008952726;-0.0059939992985836195;0.7247172197584206;0.005209673374140512;0.7247287594707109
45.341532;1.0352277292129992;0.8330800225540272;0.8049273243488775;-0.021839755956789227;-0.021098540512638358;1.0349048699575296;9.998723587545555;0.8334687518205944;-0.00599398895450379;-0.005993999401074014;0.7247192878656163;0.005209684277071701;0.7247259384796719
45.351532;1.0352295328754242;0.8330808387235792;0.8049286579166771;-0.021839756598234457;-0.021098540779879157;1.0349061695885464;9.998719611924928;0.8334697802342718;-0.0059939899022781;-0.005993999460295844;0.7247213717173016;0.005209695502380052;0.7247231221452939
45.361532;1.0352311836895245;0.833081831925318;0.8049300088206948;-0.021839757234707033;-0.021098541066054684;1.0349075623669086;9.998715864041952;0.8334708512758168;-0.005993990851047387;-0.005993999476778632;0.7247234742675298;0.0052097070450701595;0.7247203179372628
45.371532;1.0352326813956776;0.8330829968369453;0.8049313731923019;-0.02183975786295114;-0.02109854136946928;1.0349090562968313;9.998712362688902;0.8334719587577054;-0.005993991799882872;-0.005993999452060967;0.7247255991357603;0.005209718900444155;0.7247175334335093
45.381532;1.0352340252946552;0.8330843251944879;0.804932747693389;-0.021839758480539883;-0.0210985416885709;1.0349106588452066;9.998709115937952;0.8334730957305981;-0.005993992748040423;-0.005993999388924183;0.7247277495867342;0.005209731066309586;0.7247147758817
45.391532;1.0352352151965556;0.8330858051412259;0.8049341302704499;-0.021839759086381038;-0.02109854202221487;1.0349123749770286;9.998706095814867;0.8334742544576214;-0.005993993694632518;-0.005993999290786951;0.7247299269125266;0.005209743541925229;0.7247120525890688
45.401532;1.0352362522939618;0.8330874231699538;0.8049355196719865;-0.021839759679972898;-0.021098542369887854;1.0349142070363062;9.99870323895412;0.8334754269695577;-0.005993994638728911;-0.005993999161193921;0.7247321300686519;0.005209756321705471;0.7247093719074748
45.411532;1.0352371388411055;0.8330891663539316;0.8049369153213115;-0.021839760260257746;-0.021098542731426043;1.0349161553130453;9.99870046535374;0.8334766055880152;-0.005993995579635076;-0.0059939990038804635;0.7247343564454146;0.005209769386973639;0.7247067431971692
45.421532;1.0352378781586613;0.8330910227822543;0.8049383175596688;-0.021839760825127046;-0.021098543106274303;1.0349182183209236;9.998697700896022;0.8334777834399792;-0.005993996516989135;-0.005993998822816001;0.7247366026941262;0.005209782701119732;0.7247041755374095
45.431532;1.0352384752222747;0.8330929809002385;0.8049397272329204;-0.021839761371615928;-0.021098543493151233;1.034920392657947;9.998694901355638;0.833478954663102;-0.005993997450789324;-0.005993998622015453;0.7247388647551368;0.0052097962110967;0.7247016765655255
45.441532;1.0352389365768286;0.8330950290013988;0.8049411450542384;-0.02183976189625549;-0.021098543890383827;1.0349226726056926;9.998692064583276;0.833480113907382;-0.0059939983812568355;-0.0059939984054297865;0.7247411368379868;0.005209809854312671;0.7246992522877639
45.451532;1.0352392696784993;0.8330971557972037;0.8049425720501193;-0.021839762395406803;-0.02109854429634785;1.0349250505076417;9.998689219132704;0.8334812557023682;-0.005993999308557215;-0.005993998176767698;0.7247434103949059;0.005209823564444038;0.7246969075084956
45.461532;1.035239482174507;0.8330993513767542;0.804944010690246;-0.02183976286551317;-0.021098544709798144;1.0349275183102176;9.99868640484098;0.8334823740290653;-0.0059940002326807785;-0.005993997939087041;0.7247456745168426;0.005209837273253537;0.7246946457543126
45.471532;1.0352395815964526;0.8331016074987505;0.8049454646596645;-0.021839763303374532;-0.021098545130115953;1.034930068482358;9.998683667250388;0.8334834614153819;-0.00599400115358951;-0.005993997694591267;0.7247479176745503;0.005209850913821632;0.7246924683377391
45.481532;1.0352395755292896;0.8331039179017834;0.804946937721173;-0.021839763706732865;-0.021098545557174896;1.0349326933348832;9.998681063739065;0.8334845079057883;-0.005994002071365406;-0.005993997444866832;0.7247501290642645;0.005209864428073149;0.7246903740504649
45.491532;1.0352394714161308;0.8331062784857168;0.8049484341616345;-0.021839764074754884;-0.021098545990794203;1.0349353850395655;9.998678666312165;0.8334855018135837;-0.005994002985997679;-0.005993997191224762;0.7247522986439218;0.005209877771598311;0.7246883606307687
45.501532;1.0352392768441678;0.8331086864942894;0.804949960292731;-0.021839764407921194;-0.021098546430319904;1.0349381373987274;9.998676557460444;0.8334864320475;-0.005994003896944449;-0.00599399693486916;0.7247544165412377;0.005209890910016553;0.7246864266212562
45.511532;1.0352390007819716;0.8331111391464616;0.8049515245511869;-0.021839764707709264;-0.02109854687462601;1.0349409459942847;9.998674829525832;0.8334872887824866;-0.005994004802897348;-0.005993996676891606;0.7247564724512088;0.005209903814059796;0.7246845718202543
45.521532;1.0352386535385378;0.8331136325514316;0.804953136465992;-0.021839764976496454;-0.021098547322397247;1.0349438055162048;9.99867358346918;0.833488062108492;-0.005994005701881964;-0.005993996418070426;0.7247584557430472;0.005209916461620565;0.7246827967762132
45.531532;1.0352382454433824;0.8331161617853965;0.8049548057284923;-0.021839765217497305;-0.021098547772589953;1.034946708093848;9.998672908743192;0.8334887419678669;-0.005994006591616887;-0.0059939961586757086;0.7247603564093879;0.0052099288408312605;0.7246811022735143
45.541532;1.035237786576157;0.8331187221503702;0.8049565409784676;-0.021839765434436373;-0.021098548224938653;1.0349496443166792;9.998672855319644;0.8334893192089882;-0.005994007469759555;-0.005993995898769939;0.7247621653967171;0.005209940944155309;0.724679488784738
45.551532;1.0352372873121911;0.8331213103211143;0.8049583486486569;-0.02183976563090734;-0.021098548680147416;1.0349526045340822;9.998673423771622;0.8334897853378269;-0.005994008333754824;-0.005993995638820822;0.7247638742671924;0.005209952756860931;0.7246779558755705
45.561532;1.0352367584196207;0.8331239248144469;0.8049602328288491;-0.021839765809899107;-0.021098549139557752;1.0349555793187106;9.998674574450908;0.8334901323042411;-0.0059940091805816996;-0.005993995379885799;0.7247654758953381;0.005209964250946698;0.7246765016823687
45.571532;1.0352362111299434;0.833126566083378;0.8049621957811156;-0.02183976597390186;-0.02109854960472092;1.0349585595810404;9.998676245814162;0.833490354077725;-0.005994010006722794;-0.005993995123434837;0.7247669655157276;0.0052099753871010035;0.7246751227341309
45.581532;1.0352356568656451;0.8331292362523984;0.8049642385149794;-0.021839766125136044;-0.021098550077340947;1.0349615362648086;9.998678376141894;0.8334904485085963;-0.005994010808454949;-0.005993994871316121;0.7247683405556195;0.0052099861180426015;0.7246738143215371
45.591532;1.0352351057485698;0.8331319382572965;0.8049663612091092;-0.021839766265402075;-0.02109855055917159;1.034964500621939;9.998680916364638;0.8334904175946417;-0.005994011582223957;-0.005993994625730644;0.7247695998175591;0.0052099963923665695;0.7246725709624391
45.601532;1.035234565124769;0.8331346745100927;0.804968563280204;-0.021839766395876953;-0.021098551051463826;1.0349674453950644;9.998683826317604;0.833490266571835;-0.00599401232476582;-0.005993994389064205;0.7247707423431864;0.0052100061611621935;0.7246713867845999
45.611532;1.0352340387712318;0.8331374460353685;0.8049708435441467;-0.02183976651730887;-0.021098551554694308;1.034970365079991;9.998687068643726;0.8334900029620799;-0.005994013033141358;-0.0059939941637786286;0.7247717662470414;0.0052100153799824935;0.724670256233802
45.621532;1.0352335258638603;0.833140252304856;0.8049732012237002;-0.02183976663036415;-0.021098552069158085;1.0349732554362256;9.998690605817275;0.8334896350357441;-0.005994013704943651;-0.005993993952236438;0.7247726688853039;0.0052100240054813824;0.7246691748880139
45.631532;1.035233020447559;0.8331430906594403;0.8049756373853039;-0.02183976673590753;-0.021098552595504055;1.034976113554899;9.998694392743108;0.8334891697565087;-0.00599401433859481;-0.005993993756347667;0.7247734482489019;0.005210031995001513;0.724668139764829
45.641532;1.0352325130015214;0.8331459556333773;0.8049781554602078;-0.02183976683531625;-0.021098553134159793;1.0349789379202419;9.998698374387835;0.833488611849357;-0.005994014933467976;-0.005993993577394402;0.7247741040867611;0.005210039310643939;0.7246671490565476
45.651532;1.0352319939255799;0.833148839528251;0.8049807598181346;-0.02183976693052856;-0.02109855368441889;1.034981728015099;9.998702491025767;0.8334879642141603;-0.005994015489649738;-0.005993993416073417;0.7247746380626449;0.005210045926675443;0.7246662018992555
45.661532;1.0352314566508116;0.8331517337869178;0.8049834531759902;-0.02183976702382414;-0.02109855424453668;1.0349844833398516;9.998706682777042;0.8334872292813887;-0.005994016007312411;-0.005993993272595398;0.7247750532759002;0.005210051836235184;0.7246652985226275
45.671532;1.035230898452164;0.8331546302964711;0.8049862353804408;-0.02183976711773528;-0.021098554812642632;1.0349872017530746;9.998710897735082;0.8334864107519565;-0.005994016486062831;-0.005993993147118599;0.7247753538184305;0.005210057051220371;0.7246644402833106
45.681532;1.0352303201216533;0.8331575221687041;0.8049891042050181;-0.0218397672150134;-0.021098555387478044;1.034989878743972;9.99871510125469;0.8334855140205609;-0.00599401692498886;-0.005993993040391439;0.7247755445251263;0.005210061596835787;0.7246636297600579
45.691532;1.0352297261305812;0.8331604036021124;0.8049920566652874;-0.021839767318529667;-0.021098555968597856;1.0349925091136225;9.998719273872497;0.8334845453803029;-0.0059940173233755676;-0.005993992953976718;0.7247756307225506;0.005210065508429403;0.7246628712216754
45.701532;1.0352291247191596;0.8331632696684906;0.8049950898763153;-0.02183976743097507;-0.021098556556257718;1.0349950892847404;9.998723395848767;0.8334835112097709;-0.005994017681340403;-0.0059939928899070795;0.724775617945825;0.005210068831936466;0.7246621700426957
45.711532;1.03522852706796;0.8331661164444524;0.8049982012031144;-0.021839767554389024;-0.021098557151139716;1.034997617673665;9.998727435509391;0.833482416692159;-0.0059940179998493595;-0.005993992850221018;0.7247755118655748;0.005210071619586848;0.7246615306942231
45.721532;1.0352279454888609;0.833168940733811;0.8050013880829321;-0.021839767690081124;-0.021098557753969387;1.0350000939372166;9.998731360209707;0.8334812649627017;-0.0059940182803311275;-0.005993992836849394;0.7247753186086207;0.005210073918222413;0.7246609559432398
45.731532;1.0352273911124186;0.8331717396370865;0.8050046475080913;-0.021839767838945177;-0.021098558365438263;1.0350025185204381;9.99873515613636;0.8334800581009737;-0.0059940185244760835;-0.0059939928515008335;0.7247750447036226;0.005210075761784123;0.7246604481160855
45.741532;1.0352268724219018;0.8331745108063511;0.8050079747271712;-0.02183976800161222;-0.021098558986531183;1.0350048918949908;9.99873883327769;0.8334787981670406;-0.005994018734157338;-0.0059939928952201784;0.7247746965168338;0.0052100771768234765;0.7246600096294962
45.751532;1.0352263952125613;0.8331772531769636;0.8050113619298703;-0.021839768178223053;-0.02109855961855519;1.0350072140906525;9.998742422634173;0.8334774868573576;-0.005994018911057904;-0.005993992968197823;0.7247742802969144;0.00521007819296935;0.724659641924784
45.761532;1.0352259628779705;0.833179966982114;0.80501479837119;-0.0218397683681534;-0.021098560262578413;1.0350094851113574;9.998745976192165;0.8334761251254837;-0.005994019056248655;-0.0059939930699620435;0.7247738024744819;0.005210078848433012;0.7246593451771591
45.771532;1.035225577167809;0.8331826525707645;0.8050182720989044;-0.021839768570059707;-0.021098560918845714;1.0350117044387401;9.998749560528196;0.8334747136373651;-0.005994019170359673;-0.0059939931995483895;0.7247732688980827;0.005210079189919761;0.724659119292255
45.781532;1.0352252400392403;0.8331853093483667;0.8050217714805581;-0.021839768781826013;-0.021098561586625535;1.0350138696290614;9.998753244721492;0.833473253377249;-0.005994019254209115;-0.0059939933556385746;0.7247726837271118;0.0052100792660121275;0.7246589642881184
45.791532;1.035224954672005;0.8331879355830542;0.8050252850558097;-0.021839769000233007;-0.021098562264607976;1.0350159763103868;9.998757093941148;0.8334717458962126;-0.005994019309116498;-0.005993993536645627;0.7247720497224022;0.0052100791144788034;0.7246588797548452
45.801532;1.0352247239821109;0.8331905282326987;0.8050288010598285;-0.02183976922118226;-0.02109856295145678;1.0350180190820306;9.998761162656875;0.8334701932390811;-0.005994019336969673;-0.005993993740572004;0.7247713693994868;0.0052100787522916915;0.724658864254127
45.811532;1.0352245486644127;0.8331930829334596;0.805032308599372;-0.021839769440470832;-0.021098563645935178;1.0350199905582917;9.998765483707574;0.8334685973896733;-0.005994019340231736;-0.005993993964946788;0.7247706454810176;0.0052100781758248225;0.7246589145957166
45.821532;1.0352244277766016;0.8331955947649723;0.8050357988698483;-0.021839769654187144;-0.021098564346845972;1.0350218795981185;9.998770066488257;0.8334669601350614;-0.005994019321430481;-0.005993994207192666;0.7247698806876587;0.005210077369941791;0.7246590254642111
45.831532;1.0352243606288334;0.8331980592330012;0.805039263969847;-0.021839769858656374;-0.021098565053168476;1.0350236724410335;9.998774902085724;0.8334652844403124;-0.005994019282597236;-0.005993994464993566;0.7247690775241707;0.005210076320502022;0.7246591900967541
45.841532;1.035224347101698;0.8332004729545361;0.805042695245233;-0.02183977005046992;-0.021098565763977086;1.0350253556044404;9.998779966563752;0.8334635756074699;-0.005994019225457005;-0.005993994736211465;0.7247682384300511;0.005210075020542358;0.7246594014097454
45.851532;1.035224387374891;0.8332028340722657;0.8050460835687954;-0.02183977022679616;-0.02109856647804311;1.0350269164922208;9.998785231667924;0.8334618405098667;-0.005994019151764005;-0.00599399501866479;0.7247673660907696;0.005210073465365755;0.7246596526754201
45.861532;1.0352244827191848;0.8332051423634166;0.8050494200042284;-0.021839770385970462;-0.02109856719362222;1.0350283422865927;9.998790685589883;0.8334600858863597;-0.005994019063199205;-0.005993995310170652;0.7247664635797827;0.005210071650618888;0.7246599372345336
45.871532;1.0352246362494046;0.8332073989476019;0.805052695248019;-0.021839770527858703;-0.021098567908457284;1.035029619959178;9.998796350454702;0.8334583169428239;-0.005994018961416015;-0.005993995608738672;0.7247655347605643;0.005210069581118514;0.7246602478510514
45.881532;1.0352248520024416;0.8332096055599727;0.8050558994499595;-0.021839770653249484;-0.02109856861981254;1.0350307371749448;9.998802280487698;0.8334565369835044;-0.005994018848387146;-0.005993995912626942;0.7247645848443771;0.005210067272219607;0.724660577021477
45.891532;1.0352251328378612;0.8332117632821644;0.8050590238755871;-0.021839770762696047;-0.021098569324601045;1.0350316831195343;9.99880853679827;0.8334547478228252;-0.005994018726426556;-0.0059939962202162555;0.7247636206871231;0.0052100647359893774;0.7246609175493146
45.901532;1.0352254792926754;0.8332138717044226;0.8050620625809624;-0.021839770856016533;-0.021098570019588505;1.0350324498346894;9.998815162514521;0.8334529496190999;-0.005994018597747847;-0.005993996529749502;0.724762650781949;0.005210061970096359;0.7246612622831642
45.911532;1.0352258899013516;0.8332159299680695;0.8050650118890578;-0.02183977093265932;-0.021098570701488368;1.035033033568745;9.998822186303203;0.8334511404808598;-0.0059940184642334705;-0.0059939968391059095;0.7247616845623764;0.005210058959483464;0.724661604196109
45.921532;1.035226361995751;0.8332179380923519;0.8050678686430682;-0.021839770992211887;-0.021098571366941873;1.035033434857984;9.998829649386535;0.8334493173238305;-0.0059940183276108805;-0.005993997145732333;0.7247607315630114;0.005210055684937892;0.7246619373567461
45.931532;1.0352268927864543;0.8332198964401358;0.8050706295156324;-0.021839771034427122;-0.02109857201282944;1.0350336578757784;9.998837620919282;0.8334474774254113;-0.00599401818928195;-0.005993997446590621;0.7247598012825012;0.005210052133522511;0.7246622571412267
45.941532;1.0352274802429384;0.8332218049157035;0.80507329139817;-0.021839771058901458;-0.021098572636904928;1.03503370943031;9.998846186086151;0.8334456189730343;-0.00599401804964979;-0.005993997738244567;0.7247589026777266;0.005210048305447176;0.7246625589846787
45.951532;1.0352281228047475;0.8332236633218345;0.8050758514624969;-0.02183977106511017;-0.02109857323798846;1.0350335971878024;9.998855431962552;0.8334437404720214;-0.005994017907709694;-0.005993998017208143;0.7247580426757053;0.005210044211161975;0.7246628371768389
45.961532;1.0352288188169927;0.8332254715881163;0.8050783069065199;-0.021839771052663194;-0.02109857381560026;1.0350333289511546;9.998865446119915;0.8334418405498828;-0.005994017761316945;-0.00599399828035474;0.72475722586406;0.00521003986544566;0.7246630847988841
45.971532;1.0352295668084508;0.833227228924389;0.8050806551860912;-0.021839771021185176;-0.02109857436961367;1.0350329138568348;9.9988763185091;0.8334399183940739;-0.005994017607839496;-0.005993998525201093;0.7247564558521588;0.0052100352908326965;0.7246632944425295
45.981532;1.0352303653116444;0.833228932266703;0.8050828947991212;-0.021839770970036147;-0.02109857490023238;1.0350323622797863;9.998888142289937;0.8334379733563079;-0.005994017444671061;-0.005993998750080536;0.7247557354016544;0.005210030523452598;0.7246634590090181
45.991532;1.0352312115999196;0.8332305753399858;0.8050850259753992;-0.021839770898252602;-0.02109857540797675;1.035031683914562;9.998901010135471;0.8334360037663753;-0.005994017269400529;-0.005993998954173841;0.7247550652371442;0.005210025605974761;0.7246635719161617
46.001532;1.0352321010831005;0.8332321488840757;0.8050870499613896;-0.021839770804829014;-0.021098575893257875;1.0350308872782963;9.998915001886873;0.8334340064265296;-0.005994017079800939;-0.005993999137125161;0.7247544438889081;0.005210020575293797;0.7246636268797126
46.011532;1.035233028066708;0.8332336411276196;0.8050889673192412;-0.021839770689186716;-0.02109857635597914;1.035029980543339;9.998930169505588;0.8334319771591839;-0.0059940168740370385;-0.00599399929859552;0.7247538681374975;0.005210015460246118;0.7246636181092829
46.021532;1.0352339869181084;0.8332350391582218;0.8050907776959354;-0.02183977055131234;-0.021098576795695823;1.0350289718872048;9.998946530454358;0.8334299113698173;-0.00599401665112471;-0.005993999438271195;0.7247533332500434;0.005210010286063138;0.7246635410336767
46.031532;1.0352349731585428;0.8332363318631283;0.8050924806634465;-0.021839770391449298;-0.021098577211909445;1.03502786991138;9.998964077785493;0.8334278042338296;-0.005994016410805641;-0.005993999555809012;0.7247528336791256;0.0052100050772388735;0.7246633924839677
46.041532;1.035235983843254;0.8332375123130793;0.8050940755094974;-0.02183977020962331;-0.021098577604055122;1.035026683963328;9.99898279706353;0.8334256513196252;-0.005994016152636006;-0.0059939996504458385;0.7247523639439223;0.00520999985538689;0.7246631696619547
46.051532;1.0352370163733484;0.8332385773846881;0.8050955608292137;-0.021839770005276968;-0.021098577971399527;1.0350254231564102;9.99900267466096;0.8334234496021214;-0.0059940158754901805;-0.0059939997209777955;0.7247519192635423;0.005209994633592678;0.7246628695888376
46.061532;1.0352380667112955;0.8332395252994523;0.8050969347595635;-0.02183976977715449;-0.021098578313025692;1.0350240957796637;9.999023701603411;0.8334211982561726;-0.005994015577944674;-0.005993999766119594;0.7247514959772324;0.005209989415368739;0.7246624898631504
46.071532;1.0352391287796765;0.8332403536995966;0.8050981946739708;-0.021839769523327796;-0.021098578627832563;1.0350227108625125;9.999045871201455;0.8334188992408577;-0.005994015258715925;-0.005993999784760559;0.7247510912992233;0.005209984197989892;0.7246620289906033
46.081532;1.0352401953695916;0.8332410596020178;0.8050993367341098;-0.021839769241344963;-0.021098578914626687;1.0350212797429656;9.99906915975692;0.8334165577611826;-0.0059940149168267115;-0.005993999776120658;0.7247507024902117;0.005209978972189953;0.7246614858933919
46.091532;1.0352412594340241;0.8332416406861824;0.8051003569859866;-0.021839768928679185;-0.021098579172183073;1.035019816278152;9.99909350773357;0.8334141824010499;-0.005994014551664421;-0.005993999739735777;0.7247503261948737;0.00520997372236331;0.7246608593582474
46.101532;1.0352423147725653;0.8332420964195659;0.8051012536422417;-0.02183976858320989;-0.021098579398986284;1.0350183364257945;9.999118825965217;0.8334117843296526;-0.005994014162795818;-0.005993999675236941;0.7247499585024169;0.0052099684341641115;0.7246601479535444
46.111532;1.035243356547868;0.8332424278760415;0.8051020283896652;-0.021839768203249073;-0.021098579592807767;1.0350168567277422;9.999145015269557;0.8334093758992239;-0.0059940137498102715;-0.005993999582205782;0.7247495956836232;0.005209963102514952;0.7246593508255987
46.121532;1.0352443819181152;0.8332426368721627;0.8051026855062388;-0.021839767787324472;-0.021098579750438263;1.035015392502069;9.999171980327118;0.8334069698015207;-0.0059940133125460015;-0.005993999460433725;0.7247492347676595;0.005209957733711036;0.7246584682584736
46.131532;1.0352453896460858;0.8332427256238891;0.8051032295997712;-0.021839767334316532;-0.021098579867881065;1.035013957277537;9.999199641073593;0.8334045783931695;-0.005994012851253791;-0.005993999310595132;0.7247488732238071;0.00520995234447429;0.7246575009736798
46.141532;1.0352463787534194;0.8332426971016218;0.8051036639751693;-0.021839766843713075;-0.021098579941085972;1.0350125627136488;9.999227938536942;0.833402212824843;-0.005994012366367703;-0.005993999134515484;0.7247485080505656;0.005209946959757087;0.7246564490622704
46.151532;1.0352473478069741;0.8332425550059681;0.8051039911843307;-0.02183976631535095;-0.021098579966686477;1.0350112185220754;9.999256827063926;0.8333998833646924;-0.005994011858271197;-0.005993998934550011;0.724748135067273;0.005209941611689526;0.724655311801935
46.161532;1.0352482945661405;0.8332423031862751;0.8051042146764643;-0.021839765749073044;-0.0210985799422212;1.0350099325610973;9.999286266413877;0.8333976006558704;-0.005994011327215312;-0.005993998712918234;0.7247477486694146;0.005209936339845903;0.7246540887510317
46.171532;1.0352492152809352;0.8332419457870794;0.8051043393089377;-0.021839765144758095;-0.021098579865900313;1.0350087103960568;9.999316230304686;0.8333953755971772;-0.005994010773362706;-0.00599399847171053;0.7247473423175869;0.005209931187002791;0.7246527812311488
46.181532;1.0352501048494784;0.8332418376388555;0.8051047086707023;-0.02184086019005233;-0.021099638240836403;1.0350075544623834;9.999346720762324;0.8333932178437458;-0.005994010197252347;-0.005993998213260873;0.724746909876395;0.005209926192867608;0.7246513930620988
46.191532;1.0352509578300009;0.8332412853377743;0.8051046537302364;-0.0218408595091569;-0.02109963805667808;1.0350064641490242;9.999377763998671;0.8333911349930839;-0.00599400960040623;-0.005993997940388552;0.7247464464522732;0.0052099213926974225;0.7246499303207324
46.201532;1.035251769466551;0.833240644741459;0.8051045208074993;-0.02184085878994675;-0.021099637817395885;1.0350054370411903;9.999409389162098;0.8333891328082027;-0.005994008985348306;-0.005993997656238443;0.7247459477106643;0.005209916818472719;0.7246484003617871
46.211532;1.0352525370659553;0.833239921494596;0.8051043207424013;-0.021840858033545078;-0.02109963752299637;1.0350044704337797;9.99944161435819;0.8333872156380779;-0.0059940083551907;-0.005993997363866243;0.7247454089596641;0.005209912497555215;0.7246468111104831
46.221532;1.0352532603250997;0.8332391200010144;0.8051040653147781;-0.021840857242055978;-0.021099637173820657;1.0350035624157878;9.999474448411949;0.8333853868651573;-0.005994007713300835;-0.005993997065951314;0.7247448256149959;0.005209908449401244;0.7246451715223228
46.231532;1.0352539396875733;0.8332382430090287;0.8051037646271844;-0.02184085641793769;-0.021099636770154185;1.0350027112416462;9.999507888616023;0.8333836492478159;-0.005994007063150826;-0.005993996764743682;0.7247441944076544;0.005209904683320949;0.7246434918400618
46.241532;1.0352545753845859;0.8332372924914032;0.8051034258743788;-0.02184085556384982;-0.021099636312029265;1.0350019132003565;9.999541900034515;0.8333820052295242;-0.00599400640830031;-0.005993996462336706;0.7247435134933073;0.005209901196689823;0.7246417822748026
46.251532;1.035255167824089;0.8332362707642473;0.8051030540568669;-0.021840854683023794;-0.021099635799496863;1.0350011622101667;9.999576400764997;0.8333804576769592;-0.005994005752379539;-0.005993996161146067;0.7247427815434261;0.005209897976473045;0.7246400517644893
46.261532;1.0352557169742025;0.8332351800259813;0.8051026525719338;-0.021840853779451302;-0.021099635233157058;1.03500045172084;9.99961128215517;0.8333790100092567;-0.005994005099089612;-0.005993995863912134;0.7247419975269497;0.0052098950078623965;0.7246383080390106
46.271532;1.0352562213441157;0.8332340208081465;0.8051022228079426;-0.021840852857822182;-0.02109963461450444;1.03499977575516;9.999646447836563;0.8333776645028941;-0.005994004452228769;-0.0059939955728717164;0.7247411615079616;0.005209892282389337;0.7246365578564685
46.281532;1.035256678618622;0.8332327920401134;0.8051017639281863;-0.021840851923361375;-0.021099633946036093;1.0349991287464082;9.999681833246195;0.8333764205836746;-0.005994003815601065;-0.00599399528885886;0.7247402747815848;0.005209889801163472;0.7246348075188627
46.291532;1.0352570868920845;0.8332314935941646;0.8051012733078176;-0.0218408509814791;-0.021099633231172542;1.0349985064239098;9.99971739662206;0.8333752749026683;-0.005994003192984956;-0.0059939950113597085;0.7247393387828285;0.005209887580465774;0.7246330639627292
46.301532;1.0352574451688508;0.8332301286856093;0.8051007470258473;-0.021840850037479487;-0.02109963247408122;1.0349979068513504;9.999753102445826;0.8333742224379675;-0.0059940025882166004;-0.005993994739440983;0.7247383549121857;0.0052098856578221345;0.7246313348115918
46.311532;1.035257753910143;0.8332287035695122;0.8051001807317404;-0.021840849096646003;-0.021099631679725617;1.0349973298007076;9.99978890942236;0.8333732574051163;-0.005994002004991453;-0.005993994472640176;0.724737325864093;0.005209884086137588;0.7246296274044605
46.321532;1.0352580159135307;0.8332272249227263;0.8050995710005525;-0.021840848164344902;-0.021099630853765528;1.0349967755016807;9.999824765004522;0.833372372937699;-0.005994001446293418;-0.005993994211138109;0.7247362561154806;0.005209882919810995;0.7246279484480608
46.331532;1.035258236563251;0.8332256977915583;0.805098915715866;-0.021840847245595086;-0.021099630001797563;1.0349962441279354;9.999860611043491;0.8333715603309381;-0.00599400091401875;-0.00599399395536692;0.7247351512141897;0.0052098822072912535;0.7246263044110919
46.341532;1.0352584228673047;0.8332241257343025;0.8050982133379506;-0.021840846344317842;-0.021099629128592794;1.0349957365148224;9.999896392103238;0.8333708102475044;-0.005994000409228367;-0.005993993705846367;0.7247340172801602;0.005209881987893828;0.7246247018810901
46.351532;1.0352585821005773;0.8332225120429084;0.8050974622689774;-0.021840845462859002;-0.021099628238018878;1.034995255272881;9.99993205591327;0.8333701150749376;-0.005993999932679926;-0.005993993463595372;0.7247328604179218;0.005209882288212085;0.7246231475361818
46.361532;1.0352587214482227;0.833220860766753;0.8050966604757055;-0.021840844602085765;-0.021099627333438474;1.0349948045349693;9.999967547218123;0.8333694689905684;-0.0059939994851295276;-0.0059939932303913574;0.7247316859292151;0.005209883122177976;0.7246216479044781
46.371532;1.0352588483383163;0.8332191768696803;0.8050958057352928;-0.021840843761968994;-0.02109962641797698;1.0349943887146096;10.000002797152552;0.8333688654418901;-0.0059939990674083505;-0.00599399300840484;0.7247304982714251;0.0052098844939966575;0.724620208811066
46.381532;1.0352589700909491;0.8332174652622947;0.8050948965267671;-0.021840842942136483;-0.021099625494543667;1.0349940113163705;10.000037713131553;0.8333682952030943;-0.005993998680443755;-0.005993992799951505;0.724729301386851;0.005209886400392374;0.7246188344326219
46.391532;1.0352590929627545;0.8332157295429087;0.8050939320710774;-0.02184084214214231;-0.021099624565972856;1.0349936740891805;10.000072178520838;0.8333677466719728;-0.005993998325139104;-0.005993992607706164;0.7247280985707885;0.005209888831691778;0.7246175267846761
46.401532;1.0352592216863308;0.8332139716944625;0.8050929112359863;-0.021840841361575804;-0.021099623635021093;1.0349933774229874;10.000106067208183;0.8333672069908377;-0.005993998002174853;-0.0059939924347229495;0.7247268923355858;0.005209891774375962;0.724616285942936
46.411532;1.0352593596321584;0.8332121922011951;0.8050918318331992;-0.021840840599969834;-0.021099622703988793;1.0349931209739751;10.000139262703199;0.8333666624565432;-0.005993997712088234;-0.005993992284054099;0.724725684935892;0.005209895215328326;0.724615110970806
46.421532;1.0352595091140688;0.8332103892731187;0.8050906908716061;-0.02184083985662186;-0.021099621774527812;1.0349929031141651;10.000171662032177;0.8333660986170419;-0.005993997455476567;-0.005993992158466735;0.7247244789164803;0.005209899141919075;0.7246140015479713
46.431532;1.0352596715491085;0.8332085581297194;0.8050894851569435;-0.021840839130519752;-0.021099620847897942;1.0349927206720761;10.000203165744136;0.8333655009088042;-0.005993997232941196;-0.005993992060287935;0.7247232766482994;0.005209903537251536;0.7246129586985911
46.441532;1.035259847189707;0.833206692009683;0.8050882118865648;-0.021840838420426063;-0.021099619925325996;1.034992569720915;10.000233674923;0.8333648552704919;-0.0059939970449155375;-0.005993991991114628;0.7247220795431498;0.00520990837952802;0.72461198384364
46.451532;1.035260035376795;0.8332047846035375;0.8050868688381768;-0.021840837725154126;-0.02109961900817505;1.0349924468702747;10.000263101656863;0.8333641479254232;-0.0059939968913653215;-0.005993991951784062;0.7247208883340751;0.005209913648703952;0.7246110777830039
46.461532;1.0352602357525054;0.8332028321237644;0.8050854539009307;-0.021840837043745225;-0.0210996180977779;1.0349923505972967;10.000291376261604;0.8333633651049221;-0.005993996771272892;-0.005993991942770722;0.7247197036146192;0.005209919330772502;0.724610240579437
46.471532;1.035260449410049;0.8332008339458435;0.8050839642166909;-0.021840836375263933;-0.02109961719512217;1.0349922816449508;10.000318437646346;0.833362494230683;-0.0059939966825681415;-0.005993991964364042;0.724718525039553;0.005209925414031603;0.7246094721356685
46.481532;1.0352606804141884;0.8331987918419399;0.8050823954709253;-0.02184083571864039;-0.021099616300805986;1.0349922423860567;10.000344216931985;0.8333615262084617;-0.005993996623041331;-0.005993992016283157;0.7247173499629352;0.005209931882698646;0.724608772900112
46.491532;1.0352609371748427;0.8331967078465745;0.8050807417842154;-0.02184083507295709;-0.0210996154152658;1.0349922361622377;10.000368635816237;0.8333604564377556;-0.005993996591429926;-0.005993992097199712;0.7247161730892827;0.005209938712614266;0.724608144389752
46.501532;1.0352612313486593;0.8331945823138386;0.8050789959846688;-0.02184083443788422;-0.02109961453891486;1.034992266897707;10.000391623610383;0.8333592835466148;-0.005993996587479175;-0.005993992204991399;0.724714987265796;0.005209945869825665;0.7246075896231138
46.511532;1.0352615746815614;0.833192414156443;0.8050771501905748;-0.0218408338139019;-0.021099613671966437;1.0349923382232957;10.000413128787619;0.833358007636119;-0.005993996611243977;-0.005993992337757501;0.7247137850276966;0.005209953311354421;0.7246071127381336
46.521532;1.0352619761275246;0.8331902020767986;0.8050751970471939;-0.021840833202085155;-0.021099612814175925;1.034992452368044;10.00043311094244;0.8333566297498963;-0.005993996662692055;-0.005993992494446988;0.724712560047906;0.005209960987662946;0.7246067179277997
46.531532;1.0352624402716255;0.8331879448125481;0.8050731312036343;-0.021840832603513403;-0.021099611964957545;1.034992609578473;10.000451532095596;0.8333551521232839;-0.00599399674173183;-0.005993992674607057;0.7247113074591466;0.005209968846709218;0.7246064089050162
46.541532;1.0352629675855733;0.8331856409309806;0.8050709498967223;-0.021840832018904528;-0.021099611123790003;1.0349928073838963;10.000468357252934;0.8333535779153275;-0.005993996848085768;-0.005993992877959781;0.7247100235178786;0.005209976838629551;0.7246061883785616
46.551532;1.0352635564724169;0.8331832891194882;0.805068652488843;-0.02184083144879931;-0.02109961029055381;1.0349930399543996;10.000483558934075;0.833351910536178;-0.005993996980846215;-0.005993993104326918;0.7247087056222431;0.0052099849208194484;0.7246060570720217
46.561532;1.0352642052173715;0.8331808886771432;0.8050662401346853;-0.021840830893839334;-0.021099609465732166;1.0349932992186857;10.000497125516057;0.8333501534115203;-0.00599399713828286;-0.0059939933537623315;0.7247073531916147;0.0052099930622400105;0.7246060134389078
46.571532;1.0352649129615648;0.8331784396921673;0.8050637158169363;-0.021840830354832263;-0.021099608650390227;1.0349935769029164;10.000509062886394;0.8333483097241605;-0.005993997318204638;-0.005993993626567113;0.7247059688478785;0.00521000124325801;0.7246060544745673
46.581532;1.035265680460237;0.8331759424842264;0.8050610839207147;-0.021840829832715923;-0.021099607845843964;1.03499386492241;10.000519382388575;0.8333463817103989;-0.005993997518381804;-0.005993993923151923;0.7247045579230227;0.005210009449247502;0.7246061765843029
46.591532;1.035266509890476;0.8331733964842675;0.805058349595087;-0.021840829328427347;-0.02109960705326468;1.0349941546244559;10.000528081133785;0.8333443707082908;-0.005993997736677779;-0.005993994243815208;0.7247031261907232;0.005210017660451147;0.7246063757449845
46.601532;1.0352674033396039;0.8331708003231708;0.8050555183994379;-0.021840828842837116;-0.021099606273749467;1.034994436797419;10.000535122868293;0.8333422785442339;-0.005993997971094172;-0.0059939945884858025;0.7247016781958425;0.005210025842877764;0.7246066470696892
46.611532;1.0352683612207998;0.8331681536121738;0.8050525956144402;-0.02184082837698509;-0.021099605508704912;1.0349947022403678;10.000540439597518;0.8333401087216916;-0.0059939982198532514;-0.005993994956704121;0.72470021735658;0.005210033945477435;0.7246069839568148
46.621532;1.0352693815102405;0.8331654574312887;0.8050495855366147;-0.02184082793254086;-0.021099604759722175;1.0349949423137128;10.000543955093935;0.8333378663061952;-0.005993998481449714;-0.005993995347799413;0.7246987465952783;0.00521004190618988;0.724607377454761
46.631532;1.03527046042878;0.8331627126356947;0.8050464916873082;-0.021840827512109057;-0.021099604028122654;1.034995149072032;10.000545601741445;0.8333355571438069;-0.005993998754691648;-0.0059939957608753595;0.7246972683073942;0.005210049661611704;0.7246078165098437
46.641532;1.0352715930487384;0.8331599189329056;0.8050433170795892;-0.021840827119048483;-0.021099603314928952;1.0349953142331156;10.000545322903195;0.8333331870338216;-0.005993999038835373;-0.005993996194600069;0.7246957842671118;0.005210057150358233;0.724608288951077
46.651532;1.0352727720944606;0.833157075462195;0.805040064004673;-0.021840826757100258;-0.02109960262098236;1.0349954274041113;10.000543067989025;0.8333307610210946;-0.0059939993336233415;-0.0059939966471448695;0.7246942957743535;0.00521006431021617;0.724608782822609
46.661532;1.0352739875026542;0.8331541814019392;0.8050367342953137;-0.021840826430164568;-0.021099601946640033;1.0349954754162238;10.000538785478458;0.8333282831622765;-0.005993999639041092;-0.005993997116378676;0.7246928037798183;0.005210071079730254;0.7246092873088852
46.671532;1.0352752287649314;0.833151236563885;0.805033330279764;-0.021840826141947482;-0.021099601291460247;1.0349954438954654;10.000532427776362;0.8333257573854101;-0.005993999955011552;-0.005993997600086686;0.7246913092386732;0.005210077405916092;0.7246097927362949
46.681532;1.0352764878331038;0.8331482421972689;0.8050298556426129;-0.021840825895473356;-0.02109960065458448;1.034995319182067;10.000523963823012;0.833323188905593;-0.005994000281300222;-0.005993998096083466;0.7246898133375996;0.005210083247117017;0.7246102901437383
46.691532;1.0352777602460632;0.8331452016766248;0.8050263156163964;-0.02184082569269942;-0.021099600035616138;1.0349950878280325;10.00051337955974;0.8333205842661234;-0.00599400061755603;-0.005993998602346865;0.7246883172594422;0.005210088566621784;0.7246107709368343
46.701532;1.0352790441038404;0.8331421209231223;0.805022716818071;-0.021840825534241656;-0.02109959943524603;1.0349947346026418;10.000500668978766;0.8333179504178831;-0.005994000963183189;-0.0059939991171956974;0.7246868219234328;0.00521009332669179;0.7246112267697808
46.711532;1.0352803382899338;0.833139008031613;0.8050190671855361;-0.021840825419603988;-0.021099598855148952;1.0349942422462417;10.000485831910193;0.8333152948045187;-0.005994001317155168;-0.005993999639379839;0.7246853280015566;0.005210097490757141;0.724611649673645
46.721532;1.035281642116548;0.833135871833226;0.805015375495371;-0.021840825347851117;-0.021099598297348254;1.0349935939399835;10.000468882905594;0.8333126253242759;-0.005994001678132717;-0.005994000168019935;0.7246838362577787;0.005210101027682288;0.7246120323607809
46.731532;1.0352829558830965;0.8331327201613498;0.80501165027052;-0.02184082531800109;-0.021099597763604837;1.0349927764324596;10.000449864943214;0.8333099488252874;-0.005994002044572811;-0.005994000702551402;0.7246823480573762;0.005210103909785507;0.7246123685811696
46.741532;1.0352842802497622;0.8331295587314452;0.8050078988812285;-0.021840825329062646;-0.021099597254919677;1.0349917811859406;10.00042885755296;0.8333072699429135;-0.00599400241446695;-0.005994001242764197;0.7246808655163532;0.005210106109147717;0.7246126531661164
46.751532;1.0352856149188803;0.8331263913568968;0.8050041269369925;-0.021840825380021363;-0.021099596771342037;1.0349906036891003;10.000405969437384;0.8333045918911982;-0.005994002785145905;-0.005994001788694811;0.7246793911683201;0.0052101075993832855;0.7246128815951332
46.761532;1.03528695836686;0.8331232215165411;0.8050003379397603;-0.021840825469728962;-0.021099596312481785;1.0349892431703394;10.000381317137252;0.8333019183596498;-0.00599400315349746;-0.005994002340300111;0.7246779280205365;0.005210108359402737;0.7246130495658506
46.771532;1.035288308747467;0.8331200538537931;0.8049965339272669;-0.02184082559670386;-0.021099595878278785;1.0349877027048013;10.000355012324677;0.8332992543437652;-0.005994003516294218;-0.005994002897334748;0.7246764799551936;0.005210108372895172;0.7246131530810833
46.781532;1.0352896644242788;0.8331168941944511;0.8049927163797391;-0.021840825759253182;-0.021099595469350307;1.0349859884031805;10.000327172406584;0.833296605082209;-0.0059940038704944425;-0.005994003459549322;0.7246750514459778;0.005210107625875686;0.7246131889317033
46.791532;1.035291023656299;0.8331137486758613;0.8049888861113721;-0.021840825955899416;-0.021099595086965024;1.0349841082801603;10.000297932453524;0.8332939750733768;-0.005994004213449002;-0.0059940040269071005;0.724673647180516;0.005210106108382298;0.724613155082131
46.801532;1.0352923847289028;0.8331106235868753;0.8049850435821091;-0.021840826185428208;-0.02109959473287234;1.0349820712109346;10.000267439562936;0.8332913688318043;-0.005994004542794289;-0.005994004599669268;0.7246722719908961;0.005210103815342117;0.7246130507399026
46.811532;1.0352937461841292;0.8331075259216929;0.8049811909767983;-0.021840826446582324;-0.0210995944089959;1.0349798856509578;10.000235839639558;0.8332887923481507;-0.005994004856215098;-0.005994005178428334;0.7246709301101572;0.00521110074114252;0.724612883387972
46.821532;1.0352951061874962;0.8331044632791802;0.8049773338444268;-0.02184082673808705;-0.02109959411702125;1.034977558919203;10.000203267237378;0.8332862534983838;-0.0059940051514072;-0.005994005764026863;0.7246696239073126;0.005211096874660405;0.7246126394142107
46.831532;1.0352964621030882;0.8331014429031242;0.8049734801904661;-0.02184082705894009;-0.021099593858093204;1.034975097544625;10.000169840931427;0.8332837608671686;-0.005994005426302009;-0.005994006357272025;0.7246683529460975;0.005211092199268748;0.7246123257612646
46.841532;1.0352978113178377;0.8330984710953835;0.8049696385704149;-0.021840827408335227;-0.02109959363284616;1.0349725083528794;10.000135663904732;0.833281322220202;-0.005994005679187506;-0.005994006958646849;0.7246671138861507;0.005211086698020294;0.7246119401874208
46.851532;1.0352991523406434;0.8330955535092233;0.8049658171393276;-0.02184082778542435;-0.021099593441681035;1.0349697993121147;10.000100827122406;0.8332789440403914;-0.0059940059086282015;-0.005994007568087051;0.7246659013543696;0.005211080364086645;0.7246114799311466
46.861532;1.0353004842331959;0.8330926957858223;0.8049620231072755;-0.021840828189415663;-0.021099593284935065;1.0349669788666933;10.000065413286233;0.8332766317303899;-0.005994006113642859;-0.005994008184809626;0.7246647093877607;0.0052110732077612805;0.7246109437851687
46.871532;1.0353018047879579;0.8330899038127557;0.8049582621169691;-0.02184082861960949;-0.02109959316297149;1.03496405514469;10.000029496673255;0.8332743897079192;-0.005994006293807749;-0.00599400880740356;0.7246635328798509;0.005211065249946808;0.7246103324147953
46.881532;1.0353031095116088;0.8330871833029905;0.8049545383064982;-0.02184082907517315;-0.021099593076338814;1.0349610370790945;9.999993134653465;0.8332722218755962;-0.005994006448678707;-0.0059940094342617045;0.7246623683002305;0.005211056508608226;0.7246096478618377
46.891532;1.0353043909510187;0.8330845398212011;0.8049508553410636;-0.02184082955515319;-0.021099593025504383;1.0349579359082464;9.999956357376561;0.8332701330680415;-0.005994006577289132;-0.005994010064068304;0.7246612136703565;0.005211046992517374;0.7246088926207495
46.901532;1.035305638480737;0.8330819796026383;0.8049472178520894;-0.021840830058775025;-0.02109959301009289;1.0349547652750868;9.999919163050087;0.833268130576913;-0.005994006678497578;-0.005994010695628959;0.724660068274773;0.00521103670568197;0.7246080681206591
46.911532;1.0353068407940849;0.8330795088572632;0.8049436318976361;-0.021840830585593538;-0.02109959302866406;1.0349515404442313;9.999881527492077;0.8332662243016556;-0.0059940067515462285;-0.0059940113270600046;0.7246589321838651;0.005211025657027843;0.7246071741463248
46.921532;1.0353079895033364;0.8330771314920221;0.8049401036368662;-0.021840831135208804;-0.021099593079328505;1.0349482771616316;9.99984343553895;0.8332644252719826;-0.005994006795921322;-0.00599401195539589;0.7246578059446175;0.005211013867889248;0.7246062098971913
46.931532;1.0353090804859857;0.8330748485161862;0.8049366379474171;-0.02184083170683071;-0.021099593160335158;1.0349449906294759;9.99980490922042;0.8332627436591378;-0.005994006810651647;-0.005994012576796659;0.7246566903892468;0.00521100137529393;0.7246051756349601
46.941532;1.0353101131876887;0.8330726594415635;0.8049332384594049;-0.02184083229920252;-0.02109959327011875;1.0349416952521142;9.999766005144208;0.8332611877829708;-0.005994006793860166;-0.005994013186861822;0.724655585892521;0.005210988233239854;0.7246040738809338
46.951532;1.035311089518861;0.8330705633152345;0.8049299081073035;-0.021840832910777336;-0.02109959340681094;1.0349384046275605;9.999726795153585;0.8332597641803478;-0.005994006742969435;-0.005994013780960008;0.7246544917047285;0.005210974507640801;0.7246029094266253
46.961532;1.0353120133198694;0.8330685588217649;0.8049266495557025;-0.021840833539770687;-0.02109959356765776;1.0349351311635002;9.999687345350058;0.8332584774794722;-0.0059940066552441286;-0.005994014354577452;0.7246534066603307;0.005210960263992344;0.7246016880890157
46.971532;1.035312890400402;0.8330666437379337;0.8049234652753646;-0.02184083418387667;-0.021099593749130407;1.0349318861510268;9.999647699862022;0.8332573296356723;-0.005994006528298648;-0.005994014903658598;0.7246523304040831;0.00521094555494008;0.7246004158876239
46.981532;1.0353137282088465;0.8330648138486774;0.8049203568396757;-0.02184083483987336;-0.021099593947636306;1.03492868051967;9.999607881926853;0.8332563195428625;-0.005994006360402892;-0.005994015424713012;0.7246512632997951;0.00521093041509753;0.7245990992865772
46.991532;1.035314534807084;0.8330630624290224;0.8049173241102018;-0.021840835503740736;-0.021099594160071188;1.0349255249336882;9.999567904220061;0.8332554435806908;-0.005994006150301838;-0.005994015914552161;0.7246502053837119;0.005210914867486992;0.7245977447326
47.001532;1.0353153173746503;0.8330613807449044;0.8049143650467501;-0.021840836171233363;-0.021099594383998808;1.0349224295871815;9.999527777724746;0.8332546958665249;-0.005994005896521763;-0.005994016369869019;0.7246491557655936;0.005210898933289594;0.7245963577166294
47.011532;1.0353160806156445;0.8330597585779581;0.8049114762100342;-0.021840836838328517;-0.02109959461773331;1.034919405011511;9.99948752325927;0.8332540678064324;-0.00599400559675428;-0.005994016786983962;0.7246481130714759;0.005210882636275745;0.7245949431440726
47.021532;1.0353168266738564;0.8330581849447894;0.8049086538962769;-0.021840837501344065;-0.021099594860383035;1.0349164621056537;9.999447178390973;0.8332535485802903;-0.005994005247988208;-0.00599401716221755;0.7246470761890222;0.005210866006994158;0.7245935065180029
47.031532;1.035317556762536;0.8330566497729553;0.8049058949345538;-0.02184083815663721;-0.021099595111560406;1.0349136100678582;9.999406789629647;0.8332531267275599;-0.005994004847339881;-0.00599401749262057;0.7246460439273043;0.005210849085764003;0.7245920546695223
