time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.041532;1.0353182722742507;0.8330551455695582;0.8049031966035115;-0.021840838800266188;-0.021099595370782247;1.0349108552964916;9.999366406294186;0.8332527911228026;-0.005994004392731901;-0.00599401777608757;0.7246450140945407;0.0052108319201679505;0.7245905957436926
47.051532;1.0353189749414258;0.833053667882358;0.804900556779464;-0.021840839428107675;-0.021099595637038053;1.0349082028956345;9.999326098438772;0.833252531113064;-0.00599400388298296;-0.005994018010890146;0.7246439835050182;0.005210814565396007;0.7245891384828307
47.061532;1.0353196670608438;0.8330522148164318;0.804897974345592;-0.021840840036142076;-0.021099595908928365;1.0349056576176494;9.999285970301761;0.8332523368646009;-0.005994003317884133;-0.00599401819557972;0.7246429489149162;0.0052107970876920425;0.724587691452695
47.071532;1.0353203518545857;0.8330507863307622;0.8048954487681828;-0.021840840620663313;-0.02109959618521476;1.0349032229983763;9.999246133996024;0.8332521998552649;-0.005994002698551943;-0.005994018329359073;0.724641907877477;0.005210779558591141;0.7245862629942829
47.081532;1.0353210336954608;0.833049384086509;0.8048929790742371;-0.021840841178429375;-0.021099596465179064;1.0349009008856032;9.999206682276077;0.8332521129743445;-0.005994002027490456;-0.005994018412095593;0.7246408586880467;0.005210762042602354;0.7245848615558133
47.091532;1.0353217176150509;0.8330480118531669;0.8048905632757231;-0.021840841706596198;-0.021099596748518152;1.0348986914516265;9.999167700863445;0.8332520705144841;-0.005994001307983025;-0.0059940184437265705;0.7246397992655003;0.005210744589826205;0.7245834958297859
47.101532;1.035322408120005;0.8330466748901451;0.8048881989770039;-0.02184084220265647;-0.021099597035126063;1.0348965935740562;9.999129292717653;0.8332520680660517;-0.005994000543194839;-0.005994018423837609;0.7246387262679141;0.0052107272322932064;0.7245821749201766
47.111532;1.03532310899415;0.8330453787118721;0.8048858846067831;-0.02184084266461135;-0.021099597325175547;1.0348946062648354;9.999091581912225;0.8332521017921853;-0.005993999735764369;-0.005994018351794179;0.7246376359038645;0.005210709983225088;0.7245809084258198
47.121532;1.0353238247921381;0.8330441290257524;0.8048836199300075;-0.021840843090878928;-0.02109959761928023;1.034892729447048;9.999054707086472;0.8332521673566917;-0.005993998888132413;-0.005994018227014821;0.7246365251165865;0.005210692847354793;0.7245797057842129
47.131532;1.0353245622994012;0.833042931580337;0.8048814057353076;-0.021840843479762378;-0.021099597918252472;1.0348909634174308;9.99901882147609;0.8332522598056507;-0.0059939980028331135;-0.0059940180492539345;0.7246353913593673;0.005210675838407635;0.7245785754384707
47.141532;1.0353253305540169;0.8330417911079876;0.804879243022875;-0.02184084382915729;-0.021099598222593045;1.034889308243421;9.998984087488708;0.8332523749958451;-0.005993997082306394;-0.005994017818864058;0.7246342318996403;0.005210658985511043;0.7245775251059954
47.151532;1.0353261390952448;0.8330407107390472;0.8048771319515915;-0.021840844136829223;-0.021099598532116938;1.0348877631762343;9.998950656872749;0.8332525108818742;-0.005993996129017898;-0.0059940175368422815;0.7246330436768698;0.005210642322759254;0.7245765625461268
47.161532;1.0353269952620634;0.8330396924199189;0.8048750713928728;-0.021840844401063344;-0.02109959884593188;1.034886326538771;9.998918658884483;0.833252666869727;-0.005993995146206513;-0.0059940172048068684;0.7246318233798292;0.005210625876919401;0.7245756951888344
47.171532;1.0353279028675861;0.8330387382031965;0.8048730593601123;-0.02184084462134485;-0.021099599162750653;1.0348849969439788;9.998888212115746;0.8332528419969644;-0.005993994138264351;-0.005994016824952037;0.7246305674571832;0.005210609667010151;0.7245749287511123
47.181532;1.0353288628445727;0.8330378510596907;0.8048710941062835;-0.021840844798505614;-0.02109959948124426;1.0348837742842047;9.99885944476322;0.8332530337352124;-0.00599399311020221;-0.005994016399745353;0.7246292721004185;0.005210593712840477;0.7245742664088243
47.191532;1.0353298744282668;0.8330370344598526;0.8048691750817452;-0.021840844934188416;-0.021099599800306255;1.0348826585645943;9.998832499691904;0.8332532377389946;-0.005993992066780749;-0.0059940159314545985;0.7246279338755245;0.005210578043218517;0.724573709395081
47.201532;1.0353309358547171;0.8330362924468394;0.8048673023037333;-0.021840845030285654;-0.021099600119140235;1.0348816486719006;9.998807522014488;0.8332534484891624;-0.005993991011982583;-0.005994015421918792;0.7246265512784147;0.005210562699466504;0.7245732581577246
47.211532;1.035332044106324;0.8330356302417382;0.8048654747843715;-0.021840845088816327;-0.02109960043711679;1.0348807441020504;9.998784645114752;0.8332536610165447;-0.005993989949308681;-0.005994014872703667;0.7246251260346498;0.005210547733011334;0.724572912815786
47.221532;1.0353331948330633;0.8330350540991953;0.8048636896477309;-0.02184084511205256;-0.02109960075365945;1.0348799476439674;9.998763983906933;0.8332538722906215;-0.005993988882585604;-0.005994014285353603;0.7246236633178662;0.005210533198030659;0.7245726731865622
47.231532;1.0353343832867188;0.8330345705940745;0.804861941718923;-0.021840845102590236;-0.021099601068147723;1.0348792652101166;9.998745631445912;0.8332540814362832;-0.005993987816207813;-0.005994013661655987;0.7246221709053916;0.005210519139517713;0.7245725388857284
47.241532;1.0353356047948614;0.8330341852158633;0.804860223395197;-0.02184084506318511;-0.021099601379692096;1.0348787035529752;9.998729652387443;0.8332542892138106;-0.005993986754752534;-0.005994013003984856;0.7246206576260397;0.005210505580607925;0.7245725086337114
47.251532;1.0353368554236637;0.8330339010890033;0.8048585249319095;-0.02184084499630708;-0.021099601687132503;1.034878268509999;9.99871607952847;0.8332544965279284;-0.005993985702765547;-0.005994012315431222;0.7246191317352615;0.005210492522225551;0.7245725790646034
47.261532;1.035338133613589;0.8330337193051044;0.8048568348695675;-0.021840844903860138;-0.021099601989430148;1.0348779638056838;9.998704920148732;0.8332547033508106;-0.005993984664758187;-0.005994011599535359;0.7246175993619509;0.00521047995651378;0.7245727452644258
47.271532;1.0353394393916373;0.8330336396615723;0.8048551410794704;-0.021840844787538657;-0.021099602286167286;1.0348777905057567;9.9986961633789;0.8332549092410776;-0.00599398364526939;-0.005994010859900157;0.7246160633638773;0.005210467879219925;0.7245730031764507
47.281532;1.0353407711442382;0.8330336607054283;0.8048534321524917;-0.021840844649445624;-0.021099602577648275;1.0348777480789644;9.9986897871186;0.8332551133161921;-0.00599398264909123;-0.0059940100998704116;0.7246145233891029;0.005210456292999955;0.7245733511987725
47.291532;1.035342124817378;0.8330337797457548;0.8048516979839841;-0.0218408444923189;-0.02109960286439737;1.0348778356983377;9.99868576774375;0.8332553130223814;-0.005993981681340991;-0.005994009322304319;0.7246129770732166;0.005210445204847885;0.7245737890940922
47.301532;1.035343495842735;0.8330339931005813;0.8048499298813575;-0.02184084431921918;-0.021099603146631774;1.0348780518606724;9.998684081366035;0.8332555043026421;-0.005993980747277202;-0.00599400852943505;0.7246114216783325;0.005210434624608212;0.7245743156024633
47.311532;1.035344879988834;0.8330342962092087;0.8048481209987184;-0.02184084413300379;-0.021099603424185168;1.034878393577124;9.99868469705903;0.8332556835412058;-0.005993979852314235;-0.00599400772266314;0.7246098553383719;0.005210424566425879;0.7245749275724565
47.321532;1.0353462724852842;0.8330346830266204;0.8048462663445507;-0.02184084393595917;-0.021099603696743942;1.034878857473864;9.99868757784476;0.8332558485508601;-0.005993979002188559;-0.005994006902389252;0.7246082771270856;0.005210415046628015;0.7245756207006289
47.331532;1.035347667289226;0.833035145812027;0.8048443612175514;-0.021840843729702283;-0.021099603964260947;1.0348794420226608;9.998692682830079;0.8332559977691845;-0.005993978202735902;-0.0059940060682254406;0.7246066864817943;0.005210406075853137;0.7245763903617244
47.341532;1.0353490571848862;0.8330356767439079;0.8048423993189349;-0.02184084351544989;-0.021099604227293827;1.0348801479392558;9.998699961173145;0.8332561298321202;-0.005993977459188431;-0.005994005219358883;0.7246050829910222;0.005210397654226265;0.7245772322204261
47.351532;1.035350434591722;0.8330362697674011;0.8048403730851601;-0.021840843294353877;-0.021099604486941054;1.0348809759193625;9.998709351643544;0.8332562447562047;-0.005993976775556292;-0.005994004354809583;0.7246034665147548;0.005210389775637426;0.7245781423926869
47.361532;1.0353517922235198;0.8330369207638084;0.8048382758088409;-0.021840843067266035;-0.021099604744589027;1.034881924378251;9.99872078722201;0.8332563448692739;-0.005993976154679701;-0.005994003473825084;0.724601837676281;0.00521038243217179;0.7245791170707031
47.371532;1.0353531224889587;0.8330376262606998;0.8048361028339361;-0.021840842834178212;-0.021099605001703572;1.0348829895256135;9.99873419366474;0.8332564338791218;-0.005993975598807964;-0.005994002576264973;0.7246001986242999;0.005210375609296258;0.7245801522546977
47.381532;1.035354416533441;0.8330383819065506;0.8048338510349845;-0.021840842594111492;-0.02109960525960495;1.034884166682043;9.99874948689875;0.8332565155021565;-0.005993975109945904;-0.0059940016626904204;0.7245985532290045;0.005210369278322874;0.7245812434673853
47.391532;1.035355664673476;0.8330391819376645;0.804831518029896;-0.021840842345565478;-0.021099605519523796;1.0348854506066512;9.998766571356542;0.8332565928122694;-0.005993974689754175;-0.005994000734312008;0.7245969066248914;0.00521036339630655;0.7245823853857251
47.401532;1.0353568581536154;0.8330400201453396;0.804829102063463;-0.021840842086942456;-0.021099605783002892;1.0348868347683111;9.998785342084096;0.833256668397613;-0.005993974339478047;-0.005993999792864857;0.7245952646536677;0.0052103579122104735;0.7245835719616446
47.411532;1.0353579902566208;0.833040891345517;0.8048266021482402;-0.02184084181651975;-0.021099606051983605;1.0348883112515888;9.998805693800247;0.8332567458081342;-0.005993974060016041;-0.005993998840402443;0.7245936335899301;0.005210352776306758;0.724584796070685
47.421532;1.0353590561463473;0.8330417916967922;0.8048240182871725;-0.02184084153224189;-0.021099606328309803;1.034889872421462;9.998827529555351;0.8332568307837214;-0.005993973852047652;-0.005993997879117761;0.724592019885886;0.005210347953570476;0.7245860487092997
47.431532;1.035360053035188;0.8330427184037363;0.8048213517939407;-0.02184084123171376;-0.021099606613229783;1.034891513262498;9.998850765901759;0.8332569299760871;-0.005993973716236594;-0.005993996911278101;0.7245904293638425;0.005210343431054408;0.7245873198508415
47.441532;1.0353609799065027;0.8330436698646407;0.8048186056378555;-0.02184084091227348;-0.021099606907462928;1.0348932311961017;9.998875331868309;0.8332570480834399;-0.005993973653190853;-0.005993995939385942;0.7245888665189448;0.005210339208607881;0.7245886000017702
47.451532;1.035361835656611;0.8330446456676872;0.8048157848338179;-0.02184084057109169;-0.02109960721163627;1.0348950230377967;9.998901164270427;0.8332571866983669;-0.00599397366290993;-0.005993994966291007;0.724587334662123;0.0052103352844893045;0.7245898801486217
47.461532;1.0353626187032705;0.8330456468152228;0.8048128961914508;-0.021840840205567928;-0.021099607526506838;1.0348968836875068;9.998928204271799;0.8332573461538503;-0.0059939737441306;-0.005993993994844713;0.7245858366265888;0.005210331651606809;0.7245911509648162
47.471532;1.035363329133156;0.8330466760579983;0.8048099474144947;-0.02184083981368535;-0.0210996078529435;1.0348988082080979;9.99895638539156;0.8332575278876706;-0.005993973894261278;-0.005993993027562153;0.7245843755405345;0.005210328303177426;0.7245924027522996
47.481532;1.0353639695131456;0.83304773686133;0.8048069466696746;-0.02184083939400273;-0.021099608191993767;1.034900793309106;9.99898562136261;0.8332577351985293;-0.005993974110012296;-0.005993992066909253;0.7245829555084966;0.005210325241411624;0.7245936259152448
47.491532;1.0353645429598448;0.8330488316966738;0.8048039027133425;-0.021840838945782547;-0.021099608545015188;1.0349028361003256;9.999015816560746;0.8332579730472256;-0.005993974388185423;-0.005993991115691718;0.724581582653797;0.005210322481467413;0.724594811465359
47.501532;1.0353650509967174;0.8330499616217584;0.8048008245564373;-0.0218408384690725;-0.021099608913532672;1.0349049323463186;9.99904688155626;0.8332582475677092;-0.0059939747262038445;-0.005993990176828257;0.7245802656498496;0.005210320046411555;0.7245959518924904
47.511532;1.03536549255127;0.833051127773865;0.8047977207603325;-0.021840837964125066;-0.02109960929875741;1.0349070758151835;9.999078727220299;0.8332585653705776;-0.005993975122231749;-0.005993989252969463;0.7245790143749248;0.005210317963512552;0.7245970423420399
47.521532;1.035365863916611;0.8330523332783696;0.8047945998230474;-0.021840837430739862;-0.021099609701395107;1.0349092586057917;9.999111253346811;0.8332589327710498;-0.005993975574718402;-0.0059939883465437395;0.7245778380927544;0.00521031626321804;0.7245980808035215
47.531532;1.035366159253993;0.8330535837994939;0.8047914714722602;-0.021840836868260133;-0.021099610122071455;1.0349114724484976;9.999144352343087;0.8332593546990773;-0.00599397608169231;-0.005993987459910026;0.7245767447976751;0.005210314971070039;0.7245990669096909
47.541532;1.0353663710959156;0.8330548869473199;0.8047883472135706;-0.021840836275870162;-0.02109961056175029;1.0349137089893334;9.999177918700381;0.8332598341808966;-0.005993976640558594;-0.005993986595422102;0.7245757409010147;0.005210314099071323;0.7246000007705674
47.551532;1.0353664910975564;0.8330562512544062;0.8047852398620357;-0.021840835652785058;-0.021099611021762048;1.0349159580645895;9.999211844740884;0.8332603732574597;-0.005993977248414764;-0.00599398575552863;0.7245748308786165;0.005210313647026984;0.7246008829406047
47.561532;1.0353665112269663;0.8330576852452922;0.8047821625055174;-0.02184083499842515;-0.021099611503559657;1.0349182076540204;9.999246006385;0.8332609741098487;-0.005993977902137646;-0.005993984942646596;0.7245740179728023;0.005210313610210328;0.724601714981038
47.571532;1.0353664249832033;0.8330591968444426;0.8047791272932001;-0.021840834312618525;-0.021099612008417135;1.0349204469819773;9.99928026521451;0.8332616391106236;-0.0059939785981238764;-0.005993984158716503;0.7245733054421749;0.00521031398479286;0.7246024996180686
47.581532;1.0353662276337545;0.8330607927349908;0.8047761449540316;-0.021840833595973226;-0.021099612537535374;1.0349226690842737;9.99931448358888;0.833262370220755;-0.005993979332303474;-0.005993983404898468;0.7245726969213422;0.005210314767125957;0.724603239960016
47.591532;1.0353659149892382;0.8330624780332508;0.8047732247688064;-0.02184083285032334;-0.021099613092400032;1.0349248708024956;9.999348526100666;0.8332631690234763;-0.005993980100505688;-0.005993982681643083;0.7245721961984919;0.005210315949628213;0.7246039381675802
47.601532;1.0353654829160033;0.8330642565987276;0.8047703739479758;-0.021840832078618096;-0.021099613674682955;1.0349270517839924;9.999382253287266;0.8332640372977367;-0.005993980898595682;-0.005993981988796469;0.7245718068479118;0.005210317520808004;0.7246045950911588
47.611532;1.035364929182559;0.8330661309956992;0.8047675974084917;-0.021840831284280045;-0.02109961428595111;1.0349292130983339;9.999415522751097;0.8332649769545143;-0.005993981722216197;-0.005993981325496723;0.7245715312539549;0.0052103194711583915;0.7246052114617773
47.621532;1.0353642555923042;0.8330681017360767;0.8047648984184657;-0.021840830470902867;-0.02109961492752148;1.034931354912507;9.999448189835404;0.8332659894343186;-0.005993982566733148;-0.005993980690204818;0.7245713695619982;0.0052103217966207125;0.7246057889407447
47.631532;1.0353634679446304;0.8330701669811802;0.8047622788187268;-0.021840829642320266;-0.021099615600187256;1.034933475023977;9.999480108374902;0.8332670754456312;-0.0059939834277452165;-0.005993980080926278;0.7245713197673952;0.005210324493827372;0.7246063293960937
47.641532;1.0353625741942807;0.8330723233888325;0.8047597394221043;-0.021840828802279992;-0.02109961630421709;1.0349355703319794;9.999511138328563;0.8332682356416883;-0.005993984301442917;-0.0059939794952693975;0.7245713786130169;0.005210327551486968;0.7246068334456102
47.651532;1.0353615832799696;0.8330745672847892;0.8047572811309074;-0.0218408279538863;-0.021099617039760692;1.0349376391760785;9.999541148678723;0.833269471917298;-0.005993985184313861;-0.005993978930498272;0.7245715422332505;0.005210330948498082;0.7246072999948481
47.661532;1.0353605052350243;0.8330768948779691;0.8047549053459969;-0.021840827099616756;-0.02109961780691221;1.034939681240815;9.999570015779293;0.8332707876184325;-0.005993986072836387;-0.005993978383726056;0.724571806352392;0.005210334664189365;0.7246077264796215
47.671532;1.0353593501589546;0.8330793011652873;0.8047526137299126;-0.021840826241720446;-0.021099618605454187;1.0349416961047826;9.999597634858324;0.8332721861773166;-0.005993986963578336;-0.005993977852136216;0.7245721659631313;0.005210338689964496;0.7246081093994068
47.681532;1.0353581260041864;0.8330817787050134;0.8047504083938213;-0.021840825382240435;-0.021099619434842135;1.0349436834739967;9.999623935839477;0.8332736700833291;-0.005993987853509124;-0.005993977333310961;0.7245726150055978;0.005210343028062263;0.7246084454259394
47.691532;1.0353568385760317;0.8330843176549886;0.8047482922441483;-0.021840824522690143;-0.021099620294455314;1.0349456444870895;9.999648881048275;0.8332752410518324;-0.005993988740398198;-0.005993976825511055;0.7245731468912822;0.00521034768085211;0.724608732302623
47.701532;1.035355493415399;0.8330869074283775;0.8047462689100864;-0.021840823663918808;-0.02109962118377929;1.0349475817738634;9.99967244905649;0.8332769004707841;-0.005993989623089286;-0.0059939763277628835;0.7245737549543703;0.005210352644161952;0.7246089689536088
47.711532;1.035354095919232;0.8330895391701982;0.8047443422130487;-0.021840822806273856;-0.021099622102216983;1.0349494990546717;9.999694621108107;0.8332786500252991;-0.00599399050143335;-0.005993975839878678;0.724574432055686;0.005210357907572306;0.7246091556854026
47.721532;1.035352649758183;0.8330922075034328;0.8047425150038292;-0.021840821949878235;-0.02109962304868917;1.034951401429731;9.999715377464268;0.8332804924099021;-0.0059939913758336235;-0.005993975362349085;0.724575170267664;0.005210363456849155;0.7246092947656575
47.731532;1.0353511561930895;0.83309491053616;0.8047407873380549;-0.021840821094863044;-0.02109962402149277;1.034953294810885;9.999734706622005;0.8332824309596517;-0.005993992246828655;-0.005993974896076472;0.724575960650452;0.005210369276920618;0.7246093908074344
47.741532;1.0353496152262625;0.8330976484153175;0.8047391554285683;-0.021840820241499574;-0.02109962501865065;1.0349551841364415;9.999752623108714;0.8332844684839045;-0.005993993115386307;-0.005993974442264814;0.7245767928054747;0.005210375352450173;0.7246094506633189
47.751532;1.0353480268878907;0.8331004213599691;0.8047376122929689;-0.021840819390187855;-0.021099626038354642;1.0349570716130174;9.999769173240026;0.8332866064059271;-0.005993993983475114;-0.005993974002571976;0.7245776548384811;0.005210381663762296;0.7246094820845662
47.761532;1.0353463901389728;0.8331032282500654;0.8047361488982341;-0.021840818541312108;-0.021099627079015214;1.0349589553313148;9.999784414614721;0.8332888438165655;-0.005993994853716581;-0.005993973579050086;0.7245785333842447;0.005210388185979519;0.7246094915680248
47.771532;1.0353447003636485;0.8331060670134837;0.8047347552700385;-0.021840817695254686;-0.02109962813912339;1.0349608295722121;9.999798392093235;0.8332911770220679;-0.005993995728311736;-0.005993973173746277;0.7245794135812342;0.005210394896072379;0.7246094838484569
47.781532;1.0353429485805041;0.8331089367517565;0.8047334219008623;-0.02184081685258267;-0.02109962921721825;1.0349626872024318;9.999811134011663;0.8332936011878431;-0.005993996608518181;-0.005993972788500533;0.724580280145769;0.005210401780954438;0.7246094631645846
47.791532;1.0353411227556095;0.8331118392464;0.8047321411051275;-0.021840816014018032;-0.02109963031183884;1.03496452129179;9.999822656928375;0.833296112415162;-0.005993997494904058;-0.005993972425202734;0.7245811187800343;0.005210408844286264;0.7246094337790178
47.801532;1.0353392093804763;0.8331147782531936;0.8047309073126317;-0.0218408151801662;-0.02109963142147195;1.0349663253770034;9.999832963492322;0.8332987073484507;-0.005993998387783531;-0.005993972086045417;0.7245819158310454;0.0052104161115905925;0.7246093999275969
47.811532;1.0353371941675338;0.8331177577601391;0.8047297157942949;-0.021840814351223096;-0.0210996325446171;1.0349680939175658;9.999842033435813;0.8333013816518555;-0.005993999287675257;-0.005993971773261498;0.7245826571354864;0.005210423622730506;0.724609367120203
47.821532;1.0353350624582307;0.8331207806122723;0.8047285614666885;-0.021840813527099392;-0.021099633680072536;1.0349698219054848;9.999849816552297;0.8333041298590975;-0.005994000195553131;-0.005993971488635423;0.7245833282187595;0.005210431412880896;0.7246093435499955
47.831532;1.0353328002307576;0.8331238479307318;0.8047274388629049;-0.02184081270807349;-0.021099634827384698;1.0349715040106782;9.999856236525163;0.833306945561145;-0.0059940011124989855;-0.005993971233440424;0.7245839152305649;0.0052104395035323095;0.7246093396383461
47.841532;1.0353303950039046;0.833126959666427;0.8047263425416924;-0.021840811895084085;-0.02109963598683324;1.0349731351542373;9.999861200195143;0.8333098210481314;-0.0059940020392458835;-0.005993971008720504;0.7245844053743205;0.005210447909668524;0.7246093661645235
47.851532;1.0353278359492228;0.8331301157122754;0.8047252678227624;-0.021840811089363043;-0.02109963715854093;1.0349747113127772;9.99986460362681;0.8333127477322508;-0.005994002976344336;-0.005993970815474648;0.7245847871891625;0.0052104566476240625;0.7246094320719144
47.861532;1.0353251137681343;0.8331333163472664;0.8047242113381625;-0.02184081029211974;-0.02109963834169684;1.0349762299553464;9.99986634372154;0.8333157170674912;-0.00599400392459717;-0.005993970654720055;0.724585051047202;0.005210465732971153;0.7246095432052322
47.871532;1.0353222203081949;0.8331365617917363;0.8047231709082803;-0.02184080950447049;-0.02109963953476772;1.0349776907984733;9.99986634039595;0.8333187210790128;-0.005994004885080409;-0.0059939705274749955;0.7245851894573395;0.005210475174512845;0.7246097027716729
47.881532;1.035319147955111;0.8331398509898403;0.804722145408794;-0.021840808727457296;-0.021099640735916296;1.0349790956239575;9.999864553719313;0.8333217534211618;-0.005994005858833174;-0.005993970434492117;0.7245851971057935;0.005210484976406555;0.724609913004225
47.891532;1.0353158896482246;0.8331431801906184;0.8047211343265034;-0.021840807962116664;-0.021099641943014103;1.034980447343185;9.999860989602894;0.8333248108006791;-0.0059940068465973405;-0.005993970375972236;0.7245850707897534;0.005210495146208115;0.7246101772436291
47.901532;1.0353124392963649;0.8331465429934394;0.804720136498775;-0.021840807209615017;-0.021099643153786124;1.0349817501283611;9.999855695078718;0.8333278936253743;-0.005994007848636367;-0.005993970351862231;0.7245848090302313;0.005210505700256599;0.7246105011340803
47.911532;1.0353087922421154;0.8331499317791884;0.8047191491404043;-0.02184080647128731;-0.02109964436628862;1.0349830097600594;9.999848742712992;0.8333310058348377;-0.005994008864612589;-0.005993970362338379;0.7245844113968074;0.0052105166648480595;0.7246108917538813
47.921532;1.0353049462559885;0.833153338525768;0.8047181680521027;-0.02184080574836984;-0.021099645579263946;1.034984232260146;9.999840220784007;0.8333341535358688;-0.0059940098937230155;-0.0059939704076713025;0.7245838779570504;0.005210528068597486;0.7246113559102043
47.931532;1.0353009020552288;0.8331567545691823;0.8047171888807605;-0.021840805041759333;-0.021099646792084353;1.0349854219871568;9.999830234718742;0.8333373426223619;-0.005994010935030656;-0.005993970487949163;0.7245832095990989;0.005210539927320706;0.7246118997001222
47.941532;1.035296662043364;0.8331601702739074;0.8047162085664378;-0.021840804352137082;-0.021099648004455563;1.0349865817999686;9.999818901323824;0.8333405769834935;-0.005994011987574119;-0.005993970603155265;0.7245824091939839;0.00521055223571074;0.7246125288071852
47.951532;1.0352922286651531;0.8331635751645562;0.8047152252463133;-0.021840803680222225;-0.021099649216217264;1.0349877144636173;9.99980633759802;0.8333438579442364;-0.005994013050203586;-0.005993970753275114;0.7245814818541547;0.00521056497143222;0.724613248020664
47.961532;1.0352876045660515;0.833166958638863;0.8047142369782225;-0.02184080302667184;-0.02109965042733165;1.034988822914665;9.999792656982711;0.8333471848492278;-0.0059940141214166005;-0.005993970938372632;0.724580433662935;0.0052105781028243285;0.7246140609421757
47.971532;1.0352827942131442;0.8331703111025649;0.804713241788827;-0.02184080239154391;-0.02109965163777937;1.0349899099096136;9.999777965115882;0.8333505561262273;-0.0059940151994066476;-0.005993971158728658;0.7245792707779689;0.005210591588430825;0.724614970993349
47.981532;1.0352778044354454;0.8331736244888134;0.804712238752672;-0.02184080177399849;-0.02109965284722242;1.0349909783448983;9.999762351819106;0.8333539693775603;-0.005994016282441474;-0.005993971414754472;0.7245779999119759;0.005210605369458234;0.7246159821948517
47.991532;1.0352726437879558;0.8331768912135811;0.8047112278768281;-0.02184080117256481;-0.02109965405477919;1.0349920320826367;9.999745887178078;0.8333574209930161;-0.0059940173693314655;-0.005993971706503419;0.7245766291180546;0.0052106193723025235;0.724617098712598
48.001532;1.0352673232213119;0.8331801028493789;0.8047102090219014;-0.021840800585352163;-0.021099655259163453;1.0349930768805378;9.99972862286449;0.8333609070755559;-0.005994018459407189;-0.005993972033220972;0.7245751679494145;0.005210633523886126;0.7246183247530728
48.011532;1.0352618567788532;0.8331832499450147;0.8047091812558432;-0.021840800009956928;-0.021099656458965204;1.0349941206267703;9.999710600354257;0.8333644249731724;-0.005994019551954345;-0.005993972393287386;0.7245736266726341;0.005210647763600086;0.7246196654162863
48.021532;1.0352562596255328;0.8331863220716547;0.8047081429469354;-0.021840799443484403;-0.021099657652720708;1.034995171897146;9.999691866485037;0.833367973284773;-0.0059940206459293726;-0.005993972784619317;0.7245720150343612;0.005210662046219387;0.7246211272656418
48.031532;1.0352505457541459;0.8331893075620458;0.8047070929728766;-0.02184079888268444;-0.0210996588387761;1.0349962378051147;9.999672485452315;0.8333715507907471;-0.005994021740293543;-0.005993973205457122;0.7245703417455789;0.005210676338738282;0.7246227178427915
48.041532;1.0352447280734973;0.8331921939687021;0.804706032775851;-0.021840798324136306;-0.021099660015327322;1.0349973233999739;9.999652537400802;0.8333751557155431;-0.005994022834319764;-0.005993973654843329;0.724568614798133;0.005210690615113428;0.7246244438599104
48.051532;1.0352388192760593;0.833194968638882;0.8047049673147135;-0.021840797764665056;-0.021099661180901303;1.034998432126184;9.999632113150332;0.8333787850366473;-0.005994023927404322;-0.005993974132428928;0.7245668417730494;0.005210704856657726;0.7246263092116082
48.061532;1.0352328319794337;0.8331976182151942;0.8047039043403055;-0.0218407972018173;-0.021099662335059142;1.0349995655317645;9.999611314090826;0.8333824341339068;-0.005994025018629161;-0.005993974638302146;0.7245650293479367;0.005210719057017427;0.7246283148745775
48.071532;1.0352267787000562;0.8332001285103727;0.8047028533090707;-0.021840796634042;-0.021099663478436875;1.0350007236530894;9.999590245060244;0.833386097330122;-0.005994026106573545;-0.005993975172969308;0.7245631821855779;0.005210733220057119;0.7246304604251514
48.081532;1.0352206721600885;0.8332024854907447;0.804701824350135;-0.02184079606048014;-0.02109966461183534;1.0350019066937617;9.99956900072035;0.8333897687950029;-0.00599402718960034;-0.0059939757368195935;0.7245613029956827;0.005210747346344751;0.7246327453812375
48.091532;1.0352145256660001;0.8332046755079733;0.8047008274981498;-0.021840795480675395;-0.02109966573548234;1.0350031155644892;9.999547665447587;0.8333934435778345;-0.005994028266281603;-0.005993976329488893;0.724559394328995;0.0052107614231651014;0.7246351698067551
48.101532;1.0352083527142533;0.8332066846094448;0.8046998728060291;-0.021840794894454937;-0.02109966684920161;1.0350043515793657;9.999526323309619;0.8333971178062299;-0.005994029335482882;-0.00599397695020907;0.7245574598401266;0.005210775430299289;0.7246377344506149
48.111532;1.0352021662033506;0.8332084987722675;0.8046989704891296;-0.021840794301662796;-0.021099667952896584;1.0350056168066923;9.999505058331104;0.8334007871159154;-0.005994030396142202;-0.005993977598736027;0.7245555040512027;0.0052107893483329315;0.7246404407358302
48.121532;1.035195978126533;0.8332101053400807;0.8046981302392969;-0.021840793701738744;-0.02109966904670674;1.0350069138061941;9.999483944903803;0.8334044449949185;-0.005994031447280337;-0.005993978275605847;0.7245535321848221;0.00521080315579495;0.7246432909753169
48.131532;1.0351897988394063;0.8332114943909203;0.804697360714566;-0.021840793093801502;-0.021099670130965253;1.0350082444336093;9.999463036680337;0.8334080830076611;-0.005994032488201832;-0.0059939789815673114;0.7245515505517128;0.005210816822897949;0.724646288100783
48.141532;1.0351836361671272;0.833212658996057;0.8046966696907883;-0.021840792477353266;-0.021099671206169308;1.0350096093187489;9.999442358968686;0.833411692618157;-0.005994033518256855;-0.005993979716962015;0.7245495665401933;0.0052108303139796145;0.7246494341118289
48.151532;1.0351774959212632;0.8332135945082846;0.8046960641180781;-0.02184079185290452;-0.021099672272747557;1.0350110084046589;9.999421920658675;0.8334152667121985;-0.005994034536503644;-0.005993980481611382;0.7245475877201172;0.005210843600805271;0.724652728502693
48.161532;1.035171383606455;0.8332142987089041;0.8046955501351347;-0.02184079122207801;-0.021099673330767944;1.035012441931064;9.99940174257518;0.8334187993873199;-0.005994035541894539;-0.005993981275086398;0.7245456205701591;0.0052108566782213045;0.7246561677539824
48.171532;1.035165306367619;0.8332147730448365;0.8046951332388274;-0.021840790587261103;-0.021099674379965815;1.0350139108985053;9.999381868750325;0.8334222849005297;-0.0059940365335454234;-0.005993982096800785;0.724543669949473;0.005210869567052047;0.7246597458257104
48.181532;1.0351592739133504;0.8332150222163585;0.8046948178044816;-0.021840789950938667;-0.021099675419906087;1.035015416031812;9.999362355618699;0.8334257173434491;-0.005994037510847328;-0.005993982945539219;0.7245417398221009;0.005210882301811377;0.7246634557895509
48.191532;1.0351532980811737;0.8332150518829003;0.8046946062806538;-0.02184078931517839;-0.021099676450137154;1.035016956078427;9.999343258261213;0.8334290909905299;-0.005994038473627654;-0.005993983818782757;0.724539834271155;0.005210894917137787;0.7246672915561788
48.201532;1.0351473920248027;0.8332148671251033;0.8046944998497166;-0.02184078868158666;-0.021099677470336864;1.0350185273106864;9.999324618306204;0.8334324008027928;-0.005994039422026149;-0.005993984712486914;0.7245379574271523;0.005210907438368715;0.7246712480535693
48.211532;1.0351415690228618;0.8332144726115746;0.8046945001093174;-0.021840788051345067;-0.021099678480299196;1.0350201243792647;9.999306464350697;0.8334356429225555;-0.005994040355940229;-0.005993985621410195;0.7245361125801231;0.005210919873006762;0.7246753202241158
48.221532;1.0351358415404734;0.8332138738302274;0.804694609384272;-0.021840787425308917;-0.02109967947994891;1.0350217407320979;9.999288830921895;0.8334388144928614;-0.005994041274551355;-0.005993986539811369;0.724534301929234;0.0052109322057562945;0.7246795022718527
48.231532;1.035130220897311;0.8332130780118399;0.8046948296843878;-0.02184078680433246;-0.02109968046935964;1.0350233677201144;9.999271770089068;0.8334419133485105;-0.005994042176260505;-0.0059939874622948084;0.7245325271933769;0.005210944400072487;0.7246837871299245
48.241532;1.0351247160859196;0.833212093697316;0.8046951618384292;-0.021840786189450304;-0.021099681448242737;1.035024993961379;9.999255343908516;0.8334449387397387;-0.005994043058882758;-0.005993988384380798;0.7245307903861694;0.005210956408396321;0.7246881656260591
48.251532;1.035119332370154;0.8332109295401624;0.8046956049031908;-0.021840785581715136;-0.0210996824151478;1.0350266057182664;9.999239616626479;0.8334478917638766;-0.0059940439198820925;-0.0059939893023814046;0.7245290946469636;0.005210968189054205;0.7246926267697128
48.261532;1.0351140715929248;0.833209592964665;0.804696155890852;-0.021840784982031163;-0.021099683367409593;1.0350281878597898;9.999224649867937;0.8334507742451925;-0.005994044756429026;-0.005993990212692045;0.724527444548935;0.005210979713941749;0.7246971599787154
48.271532;1.0351089335124788;0.8332080897791976;0.8046968103835813;-0.021840784391372336;-0.021099684301986166;1.0350297255872296;9.999210497599668;0.8334535872288861;-0.005994045565223475;-0.005993991111256244;0.7245258450098488;0.005210990957207192;0.724701756996352
48.281532;1.0351039166086287;0.8332064253810015;0.8046975637686492;-0.02184078381110932;-0.021099685216505164;1.0350312054763062;9.999197211930543;0.8334563304410249;-0.005994046342543018;-0.005993991993827626;0.724524299703629;0.005211001879538711;0.7247064116288694
48.291532;1.0350990187678737;0.8332046052638475;0.8046984118244274;-0.021840783242770674;-0.021099686109954954;1.0350326154905247;9.999184855100241;0.8334590028418123;-0.005994047084843733;-0.005993992856479569;0.724522810430676;0.00521101242810202;0.7247111184586591
48.301532;1.0350942387116917;0.8332026347365539;0.8046993497337949;-0.02184078268738839;-0.021099686982558867;1.0350339459692703;9.999173501776905;0.8334616031980402;-0.005994047789274981;-0.005993993695529755;0.7245213773140635;0.005211022551716853;0.7247158726533582
48.311532;1.0350895769639044;0.8332005200396493;0.804700370848569;-0.02184078214521669;-0.02109968783489218;1.0350351906777726;9.999163226790738;0.8334641298000336;-0.005994048453545863;-0.0059939945072796435;0.7245199991294302;0.005211032210871833;0.7247206701721609
48.321532;1.035085034876274;0.8331982689131957;0.8047014672178578;-0.021840781615999044;-0.021099688667260037;1.0350363466483756;9.999154084993387;0.8334665799299382;-0.005994049075643066;-0.005993995288116447;0.7245186737263486;0.005211041374796;0.7247255064965266
48.331532;1.035080613532938;0.8331958891332445;0.8047026312815101;-0.021840781099389705;-0.021099689479893217;1.0350374139843552;9.999146101745335;0.8334689494781828;-0.005994049654052193;-0.005993996034532463;0.7245173985933644;0.005211050018479026;0.724730375809008
48.341532;1.0350763148697368;0.8331933880100016;0.8047038566541632;-0.0218407805952361;-0.02109969027323192;1.0350383955503881;9.999139279615024;0.8334712328032283;-0.005994050188043712;-0.0059939967429351124;0.7245161713239788;0.005211058121745639;0.7247352723878548
48.351532;1.0350721426090157;0.8331907738294403;0.8047051379725881;-0.02184078010360218;-0.0210996910478254;1.0350392956453325;9.99913360637553;0.8334734235894276;-0.0059940506773908395;-0.005993997409672781;0.7245149897391011;0.005211065667213711;0.7247401917642082
48.361532;1.0350680996637114;0.8331880568145835;0.8047064710668771;-0.02184077962450999;-0.021099691804132983;1.0350401183041973;9.999129054106426;0.833475516461574;-0.005994051121984148;-0.005993998031342157;0.7245138520806477;0.005211072644348415;0.7247451305330957
48.371532;1.0350641846377178;0.8331852489127947;0.8047078529680101;-0.021840779157762;-0.02109969254232882;1.0350408666477593;9.999125571366253;0.833477508201247;-0.005994051521847544;-0.005993998605064019;0.7245127577553101;0.005211079053837779;0.7247500861700508
48.381532;1.035060391956123;0.833182363149589;0.8047092808092079;-0.021840778703182982;-0.021099693262229595;1.0350415436908555;9.999123084054146;0.8334793977995413;-0.005994051877189596;-0.0059939991284902894;0.7245117078875096;0.005211084899823727;0.7247550565326171
48.391532;1.0350567143611467;0.8331794122588722;0.804710750535283;-0.021840778260764172;-0.021099693963480114;1.0350421534878578;9.999121516438809;0.8334811856874323;-0.005994052188482753;-0.005993999599873923;0.7245107049827911;0.0052110901772129195;0.7247600389209702
48.401532;1.0350531442853472;0.8331767568811045;0.8047125947498089;-0.021841873518157588;-0.021100753150366698;1.0350427014198305;9.99912081574084;0.8334828733161043;-0.005994052456894225;-0.005994000018152589;0.7245097523481672;0.005211094867881503;0.7247650299408752
48.411532;1.035049673889725;0.8331737058990114;0.80471413261087;-0.021841873099521812;-0.02110075381352585;1.0350431938287612;9.999120957976757;0.8334844629263296;-0.0059940526845763216;-0.00599400038256534;0.7245088537343373;0.005211098945769101;0.7247700256412759
48.421532;1.0350462949048083;0.833170614061774;0.8047156979316015;-0.021841872692671675;-0.021100754457117298;1.0350436377667676;9.999121938024388;0.8334859564842089;-0.005994052874131282;-0.005994000692306773;0.7245080128907412;0.00521110238085958;0.7247750210371218
48.431532;1.0350429990930632;0.833167483214062;0.8047172877935674;-0.021841872298330133;-0.021100755079984667;1.0350440406868329;9.999123764693854;0.8334873543808203;-0.005994053027723318;-0.005994000946592301;0.7245072332364813;0.005211105143960318;0.7247800095440547
48.441532;1.0350397794269433;0.833164313023387;0.80471889961088;-0.021841871917682127;-0.021100755680295676;1.0350444094142237;9.999126458834198;0.8334886552917575;-0.00599405314696476;-0.005994001144649774;0.7245065177055525;0.005211107220558691;0.7247849826526686
48.451532;1.0350366305882623;0.8331611019019944;0.8047205305137508;-0.02184187155191737;-0.021100756256267252;1.0350447487773664;9.999130035287132;0.8334898566210637;-0.0059940532336324286;-0.005994001285568602;0.7245058682918052;0.005211108622540841;0.72478993058657
48.461532;1.0350335479352297;0.833157847483084;0.8047221777363731;-0.02184187120213677;-0.021100756806898234;1.035045061644601;9.999134485689918;0.8334909543194354;-0.005994053289948398;-0.0059940013682442716;0.7245052858364233;0.005211109386455934;0.7247948438598985
48.471532;1.035030526663998;0.833154547307344;0.8047238397853567;-0.021841870869521798;-0.02110075733215655;1.035045350836858;9.99913977946552;0.8334919429987392;-0.0059940533178583;-0.005994001391478599;0.724504770616958;0.005211109562553759;0.7247997139858054
48.481532;1.0350275623261194;0.8331512000614392;0.804725516947517;-0.021841870555276886;-0.021100757832640905;1.0350456204047427;9.999145864043118;0.8334928169419876;-0.005994053318464649;-0.00599400135424268;0.7245043227684193;0.0052111091981590085;0.7248045332828946
48.491532;1.0350246511097607;0.8331478062381971;0.8047272099647675;-0.02184187026052247;-0.02110075830906014;1.0350458750591978;9.999152665592765;0.8334935708350384;-0.005994053292400367;-0.00599400125577869;0.7245039419379324;0.005211108323441853;0.7248092947166475
48.501532;1.0350217894010414;0.8331443676479662;0.8047289178610432;-0.02184186998654181;-0.021100758761924118;1.0350461192840381;9.999160105612047;0.833494199578057;-0.005994053240420686;-0.005994001095481357;0.7245046270210475;0.0052111069510915944;0.724814991610088
48.511532;1.0350189737087951;0.8331408867895983;0.8047306370381413;-0.02184186973502587;-0.021100759191574437;1.0350463562432004;9.999168119365326;0.8334946974482639;-0.0059940531636231975;-0.00599400087314806;0.7245043767484873;0.005211105086538404;0.7248196173542198
48.521532;1.0350162009061656;0.8331373660753667;0.8047323619457777;-0.02184186950777003;-0.021100759598240336;1.035046586870259;9.999176659912463;0.8334950574739002;-0.005994053063403992;-0.005994000589364464;0.7245041905696008;0.0052111027365312115;0.7248241652938014
48.531532;1.0350134686292125;0.8331338063972641;0.8047340864701503;-0.02184186930587788;-0.02110075998198703;1.0350468107812916;9.99918569182703;0.8334952720992679;-0.005994052941378344;-0.005994000245196998;0.7245040685603887;0.005211099910011364;0.7248286294174782
48.541532;1.0350107759585871;0.8331302060212613;0.8047358057252435;-0.021841869129077072;-0.02110076034269253;1.0350470281684698;9.999195182252791;0.8334953346710566;-0.0059940527993182675;-0.005993999841768358;0.7245040110427889;0.0052110966138737315;0.7248330046208841
48.551532;1.0350081240335753;0.8331265609854708;0.8047375179093466;-0.021841868975812574;-0.021100760680037706;1.035047241488807;9.999205094835979;0.833495240322508;-0.005994052638874298;-0.005993999380552175;0.7245040188335713;0.0052110928542907315;0.7248372867820011
48.561532;1.035005515603152;0.8331228662453992;0.8047392253020808;-0.021841868843960735;-0.02110076099342536;1.0350474568288994;9.999215396578117;0.8334949861302817;-0.005994052461154163;-0.00599399886381148;0.7245040924312596;0.0052110886447628455;0.7248414733161959
48.571532;1.0350029526242823;0.8331191165776908;0.8047409333974584;-0.021841868731495465;-0.02110076128186908;1.0350476837856386;9.999226071808504;0.8334945709989471;-0.005994052266706499;-0.005993998294487228;0.7245042305049422;0.005211084005873117;0.7248455630403384
48.581532;1.0350004337031184;0.83311530770665;0.8047426484883811;-0.02184186863704675;-0.021100761543989727;1.035047933118574;9.999237121485196;0.8334939956856513;-0.005994052055833896;-0.005993997675743972;0.7245044300843442;0.00521107895908655;0.7248495548150092
48.591532;1.0349979543418222;0.8331114372589475;0.804744375582735;-0.02184186856042809;-0.02110076177827899;1.0350482135662413;9.99924855303441;0.8334932631198517;-0.005994051828698305;-0.0059939970106960925;0.7245046878177623;0.005211073528268533;0.7248534465660292
48.601532;1.0349955091549015;0.8331075047613233;0.8047461181465293;-0.021841868502735298;-0.0211007619833138;1.0350485306066979;9.999260375855673;0.8334923779318395;-0.005994051585184133;-0.005993996302462052;0.7245050010184562;0.005211067739761934;0.7248572354244034
48.611532;1.034993093220016;0.8331035118128829;0.8047478789555043;-0.021841868466020282;-0.021100762157697787;1.035048888015665;9.999272592541606;0.8334913448668048;-0.005994051324721879;-0.005993995554242069;0.7245053681767515;0.005211061613740624;0.7248609183025362
48.621532;1.0349907021946034;0.8330994631013316;0.8047496603712145;-0.021841868452924632;-0.021100762300221912;1.0350492893987224;9.99928518680788;0.8334901673907754;-0.0059940510460471655;-0.005993994769316983;0.7245057883309128;0.005211055161320208;0.7248644924956686
48.631532;1.034988332125252;0.8330953665084869;0.8047514639181403;-0.021841868466163775;-0.021100762410184014;1.035049737470422;9.999298126871723;0.8334888474618657;-0.005994050747188282;-0.005993993951104457;0.7245062601324921;0.005211048391665896;0.7248679567446693
48.641532;1.034985979571378;0.8330912313635321;0.804753290004083;-0.021841868508132134;-0.021100762487361677;1.0350502330531701;9.999311379276545;0.8334873870343912;-0.005994050426220693;-0.005993993103191153;0.7245067815152436;0.005211041312052351;0.7248713119755487
48.651532;1.0349836419465976;0.8330870669339493;0.8047551377796992;-0.021841868580938357;-0.02110076253186411;1.0350507761712762;9.999324916388511;0.8334857904036339;-0.005994050082316737;-0.005993992229318223;0.7245073496547867;0.005211033915452579;0.7248745599588244
48.661532;1.0349813172371054;0.83308288279049;0.8047570050393531;-0.021841868686431863;-0.021100762544093262;1.0350513675617052;9.999338718298349;0.8334840644537678;-0.005994049715894299;-0.005993991333402608;0.7245079616288583;0.005211026175822486;0.7248777012686834
48.671532;1.034979003215544;0.8330786896238555;0.8047588888201744;-0.0218418688263098;-0.021100762524513646;1.0350520085850423;9.999352774221492;0.8334822163058365;-0.005994049327899321;-0.005993990419702267;0.724508615365498;0.005211018064249098;0.7248807354327519
48.681532;1.034976697003133;0.8330744988633216;0.8047607868201623;-0.02184186900245032;-0.021100762473126086;1.0350527004513548;9.99936708460449;0.833480251524808;-0.005994048919260574;-0.00599398949309934;0.7245093092412707;0.005211009569838115;0.7248836629055392
48.691532;1.034974395144163;0.8330703213799033;0.8047626987549127;-0.021841869216957372;-0.021100762389207228;1.0350534435871668;9.99938166322781;0.833478174714739;-0.005994048490798521;-0.00599398855906114;0.7245100408589731;0.005211000703575034;0.7248864866197494
48.701532;1.0349720938879128;0.8330661662569303;0.8047646267455121;-0.021841869472159374;-0.021100762271751457;1.0350542372816036;9.999396530706983;0.8334759911313487;-0.005994048043210701;-0.005993987622982826;0.7245108068909595;0.005210991487898862;0.7248892120922359
48.711532;1.034969789911835;0.8330620401704929;0.8047665747112186;-0.021841869770832308;-0.021100762119921422;1.035055079692114;9.999411694682179;0.8334737077683054;-0.005994047576996849;-0.005993986689614809;0.7245116038684667;0.00521098194952141;0.7248918463102836
48.721532;1.0349674812958258;0.8330579474386506;0.8047685474280399;-0.021841870116072883;-0.021100761932652395;1.035055967855527;9.999427136623055;0.8334713341591174;-0.00599404709252316;-0.005993985763057575;0.7245124287082128;0.005210972116544046;0.7248943961882609
48.731532;1.034965166971944;0.8330538908023692;0.8047705494919974;-0.02184187051092994;-0.021100761707968273;1.0350568973574585;9.999442822516269;0.833468883130208;-0.005994046590240529;-0.005993984846846156;0.7245132785679202;0.005210962010880853;0.7248968671072185
48.741532;1.0349628449213728;0.8330498729019965;0.8047725842908386;-0.021841870958385544;-0.021100761443176918;1.035057861881892;9.999458713934512;0.8334663704317373;-0.005994046070849727;-0.00599398394404788;0.7245141499623858;0.005210951644222645;0.7248992620834163
48.751532;1.0349605118310155;0.8330458972071434;0.8047746538842239;-0.021841871461353666;-0.021100761135580764;1.0350588537739023;9.999474761869042;0.8334638128024133;-0.005994045535336365;-0.005993983057502825;0.7245150378613712;0.005210941027748375;0.7249015826633823
48.761532;1.0349581644822003;0.8330419675057026;0.8047767598801636;-0.021841872022356164;-0.02110076078249179;1.0350598652729464;9.99949090188367;0.8334612258360992;-0.005994044984941272;-0.005993982189883673;0.7245159364863588;0.00521093018183715;0.7249038308927822
48.771532;1.0349558013097186;0.8330380874653356;0.804778903462474;-0.021841872643203898;-0.021100760380729413;1.0350608889900061;9.99950705782867;0.8334586233330991;-0.005994044421222034;-0.005993981343568123;0.7245168416163534;0.005210919131933664;0.7249060099403599
48.781532;1.0349534236275602;0.8330342608950603;0.8047810843480182;-0.021841873324719166;-0.021100759926502483;1.035061918017085;9.99952314737288;0.8334560180415979;-0.005994043846091276;-0.005993980520498821;0.724517751554527;0.0052109079001914265;0.7249081232596076
48.791532;1.0349510357645686;0.8330304917908422;0.8047833006261871;-0.02184187406659856;-0.02110075941584695;1.0350629458719922;9.999539090036246;0.833453421964187;-0.005994043261644747;-0.005993979722086994;0.7245186660234122;0.005210896505054836;0.7249101745229096
48.801532;1.0349486433839084;0.8330267848778403;0.8047855494845193;-0.02184187486781392;-0.02110075884527829;1.0350639658994596;9.999554814400334;0.8334508455242705;-0.005994042670022855;-0.00599397894930549;0.7245195851769074;0.005210884967726604;0.724912168225412
48.811532;1.0349462519703483;0.8330231469121533;0.8047878277938227;-0.02184187572710854;-0.021100758212100997;1.035064971363531;9.999570260446228;0.8334482974160771;-0.005994042073288431;-0.0059939782028661575;0.7245205094204749;0.0052108733153917374;0.7249141091914831
48.821532;1.0349438672721936;0.8330195873871572;0.8047901325432697;-0.021841876643079943;-0.021100757514294657;1.0350659566383247;9.999585383520127;0.8334457863088525;-0.005994041473124948;-0.005993977483206055;0.7245214391569711;0.005210861573931775;0.7249160015160508
