time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.831532;1.0349414966936437;0.8330161181801975;0.8047924606731862;-0.021841877614160662;-0.021100756750501305;1.035066917584226;9.999600160553333;0.8334433221706258;-0.0059940408705758666;-0.005993976790331874;0.7245223742024565;0.005210849759074718;0.7249178478447962
48.841532;1.0349391504031287;0.8330127523993645;0.8047948081024133;-0.021841878638659884;-0.02110075592019503;1.035067850239409;9.999614586422476;0.8334409154295079;-0.005994040266010077;-0.005993976123894047;0.724523313625022;0.005210837873838043;0.7249196488174547
48.851532;1.0349368405798145;0.8330095029597887;0.8047971689086678;-0.02184187971488799;-0.021100755023770075;1.0350687491613604;9.999628669027778;0.8334385759893861;-0.0059940396592547615;-0.00599397548340518;0.7245242566947883;0.005210825906601402;0.7249214032306743
48.861532;1.0349345783502262;0.8330063820761553;0.8047995355726322;-0.02184188084145018;-0.02110075406248775;1.0350696065698193;9.999642440902067;0.8334363136563814;-0.0059940390498146616;-0.005993974868247559;0.7245252042856116;0.005210813831658713;0.7249231092146589
48.871532;1.034932371112515;0.8330034020055518;0.8048019001645536;-0.021841882017366244;-0.02110075303824931;1.0350704118659682;9.999655964798787;0.8334341386550039;-0.0059940384370377724;-0.005993974277838124;0.7245261595125566;0.005210801618001309;0.7249247655818427
48.881532;1.0349302218962597;0.833000575992962;0.8048042552172583;-0.021841883241893435;-0.021100751953403767;1.0350711514653805;9.999669312455916;0.8334320612665878;-0.005994037819989377;-0.005993973712171777;0.7245271269620738;0.005210789239183759;0.7249263726726572
48.891532;1.0349281300612276;0.8329979184414683;0.8048065939099028;-0.021841884514269515;-0.0211007508108227;1.035071810521014;9.999682542850778;0.83343009082083;-0.005994037197230112;-0.005993973172095005;0.7245281110996928;0.005210776676830196;0.7249279320185437
48.901532;1.0349260927897659;0.8329954436959071;0.8048089103747086;-0.02184188583338045;-0.021100749614106993;1.0350723763919065;9.999695696392171;0.8334282347171957;-0.005994036566952436;-0.005993972659049817;0.7245291156449521;0.005210763921592564;0.7249294445304334
48.911532;1.0349241073406763;0.8329931635314152;0.8048112000140448;-0.02184188719769618;-0.021100748367711746;1.0350728402976832;9.99970878830181;0.8334264985955017;-0.005994035927459633;-0.0059939721747278045;0.7245301444925588;0.005210750975993771;0.7249309088886897
48.921532;1.0349221731377034;0.8329910854259346;0.8048134593661874;-0.02184188860562076;-0.021100747076824578;1.0350731956499093;9.999721799722439;0.8334248869424646;-0.005994035277606679;-0.005993971720809428;0.7245312024862;0.0052107378563154534;0.724932321500142
48.931532;1.0349202916801858;0.8329892134140421;0.8048156857550743;-0.021841890055711893;-0.02110074574687609;1.035073436139986;9.999734684188358;0.8334234025403505;-0.005994034616785259;-0.005993971298667968;0.7245322950069175;0.0052107245902177565;0.7249336771856204
48.941532;1.0349184647498417;0.8329875499079815;0.8048178774021899;-0.021841891546671936;-0.021100744383037728;1.0350735554235906;9.999747385908803;0.8334220459517157;-0.005994033944603675;-0.005993970909139556;0.7245334271009333;0.00521071121018213;0.7249349700916733
48.951532;1.0349166935996272;0.8329860965384999;0.8048200340021359;-0.021841893077096285;-0.021100742989911273;1.0350735472493935;9.999759849902022;0.8334208161926185;-0.005994033260868106;-0.005993970552672389;0.7245346025869043;0.00521069774689876;0.7249361949484838
48.961532;1.0349149800451234;0.8329848544418555;0.8048221567992685;-0.021841894644714047;-0.02110074157126185;1.0350734048210866;9.999772020005812;0.8334197111862919;-0.005994032566044168;-0.00599397022970268;0.7245358233844524;0.005210684229042471;0.724937348058469
48.971532;1.0349133281464757;0.8329838246568697;0.8048242484100513;-0.02184189624584586;-0.021100740130120647;1.0350731199349557;9.999783833166974;0.8334187272401814;-0.0059940318618487;-0.00599396994072959;0.7245370896465845;0.005210670689219657;0.7249384277277515
48.981532;1.0349117440288398;0.8329830085552274;0.8048263126809958;-0.02184189787596081;-0.02110073866940537;1.035072683782216;9.999795218625907;0.8334178588482523;-0.005994031151271743;-0.0059939696862415;0.724538400708746;0.005210657167825753;0.724939434150832
48.991532;1.0349102331249338;0.8329824081539537;0.8048283535025337;-0.021841899530473014;-0.02110073719247223;1.0350720885984408;9.999806111161895;0.8334170998260245;-0.005994030437851817;-0.005993969466847925;0.7245397563021145;0.00521064371106669;0.7249403686139221
49.001532;1.034908797768727;0.8329820263032836;0.8048303733647282;-0.021841901204806616;-0.021100735703208535;1.0350713281740003;9.999816470660226;0.8334164446012057;-0.005994029724990827;-0.005993969283519602;0.7245411570315451;0.005210630370761929;0.7249412326666118
49.011532;1.0349074375245348;0.8329818661868952;0.8048323733879543;-0.021841902894346173;-0.02110073420567525;1.035070397651148;9.9998262812223;0.8334158881277544;-0.005994029015820909;-0.005993969137693554;0.724542603623218;0.0052106172081902834;0.7249420280034129
49.021532;1.034906150493653;0.8329819299286567;0.8048343540674479;-0.021841904594854744;-0.021100732703650645;1.035069292511137;9.999835533326152;0.8334154246201333;-0.005994028313210387;-0.0059939690310206175;0.7245440958159935;0.005210604291794616;0.7249427569045023
49.031532;1.0349049334479459;0.8329822180154594;0.804836315371523;-0.021841906302904137;-0.021100731200545095;1.0350680070512173;9.999844218130479;0.8334150460320531;-0.005994027619576599;-0.005993968965085815;0.7245456316064338;0.005210591687042172;0.7249434226827146
49.041532;1.034903781821843;0.8329827301712116;0.8048382563635562;-0.021841908015764702;-0.0211007296995627;1.03506653446319;9.999852334591008;0.8334147410781133;-0.005994026936980927;-0.005993968941589698;0.7245472069171685;0.005210579449706649;0.7249440296201775
49.051532;1.0349026906108392;0.8329834660104084;0.8048401747987605;-0.021841909730885855;-0.021100728203633814;1.0350648681686088;9.999859894961793;0.8334144954529912;-0.0059940262676560436;-0.005993968962687483;0.724548815939644;0.005210567628927805;0.7249445821952067
49.061532;1.034901654954875;0.8329844248045973;0.8048420667209053;-0.021841911445474513;-0.021100726715126524;1.035063002626924;9.999866924024282;0.8334142935073562;-0.00599402561415476;-0.005993969030918855;0.7245504520917181;0.00521055627309912;0.724945084058439
49.071532;1.034900670061795;0.8329856046986177;0.804843926345549;-0.021841913156422674;-0.021100725235704793;1.0350609338858219;9.999873456279584;0.8334141208394747;-0.005994024978845745;-0.005993969148918819;0.7245521089658731;0.005210545429627686;0.7249455374547722
49.081532;1.034899732014802;0.8329870015771326;0.8048457461592091;-0.021841914860682696;-0.02110072376641985;1.0350586602216514;9.999879536379632;0.8334139661399131;-0.0059940243634540105;-0.005993969319229612;0.7245537806755494;0.005210535140493986;0.7249459434145062
49.091532;1.034898839431618;0.8329886087171561;0.8048475167733241;-0.021841916555884727;-0.021100722307896395;1.035056181235593;9.999885218625652;0.8334138213149617;-0.005994023769027816;-0.005993969543904191;0.7245554619066484;0.00521052543794512;0.7249463025847971
49.101532;1.0348979935618812;0.8329904175082675;0.8048492272865791;-0.021841918240441825;-0.02110072086065395;1.0350534950042116;9.999890563625877;0.8334136806245719;-0.005994023196049559;-0.005993969823890713;0.724557148472431;0.005210516339786961;0.7249466159833277
49.111532;1.034897195951358;0.8329924178562937;0.804850866487521;-0.02184191991277376;-0.021100719425518565;1.035050596926705;9.999895636238849;0.8334135392716392;-0.005994022644482343;-0.005993970158746794;0.7245588378085848;0.005210507847327599;0.7249468849511135
49.121532;1.0348964460861805;0.8329945986985734;0.8048524234306003;-0.021841921570562063;-0.02110071800395504;1.0350474818502275;9.999900503368687;0.8334133924060302;-0.005994022113954578;-0.005993970546860641;0.7245605284637757;0.005210499947637459;0.7249471103095982
49.131532;1.0348957413869422;0.8329969490077187;0.8048538875021435;-0.021841923210917075;-0.02110071659828745;1.0350441461359372;9.999905224915901;0.8334132359430552;-0.005994021603955044;-0.005993970985902215;0.7245622189279682;0.005210492617618385;0.7249472914137067
49.141532;1.0348950794048237;0.8329994576151388;0.8048552492506196;-0.02184192483098495;-0.021100715211762062;1.0350405886450673;9.999909839807929;0.8334130676538317;-0.005994021113566676;-0.005993971473048308;0.724563906576099;0.005210485831740804;0.7249474261169084
49.151532;1.0348944600595873;0.8330021124899084;0.8048565015991166;-0.021841926428449312;-0.02110071384829404;1.0350368122829463;9.999914360479451;0.8334128867848621;-0.005994020641284445;-0.005993972005016847;0.724565587559512;0.005210479571497745;0.7249475117489065
49.161532;1.0348938859112746;0.8330049012713089;0.8048576409576347;-0.021841928001899335;-0.021100712511958473;1.035032824741167;9.999918783423912;0.8334126928329264;-0.005994020185600889;-0.005993972578403469;0.7245672576803422;0.005210473827916326;0.7249475458544204
49.171532;1.03489336065572;0.8330078121613225;0.8048586672868919;-0.021841929550814664;-0.02110071120656269;1.0350286369222794;9.999923107374908;0.833412484159814;-0.005994019745675328;-0.005993973190080353;0.7245689129754482;0.005210468592754544;0.7249475256866179
49.181532;1.0348928877718828;0.8330108342340958;0.8048595824682705;-0.021841931075013254;-0.021100709935349463;1.0350242612821454;9.999927342889828;0.8334122576299933;-0.00599401932131575;-0.00599397383718385;0.7245705494751606;0.0052104638452575335;0.724947447187507
49.191532;1.034892470579133;0.8330139578367283;0.8048603888584317;-0.021841932573881034;-0.021100708700695858;1.035019711748934;9.999931511613736;0.8334120100038374;-0.005994018912623599;-0.0059939745168833556;0.7245721629962754;0.005210459547877696;0.7249473050343265
49.201532;1.0348921125055741;0.8330171748465418;0.8048610887626869;-0.02184193404593416;-0.021100707503901268;1.035015004031047;9.999935644162116;0.8334117397487107;-0.005994018519936514;-0.005993975226372789;0.7245737499669785;0.005210455650706757;0.7249470937853683
49.211532;1.0348918166228864;0.8330204782954009;0.8048616838998305;-0.021841935488870683;-0.0211007063451423;1.0350101546269597;9.99993977634932;0.8334114474609204;-0.005994018143772185;-0.005993975963261917;0.7245753091964597;0.00521045209386095;0.7249468089831652
49.221532;1.0348915855785767;0.8330238622819996;0.8048621750978565;-0.021841936899626994;-0.021100705223715092;1.0350051785633114;9.999943944866942;0.8334111345306793;-0.005994017784210801;-0.005993976725794756;0.7245768426171877;0.005210448810591943;0.7249464477386205
49.231532;1.0348914221840115;0.8330273223612514;0.8048625623743678;-0.021841938274281904;-0.021100704138588056;1.0350000882780053;9.999948183001614;0.833410802463002;-0.005994017440214407;-0.005993977512372565;0.7245783538411154;0.0052104457356938515;0.7249460087846196
49.241532;1.0348913298673006;0.8330308555089598;0.8048628451603883;-0.021841939608384278;-0.02110070308879852;1.0349948941451936;9.999952506761396;0.8334104542056691;-0.005994017109680621;-0.00599397832106354;0.7245798466773087;0.005210442811184208;0.7249454919817018
49.251532;1.0348913125512866;0.8330344597041068;0.8048630228893323;-0.02184194089793359;-0.021100702073262017;1.0349896049981004;9.999956899053588;0.8334100953165436;-0.005994016789923738;-0.0059939791496880735;0.7245813252931965;0.0052104399871699975;0.7249448973638084
49.261532;1.0348913738684513;0.8330381338334882;0.8048630959718667;-0.021841942140249333;-0.02110070109029936;1.034984228677527;9.999961318880763;0.833409733879711;-0.005994016477945918;-0.005993979995984957;0.7245827947024001;0.005210437223335515;0.7249442244531031
49.271532;1.0348915163469914;0.8330418777518859;0.8048630663259666;-0.021841943334104583;-0.02110070013772198;1.034978772656788;9.999965732192916;0.833409379504533;-0.005994016170668619;-0.005993980857564178;0.7245842605971108;0.005210434490972707;0.7249434726058452
49.281532;1.0348917409492813;0.8330456914926622;0.8048629363816401;-0.021841944479270743;-0.021100699213471068;1.0349732443520951;9.999970129598697;0.8334090414920615;-0.005994015865195015;-0.005993981732049138;0.7245857294757192;0.005210431771489227;0.7249426415516433
49.291532;1.0348920463601397;0.8330495738453169;0.8048627072417219;-0.02184194557609831;-0.021100698315846392;1.034967650802992;9.999974518153895;0.833408727557047;-0.0059940155588565;-0.005993982617462981;0.7245872096051678;0.00521042905033834;0.7249417310241653
49.301532;1.0348924286239354;0.8330535215417071;0.8048623778185613;-0.021841946625539146;-0.02110069744331826;1.034961997338834;9.999978902609568;0.8334084442970261;-0.005994015249340148;-0.005993983512459307;0.7245887114673937;0.0052104263137199205;0.7249407400411875
49.311532;1.0348928829864483;0.8330575287680968;0.8048619450242022;-0.021841947628945372;-0.0211006965945213;1.03495628649501;9.999983270663694;0.8334081983947603;-0.005994014935020385;-0.005993984416279673;0.7245902463168632;0.005210423553554588;0.7249396665588657
49.321532;1.0348934061722554;0.8330615866526624;0.8048614042933098;-0.021841948587375686;-0.021100695768245397;1.034950518609015;9.999987588961543;0.8334079972417325;-0.005994014615036079;-0.005993985328566714;0.724591823562948;0.005210420772247363;0.7249385074983898
49.331532;1.0348939955685204;0.8330656836570596;0.8048607505852272;-0.021841949501488295;-0.021100694963308908;1.0349446934567867;9.99999180867741;0.8334078490626631;-0.005994014289135473;-0.005993986249021549;0.7245934487293585;0.005210417978998933;0.724937259453529
49.341532;1.0348946471338851;0.8330698071152386;0.8048599796989989;-0.02184195037228923;-0.021100694178493383;1.0349388114143139;9.999995873772024;0.8334077627153407;-0.0059940139577035955;-0.005993987177065775;0.724595122858999;0.005210415183404428;0.7249359196255041
49.351532;1.03489535554125;0.8330739451247167;0.8048590894428693;-0.02184195120168861;-0.021100693412515668;1.0349328738454138;9.99999972997043;0.8334077466935027;-0.00599401362183842;-0.00599398811201857;0.7245968429682834;0.0052104123933443824;0.72493448579239
49.361532;1.0348961160024854;0.833078087359143;0.8048580808567187;-0.02184195199233504;-0.021100692664115656;1.0349268836136012;10.000003333437412;0.8334078077130678;-0.005994013282951927;-0.005993989053784737;0.7245986029814503;0.005210409616156178;0.7249329558061391
49.371532;1.034896925798798;0.833082224353642;0.8048569595840177;-0.021841952747143838;-0.021100691932165815;1.0349208453092833;10.00000665356879;0.833407949976002;-0.00599401294204088;-0.005993990003108633;0.7246003950345151;0.005210406861335835;0.7249313277705312
49.381532;1.0348977846275462;0.8330863469549346;0.8048557363241194;-0.021841953469061363;-0.02110069121578175;1.0349147639631824;10.000009669843609;0.8334081753012145;-0.005994012599390107;-0.0059939909608796894;0.7246022106920688;0.005210404141681343;0.724929600781036
49.391532;1.0348986936257736;0.8330904471059042;0.8048544256210919;-0.021841954161150298;-0.021100690514554696;1.0349086433411214;10.000012366919274;0.8334084837208915;-0.005994012254776598;-0.005993991927303977;0.7246040416784119;0.0052104014716127175;0.7249277755719928
49.401532;1.034899654069937;0.8330945187089861;0.8048530443943236;-0.02184195482658033;-0.021100689828628276;1.0349024858321163;10.00001472977559;0.8334088744308216;-0.005994011907740154;-0.00599399290170659;0.7246058801382328;0.005210398868350625;0.7249258545376203
49.411532;1.0349006671613925;0.8330985569701563;0.8048516108973021;-0.02184195546831339;-0.0211006891584546;1.0348962937040835;10.000016742808194;0.833409346613267;-0.005994011557949084;-0.005993993882636161;0.7246077184800193;0.005210396353600392;0.724923841444263
49.421532;1.0349017346513854;0.8331025570226455;0.8048501429470653;-0.02184195608858395;-0.021100688504429473;1.0348900700955426;10.000018398734174;0.8334098993453369;-0.005994011205695245;-0.00599399486792097;0.7246095495478274;0.005210393951062699;0.7249217413987873
49.431532;1.0349028596801793;0.8331065136210625;0.8048486560098227;-0.021841956688375457;-0.02110068786653634;1.0348838190108725;10.00001970665111;0.8334105309237008;-0.005994010851879893;-0.00599399585495366;0.7246113671180928;0.005210391687229852;0.724919560470036
49.441532;1.034904047824238;0.8331104221571602;0.804847162485262;-0.021841957267308403;-0.021100687244191205;1.0348775450287433;10.00002068052924;0.8334112384403851;-0.00599401049724935;-0.005993996841240493;0.7246131654381323;0.005210389596631213;0.7249173048208924
49.451532;1.0349053070164105;0.8331142795754976;0.8048456721438272;-0.021841957824049102;-0.0211006866365303;1.0348712530190676;10.000021321765754;0.8334120171701656;-0.005994010141939352;-0.005993997824683935;0.7246149381561718;0.00521038772246655;0.724914980100432
49.461532;1.0349066456752234;0.8331180833144199;0.8048441934164202;-0.021841958356816734;-0.02110068604283665;1.0348649470133604;10.000021615144421;0.8334128599877099;-0.005994009785883106;-0.005993998803403589;0.724616677776427;0.005210386109976955;0.7249125911873014
49.471532;1.0349080710944842;0.8331218288888906;0.8048427344050383;-0.02184195886366712;-0.02110068546243954;1.0348586292773942;10.000021532021233;0.8334137588614532;-0.005994009428943101;-0.005993999775636726;0.7246183757997093;0.005210384795612386;0.7249101421733419
49.481532;1.0349095889940292;0.8331255087240128;0.8048413021853499;-0.021841959342560856;-0.021100684894123214;1.034852301352004;10.000021043256965;0.8334147075829889;-0.005994009070326793;-0.005994000739788662;0.7246200240281263;0.005210383796274316;0.7249076366585894
49.491532;1.0349112033481993;0.8331291127746447;0.8048399015136909;-0.021841959791419684;-0.021100684335860667;1.0348459653924391;10.000020138723224;0.8334157023932278;-0.005994008708380355;-0.005994001694197946;0.724621616509268;0.005210383104511167;0.7249050782782194
49.501532;1.0349129166450863;0.8331326299615726;0.8048385352159887;-0.021841960208297526;-0.021100683785233127;1.0348396244859102;10.000018829869502;0.8334167406782056;-0.005994008341057877;-0.005994002636907689;0.7246231502904347;0.005210382694336091;0.724902471296064
49.511532;1.0349147304589719;0.8331360499850942;0.8048372057017519;-0.021841960591515136;-0.02110068323993552;1.0348332837296628;10.000017138065504;0.8334178200172392;-0.005994007966346878;-0.0059940035657064595;0.7246246251287864;0.0052103825363088;0.7248998210164357
49.521532;1.034916645783938;0.8331393643507697;0.8048359158720831;-0.02184196093963731;-0.02110068269791013;1.0348269511648092;10.00001508611355;0.8334189377485618;-0.005994007582339579;-0.005994004478142139;0.7246260432625916;0.005210382609072621;0.7248971334469114
49.531532;1.0349186634478196;0.8331425658051855;0.804834669703592;-0.021841961251345077;-0.0211006821573469;1.0348206362070642;10.00001268894471;0.8334200906658488;-0.005994007187207801;-0.005994005371531432;0.7246274086863916;0.005210382897715445;0.7248944141283159
49.541532;1.0349207847819522;0.8331456476913425;0.8048334728254671;-0.021841961525481523;-0.02110068161659252;1.0348143482943295;10.000009945629696;0.8334212754158873;-0.00599400677929313;-0.005994006242977014;0.7246287258571683;0.005210383387235732;0.7248916674356419
49.551532;1.03492301215913;0.8331486041988349;0.8048323326259366;-0.02184196176140693;-0.021100681073970624;1.0348080978216743;10.000006846425103;0.8334224892469129;-0.0059940063572162024;-0.005994007089180076;0.7246299989065912;0.005210384059274573;0.7248888970596752
49.561532;1.03492534879918;0.8331514306336483;0.8048312578260508;-0.021841961959378424;-0.02110068052781751;1.0348018965899;10.0000033920523;0.8334237304370601;-0.00599400591998126;-0.005994007906287089;0.7246312314850726;0.005210384891908235;0.7248861064747547
49.571532;1.0349277977054159;0.8331541234244962;0.8048302577119448;-0.02184196212074382;-0.021100679976574034;1.0347957568581605;9.999999608999403;0.8334249981618653;-0.005994005466996682;-0.005994008690169208;0.7246324271024925;0.005210385861189095;0.7248832984597995
49.581532;1.0349303603846245;0.8331566802950351;0.8048293414719062;-0.021841962247771636;-0.021100679418700093;1.0347896906413279;9.999995543603424;0.8334262911485039;-0.005994004997852471;-0.005994009437042809;0.7246335899531853;0.005210386939932103;0.7248804746402708
49.591532;1.0349330366132088;0.8331591002440077;0.8048285173864148;-0.02184196234314106;-0.02110067885256228;1.0347837092494996;9.999991241120929;0.8334276056171945;-0.00599400451205181;-0.0059940101438607;0.7246347252084065;0.005210388094813135;0.7248776363422218
49.601532;1.0349358255217918;0.833161382807902;0.8048277918065682;-0.021841962409465693;-0.021100678276390134;1.034777822164724;9.999986738829078;0.8334289343037479;-0.005994004009107445;-0.00599401080806502;0.7246358382004878;0.005210389290538519;0.7248747861176871
49.611532;1.0349377731372127;0.8331627671098948;0.804827175094698;-0.02184169761777006;-0.021100441263963522;1.0347720361263275;9.999982071330491;0.8334302675952697;-0.0059940034889856475;-0.005994011426943898;0.724636933503686;0.005210390497086353;0.724871928186677
49.621532;1.0349407817189038;0.8331647734516402;0.8048266571720359;-0.021841697631529468;-0.02110044066307919;1.0347663555665914;9.999977263290408;0.8334315957255543;-0.005994002952300413;-0.005994011997435571;0.7246380149853268;0.005210391689809204;0.7248690671646031
49.631532;1.034943893842508;0.8331666412032599;0.8048262455019227;-0.021841697619871096;-0.021100440048030324;1.034760783372679;9.999972320680858;0.8334329097931543;-0.005994002399981031;-0.005994012516881228;0.7246390869207333;0.005210392847554329;0.7248662063900875
49.641532;1.034947104637554;0.8331683702537194;0.8048259417032071;-0.02184169758225064;-0.021100439417476594;1.034755321287985;9.999967239349983;0.8334342013006341;-0.00599400183292156;-0.005994012983978538;0.7246401547264348;0.005210393953560707;0.7248633475772701
49.651532;1.0349504099194662;0.833169961620597;0.8048257480253862;-0.02184169751770188;-0.021100438769999535;1.0347499707076373;9.999962009760573;0.8334354621668875;-0.005994001251949878;-0.005994013399150066;0.724641223830787;0.0052103949948639665;0.7248604912312003
49.661532;1.03495380571305;0.8331714189430849;0.8048256660134993;-0.0218416974251151;-0.021100438104235005;1.0347447336219038;9.999956608831862;0.8334366856194099;-0.005994000657880853;-0.0059940137641409375;0.7246422981092862;0.005210395962473251;0.7248576365184269
49.671532;1.0349572871561696;0.8331727490861774;0.8048256956870294;-0.021841697303425858;-0.021100437418909487;1.034739612953876;9.999951004013774;0.8334378660859504;-0.005994000051577879;-0.005994014081055941;0.7246433798797689;0.00521039685406162;0.7248547813894707
49.681532;1.0349608475765046;0.8331739616185044;0.8048258356326771;-0.02184169715179904;-0.021100436713036148;1.034734612961287;9.999945168905692;0.833438997956462;-0.005993999434103696;-0.005994014351621303;0.7246444706307006;0.0052103976729503745;0.7248519231832355
49.691532;1.0349644792088553;0.8331750679737981;0.8048260831785841;-0.02184169696972197;-0.021100435986116377;1.0347297403094962;9.99993908847944;0.8334400752223943;-0.005993998806904544;-0.0059940145770653935;0.72464557116102;0.005210398420587602;0.7248490584122576
49.701532;1.0349681748658395;0.8331760805386965;0.8048264356879696;-0.021841696756733076;-0.021100435238106105;1.0347250044140754;9.99993275407002;0.8334410926149475;-0.005993998172110068;-0.00599401475830558;0.7246466815104157;0.005210399087704552;0.724846182430407
49.711532;1.034971928994076;0.8331770115687295;0.8048268926145049;-0.021841696511987124;-0.021100434469172355;1.03472041618747;9.999926162813134;0.8334420465634543;-0.005993997532646734;-0.005994014896152366;0.7246478012187042;0.005210399651665583;0.7248432903917541
49.721532;1.034975738445499;0.8331778723682441;0.8048274553589917;-0.021841696234431333;-0.021100433679279985;1.034715986519482;9.999919318883432;0.8334429347110335;-0.005993996891649159;-0.005994014991282254;0.7246489294307303;0.005210400080202892;0.72484037867797
49.731532;1.0349796030896696;0.8331786735787486;0.804828124979112;-0.021841695923575127;-0.02110043286780995;1.03471172547947;9.999912223571652;0.8334437547350224;-0.005993996251704188;-0.005994015044145332;0.7246500647634458;0.005210400334813451;0.7248374456236283
49.741532;1.0349835252355677;0.8331794262337446;0.8048289007815754;-0.021841695579862295;-0.0211004320335443;1.0347076423400177;9.99990486772782;0.8334445032815586;-0.005993995614764055;-0.00599401505517118;0.724651205959364;0.005210400372122067;0.7248344912875047
49.751532;1.0349875079597068;0.833180141646792;0.8048297805797381;-0.021841695204250982;-0.02110043117492173;1.034703746093727;9.999897239123607;0.8334451757719971;-0.005993994982524807;-0.005994015025064436;0.7246523532747385;0.005210400146932119;0.7248315161974245
49.761532;1.0349915543187445;0.8331808301578386;0.8048307611385481;-0.0218416947975983;-0.02110043029042018;1.0347000453133115;9.999889326534035;0.8334457678772375;-0.0059939943567863035;-0.005994014954800861;0.7246535091966146;0.005210399616235784;0.724828519868514
49.771532;1.0349956679415697;0.8331815013341021;0.8048318378607194;-0.021841694360506012;-0.021100429379030828;1.034696546982344;9.999881114698407;0.8334462772145859;-0.005993993739683631;-0.00599401484528713;0.7246546778866471;0.005210398740917718;0.7248255003164249
49.781532;1.0349998527670774;0.8331821660948587;0.804833003558169;-0.021841693893531616;-0.021100428440592033;1.034693255445392;9.999872585898864;0.8334467032834892;-0.005993993133714624;-0.005994014697063752;0.7246558638454077;0.005210397486672246;0.7248224544832116
49.791532;1.035004111276368;0.8331828379510077;0.8048342469323785;-0.02184169339723706;-0.02110042747584476;1.0346901722376771;9.999863726668828;0.8334470464842818;-0.005993992541485546;-0.0059940145104538265;0.7246570709281617;0.0052103958264097874;0.7248193791112062
49.801532;1.0350084433507465;0.8331835316114552;0.8048355529938589;-0.02184169287203442;-0.021100426486133687;1.034687296539148;9.999854524718925;0.8334473076395371;-0.005993991965325285;-0.005994014286025349;0.7246583025797133;0.005210393744355523;0.7248162717306766
49.811532;1.0350128464623765;0.8331842607991319;0.8048369060395921;-0.02184169231818247;-0.0211004254729163;1.0346846262983103;9.999844964157932;0.8334474872643836;-0.005993991407091784;-0.0059940140250330795;0.7246595625047855;0.005210391238961696;0.7248131309918774
49.821532;1.035017316191345;0.8331850371143448;0.8048382922075291;-0.02184169173594932;-0.02110042443754595;1.03468215971625;9.999835039678924;0.8334475844320196;-0.005993990868150708;-0.0059940137297374374;0.7246608543834788;0.005210388319315088;0.724809956412626
49.831532;1.0350218475929345;0.8331858695191264;0.8048397003003384;-0.02184169112583457;-0.021100423381358115;1.0346798956060088;9.999824778169303;0.833447596846441;-0.005993990349424715;-0.005994013403219849;0.7246621810675173;0.005210384998094044;0.724806748099141
49.841532;1.035026437696629;0.8331867647722553;0.8048411225164176;-0.02184169048895102;-0.021100422305866073;1.0346778324313173;9.999814236599553;0.833447522369379;-0.005993989851889612;-0.005994013048398831;0.7246635446640539;0.005210381287624526;0.7248035065916276
49.851532;1.0350310870422759;0.8331877287284418;0.8048425548132236;-0.021841689827159762;-0.021100421212820034;1.0346759674472052;9.999803474296472;0.833447360351389;-0.0059939893772799156;-0.005994012667136581;0.7246649468585039;0.005210377195712123;0.7248002327884357
49.861532;1.0350357990013568;0.83318876650203;0.8048439953524553;-0.021841689142635238;-0.021100420104100567;1.0346742961871809;9.999792524296254;0.8334471113839937;-0.005993988928233671;-0.005994012260217737;0.724666388712155;0.005210372719565407;0.7247969272128089
49.871532;1.0350405782146472;0.833189881827051;0.804845442291915;-0.021841688437476543;-0.021100418981982547;1.0346728122290658;9.99978138640261;0.8334467760257627;-0.005993988507962064;-0.005994011827660481;0.7246678709961911;0.005210367848436697;0.7247935891530852
49.881532;1.0350454295016207;0.8331910771550559;0.804846893732159;-0.02184168771366363;-0.02110041784968296;1.0346715081270168;9.99977004652671;0.8334463544115892;-0.005993988119915572;-0.005994011369123898;0.7246693948333618;0.005210362578124609;0.7247902175311471
49.891532;1.0350503568654479;0.8331923539276926;0.8048483495129808;-0.021841686973183016;-0.0211004167114077;1.0346703771278656;9.999758498480587;0.8334458472055677;-0.0059939877676399005;-0.005994010884532013;0.7246709617023818;0.005210356919281528;0.7247868124409084
49.901532;1.035055362056453;0.8331937129713622;0.8048498119748623;-0.021841686218115868;-0.021100415571846932;1.0346694139343535;9.999746749376564;0.8334452562845923;-0.005993987454599523;-0.005994010374237271;0.7246725730933999;0.0052103508888123005;0.724783375275827
49.911532;1.035060443457419;0.8331951554590025;0.8048512855112094;-0.021841685450469526;-0.021100414435629593;1.034668613221739;9.99973482259544;0.833444584093279;-0.005993987183734618;-0.00599400983873779;0.7246742298656378;0.00521034450117369;0.7247799081339552
49.921532;1.0350655956736465;0.8331966830912232;0.8048527763169798;-0.021841684671981814;-0.021100413306944565;1.034667966956817;9.999722758893821;0.8334438325864069;-0.005993986957145294;-0.005994009278894582;0.7246759313925711;0.00521033777456626;0.7247764131291925
49.931532;1.0350708092301566;0.8331982970688828;0.8048542913106804;-0.02184168388390839;-0.021100412189259486;1.0346674640286593;9.999710598229498;0.8334430032185614;-0.005993986776180719;-0.005994008696228082;0.7246776754742913;0.005210330741692962;0.7247728915550561
49.941532;1.035076070921143;0.8331999978588235;0.8048558359197547;-0.021841683086773082;-0.021100411085200513;1.0346670930254953;9.999698352414825;0.8334420983978738;-0.005993986641657537;-0.005994008092239813;0.7246794590801379;0.0052103234485600764;0.7247693439952184
49.951532;1.0350813657693343;0.833201785923145;0.8048574128764829;-0.021841682280537327;-0.02110040999670625;1.0346668444807257;9.99968598914836;0.8334411229288475;-0.00599398655405521;-0.005994007467578039;0.7246812784633737;0.0052103159439446465;0.7247657712542737
49.961532;1.035086679235274;0.8332036616827673;0.8048590225922642;-0.021841681465023247;-0.02110040892519166;1.034666710240527;9.999673439358064;0.8334400834008201;-0.005993986513698983;-0.0059940068221880334;0.7246831287297328;0.00521030827540189;0.7247621747590394
49.971532;1.0350919981376416;0.8332056254053857;0.8048606633066707;-0.021841680640009065;-0.02110040787163316;1.0346666818204657;9.99966062689023;0.8334389864065519;-0.005993986520773289;-0.005994006155812566;0.7246850046494072;0.005210300493668707;0.7247585564315613
49.981532;1.0350973115841298;0.833207678218857;0.8048623304334968;-0.02184167980497347;-0.021100406836744346;1.0346667497511468;9.999647490552464;0.8334378377350482;-0.005993986574984828;-0.0059940054679754155;0.7246869019915742;0.005210292654128592;0.7247549180307008
49.991532;1.0351026120587958;0.8332098230264441;0.8048640167405735;-0.02184167895897514;-0.021100405821165298;1.0346669037877918;9.999633985191206;0.8334366420818993;-0.005993986675129306;-0.005994004757803293;0.7246888171594742;0.005210284816622079;0.7247512598554076
50.001532;1.0351078938424796;0.8332120639556492;0.8048657139915502;-0.021841678100970065;-0.0211004048257444;1.0346671341337572;9.999620086020391;0.8334354026427749;-0.00599398681922269;-0.005994004024423121;0.7246907464511191;0.005210277047542347;0.724747580161306
50.011532;1.0351131491898073;0.8332144049155912;0.8048674143888962;-0.02184167723034083;-0.021100403851788355;1.034667433391637;9.999605794214423;0.8334341213692015;-0.005993987005063755;-0.005994003267785421;0.7246926867747021;0.005210269415626622;0.7247438760143876
50.021532;1.0351183666712889;0.8332168485905312;0.8048691104515611;-0.021841676347291485;-0.02110040290075481;1.0346677974004852;9.99959112228869;0.8334327997240966;-0.005993987230429264;-0.005994002488959505;0.7246946359197084;0.005210261984947009;0.7247401444902253
50.031532;1.0351235329942678;0.8332193960208886;0.8048707941943141;-0.021841675452667863;-0.02110040197365182;1.034668224813799;9.999576073352262;0.8334314391189125;-0.005993987492983874;-0.005994001689754902;0.7246965915093052;0.005210254816986479;0.7247363833576141
50.041532;1.0351286351101687;0.8332220468073644;0.8048724571945158;-0.021841674547252967;-0.021100401070777906;1.0346687160870467;9.999560640877553;0.8334300414121192;-0.005993987790260643;-0.005994000872574461;0.7246985503067939;0.0052102479742772755;0.7247325915029973
50.051532;1.0351336603490076;0.8332248000554323;0.8048740913301297;-0.021841673631373456;-0.021100400191899602;1.034669271339172;9.999544825557624;0.8334286101222556;-0.005993988119611135;-0.005994000040656537;0.7247005083148056;0.005210241517754417;0.724728769167011
50.061532;1.0351385951204912;0.833227654417056;0.8048756889642047;-0.021841672705138447;-0.02110039933672058;1.0346698884317198;9.999528647972621;0.8334271511841392;-0.005993988478224649;-0.0059939991978091205;0.724702461218803;0.005210235508204394;0.7247249176789945
50.071532;1.0351434242046609;0.8332306064571594;0.8048772421412004;-0.021841671768792023;-0.021100398505198438;1.0346705635946996;9.999512151806401;0.8334256719297292;-0.005993988863270721;-0.005993998347508159;0.7247044051844664;0.005210230012872371;0.7247210390450953
50.081532;1.0351481321964753;0.8332336495587556;0.8048787413589914;-0.021841670822928604;-0.02110039769744885;1.0346712940605725;9.999495400353071;0.8334241793732436;-0.005993989271964057;-0.005993997492438845;0.7247063375690838;0.005211225104088052;0.7247171427584391
50.091532;1.0351527053209562;0.8332367750912164;0.8048801752903961;-0.02184166986859577;-0.02110039691377581;1.0346720803472567;9.999478462115842;0.8334226792543354;-0.005993989701492562;-0.005993996634886515;0.724708256370097;0.0052112208485450935;0.7247132162164389
50.101532;1.0351571312019743;0.8332399748829528;0.8048815322652307;-0.02184166890727262;-0.021100396154819467;1.0346729265257588;9.999461400256093;0.8334211761926928;-0.00599399014904598;-0.005993995777223459;0.7247101588142757;0.005211217295416476;0.7247092665884322
50.111532;1.0351613973051121;0.8332432426230931;0.8048828022040075;-0.021841667940940283;-0.021100395421324424;1.0346738382755718;9.999444286954986;0.8334196748752378;-0.005993990612152235;-0.005993994922017182;0.724712040849943;0.005211214473291555;0.7247052910135963
50.121532;1.0351654902661902;0.8332465732345716;0.8048839774521983;-0.021841666972202394;-0.021100394713910932;1.0346748205698653;9.999427225745217;0.8334181811552592;-0.005993991089184081;-0.005993994071970157;0.7247138972973326;0.005211212401540869;0.7247012846333755
50.131532;1.035169397287701;0.8332499618882306;0.8048850529719715;-0.021841666004196608;-0.021100394033248537;1.0346758775634424;9.999410348911438;0.8334167020787441;-0.00599399157968744;-0.00599399322994618;0.7247157223782259;0.005211211104591199;0.7246972435456823
50.141532;1.035173108228213;0.8332534033074452;0.8048860261855305;-0.02184166504036241;-0.021100393380247506;1.034677014311637;9.999393791547837;0.8334152449138091;-0.005993992084218178;-0.005993992399118723;0.7247175117379335;0.005211210612969617;0.7246931669330741
50.151532;1.0351766160895077;0.8332568906033733;0.8048868958603443;-0.021841664084128208;-0.021100392755999977;1.0346782379721324;9.99937766608474;0.8334138157355692;-0.005993992603698139;-0.005993991583067064;0.7247192645471823;0.005211210950906829;0.7246890563664308
50.161532;1.0351799160607826;0.8332604149387982;0.8048876607574099;-0.021841663138662645;-0.021100392161623446;1.0346795580984645;9.999362049458302;0.8334124190072973;-0.005993993138719375;-0.005993990785552347;0.7247209832676272;0.005211212125082619;0.7246849140279589
50.171532;1.0351830049028259;0.8332639669653477;0.8048883192495383;-0.02184166220676985;-0.0211003915980322;1.0346809861347874;9.999346988958836;0.8334110585439496;-0.0059939936892420805;-0.005993990010077937;0.7247226721355362;0.005211214124941747;0.7246807419678214
50.181532;1.0351858807146195;0.8332675381118765;0.8048888695734449;-0.021841661290755824;-0.021100391065665688;1.0346825337158116;9.999332518339804;0.8334097381796661;-0.005993994254714888;-0.005993989259526674;0.7247243364815124;0.005211216931183552;0.724676542095086
50.191532;1.0351885419105165;0.8332711199504047;0.8048893096719939;-0.021841660392529196;-0.021100390564422974;1.0346842104141776;9.99931866780958;0.8334084615051044;-0.005993994834269071;-0.00599398853607961;0.7247259822841178;0.005211220523974956;0.7246723158108687
50.201532;1.0351909863891304;0.8332747029724693;0.8048896366589837;-0.02184165951399294;-0.02110039009387407;1.0346860214574978;9.999305470716648;0.8334072315691696;-0.005993995426804568;-0.005993987841573972;0.7247276145321252;0.005211224884002603;0.7246680631903658
50.211532;1.0351932127691317;0.8332782770175974;0.8048898467291441;-0.021841658657169676;-0.021100389653631802;1.0346879665898396;9.999292962286438;0.8334060505368138;-0.0059939960309900965;-0.005993987177909196;0.7247292352544275;0.005211229988554624;0.7246637827984395
50.221532;1.035195222703848;0.8332818323379186;0.8048899360768415;-0.02184165782417838;-0.02110038924364422;1.0346900414919642;9.99928115883098;0.8334049185634492;-0.005993996645105896;-0.005993986546885588;0.7247308431289392;0.005211235811484063;0.7246594730833016
50.231532;1.0351970223159703;0.8332853596058838;0.8048899020103453;-0.021841657017532524;-0.021100388864041576;1.034692239728086;9.999270036308419;0.8334038325581815;-0.005993997266792616;-0.005993985949702836;0.7247324349074954;0.005211242325424986;0.7246551341711204
50.241532;1.035198622806125;0.8332888494845363;0.8048897424243494;-0.021841656240258748;-0.021100388514734836;1.0346945537626733;9.999259537485917;0.8334027864248191;-0.005993997893042788;-0.005993985386828099;0.7247340072843742;0.0052112495001050314;0.7246507682016414
50.251532;1.035200040208562;0.8332922925793621;0.8048894544182293;-0.0218416554953216;-0.021100388195471817;1.0346969772889594;9.999249606710372;0.8334017724109486;-0.005993998520385845;-0.005993984858355795;0.7247355575497609;0.005211257299562905;0.7246463782949147
50.261532;1.0352012938595974;0.8332956798657356;0.8048890344266092;-0.02184165478500256;-0.021100387906324243;1.0346995083831414;9.999240224426662;0.8334007824323905;-0.005993999145053064;-0.0059939843644358955;0.7247370829044298;0.005211265683247522;0.7246419676613501
50.271532;1.0352024044131443;0.8332990030950912;0.8048884789835405;-0.02184165411074291;-0.021100387647954598;1.0347021499178872;9.999231417592036;0.8333998098891929;-0.005993999763396761;-0.005993983905605971;0.7247385799643913;0.0052112746072634445;0.7246375396747075
50.281532;1.0352033919502739;0.8333022548074558;0.8048877843736861;-0.021841653473162213;-0.021100387421387524;1.0347049066201917;9.999223245098882;0.8333988511276452;-0.005994000372560591;-0.005993983482907767;0.7247400448077223;0.005211284018653126;0.7246330980835765
50.291532;1.035204274044204;0.8333054279981139;0.8048869461589818;-0.021841652872378534;-0.021100387227523564;1.0347077819576558;9.999215776346922;0.8333979045841192;-0.00599400097062568;-0.0059939830976155715;0.7247414730045565;0.005211293849782421;0.7246286465426645
50.301532;1.035205063851953;0.8333085155783118;0.8048859594170947;-0.02184165230863583;-0.02110038706673263;1.0347107778115963;9.999209075139444;0.8333969692037353;-0.005994001556103845;-0.005993982750771391;0.7247428599530701;0.005211304021429582;0.7246241883714293
50.311532;1.0352057691662913;0.833311510490114;0.8048848187237136;-0.02184165178258875;-0.021100386938704148;1.0347138952721826;9.999203184794027;0.8333960443518298;-0.0059940021276058625;-0.00599398244290326;0.72474420156243;0.005211314449843683;0.7246197273648672
50.321532;1.0352063934487663;0.8333144067191287;0.8048835183743545;-0.021841651295072723;-0.021100386842611698;1.0347171338269536;9.999198117879397;0.833395130027822;-0.005994002683966778;-0.005993982174233196;0.7247454943834786;0.00521132505529624;0.7246152687248886
50.331532;1.0352069370402577;0.8333171997615001;0.80488205406753;-0.021841650846967597;-0.02110038677734849;1.0347204910542027;9.999193861060006;0.8333942263492906;-0.005994003224278073;-0.005993981945091256;0.7247467347343712;0.005211335768358979;0.7246108193679088
50.341532;1.0352073974347793;0.8333198855994567;0.8048804240059939;-0.021841650439310554;-0.021100386741469072;1.0347239644566568;9.999190392472206;0.8333933331955412;-0.005994003747589773;-0.005993981755988971;0.7247479178225985;0.005211346526403559;0.7246063878731642
50.351532;1.035207771171429;0.8333224592832185;0.8048786273091043;-0.02184165007315132;-0.021100386733271404;1.0347275526351716;9.999187700470364;0.8333924502354784;-0.005994004252848921;-0.0059939816075587895;0.7247490378112091;0.005211357268583572;0.7246019837447625
50.361532;1.0352080568270037;0.8333249145915442;0.8048766617679529;-0.0218416497491568;-0.021100386751370947;1.0347312547313179;9.999185790148635;0.8333915767460902;-0.0059940047391731695;-0.005993981500457243;0.7247500882877137;0.0052113679411227;0.7245976155689662
50.371532;1.0352082551885267;0.833327244493413;0.8048745235518501;-0.02184164946748345;-0.021100386794954656;1.0347350695564288;9.999184673511234;0.8333907116653919;-0.005994005205669908;-0.0059939814349559695;0.7247510629307508;0.0052113785059368;0.7245932893034871
50.381532;1.0352083671706136;0.8333294412139436;0.8048722088780857;-0.021841649228241094;-0.021100386863095875;1.0347389946987473;9.99918435473882;0.8333898546965034;-0.005994005650775632;-0.005993981410602532;0.7247519567508652;0.005211388941603433;0.7245890083653332
50.391532;1.0352083932159433;0.8333314957288005;0.8048697162675876;-0.0218416490322006;-0.021100386954220007;1.0347430264757227;9.999184820663618;0.8333890075318189;-0.005994006071946741;-0.005993981426213386;0.7247527670456609;0.0052113992367936665;0.724584775228663
50.401532;1.0352083342338754;0.8333333979298017;0.8048670476326374;-0.02184164888086693;-0.02110038706673225;1.0347471609951753;9.999186040711171;0.8333881736427825;-0.0059940064661279545;-0.005993981479850538;0.7247534935613218;0.005211409379899079;0.7245805928329593
50.411532;1.0352081919002443;0.8333351383250578;0.8048642073848514;-0.02184164877577904;-0.021100387199744372;1.0347513944011353;9.99918797211171;0.8333873572083359;-0.0059940068305741655;-0.005993981568724481;0.7247541384590711;0.005211419350659094;0.7245764647374092
50.421532;1.0352079679971604;0.8333367098269642;0.8048612005723045;-0.021841648717771455;-0.021100387352952228;1.0347557221559647;9.999190562774201;0.8333865626129433;-0.00599400716330641;-0.005993981689323852;0.7247547058844656;0.005211429122811773;0.724572394507241
50.431532;1.0352076637489396;0.833338107964804;0.8048580315276491;-0.021841648706797466;-0.02110038752640198;1.0347601386194507;9.999193750676637;0.8333857940530082;-0.00599400746291558;-0.005993981837790768;0.7247552012152977;0.005211438677815858;0.72456838545754
50.441532;1.0352072803369112;0.833339329850132;0.8048547039214777;-0.021841648742416436;-0.021100387720438096;1.0347646372266948;9.999197457548764;0.8333850546201038;-0.005994007727973819;-0.005993982010495271;0.7247556310308245;0.005211448015887818;0.7245644404355378
50.451532;1.0352068202027271;0.8333403727471854;0.8048512224036382;-0.02184164882440981;-0.021100387935396172;1.0347692113920326;9.999201587679403;0.8333843458703983;-0.005994007956629736;-0.0059939822046808575;0.7247560031638419;0.00521145715329831;0.72456056068217
50.461532;1.0352062876171113;0.8333412329732854;0.8048475945964906;-0.02184164895282677;-0.021100388171246265;1.0347738555426527;9.999206046931299;0.8333836684125845;-0.005994008146884657;-0.005993982418734813;0.72475632546431;0.00521146611183164;0.7245567451306746
50.471532;1.0352056883084613;0.8333419062567713;0.8048438309291444;-0.021841649127492854;-0.021100388427514858;1.0347785652872739;9.999210769645131;0.8333830226936957;-0.005994008297367929;-0.005993982652001453;0.7247566043978573;0.005211474911975766;0.7245529916236828
50.481532;1.0352050279735718;0.8333423897616832;0.8048399423903954;-0.02184164934761603;-0.021100388703363657;1.03478333680611;9.999215735178185;0.8333824090946667;-0.005994008407754867;-0.00599398290442622;0.7247568449345996;0.00521148357036271;0.7245492986555744
50.491532;1.0352043108431288;0.8333426839303892;0.8048359398068908;-0.021841649611858874;-0.021100388997692166;1.0347881664862777;9.999220962856922;0.8333818269858819;-0.0059940084783734904;-0.0059939831762891764;0.7247570512027297;0.005211492099108528;0.72454566629575
50.501532;1.035203540602606;0.8333427920716282;0.8048318349641065;-0.02184164991872979;-0.02110038930933753;1.0347930512485146;9.999226479760422;0.8333812736598486;-0.005994008509560926;-0.005993983468295431;0.7247572272974535;0.005211500509756921;0.7245420964979148
50.511532;1.0352027216304815;0.8333427182058827;0.8048276406833407;-0.021841650267057804;-0.02110038963712462;1.034797988532866;9.999232283946352;0.8333807444153839;-0.00599400850143762;-0.005993983781775234;0.7247573779667801;0.005211508817537153;0.7245385926010791
50.521532;1.0352018574903628;0.8333424656766724;0.8048233703247413;-0.021841650656260165;-0.021100389979585594;1.0348029755356971;9.9992383359899;0.8333802330928773;-0.005994008454117316;-0.005993984118412119;0.7247575086129188;0.005211517040651967;0.7245351580989584
50.531532;1.035200949027579;0.8333420376640288;0.8048190378648891;-0.021841651086178047;-0.021100390334678216;1.0348080085737863;9.999244580304094;0.8333797322671715;-0.0059940083679581695;-0.005993984479628656;0.7247576246240974;0.005211525199455335;0.7245317959815355
50.541532;1.0351999955078688;0.8333414383131051;0.8048146575979116;-0.02184165155688114;-0.02110039069953549;1.0348130829761077;9.999250973780804;0.8333792341243172;-0.005994008243577742;-0.0059939848662790085;0.7247577306729375;0.005211533315525977;0.724528509106337
50.551532;1.0351989969037803;0.8333406726972543;0.8048102434426998;-0.021841652068772276;-0.02110039107031532;1.0348181928433937;9.999257505349405;0.8333787316395493;-0.005994008081854796;-0.005993985278881151;0.7247578302541859;0.005211541406394632;0.7245253003982567
50.561532;1.0351979535016689;0.8333397455005263;0.8048058083844741;-0.021841652622605814;-0.021100391442645947;1.0348233299764669;9.999264197274842;0.8333782182917067;-0.005994007884058565;-0.005993985717922208;0.7247579253158974;0.005211549482330692;0.7245221721968635
50.571532;1.0351968641527902;0.8333386603808218;0.8048013639125283;-0.021841653219117824;-0.02110039181237622;1.0348284834998238;9.999271087873428;0.833377687246766;-0.005994007651658011;-0.005993986183915524;0.7247580159001814;0.005211557551132784;0.7245191257939464
50.581532;1.0351957269050849;0.8333374208721518;0.8047969196295995;-0.021841653858561395;-0.021100392175855007;1.0348336414353816;9.999278213596584;0.8333771324513344;-0.005994007385641476;-0.00599398667763711;0.724758099799928;0.005211565623925284;0.7245161617476561
50.591532;1.0351945405426655;0.8333360310269404;0.8047924835037586;-0.021841654540548473;-0.021100392529648737;1.034838791683485;9.999285600337087;0.833376550710377;-0.005994007086165464;-0.005993987200517901;0.7247581723839973;0.005211573716737315;0.7245132799948926
50.601532;1.0351933036183383;0.8333344952026235;0.8047880626620092;-0.02184165526399678;-0.02110039287020738;1.0348439210091733;9.999293259101178;0.8333759421069222;-0.005994006753117375;-0.005993987754525954;0.7247582264236782;0.005211581852983212;0.7245104796028894
50.611532;1.0351920127858263;0.8333328180727971;0.8047836640868283;-0.021841656026928894;-0.021100393193852072;1.0348490148616478;9.999301190332423;0.8333753094240609;-0.005994006386708319;-0.0059939883414584375;0.7247582521700054;0.005211590066360236;0.7245077585407619
