time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.621532;1.0351906631117476;0.8333310046933355;0.8047792948504258;-0.02184165682638579;-0.021100393497011833;1.034854059010396;9.999309394961998;0.8333746572861609;-0.005994005987394893;-0.005993988962029645;0.7247582390111333;0.0052115983989876125;0.7245051136803257
50.631532;1.0351892486653431;0.8333290598796191;0.8047749620822898;-0.02184165765848662;-0.021100393776580868;1.0348590407023082;9.999317874602257;0.8333739902248922;-0.005994005555610986;-0.005993989615286109;0.7247581779422083;0.005211606899082302;0.7245025415214792
50.641532;1.0351877621670549;0.8333269872685166;0.8047706730177882;-0.021841658518569975;-0.02110039403010265;1.0348639492374556;9.999326615942833;0.8333733111589768;-0.005994005091765524;-0.0059939902989948396;0.7247580625199795;0.005211615620785108;0.7245000387530924
50.651532;1.0351861955672017;0.8333247895384734;0.8047664349956987;-0.02184165940172177;-0.02110039425555854;1.0348687771361955;9.999335575943983;0.8333726211314691;-0.005994004596445821;-0.0059939910107452785;0.7247578887351634;0.005211624618814513;0.7244976020670363
50.661532;1.0351845415205196;0.8333224698795719;0.804762254959338;-0.02184166030341149;-0.021100394451137535;1.0348735210032813;9.99934468291542;0.83337191909339;-0.005994004070401273;-0.005993991748636191;0.7247576548660163;0.005211633936391104;0.7244952281330739
50.671532;1.0351827942024243;0.8333200326068937;0.8047581391621943;-0.02184166121943094;-0.021100394615177057;1.0348781807446104;9.999353851834941;0.8333712020541825;-0.0059940035140768014;-0.0059939925112101194;0.7247573609829996;0.005211643595658629;0.724492913700669
50.681532;1.035180949581197;0.8333174825758756;0.8047540942703549;-0.021841662145272642;-0.02110039474603248;1.0348827576790183;9.999362998695714;0.8333704666651579;-0.005994002927244148;-0.005993993297350266;0.7247570087199084;0.0052116535980739785;0.7244906553449676
50.691532;1.0351790051443202;0.8333148247997967;0.8047501287715786;-0.0218416630758141;-0.021100394842068774;1.034887253106032;9.999372041505126;0.8333697113269832;-0.005994002309242478;-0.00599399410634047;0.724756601495953;0.00521166393310802;0.7244884492140842
50.701532;1.0351769600916043;0.8333120641715703;0.804746252660162;-0.021841664005755716;-0.021100394902097933;1.0348916673751305;9.99938089286112;0.8333689368822156;-0.005994001659608872;-0.00599399493772073;0.7247561437842663;0.00521167459001266;0.7244862911518744
50.711532;1.0351748164862797;0.8333092048879557;0.8047424759365612;-0.021841664930376946;-0.021100394926079593;1.034895999613435;9.999389457005826;0.83336814581928;-0.00599400097833109;-0.005993995791153617;0.7247556394084319;0.005211685567624246;0.7244841768630282
50.721532;1.0351725791455824;0.8333062501900129;0.8047388074228308;-0.021841665845915903;-0.021100394915626375;1.0349002487506287;9.999397638996358;0.8333673417374778;-0.005994000265509077;-0.005993996666575448;0.7247550905197666;0.005211696874165718;0.7244821020664985
50.731532;1.0351702547556558;0.833303202931992;0.8047352540405752;-0.021841666749546483;-0.021100394873885802;1.0349044145914956;9.999405360577994;0.8333665295426249;-0.005993999520988222;-0.005993997564216668;0.7247544982051931;0.005211708517628925;0.7244800626896974
50.741532;1.035167852073286;0.8333000662885461;0.8047318207101214;-0.02184166763924426;-0.021100394804900096;1.0349084978227632;9.999412571076679;0.8333657150284909;-0.005993998743961768;-0.0059939984842506825;0.7247538640394471;0.005211720498789663;0.7244780546963188
50.751532;1.0351653823812674;0.8332968438475803;0.8047285108829616;-0.02184166851360646;-0.021100394713137002;1.034912499297737;9.999419248524616;0.8333649041676509;-0.005993997932605805;-0.005993999426565896;0.7247531907430455;0.005211732808156969;0.7244760740667483
50.761532;1.0351628591646354;0.8332935396347098;0.8047253270920829;-0.021841669371563205;-0.02110039460337956;1.0349164196221645;9.999425389620523;0.8333641032919915;-0.0059939970846684286;-0.005994000390820586;0.7247524813612537;0.005211745422931552;0.72447411741154
50.771532;1.0351602969201479;0.8332901584212042;0.8047222711658779;-0.021841670211965685;-0.02110039448049771;1.0349202602468806;9.999430994360623;0.833363318722551;-0.005993996198737239;-0.005994001376364847;0.7247517387365342;0.005211758307505749;0.7244721827464091
50.781532;1.0351577100955003;0.833286705965324;0.8047193440269894;-0.021841671033387734;-0.021100394348991323;1.0349240250746048;9.999436052912271;0.8333625554069023;-0.005993995274910973;-0.0059940023819977754;0.7247509659630996;0.005211771417798127;0.7244702702437971
50.791532;1.0351551134754047;0.8332831888289213;0.8047165455687296;-0.021841671834311478;-0.021100394212633464;1.0349277201332645;9.999440534822547;0.8333618170106432;-0.0059939943146757125;-0.005994003405774853;0.7247501662188478;0.005211784708369699;0.724468382368277
50.801532;1.0351525231297982;0.8332796135176327;0.8047138746353196;-0.02184167261323641;-0.021100394074403603;1.0349313514348861;9.999444384166287;0.8333611075082903;-0.0059939933201927365;-0.005994004444963165;0.72474934162487;0.005211798139353181;0.7244665224507998
50.811532;1.0351499556683372;0.8332759856254818;0.8047113287332557;-0.021841673368668192;-0.02110039393666299;1.0349349231333531;9.999447526432094;0.8333604321381789;-0.005993992293474924;-0.0059940054960853665;0.7247484930838101;0.00521181167706939;0.7244646924970691
50.821532;1.0351474262913367;0.8332723101492497;0.8047089043031441;-0.02184167409924214;-0.02110039380132373;1.0349384374644577;9.999449887584388;0.8333597972444811;-0.005993991236271971;-0.005994006554981318;0.7247476221587;0.005211825292651513;0.7244628928231363
50.831532;1.0351449482801272;0.8332685925930492;0.8047065974767624;-0.02184167480373521;-0.021100393669958552;1.0349418961201278;9.999451411444277;0.8333592094090647;-0.005993990150518572;-0.0059940076171427;0.7247467328293049;0.005211838964155493;0.7244611242451428
50.841532;1.035142533851153;0.8332648392225391;0.8047044042776512;-0.02184167548100632;-0.021100393543981015;1.0349453011214451;9.999452057788023;0.8333586746712216;-0.005993989038484842;-0.0059940086782118195;0.7247458305225852;0.005211852677041623;0.7244593896190084
50.851532;1.0351401947139294;0.8332610558680046;0.8047023210150086;-0.021841676130067218;-0.02110039342455513;1.034948654017942;9.999451789324574;0.8333581983234939;-0.005993987902428864;-0.005994009734053203;0.724744919330983;0.005211866421153215;0.7244576929012936
50.861532;1.0351379416349598;0.8332572461106473;0.804700345667024;-0.02184167675005458;-0.021100393312234185;1.0349519539200038;9.999450570100914;0.8333577846146226;-0.0059939867443168865;-0.005994010780610481;0.7247440003907116;0.005211880188448498;0.7244560380872772
50.871532;1.0351357826943994;0.8332534104325241;0.8046984786423492;-0.02184167734034618;-0.021100393207016732;1.034955196086617;9.99944837682618;0.83335743663053;-0.005993985566057841;-0.005994011813989329;0.7247430723894631;0.005211893972319471;0.7244544292488265
50.881532;1.035133722047137;0.8332495474206564;0.8046967210535735;-0.021841677900897156;-0.02110039310877116;1.034958372415365;9.999445202376734;0.8333571564719149;-0.005993984369926535;-0.005994012830375276;0.7247421328221927;0.005211907767101725;0.7244528706610563
50.891532;1.035131760626262;0.8332456556681141;0.8046950721018802;-0.021841678432121467;-0.021100393017382067;1.0349614733322947;9.999441046022913;0.833356945083693;-0.005993983158612478;-0.005994013825569768;0.724741179009155;0.005211921567877771;0.7244513669929434
50.901532;1.0351298968268223;0.8332417343884017;0.8046935287625397;-0.021841678934495498;-0.021100392932565614;1.0349644897869335;9.999435906942715;0.8333568028238123;-0.005993981934807346;-0.005994014794854536;0.7247402087107001;0.005211935370748183;0.7244499231816691
50.911532;1.0351281266665873;0.833237782651869;0.8046920876149548;-0.021841679408624328;-0.02110039285378751;1.0349674146018597;9.999429791198992;0.8333567302645403;-0.005993980700676596;-0.005994015733583602;0.7247392200835895;0.0052119491704041;0.7244485431559066
50.921532;1.035126444836447;0.8332337981039654;0.8046907464444436;-0.02184167985546799;-0.02110039278051293;1.0349702430729866;9.999422723134533;0.8333567270302464;-0.005993979457656744;-0.005994016637753827;0.7247382116133271;0.0052119629539245;0.7244472291626007
50.931532;1.0351248458678721;0.8332297768839724;0.8046895042690991;-0.02184168027611354;-0.02110039271247031;1.0349729726312986;9.999414742927893;0.8333567906825936;-0.005993978206837168;-0.005994017503865859;0.7247371826871792;0.005211976699231353;0.7244459833762487
50.941532;1.0351233237394697;0.8332257156323485;0.8046883603808256;-0.02184168067155311;-0.021100392649520308;1.0349756024994998;9.999405894741813;0.8333569180353063;-0.005993976949678489;-0.005994018328617573;0.724736134202322;0.005211990380586629;0.7244448100305595
50.951532;1.035121870568775;0.8332216132258727;0.8046873139758933;-0.021841681043076027;-0.02110039259133309;1.034978134245111;9.999396225392669;0.833357106527857;-0.005993975688447162;-0.005994019109032899;0.7247350690905097;0.005212003969806222;0.7244437157124275
50.961532;1.035120477196135;0.8332174706219707;0.8046863643663286;-0.0218416813925541;-0.02110039253750278;1.03498057130155;9.999385792771992;0.8333573541472226;-0.005993974426138071;-0.005994019842491881;0.7247339927657686;0.005212017431986083;0.7244427078462867
50.971532;1.0351191361943124;0.8332132901533298;0.8046855108477087;-0.02184168172166443;-0.021100392487930497;1.0349829171257021;9.999374665811656;0.8333576593129929;-0.005993973166163383;-0.005994020526512965;0.7247329125023738;0.005212030729316208;0.7244417932126449
50.981532;1.0351178438876405;0.8332090748849038;0.8046847521623894;-0.02184168203104592;-0.021100392442725855;1.0349851743799245;9.99936291264437;0.8333580205525442;-0.005993971912048197;-0.005994021159057185;0.7247318357734079;0.005212043832524684;0.7244409774824396
50.991532;1.0351165995943086;0.8332048280737745;0.8046840859791378;-0.021841682320762515;-0.021100392401817332;1.0349873449429923;9.999350598620135;0.8333584355204542;-0.0059939706671406304;-0.005994021739113414;0.7247307689760961;0.0052120567225276485;0.7244402650361186
51.001532;1.03511540441117;0.8332005536374476;0.8046835089479676;-0.02184168259117555;-0.021100392364984174;1.0349894296569557;9.999337797232071;0.8333589004553927;-0.005993969434303851;-0.005994022266706855;0.724729717300349;0.005212069381359353;0.7244396583237029
51.011532;1.0351142614121254;0.833196257006276;0.8046830174490458;-0.0218416828430898;-0.021100392332269898;1.03499142898388;9.999324587093666;0.8333594106827161;-0.005993968215687859;-0.0059940227423895195;0.724728684873959;0.005212081787503073;0.7244391572408946
51.021532;1.0351131759923988;0.8331919447625974;0.8046826085303064;-0.02184168307767545;-0.02110039230423502;1.0349933444837645;9.999311034103757;0.8333599617837572;-0.005993967012772784;-0.005994023166743339;0.7247276742652837;0.005212093917957944;0.7244387596805532
51.031532;1.0351121547899007;0.833187624151191;0.8046822802191947;-0.02184168329657666;-0.02110039228193289;1.0349951786335572;9.999297191108194;0.8333605500994871;-0.005993965826584747;-0.005994023540255083;0.7247266860113034;0.00521210575142503;0.7244384626530062
51.041532;1.0351112041263446;0.8331833037084339;0.8046820313675147;-0.0218416835018486;-0.021100392267000143;1.0349969333375055;9.999283114887426;0.83336117197782;-0.005993964657894517;-0.005994023863596529;0.7247257191262904;0.005212117271564745;0.7244382621811652
51.051532;1.035110329563655;0.833178993084242;0.804681862191634;-0.021841683695518598;-0.021100392261859717;1.0349986097723747;9.999268872851356;0.8333618231128787;-0.005993963507379635;-0.0059940241379786525;0.7247247724060848;0.005212128470002314;0.7244381525664851
51.061532;1.03510953689161;0.8331747015195098;0.8046817749200181;-0.021841683879073048;-0.021100392269598617;1.035000208917591;9.999254543804852;0.833362498866141;-0.005993962375803938;-0.005994024365080856;0.7247238456896465;0.005212139349815917;0.7244381269566172
51.071532;1.035108833509793;0.8331704370950554;0.804681773638259;-0.02184168405338374;-0.021100392293662194;1.0350017316337907;9.999240223688178;0.8333631950941577;-0.0059939612640650085;-0.005994024546492348;0.724722940342439;0.005212149928545898;0.724438178583369
51.081532;1.0351082291048161;0.833166207028927;0.8046818643244559;-0.02184168421910903;-0.021100392337842572;1.0350031794387609;9.999226031769888;0.8333639085777962;-0.005993960172838393;-0.005994024683292298;0.7247220587960012;0.005212160234850468;0.7244383008672234
51.091532;1.0351077356566856;0.8331620181830214;0.804682054924588;-0.02184168437710965;-0.0211003924062787;1.0350045559266658;9.999212108619133;0.8333646364665015;-0.005993959102248083;-0.005994024776124122;0.7247212037375981;0.005212170296917622;0.7244384870618886
51.101532;1.0351073660979655;0.8331578776037398;0.8046823540960782;-0.021841684528562215;-0.021100392503007086;1.0350058678166187;9.999198597595138;0.8333653754578183;-0.00599395805219238;-0.005994024825418502;0.7247203776641225;0.005212180130326627;0.7244387305474044
51.111532;1.0351071311915259;0.8331537925344297;0.8046827694877658;-0.021841684674809413;-0.021100392631507373;1.0350071244306582;9.99918563183805;0.8333661220579939;-0.005993957022963134;-0.005994024831363072;0.7247195827864463;0.005212189735681513;0.7244390252003262
51.121532;1.0351070367834265;0.8331497702909169;0.8046833073991352;-0.021841684817001855;-0.021100392794747423;1.035008335251032;9.999173339093614;0.8333668738223575;-0.005993956015493215;-0.005994024793737195;0.7247188211576943;0.005212199107420415;0.7244393652741516
51.131532;1.0351070830671796;0.8331458182749442;0.8046839734048379;-0.021841684955682762;-0.0211003929953667;1.0350095080818915;9.999161831359086;0.8333676299999111;-0.005993955031270762;-0.0059940247120692175;0.7247180951793353;0.00521220824176158;0.7244397449721123
51.141532;1.0351072647664503;0.8331419431538125;0.8046847725197928;-0.021841685090700842;-0.021100393235553953;1.035010648664753;9.999151180284915;0.8333683909829017;-0.005993954072366206;-0.0059940245861225105;0.7247174080328236;0.005212217134565756;0.7244401586656063
51.151532;1.0351075725309948;0.8331381502516779;0.8046857088636974;-0.02184168522150851;-0.021100393516841356;1.0350117600676223;9.999141415111088;0.833369156942767;-0.005993953141350002;-0.00599402441612164;0.7247167634447892;0.005212225776902591;0.7244406021262125
51.161532;1.0351079967855263;0.833134444237576;0.8046867853421744;-0.02184168534750224;-0.021100393840210042;1.0350128425297132;9.99913254134929;0.8333699259989507;-0.005993952240679434;-0.005994024202465693;0.7247161647877817;0.005212234158546422;0.7244410736571912
51.171532;1.035108530800682;0.8331308302454298;0.8046880034406626;-0.0218416854680791;-0.02110039420631977;1.0350138942254221;9.999124557199565;0.8333706936921889;-0.005993951372175158;-0.005994023945516829;0.7247156140496979;0.0052122422770241395;0.7244415744303112
51.181532;1.0351091699665138;0.8331273145453878;0.8046893634438284;-0.02184168558248429;-0.021100394615342175;1.035014911900824;9.999117455973675;0.833371454482132;-0.005993950537220975;-0.0059940236459340625;0.7247151115531211;0.005212250141947202;0.7244421081640662
51.191532;1.0351099099236016;0.8331239042254707;0.8046908649699918;-0.021841685689894082;-0.021100395066524245;1.0350158923555615;9.999111209744088;0.8333722032132396;-0.005993949737003558;-0.005994023305017348;0.724714656249535;0.005212257771699351;0.7244426801154079
51.201532;1.0351107464036926;0.8331206065275149;0.8046925071155476;-0.021841685789896897;-0.02110039555800986;1.0350168344772404;9.999105750539895;0.8333729361474017;-0.005993948972113447;-0.00599402292450699;0.7247142456186159;0.005212265189246937;0.7244432956340495
51.211532;1.0351116755881193;0.8331174283453668;0.8046942884290598;-0.02184168588294934;-0.021100396087046887;1.0350177391365758;9.999100979445478;0.8333736521827244;-0.005993948242264582;-0.005994022506208327;0.7247138755746457;0.005212272418934888;0.7244439596373201
51.221532;1.0351126933283694;0.8331143756981576;0.8046962069604822;-0.021841685970348974;-0.021100396650475986;1.0350186075074843;9.999096798428194;0.8333743532003102;-0.005993947546929824;-0.005994022051930427;0.7247135411096314;0.005212279484736087;0.7244446778557618
51.231532;1.0351137945773303;0.8331114538502309;0.8046982598410516;-0.021841686053797982;-0.021100397245237528;1.0350194405464606;9.999093127912237;0.8333750435593225;-0.005993946886198003;-0.0059940215634704625;0.7247132372066296;0.0052122864150026494;0.7244454581508625
51.241532;1.0351149740934211;0.8331086682284687;0.8047004428200352;-0.021841686135124223;-0.021100397868712817;1.0350202396850923;9.999089904983697;0.8333757299215172;-0.005993946260810268;-0.005994021042457492;0.7247129594247493;0.005212293248131565;0.7244463102304751
51.251532;1.0351162265108853;0.8331060252654846;0.8047027505194594;-0.02184168621637806;-0.021100398518934003;1.0350210073016515;9.999087088450292;0.8333764209536575;-0.005993945671449725;-0.005994020490430247;0.7247127036845117;0.005212300027069527;0.7244472444238672
51.261532;1.0351175446801566;0.8331035319923366;0.8047051766473299;-0.02184168629976747;-0.021100399194471247;1.0350207463852699;9.999084670834849;0.833377125728377;-0.005993945118117498;-0.005994019909236338;0.7247124654863897;0.005212306785860342;0.7244482705287644
51.271532;1.0351189185320187;0.8331011943441063;0.8047077137757638;-0.021841686387330264;-0.02110039989422464;1.0350214591147489;9.99908267731181;0.833377851728888;-0.005993944600023794;-0.005994019301417428;0.7247122395306799;0.005212313542311092;0.7244493971922716
51.281532;1.0351203366715096;0.8330990162764486;0.8047103537793121;-0.02184168648077381;-0.02110040061738667;1.035022145053786;9.999081157264852;0.8333786044253589;-0.005993944115783642;-0.005994018670273721;0.7247120193477408;0.005212320302183803;0.7244506322329148
51.291532;1.035121788902831;0.833096999930234;0.804713088597333;-0.021841686581345523;-0.021100401363120757;1.0350228013306941;9.999080179867319;0.8333793880099883;-0.005993943663721384;-0.005994018019549926;0.7247117965874804;0.005212327066694893;0.7244519835892042
51.301532;1.0351232665965295;0.8330951451259541;0.8047159099691418;-0.02184168668962487;-0.021100402129994075;1.035023425097957;9.999079823872306;0.8333802056999821;-0.005993943242104198;-0.005994017353015793;0.7247115614704176;0.005212333833734527;0.7244534597089262
51.311532;1.0351247610026333;0.8330934490276449;0.8047188091196222;-0.021841686805696318;-0.021100402915879553;1.035024015121464;9.999080159505452;0.833381060108303;-0.005993942849118193;-0.00599401667422336;0.7247113044435721;0.005212340594771415;0.724455068560657
51.321532;1.0351262616863;0.8330919069313474;0.8047217779051715;-0.02184168692959617;-0.021100403718426964;1.0350245710730088;9.999081236465887;0.8333819543446987;-0.005993942482890151;-0.005994015986522132;0.7247110171955617;0.005212347332408461;0.7244568158198844
51.331532;1.035127756432507;0.8330905131975435;0.8047248102942479;-0.021841687061415496;-0.021100404535391807;1.0350250924431366;9.999083084773893;0.8333828925009616;-0.005993942141880621;-0.005994015293282875;0.7247106930075764;0.005212354018117157;0.7244587035927437
51.341532;1.0351292319758765;0.8330892618235203;0.8047279025254354;-0.021841687201179922;-0.02110040536451084;1.0350255785232958;9.99908571704675;0.833383879278019;-0.005993941825403679;-0.005994014597940869;0.7247103271679437;0.005212360613050018;0.7244607305997327
51.351532;1.035130674204186;0.8330881463993774;0.8047310526646004;-0.021841687348980485;-0.021100406203337065;1.0350260281161514;9.999089122326433;0.8333849199719767;-0.005993941533789328;-0.005994013903635472;0.7247099169584036;0.005212367071007313;0.724462893574839
51.361532;1.0351320680223148;0.8330871599806478;0.804734260355949;-0.02184168750513579;-0.021100407049084967;1.0350264377886307;9.99909326575009;0.8333860198716175;-0.005993941267850435;-0.005994013212989828;0.7247094610721881;0.0052123733368664976;0.7244651886361166
51.371532;1.0351333980282673;0.8330862961902552;0.8047375260916177;-0.02184168767009903;-0.02110040789847776;1.0350268009982413;9.999098105157039;0.8333871823038805;-0.005993941028247679;-0.005994012528440027;0.7247089588510962;0.005212379346273945;0.7244676116593777
51.381532;1.035134649868123;0.8330855503781559;0.804740850166097;-0.021841687844263262;-0.021100408747788384;1.035027109624639;9.999103605857151;0.8333884077916818;-0.005993940815733473;-0.005994011852625943;0.7247084098202753;0.005212385035010005;0.7244701583346355
51.391532;1.0351358107944253;0.8330849189232848;0.8047442317689288;-0.021841688027903695;-0.021100409593017122;1.0350273555223362;9.999109734721422;0.833389695038035;-0.005993940631561013;-0.0059940111884010825;0.7247078139806237;0.005212390352492425;0.7244728247267146
51.401532;1.0351368691268457;0.8330843982620227;0.8047476684175812;-0.021841688221290345;-0.02110041043014831;1.0350275308925818;9.999116445273584;0.8333910417245126;-0.005993940477006655;-0.005994010538638947;0.7247071724466189;0.005212395268091322;0.7244756072311744
51.411532;1.035137814311372;0.8330839853126759;0.8047511565938811;-0.021841688424693313;-0.0211004112552746;1.03502762929182;9.999123675394301;0.8333924450945622;-0.005993940352720693;-0.005994009905890135;0.7247064875693545;0.005212399766512529;0.7244785017854188
51.421532;1.0351386378021668;0.833083678034312;0.8047546931461663;-0.02184168863817967;-0.021100412064463822;1.0350276474598157;9.999131359833804;0.8333939028795637;-0.005993940258592361;-0.005994009291928507;0.7247057627275558;0.005212403842111802;0.724481503852979
51.431532;1.0351393334871035;0.8330834757722402;0.8047582753859139;-0.021841688861422286;-0.02110041285394572;1.0350275858935534;9.999139444727039;0.833395414050486;-0.005993940193917706;-0.005994008697703019;0.7247050027704621;0.005212407500919387;0.7244846088147697
51.441532;1.0351398986456646;0.8330833795499012;0.8047618997933996;-0.021841689093658204;-0.021100413620692402;1.0350274476893735;9.999147889417573;0.8333969792322973;-0.0059939401578284835;-0.0059940081238465;0.7247042147398493;0.005212410762869274;0.7244878121068379
51.451532;1.0351403350375352;0.8330833909221983;0.8047655617491865;-0.021841689333963264;-0.021100414362614298;1.0350272371907931;9.999156655614671;0.8333986007296964;-0.0059939401497083175;-0.0059940075708868595;0.7247034073762495;0.005212413655538526;0.7244911095025492
51.461532;1.0351406473877707;0.8330835100749568;0.8047692568758311;-0.021841689581638606;-0.02110041507817806;1.0350269595752368;9.999165701195675;0.8334002815334436;-0.005993940169142663;-0.005994007038892963;0.7247025897025381;0.005212416205087603;0.7244944972384311
51.471532;1.0351408407978553;0.8330837349912162;0.8047729820573356;-0.021841689836249033;-0.021100415766082316;1.035026621236163;9.999174983083412;0.8334020229911726;-0.005993940215641304;-0.005994006527487068;0.7247017707615618;0.005212418428043727;0.7244979716320292
51.481532;1.0351409194832402;0.8330840610550166;0.8047767350860939;-0.02184169009743101;-0.021100416425353027;1.035026230496516;9.999184461091083;0.8334038233374256;-0.005993940288539072;-0.005994006036530947;0.7247009605217718;0.005212420319623833;0.7245015281923806
51.491532;1.0351408856061948;0.8330844808977627;0.8047805137190235;-0.021841690364856926;-0.021100417055347636;1.0350257981160962;9.999194105841623;0.8334056795208019;-0.00599394038690724;-0.005994005566863435;0.7247001697449091;0.005212421847141637;0.7245051606338763
51.501532;1.035140738579152;0.8330849854122316;0.8047843152286087;-0.021841690638301835;-0.021100417655495255;1.0350253361817043;9.999203905360474;0.8334075903360812;-0.005993940509389894;-0.005994005120505242;0.7246994085868332;0.005212422961974718;0.7245088607006965
51.511532;1.0351404767219765;0.8330855650523176;0.8047881361679239;-0.02184169091758099;-0.021100418225320806;1.0350248552003247;9.999213855283715;0.8334095571781825;-0.00599394065444223;-0.00599400470000933;0.7246986855398229;0.00521242362356615;0.724512618898393
51.521532;1.0351400998167348;0.8330862102564892;0.8047919718281034;-0.021841691202417968;-0.02110041876462522;1.0350243624484556;9.99922394701934;0.8334115824697063;-0.005993940820946963;-0.005994004307577213;0.7246980076520311;0.005212423819057531;0.7245164255583315
51.531532;1.0351396097978587;0.83308691181413;0.8047958162280004;-0.02184169149238142;-0.021100419273495027;1.0350238629450725;9.999234177633;0.8334136685892878;-0.005993941008581578;-0.005994003944899109;0.7246973816870834;0.005212423570072107;0.7245202714504587
51.541532;1.0351390095002415;0.8330876619323847;0.8047996626658444;-0.021841691786716955;-0.02110041975235244;1.0350233601502663;9.999244567198776;0.8334158185187729;-0.005993941217805162;-0.005994003613307571;0.7246968147348223;0.005212422921966314;0.7245241468039685
51.551532;1.0351383015056421;0.8330884545675434;0.8048035039075211;-0.021841692084040333;-0.02110042020185754;1.0350228557230972;9.999255158453147;0.8334180368723983;-0.005993941449554874;-0.005994003313604093;0.7246963135988213;0.005212421923971075;0.7245280397801921
51.561532;1.0351374882065512;0.8330892840645957;0.8048073324788957;-0.02184169238215524;-0.021100420622579778;1.035022350581001;9.999266005856065;0.8334203302398148;-0.005993941704700181;-0.005994003046033359;0.724695883835629;0.005212420619987403;0.7245319369331943
51.571532;1.0351365723121897;0.8330901438816917;0.8048111412083583;-0.021841692678147534;-0.02110042101489413;1.0350218463750516;9.999277167851696;0.8334227062472763;-0.005993941983652007;-0.005994002810566982;0.7246955293258781;0.005212419051126558;0.7245358250406732
51.581532;1.0351355566760476;0.8330910268004316;0.8048149231673717;-0.021841692968721294;-0.021100421379271025;1.0350213456159922;9.999288700483786;0.8334251712719839;-0.005993942286346177;-0.005994002607077115;0.7246952525185741;0.005212417259216185;0.7245396922565506
51.591532;1.0351344434514216;0.8330919254134921;0.8048186715732526;-0.021841693250765508;-0.021100421716647978;1.0350208510352892;9.999300656333425;0.8334277296210617;-0.005993942612348261;-0.005994002435530264;0.7246950549013067;0.005212415287333975;0.7245435281584065
51.601532;1.0351332338662351;0.833092831844421;0.8048223801733647;-0.021841693521911842;-0.021100422028385326;1.0350203645451013;9.999313093853726;0.8334303851395479;-0.005993942960805941;-0.005994002296224466;0.7246949375325703;0.005212413176797388;0.7245473231697881
51.611532;1.035131928938586;0.8330937373811823;0.8048260431956524;-0.021841693780466846;-0.02110042231577831;1.035019886133782;9.999326088996002;0.8334331413222715;-0.005993943330194752;-0.0059940021896426965;0.7246949014886811;0.00521241096317906;0.7245510686348408
51.621532;1.0351305303157878;0.8330946326399915;0.8048296551060102;-0.021841694025001135;-0.021100422579768737;1.035019413527579;9.999339740101595;0.833435998863141;-0.005993943718077358;-0.005994002116194115;0.7246949476622628;0.005212408672674818;0.724554757489643
51.631532;1.0351290409057698;0.8330955084036203;0.8048332111598777;-0.021841694254315234;-0.021100422821157493;1.0350189430379284;9.999354162049821;0.833438954144545;-0.005993944121385746;-0.005994002076427362;0.7246950761313548;0.005212406322504862;0.7245583841403186
51.641532;1.0351274648520459;0.8330963564151761;0.8048367080179375;-0.021841694467297845;-0.021100423040803867;1.0350184713637707;9.999369473738826;0.8334420002666171;-0.005993944537157066;-0.005994002071277779;0.7246952854872027;0.005212403927738842;0.7245619441613528
51.651532;1.035125806549003;0.8330971689975893;0.80484014369502;-0.021841694662406097;-0.021100423239576647;1.0350179967256599;9.999385789915454;0.8334451292110178;-0.005993944962854131;-0.005994002101690616;0.7246955717083042;0.005212401506622097;0.7245654346820557
51.661532;1.0351240692838806;0.8330979384927627;0.804843517496127;-0.021841694837743838;-0.021100423418263493;1.0350175184786545;9.99940321769369;0.8334483336080998;-0.005993945396054624;-0.005994002168114391;0.7246959275298946;0.005212399083272042;0.7245688547301594
51.671532;1.0351222548747865;0.8330986581670702;0.8048468300965064;-0.021841694992000147;-0.021100423577456052;1.0350170366020843;9.999421849278647;0.8334516076571525;-0.005993945834209598;-0.005994002270546819;0.7246963437695414;0.005212396688020079;0.7245722047978717
51.681532;1.035120364536132;0.8330993237744381;0.8048500832082446;-0.02184169512514425;-0.02110042371762945;1.0350165520548107;9.999441751790094;0.833454947540746;-0.005993946274730729;-0.005994002408845964;0.7246968110436052;0.005212394350386195;0.7245754855598439
51.691532;1.0351183993024067;0.8330999339398139;0.804853278907192;-0.021841695238283453;-0.0211004238394173;1.0350160676024613;9.999462964321584;0.8334583513038476;-0.0059939467151065955;-0.005994002582933144;0.7246973205778432;0.005212392092802596;0.7245786968674786
51.701532;1.0351163595775292;0.8331004896740952;0.8048564191232755;-0.02184169533332987;-0.021100423943539066;1.0350155876155045;9.999485509971432;0.83346181769176;-0.005993947152909527;-0.005994002792972504;0.7246978650441329;0.005212389932215193;0.7245818380704226
51.711532;1.035114245038406;0.8331009948721239;0.8048595052166361;-0.02184169541279374;-0.02110042403065541;1.035015116037909;9.999509418151346;0.8334653448536191;-0.005993947585667155;-0.0059940030394806006;0.7246984390279012;0.005212387882793262;0.7245849087470174
51.721532;1.0351120552095863;0.8331014575638562;0.8048625371374543;-0.02184169547948009;-0.02110042410164309;1.0350146549876291;9.999534739605837;0.8334689303954845;-0.005993948010791693;-0.005994003323251726;0.7246990394573054;0.005212385954839378;0.7245879086843353
51.731532;1.035109790192049;0.8331018896999269;0.8048655125584545;-0.021841695536204103;-0.021100424157766005;1.0350142056739922;9.999561540307385;0.8334725723649267;-0.005993948425886279;-0.005994003645239819;0.7246996668746217;0.005212384148138507;0.7245908371877513
51.741532;1.0351074520626506;0.8331023046545677;0.8048684270806072;-0.02184169558544783;-0.021100424200455627;1.0350137696898802;9.999589877732882;0.833476270101154;-0.0059939488292885664;-0.005994004006481962;0.7247003252523218;0.005212382443358125;0.7245936925289117
51.751532;1.0351050468300886;0.833102714390375;0.8048712754025314;-0.021841695629064736;-0.02110042423108162;1.035013349590164;9.99961977694536;0.8334800244697176;-0.005993949220504342;-0.005994004407849672;0.7247010190411854;0.005212380804375172;0.7245964723896606
51.761532;1.035102584770883;0.8331031289595588;0.8048740522261744;-0.021841695668598896;-0.021100424250891973;1.0350129489468844;9.999651230288833;0.8334838372134187;-0.00599394960017101;-0.0059940048497035036;0.7247017501271008;0.005212379193845945;0.7245991746850942
51.771532;1.035100078831478;0.8331035580071617;0.8048767524027701;-0.02184169570594923;-0.021100424261049914;1.0350125710687526;9.99968422082094;0.8334877098352192;-0.005993949969544323;-0.005994005331815798;0.7247025174127262;0.005212377590566666;0.724601797186614
51.781532;1.0350975430459366;0.8331040116607954;0.8048793709198214;-0.02184169574350113;-0.021100424262818423;1.0350122171150133;9.999718736311317;0.833491642453823;-0.005993950330103968;-0.005994005853513377;0.7247033184871593;0.00521237599617523;0.7246043362380232
51.791532;1.03509499189633;0.8331045002924683;0.8048819033056749;-0.021841695783665665;-0.021100424257945033;1.0350118856299264;9.999754762710978;0.8334956330002933;-0.00599395068344892;-0.005994006413822031;0.7247041511457156;0.005212374426445326;0.7246067864934169
51.801532;1.0350924410317213;0.8331050344825245;0.8048843458903491;-0.021841695828453817;-0.02110042424890186;1.035011572863678;9.999792272637565;0.8334996780637136;-0.005993951031265982;-0.0059940070116473575;0.7247050139536539;0.005212372901586785;0.7246091423409905
51.811532;1.0350899083037817;0.8331056251201419;0.8048866950942719;-0.021841695879203028;-0.02110042423863684;1.0350112726400307;9.999831216831472;0.8335037746698419;-0.0059939513754365;-0.00599400764591428;0.7247059060035352;0.00521237144519058;0.7246113996160309
51.821532;1.0350874121868543;0.833106282452591;0.8048889466107195;-0.021841695936375603;-0.02110042423018357;1.0350109767144224;9.99987153185747;0.8335079203580955;-0.005993951718292486;-0.005994008315496761;0.7247068260038246;0.005212370080661522;0.7246135562883039
51.831532;1.035084968867426;0.8331070147053096;0.8048910956982924;-0.021841695999864488;-0.02110042422650592;1.0350106758140727;9.99991316037195;0.8335121120234439;-0.005993952062708758;-0.005994009019081464;0.7247077711961374;0.005212368825447273;0.7246156121658215
51.841532;1.03508259248386;0.8331078279387703;0.8048931379352996;-0.021841696069666013;-0.02110042423028468;1.0350103606780532;9.999956053438378;0.8335163451675786;-0.0059939524118699985;-0.005994009755160735;0.7247087369794378;0.005212367691016513;0.7246175681238048
51.851532;1.0350802973713848;0.8331087267839257;0.8048950694105799;-0.021841696146162055;-0.021100424243583667;1.035010022974469;10.000000154983027;0.8335206135137738;-0.005993952769222136;-0.005994010522073893;0.7247097177713676;0.00521236668335534;0.7246194252906263
51.861532;1.0350780983174999;0.8331097147351915;0.8048968867116497;-0.021841696230132646;-0.021100424267775596;1.0350096553198933;10.000045397709401;0.8335249092881875;-0.0059939531387750745;-0.0059940113181226875;0.724710708173423;0.005212365800956698;0.7246211847315545
51.871532;1.0350760095890106;0.833110793890322;0.8048985876333209;-0.021841696322889497;-0.021100424303728094;1.0350092504270765;10.000091719568426;0.8335292247546335;-0.0059939535250405395;-0.005994012141846209;0.724711703478981;0.005212365031991871;0.7246228478679887
51.881532;1.0350740452645053;0.8331119652284029;0.8049001720382863;-0.021841696426143427;-0.02110042435212423;1.035008800773212;10.000139080386754;0.8335335537590407;-0.00599395393255262;-0.005994012992097841;0.7247126994803981;0.005212364352475393;0.724624416840438
51.891532;1.0350722202542622;0.833113229656751;0.804901641600552;-0.02184169654144443;-0.021100424413805805;1.0350082985041036;10.000187457149275;0.8335378912229604;-0.005993954365571276;-0.005994013867757946;0.7247136919183607;0.005212363727688708;0.7246258942000646
51.901532;1.0350705501788973;0.8331145884852144;0.8049029995055837;-0.021841696669743848;-0.02110042448992628;1.0350077347369286;10.000236823276731;0.8335422313281973;-0.005993954827874395;-0.005994014767459713;0.7247146766997538;0.0052123631128366855;0.7246272821209387
51.911532;1.0350690502820883;0.8331160431950233;0.8049042507962267;-0.02184169681146621;-0.021100424581865156;1.0350071000815344;10.000287130523162;0.8335465666086359;-0.005993955322592036;-0.005994015689505135;0.7247156507834274;0.005212362453703328;0.7246285816275893
51.921532;1.035067734555893;0.8331175952955577;0.8049054013921625;-0.02184169696702714;-0.021100424690645398;1.0350063870425457;10.000338302439939;0.8335508881358796;-0.005993955852361195;-0.005994016631936459;0.7247166119722034;0.005212361693871374;0.7246297924394285
51.931532;1.03506661532319;0.8331192460720711;0.8049064561556473;-0.021841697137270584;-0.021100424816074177;1.0350055916954781;10.000390240261193;0.8335551863336338;-0.005993956419501912;-0.0059940175928109955;0.7247175571516574;0.005212360783211205;0.7246309130873547
51.941532;1.035065702934742;0.8331209958485907;0.8049074186759296;-0.021841697323411326;-0.021100424956574722;1.0350047135822231;10.000442835452029;0.8335594520311499;-0.005993957026139592;-0.005994018570476663;0.7247184806257417;0.005212359682387267;0.7246319410051394
51.951532;1.0350650050913162;0.833122843196054;0.804908292324778;-0.02184169752658038;-0.021100425109623188;1.035003754910015;10.00049598243596;0.8335636765128278;-0.005993957674515617;-0.00599401956353162;0.7247193745273889;0.005212358365417555;0.7246328727105246
51.961532;1.0350645258931108;0.8331247853449496;0.8049090804161043;-0.021841697747230975;-0.021100425272147456;1.0350027200654293;10.000549590505841;0.8335678505958333;-0.005993958367116436;-0.0059940205705507075;0.724720230997227;0.005212356816315082;0.7246337040651745
51.971532;1.0350642656830369;0.8331268198515637;0.8049097862161602;-0.02184169798505464;-0.021100425441056007;1.035001615547168;10.000603589396803;0.8335719643888212;-0.005993959106337781;-0.005994021589871181;0.7247210437663136;0.005212355023001109;0.7246344312009474
51.981532;1.0350642217678185;0.8331289455773057;0.8049104138087299;-0.021841698239550504;-0.02110042561399155;1.0350004493200424;10.000657926603042;0.8335760081098864;-0.005993959893860394;-0.005994022619531326;0.7247218077881185;0.005212352976902767;0.7246350518515776
51.991532;1.0350643893568807;0.8331311618232868;0.8049109680617957;-0.021841698510334198;-0.02110042578978901;1.0349992294393182;10.000712567233656;0.8335799729044702;-0.005993960730274599;-0.005994023657549574;0.7247225181955911;0.0052123506713965895;0.7246355661219577
52.001532;1.035064762409064;0.8331334666653474;0.8049114536192254;-0.021841698796937013;-0.021100425968394558;1.0349979631100448;10.000767491892658;0.8335838512154766;-0.005993961615387695;-0.00599402470253518;0.724723170520176;0.005212348095850305;0.724635976592605
52.011532;1.035065333754154;0.8331358561640624;0.804911874761449;-0.021841699098513415;-0.021100426150706314;1.0349966571375866;10.000822684106003;0.8335876366179339;-0.00599396254861328;-0.005994025753948282;0.724723761730856;0.005212345236051266;0.7246362877550654
52.021532;1.035066095213245;0.8331383247877479;0.8049122356833653;-0.021841699413737762;-0.021100426338375597;1.034995318827978;10.000878127657108;0.8335913229870086;-0.005993963528843028;-0.0059940268116895744;0.724724290504877;0.0052123420836595906;0.7246365048665727
52.031532;1.0350670385021459;0.8331408664272261;0.804912540308327;-0.021841699741006224;-0.021100426533284276;1.0349939554348582;10.000933820013756;0.8335949040012898;-0.0059939645542295365;-0.005994027875520591;0.7247247568373336;0.005212338643549938;0.724636632984821
52.041532;1.0350681550505385;0.8331434752812323;0.8049127924224012;-0.021841700078541873;-0.02110042673714497;1.0349925733876433;10.000989776155208;0.833598373406075;-0.005993965622291898;-0.005994028944821324;0.7247251613800176;0.005212334932462831;0.7246366766827049
52.051532;1.0350694343383422;0.8331461457056607;0.8049129960929944;-0.021841700424414103;-0.021100426951411427;1.0349911794500357;10.001046019402445;0.8336017250896496;-0.005993966730256385;-0.005994030018622221;0.7247255038008398;0.005212330973452359;0.7246366400688962
52.061532;1.035070863385494;0.8331488714215057;0.8049131558223571;-0.021841700776891633;-0.02110042717705269;1.0349897815970706;10.001102575832448;0.8336049530685866;-0.005993967875372544;-0.0059940310956478;0.7247257812725536;0.005212326788331818;0.7246365265728028
52.071532;1.0350724286087356;0.8331516451912145;0.8049132769611765;-0.021841701134783086;-0.021100427414213113;1.0349883872196965;10.001159473407204;0.8336080515809451;-0.00599396905486435;-0.005994032174520041;0.7247259894333281;0.005212322393136526;0.7246363383502121
52.081532;1.0350741180783294;0.8331544587754193;0.8049133655036255;-0.021841701497298905;-0.02110042766213185;1.0349870015840232;10.00121674012543;0.8336110146790054;-0.005993970265711957;-0.0059940332540882706;0.7247261247292265;0.0052123178026746006;0.7246360754943852
52.091532;1.0350759219094068;0.8331573029006468;0.8049134264649683;-0.02184170186375374;-0.0211004279194414;1.0349856288582324;10.001274398210157;0.833613836001866;-0.005993971504848542;-0.005994034333444889;0.7247261854426316;0.0052123130341662745;0.7246357356087186
52.101532;1.0350778316427713;0.8331601673066815;0.804913462758363;-0.021841702233495453;-0.02110042818467728;1.0349842727302487;10.001332459162434;0.8336165095400957;-0.00599397276976142;-0.005994035411622345;0.7247261714331069;0.005212308104154897;0.724635314451541
52.111532;1.0350798401846126;0.8331630410832066;0.8049134755451749;-0.02184170260594478;-0.021100428456631015;1.0349829354199112;10.001390927485316;0.8336190301181045;-0.005993974058681275;-0.005994036487432685;0.724726083751954;0.005212303026353624;0.7246348073556608
52.121532;1.0350819415848271;0.8331659137838254;0.8049134649456859;-0.021841702980431706;-0.021100428734131475;1.0349816173607196;10.001449806467745;0.8336213924956719;-0.005993975369989722;-0.005994037559588024;0.7247259242945737;0.005212297811579238;0.7246342101133417
52.131532;1.035084130312108;0.8331687764348813;0.8049134301813536;-0.021841703355777432;-0.02110042901548163;1.0349803180537456;10.001509102063444;0.8336235901832193;-0.005993976701705447;-0.005994038626953763;0.7247256952005937;0.005212292470869245;0.7246335188054382
52.141532;1.0350864006682494;0.8331716214471401;0.8049133696495563;-0.021841703729919764;-0.021100429298360653;1.0349790377459187;10.001568827364796;0.8336256150069693;-0.005993978051636392;-0.005994039688770542;0.7247253976780406;0.005212287025730497;0.7246327297147557
52.151532;1.0350887464980008;0.8331744423600976;0.8049132819946715;-0.02184170409995889;-0.021100429580163144;1.0349777790942092;10.00162900118047;0.8336274573537369;-0.005993979417814953;-0.005994040744510405;0.7247250309116396;0.005212281514758371;0.7246318403662116
52.161532;1.035091161204272;0.8331772339824512;0.8049131676644741;-0.021841704462656986;-0.021100429858181426;1.0349765466045435;10.001689642152586;0.8336291071899167;-0.0059939807987657795;-0.005994041793412814;0.7247245924992509;0.0052122759830277934;0.7246308507895772
52.171532;1.0350936378627988;0.8331799923336175;0.804913029620291;-0.02184170481501562;-0.02110043012967108;1.034975343922817;10.001750765733679;0.8336305556659241;-0.005993982193261554;-0.0059940428341936905;0.7247240803008289;0.005212270466935343;0.724629763863823
52.181532;1.0350961693761465;0.8331827145310784;0.804912872235619;-0.021841705154794885;-0.021100430392041278;1.0349741720664642;10.001812379887616;0.8336317969982985;-0.005993983599724233;-0.005994043865171171;0.724723494270309;0.005212264994087545;0.7246285852616368
52.191532;1.03509874898382;0.8331853994242523;0.8049126991104533;-0.02184170548084431;-0.0211004306429923;1.0349730303254916;10.001874477803883;0.8336328299065459;-0.0059939850160531695;-0.005994044884802835;0.724722837091595;0.00521225958862618;0.7246273233779755
52.201532;1.035101370723779;0.8331880480869952;0.8049125126601765;-0.02184170579266166;-0.02110043088031486;1.0349719178637309;10.001937032526458;0.8336336569876244;-0.005993986439856722;-0.0059940458923662746;0.7247221131976486;0.005212254264875798;0.7246259882758159
52.211532;1.035104029374302;0.8331906620679422;0.8049123159361969;-0.02184170608957472;-0.021100431101657265;1.0349708338322943;10.001999996363242;0.833634282243469;-0.005993987868341942;-0.005994046888127052;0.7247213270527105;0.005212249014972062;0.7246245899808577
52.221532;1.0351067208451232;0.8331932407047432;0.8049121133731071;-0.02184170637088686;-0.021100431304797624;1.0349697774411484;10.002063310314455;0.8336347090688698;-0.005993989298109703;-0.005994047872671256;0.724720482385326;0.005212243804447828;0.7246231379356117
52.231532;1.0351094431161223;0.8331957806891644;0.8049119095449748;-0.021841706636736735;-0.021100431488090328;1.0349687493562452;10.002126912976765;0.8336349401753881;-0.0059939907254504664;-0.005994048846065921;0.7247195829233698;0.005212238579021289;0.7246216414043251
52.241532;1.0351121960648522;0.8331982770468549;0.8049117085140164;-0.021841706888304176;-0.021100431650454093;1.03496775217019;10.002190731400805;0.8336349785316927;-0.005993992146740366;-0.0059940498077763445;0.7247186328344332;0.00521223327641654;0.7246201095612599
52.251532;1.0351149805551896;0.8332007229920295;0.8049115136726869;-0.02184170712727151;-0.021100431791008793;1.0349667889402172;10.002254672393864;0.8336348277647624;-0.005993993558531666;-0.00599405075730682;0.7247176357916559;0.005212227838033814;0.7246185512546535
52.261532;1.0351177982581354;0.8332031092098476;0.8049113268366953;-0.021841707355114655;-0.021100431908735798;1.0349658618800517;10.002318632662037;0.8336344924297008;-0.005993994957527294;-0.005994051694797852;0.724716594406636;0.005212222216996992;0.7246169745570759
52.271532;1.035120651542011;0.8332054241304486;0.8049111482555468;-0.021841707572515568;-0.021100432002510813;1.0349649721696033;10.002382512915808;0.8336339787336307;-0.005993996340543803;-0.005994052621156258;0.7247155110353689;0.005212216376082243;0.7246153861187284
52.281532;1.0351235432540846;0.8332076550736266;0.8049109781951181;-0.02184170777922775;-0.021100432071532543;1.034964120633009;10.002446224507851;0.8336332948803981;-0.005993997704503619;-0.005994053537759685;0.7247143887337789;0.005212210278180922;0.72461379107117
52.291532;1.0351264771935398;0.83320978955875;0.8049108186429484;-0.02184170797429092;-0.02110043211555694;1.0349633088573142;10.002509688023444;0.8336324500693679;-0.005993999046557909;-0.005994054445844703;0.7247132313833136;0.005212203883081386;0.7246121941998672
52.301532;1.0351294580607293;0.8332118162334939;0.804910673435955;-0.02184170815622125;-0.021100432134616407;1.0349625392495898;10.002572826686649;0.8336314526024629;-0.00599400036422034;-0.005994055345871561;0.7247120434721308;0.00521219715368709;0.7246106009322604
52.311532;1.0351324900489831;0.8332137251859919;0.804910545939746;-0.021841708323289362;-0.02110043212874159;1.0349618137491217;10.00263556140377;0.8336303089847751;-0.005994001655345766;-0.005994056237286698;0.7247108296631828;0.005212190063416711;0.7246090162795091
52.321532;1.0351355758667884;0.8332155078627982;0.8049104363833832;-0.0218417084739543;-0.021100432098135977;1.0349611332161086;10.002697810207529;0.8336290240897751;-0.005994002917970572;-0.0059940571189378;0.7247095937903968;0.0052121826023993545;0.7246074435561635
52.331532;1.0351387168559683;0.8332171569469305;0.8049103416980393;-0.02184170860733894;-0.021100432043348098;1.034960498306337;10.002759488275803;0.8336276012925884;-0.0059940041503502295;-0.0059940579899975125;0.7247083386350387;0.0052121747805588215;0.7246058847266379
52.341532;1.0351419127773267;0.8332186665822201;0.8049102572310107;-0.021841708723646054;-0.021100431964810665;1.0349599104644487;10.002820502195341;0.8336260433417836;-0.005994005351393759;-0.005994058850564149;0.7247070668399156;0.005212166622344599;0.7246043409339662
52.351532;1.0351451614720881;0.8332200328132746;0.8049101779872271;-0.021841708824195148;-0.021100431862188938;1.0349593722367054;10.002880745701662;0.8336243538437832;-0.005994006520834844;-0.005994059701395421;0.7247057811474507;0.005212158156514006;0.7246028124602086
52.361532;1.0351484596787766;0.833221253562899;0.8049100993710604;-0.021841708910894687;-0.021100431734426047;1.0349588873593587;10.002940109202337;0.8336225378118117;-0.005994007658782362;-0.0059940605434665156;0.7247044840896287;0.005212149408542423;0.7246012986777454
52.371532;1.0351518043365835;0.833222328341837;0.8049100179819765;-0.021841708985598115;-0.021100431580555405;1.0349584606074902;10.002998498505258;0.8336206010878323;-0.005994008765314752;-0.005994061377797594;0.7247031782613407;0.005212140400526172;0.7245997982279085
52.381532;1.035155192965406;0.8332232587749506;0.8049099315606132;-0.021841709049986016;-0.021100431400468724;1.034958096929988;10.003055848430042;0.8336185495006059;-0.005994009840522812;-0.005994062205221035;0.7247018665891045;0.005212131157925535;0.7245983095364806
52.391532;1.035158622889164;0.8332240492297742;0.8049098380847836;-0.021841709106114927;-0.02110043119506192;1.0349578005949482;10.003112119179354;0.8336163890748437;-0.005994010884731394;-0.005994063026102573;0.7247005519793515;0.005212121713761924;0.7245968309098979
