time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.401532;1.035162089864931;0.8332247058100596;0.8049097354737816;-0.02184170915701487;-0.021100430966033912;1.0349575757137426;10.003167281742307;0.83361412692429;-0.005994011898498995;-0.005994063840297738;0.7246992365577246;0.005212112104072742;0.7245953597998344
52.411532;1.035165587240616;0.8332252343046099;0.8049096223701139;-0.02184170920641485;-0.02110043071570118;1.0349574275877693;10.003221309820058;0.8336117708611214;-0.005994012882402094;-0.005994064647391719;0.7246979210702218;0.005212102358703161;0.7245938926880995
52.421532;1.0351691068457478;0.8332256387158651;0.8049094986635763;-0.021841709257545035;-0.02110043044684314;1.0349573626835673;10.003274174578939;0.8336093284550024;-0.00599401383699564;-0.005994065446998241;0.7246966052882824;0.00521209249444261;0.7245924262181449
52.431532;1.0351726408002568;0.8332259214062442;0.804909364742508;-0.021841709312051268;-0.02110043016255997;1.0349573872994065;10.00332583790491;0.8336068073947684;-0.005994014762940003;-0.005994066238841532;0.7246952889107781;0.005212082514974547;0.7245909578828233
52.441532;1.0351761823887944;0.8332260847564386;0.804909219881033;-0.021841709369850568;-0.021100429866132187;1.034957506998541;10.003376255732807;0.8336042164955743;-0.005994015660925238;-0.005994067022663025;0.7246939714435827;0.005212072415669709;0.7245894857403775
52.451532;1.03517972615159;0.8332261321626523;0.8049090609291326;-0.02184170942972376;-0.02110042956088354;1.0349577265875634;10.003425384490546;0.8336015656586547;-0.005994016531472133;-0.005994067798094906;0.7246926510442275;0.005212062185043656;0.7245880084756241
52.461532;1.0351832678151223;0.8332260670126227;0.8049088827892358;-0.021841709490104277;-0.02110042925010891;1.034958049464954;10.003473181714885;0.8335988647179937;-0.005994017374821365;-0.0059940685645095155;0.7246913236675675;0.005212051801541928;0.7245865259572452
52.471532;1.0351868032786544;0.8332258915212244;0.8049086806836783;-0.021841709549811163;-0.021100428937072795;1.0349584769556317;10.003519606534281;0.833596123175516;-0.005994018190735818;-0.005994069320888019;0.7246899835809585;0.005212041234206748;0.7245850395652785
52.481532;1.035190326959116;0.8332256075930334;0.8049084516287476;-0.021841709608316946;-0.021100428624943494;1.034959007904742;10.003564611469326;0.833593351091613;-0.005994018978305606;-0.005994070065625499;0.7246886246477223;0.0052120304501954776;0.7245835520575914
52.491532;1.035193831446319;0.8332252188052769;0.804908193258793;-0.02184170966527017;-0.021100428316519912;1.0349596380249688;10.003608129357858;0.8335905589936846;-0.0059940197361433665;-0.00599407079640283;0.724687240962015;0.005212019424588134;0.724582067242804
52.501532;1.0351973080797652;0.8332247312344;0.8049079019135253;-0.021841709719942676;-0.02110042801390589;1.0349603597590782;10.003650080711607;0.8335877569821072;-0.005994020462850812;-0.005994071510542647;0.7246858273520786;0.005212008146917531;0.7245805900886588
52.511532;1.035200747101052;0.8332241528507741;0.8049075729611831;-0.021841709771327666;-0.021100427718361306;1.0349611638094114;10.00369039375899;0.8335849545181898;-0.005994021157298909;-0.005994072205541569;0.7246843803914523;0.005211996621157188;0.7245791272918471
52.521532;1.035204138603648;0.8332234923766837;0.8049072028504074;-0.021841709818536833;-0.021100427430325787;1.0349620406987585;10.003729014158951;0.8335821603938806;-0.005994021818522641;-0.005994072879076493;0.7246828985208612;0.005211984860003054;0.7245776874508947
52.531532;1.0352074744129793;0.8332227578620032;0.804906790221968;-0.02184170986079348;-0.021100427149547216;1.0349629802294575;10.00376590886768;0.8335793820378986;-0.005994022445300992;-0.00599407352865743;0.7246813813329412;0.005211972874374501;0.7245762801962727
52.541532;1.0352107487443638;0.8332219556661358;0.8049063355117025;-0.02184170989707311;-0.021100426875345885;1.0349639711229253;10.00380106427234;0.8335766248318796;-0.005994023035901039;-0.0059940741516586555;0.7246798296105045;0.005211960663492592;0.7245749148596538
52.551532;1.0352139572773704;0.8332210908425541;0.8049058404822171;-0.02184170992598324;-0.021100426607256938;1.03496500257296;10.003834472269773;0.8335738926928122;-0.005994023588370046;-0.005994074745764027;0.7246782456725296;0.005211948217091661;0.724573600098614
52.561532;1.035217096919264;0.8332201682008334;0.8049053083718475;-0.0218417099460049;-0.021100426345793396;1.0349660647858205;10.003866124341693;0.833571189290206;-0.005994024101008013;-0.005994075309174923;0.7246766329417453;0.005211935531845223;0.7245723442756533
52.571532;1.0352201671349424;0.8332191926958832;0.8049047435398201;-0.02184170995562403;-0.021100426092356368;1.0349671475380633;10.00389602361235;0.8335685180836431;-0.005994024572635189;-0.005994075840429214;0.7246749949404763;0.005211922624919907;0.7245711551669233
52.581532;1.0352231705291242;0.8332181689980257;0.8049041505228542;-0.02184170995313035;-0.02110042584855586;1.0349682393860422;10.003924190280491;0.833565881475747;-0.005994025002616473;-0.005994076338321602;0.7246733343155747;0.005211909531030131;0.7245700394035718
52.591532;1.0352261114538361;0.8332171005839758;0.8049035341426352;-0.021841709936480564;-0.021100425616211584;1.0349693282369525;10.003950653688383;0.8335632807645967;-0.005994025390554319;-0.005994076802157883;0.7246716525536043;0.005211896291163563;0.7245690027710124
52.601532;1.0352289940274135;0.8332159892420772;0.8049029001997208;-0.0218417099037058;-0.02110042539788221;1.0349704017429169;10.0039754481;0.8335607174176176;-0.005994025735918279;-0.005994077232089265;0.7246699505885257;0.005211882942819699;0.7245680510294252
52.611532;1.035231821182846;0.8332148358844715;0.8049022551253883;-0.021841709853475208;-0.021100425196830155;1.0349714473509044;10.003998614404107;0.8335581948811881;-0.0059940260380441784;-0.005994077629090711;0.7246682293492773;0.005211869516480854;0.7245671907057841
52.621532;1.0352345949086368;0.8332136419450613;0.8049016050578455;-0.021841709785091337;-0.021100425016351523;1.0349724528600466;10.004020200356035;0.8335557192346352;-0.0059940262963857;-0.005994077994461667;0.7246664894944171;0.005211856039919104;0.7245664299145941
52.631532;1.0352373160406527;0.8332124099517045;0.8049009557719827;-0.021841709698118935;-0.021100424859062477;1.034973406410195;10.004040253724222;0.8335532975322728;-0.0059940265104815515;-0.005994078329415362;0.7246647312817648;0.0052118425400826725;0.7245657781081318
52.641532;1.0352399836349793;0.8332111430324669;0.8049003135822947;-0.021841709592215434;-0.02110042472661266;1.0349742950146035;10.004058816715572;0.8335509356208197;-0.00599402667957699;-0.005994078635143701;0.7246629554144843;0.005211829038226488;0.7245652441085867
52.651532;1.035242595778525;0.8332098440867414;0.8048996861508332;-0.021841709467287872;-0.021100424619911406;1.0349751038062323;10.004075935369087;0.8335486375900261;-0.005994026802563166;-0.005994078912808305;0.7246611636522953;0.005211815545984032;0.7245648349115985
52.661532;1.0352451515643033;0.8332085145392125;0.8048990823792775;-0.02184170932373689;-0.02110042453934301;1.034975817491659;10.004091665665861;0.8335464061453567;-0.005994026878492994;-0.005994079163107459;0.7246593580873619;0.00521180206417003;0.7245645563114971
52.671532;1.0352476525284704;0.8332071532762342;0.8048985110744672;-0.021841709162416217;-0.021100424484742315;1.0349764226095375;10.004106057591722;0.8335442430508397;-0.005994026907045963;-0.005994079385967761;0.7246575401769589;0.005211788583617581;0.724564413287442
52.681532;1.0352501018552187;0.8332057577617533;0.8048979791637157;-0.021841708984449655;-0.021100424455579414;1.0349769087513057;10.004119141071547;0.8335421496827987;-0.005994026888673403;-0.005994079580711949;0.7246557107203696;0.005211775088489136;0.7245644099234984
52.691532;1.0352525014908964;0.8332043262270405;0.804897490834175;-0.021841708791353807;-0.021100424451440322;1.0349772679911946;10.00413093405831;0.8335401272525123;-0.005994026824791434;-0.005994079746483251;0.7246538700259536;0.005211761560890335;0.724564549558304
52.701532;1.0352548504135166;0.8332028585429069;0.804897048039019;-0.02184170858524457;-0.0211004244724228;1.034977493371035;10.004141453453146;0.8335381763773446;-0.005994026717789283;-0.005994079882659474;0.7246520172351965;0.005211747985102342;0.7245648345429888
52.711532;1.0352571459811348;0.8332013562421076;0.804896652126775;-0.02184170836865929;-0.021100424519370744;1.0349775777759078;10.004150714070375;0.8335362964437729;-0.005994026570383849;-0.005994079988952844;0.7246501495990623;0.005211734348714854;0.7245652656421155
52.721532;1.0352593864425326;0.8331998221137318;0.8048963047564854;-0.021841708144160664;-0.021100424593936566;1.0349775137104005;10.00415872895735;0.8335344855455195;-0.005994026384875824;-0.005994080065161828;0.7246482633378416;0.005211720642216846;0.7245658418659532
52.731532;1.0352615717768492;0.833198259302797;0.804896006558777;-0.021841707914131182;-0.021100424698265507;1.0349772943135649;10.004165517610225;0.8335327407000296;-0.005994026163077912;-0.0059940801110189516;0.7246463556145644;0.005211706859984884;0.7245665609124069
52.741532;1.0352637022043663;0.833196670647727;0.8048957557258029;-0.02184170768089314;-0.021100424834536873;1.034976915250409;10.004171111169402;0.8335310579676137;-0.005994025906689003;-0.0059940801261362696;0.7246444251608704;0.005211693000814014;0.7245674195389818
52.751532;1.0352657762749213;0.8331950586711226;0.8048955483783932;-0.021841707446775115;-0.021100425004904756;1.0349763755285168;10.004175549639319;0.8335294332372497;-0.005994025617572369;-0.005994080109914742;0.7246424707926423;0.0052116790650944085;0.7245684137752513
52.761532;1.0352677908561605;0.833193426022744;0.8048953794702999;-0.02184170721380827;-0.02110042521175072;1.0349756766607296;10.004178880052896;0.8335278631957892;-0.0059940252978307506;-0.005994080061924434;0.7246404897558019;0.005211665053036398;0.7245695393741635
52.771532;1.0352697429615185;0.8331917757006456;0.8048952436275114;-0.021841706983573468;-0.02110042545769732;1.034974822555724;10.004181163617085;0.8335263456030642;-0.00599402494976994;-0.005994079982517426;0.7246384778293882;0.005211650969689156;0.724570791629892
52.781532;1.0352716304785667;0.8331901109056222;0.8048951363105088;-0.021841706757367973;-0.02110042574529472;1.034973820434576;10.004182484556456;0.8335248795503323;-0.005994024576047638;-0.005994079872739968;0.7246364306557265;0.005211636828378674;0.7245721643154122
52.791532;1.0352734503741792;0.8331884351259456;0.8048950548567335;-0.021841706536073105;-0.021100426076875643;1.0349726800680805;10.004182945933403;0.8335234654806234;-0.005994024180074424;-0.005994079733706334;0.724634344349009;0.005211622647709493;0.7245736494998387
52.801532;1.0352751973052612;0.8331867525175842;0.8048949987401752;-0.021841706319896702;-0.021100426454814598;1.0349714117160078;10.004182648898741;0.8335221042595375;-0.0059940237658908935;-0.005994079566328101;0.7246322154799594;0.005211608449559254;0.7245752391893978
52.811532;1.0352768651158464;0.83318506814707;0.8048949690312134;-0.02184170610836706;-0.021100426881530805;1.0349700251403333;10.004181673504537;0.833520796094548;-0.005994023337304637;-0.005994079371761632;0.7246300415044323;0.005211594255807192;0.7245769270710031
52.821532;1.0352784493284735;0.8331833881004231;0.8048949679721369;-0.02184170590018141;-0.021100427358775434;1.0349685290238226;10.004180086610363;0.8335195402838552;-0.005994022897423312;-0.0059940791519337185;0.7246278211140248;0.0052115800814358185;0.7245787087101657
52.831532;1.0352799480575345;0.8331817193829396;0.8048949989450269;-0.021841705692821633;-0.021100427886988033;1.0349669300870055;10.004177965895568;0.8335183358829644;-0.005994022449073718;-0.005994078909316036;0.7246255543805158;0.00521156593298305;0.7245805811176684
52.841532;1.035281361383027;0.8331800691004747;0.8048950661392155;-0.02184170548251618;-0.02110042846545239;1.0349652338309039;10.00417540113087;0.8335171822569369;-0.005994021995099521;-0.005994078646437395;0.7246232429839146;0.005211551816778471;0.7245825425166099
52.851532;1.0352826898957017;0.8331784428538564;0.8048951743399555;-0.021841705264942793;-0.021100429092854905;1.0349634468815445;10.004172474417686;0.8335160787331786;-0.005994021538066292;-0.005994078365866349;0.7246208897849657;0.00521153775293092;0.7245845916737961
52.861532;1.0352839329498826;0.8331768430437161;0.8048953291604211;-0.021841705036306128;-0.021100429767712633;1.0349615781616515;10.004169252385479;0.8335150243979235;-0.0059940210800374745;-0.005994078070260692;0.7246184983611118;0.00521152378498906;0.7245867271933575
52.871532;1.0352850877776736;0.833175268511352;0.8048955367014271;-0.021841704793913425;-0.0211004304885588;1.0349596384737292;10.004165796616615;0.8335140186909863;-0.005994020622641502;-0.00599407776220803;0.7246160740451499;0.005211509975232059;0.724588947887151
52.881532;1.0352861505294042;0.8331737162620181;0.8048958026702968;-0.021841704535907724;-0.021100431253786783;1.034957639785778;10.004162179251734;0.8335130613749878;-0.005994020167069082;-0.005994077444105467;0.7246136251665232;0.005211496391110929;0.72459125336888
52.891532;1.0352871188736408;0.8331721838732064;0.8048961320739486;-0.021841704260721295;-0.02110043206139051;1.0349555942061763;10.004158495276455;0.8335121512992167;-0.005994019713971448;-0.005994077118008611;0.7246111626175736;0.005211483094263908;0.7245936434241075
52.901532;1.0352879940310071;0.8331706706184423;0.80489652969873;-0.02184170396691137;-0.021100432909008295;1.0349535128924758;10.004154862784597;0.8335112859312136;-0.005994019263394476;-0.005994076785187781;0.7246086984125146;0.005211470132803748;0.7245961170033282
52.911532;1.035288780608391;0.8331691773666174;0.8048970006809215;-0.021841703653433932;-0.021100433794189057;1.0349514056284659;10.004151401926473;0.8335104624945399;-0.005994018814702771;-0.00599407644558122;0.7246062439247546;0.005211457540049371;0.7245986718218201
52.921532;1.0352894844624851;0.8331677064341496;0.8048975501321592;-0.0218417033198956;-0.021100434714631026;1.0349492808239136;10.004148206790974;0.8335096791749069;-0.005994018366657212;-0.005994076097816817;0.7246038081932432;0.00521144534341319;0.7246013040725022
52.931532;1.035290109797089;0.8331662611415024;0.8048981813213067;-0.02184170296643607;-0.021100435668206557;1.0349471447487584;10.004145342810913;0.8335089357023029;-0.005994017917877124;-0.005994075739921975;0.7246013973955008;0.0052114335725485916;0.7246040087242868
52.941532;1.0352906572249534;0.833164845337997;0.8048988937055372;-0.021841702593508157;-0.021100436652843276;1.0349450003979346;10.004142869189954;0.8335082331116705;-0.005994017467262731;-0.005994075370124551;0.7245990153028984;0.005211422261984462;0.7246067808977028
52.951532;1.035291123744529;0.8331634639813651;0.8048996828762436;-0.021841702201926688;-0.02110043766669995;1.0349428484146348;10.004140855739571;0.8335075727849469;-0.00599401701403213;-0.0059940749870132;0.7245966640152361;0.005211411455321968;0.7246096169226512
52.961532;1.035291504404192;0.8331621233875457;0.804900541675532;-0.021841701792879017;-0.021100438708432444;1.0349406890322128;10.004139380644961;0.833506956195509;-0.005994016557752333;-0.005994074588922972;0.7245943448783251;0.005211401205877122;0.7246125144529816
52.971532;1.0352917945015834;0.8331608303731524;0.8049014604958937;-0.021841701367533252;-0.021100439777030196;1.0349385218022258;10.004138523756664;0.8335063855964749;-0.005994016098535695;-0.005994074173447014;0.7245920589635987;0.005211391567598225;0.7246154724848551
52.981532;1.0352919898299187;0.8331595922420395;0.8049024279849598;-0.021841700926771578;-0.021100440871592702;1.0349363449218465;10.004138366281735;0.8335058645327476;-0.00599401563716491;-0.005994073737715282;0.7245898069677771;0.005211382589418022;0.7246184908899569
52.991532;1.0352920849611011;0.8331584172500053;0.8049034330699364;-0.02184170047135313;-0.021100441991355953;1.0349341567808596;10.004138983234318;0.8335053975402993;-0.005994015174985783;-0.005994073279106257;0.7245875887330648;0.0052113743248186975;0.7246215691579546
53.001532;1.0352920732155875;0.8331573133543573;0.8049044663099618;-0.021841700001873285;-0.021100443135413188;1.0349319578570002;10.004140429446096;0.8335049890091196;-0.005994014713572683;-0.005994072795850693;0.7245854025648043;0.005211366841506211;0.7246247058450842
53.011532;1.0352919486320549;0.8331566360674129;0.8049058573370146;-0.021842795205165317;-0.021101502806586722;1.0349297516408476;10.004142737625186;0.8335046420777507;-0.005994014254577857;-0.005994072287079652;0.7245832454254015;0.005211360212350345;0.7246278987296729
53.021532;1.0352917061109268;0.8331556895584477;0.804906922374301;-0.021842794707682647;-0.021101503993386048;1.0349275448615802;10.004145918859358;0.8335043585811535;-0.005994013799909859;-0.005994071752460179;0.724581113764776;0.005211354496436848;0.7246311444267625
53.031532;1.0352913398649513;0.8331548264915066;0.8049079908731582;-0.021842794195481616;-0.021101505197386884;1.034925346248453;10.004149951603823;0.8335041397492606;-0.005994013351668082;-0.005994071191866785;0.72457900369415;0.005211349728736233;0.7246344383825256
53.041532;1.0352908439840245;0.833154050877073;0.8049090545890222;-0.021842793667203965;-0.021101506415419757;1.034923163980005;10.004154777578599;0.833503986721392;-0.005994012911776732;-0.00599407060517577;0.724576910721584;0.005211345923443862;0.7246377758050546
53.051532;1.035290214524013;0.8331533675304684;0.8049101060332152;-0.021842793120861292;-0.021101507643782207;1.0349210036022336;10.004160318795288;0.8335039004549052;-0.005994012481874222;-0.005994069992172656;0.7245748293543359;0.005211343083129999;0.7246411516902819
53.061532;1.0352894498474754;0.8331527793554268;0.8049111390462977;-0.021842792554849375;-0.021101508878133737;1.0349188675429994;10.004166497196932;0.8335038810726079;-0.005994012063524873;-0.005994069352495902;0.7245727530059355;0.005211341202756106;0.7246445595241323
53.071532;1.0352885494976976;0.8331522850025894;0.8049121485978769;-0.021842791968905456;-0.021101510113471545;1.0349167556634358;10.0041732420832;0.8335039275252839;-0.005994011658383751;-0.005994068685804094;0.7245706750433707;0.005211340270526329;0.7246479908079341
53.081532;1.0352875133464932;0.8331518793844217;0.8049131297426879;-0.021842791364013393;-0.02110151134430975;1.0349146660000186;10.004180496351095;0.8335040384055543;-0.005994011268080979;-0.005994067992292573;0.7245685897808026;0.005211340275379413;0.724651436074848
53.091532;1.0352863414689049;0.8331515558880687;0.8049140771270533;-0.021842790741780527;-0.02110151256528186;1.0349125956029332;10.004188223785947;0.8335042129418502;-0.005994010893948842;-0.00599406727290718;0.7245664923860013;0.005211341213575117;0.7246548854286731
53.101532;1.0352850344416695;0.8331513078948874;0.8049149849746526;-0.021842790104292343;-0.021101513771504824;1.0349105412547435;10.004196396358884;0.8335044508541078;-0.005994010536996929;-0.005994066529061693;0.7245643787119551;0.005211343077914353;0.7246583280876578
53.111532;1.0352835933243614;0.8331511286092176;0.8049158470461776;-0.021842789454198108;-0.021101514958498793;1.034908499605492;10.004204963240772;0.8335047520138984;-0.005994010198141628;-0.005994065762383407;0.724562245417389;0.00521134583895768;0.7246617528530074
53.121532;1.0352820190248586;0.833151009716698;0.8049166573537303;-0.021842788794491162;-0.021101516122032128;1.0349064672719734;10.004213838492516;0.8335051167290339;-0.00599400987819277;-0.005994064974594417;0.724560090086719;0.005211349440882401;0.724665149603003
53.131532;1.0352803120439011;0.8331509406479685;0.8049174107963603;-0.021842788128233797;-0.02110151725792473;1.0349044416933717;10.004222916447432;0.8335055452047879;-0.005994009577556422;-0.0059940641674732596;0.7245579112550534;0.0052113538146920735;0.7246685101725553
53.141532;1.0352784740501157;0.8331509095226443;0.8049181026581332;-0.021842787458500934;-0.021101518362198368;1.034902421941171;10.004232089312113;0.8335060364505242;-0.005994009296128349;-0.005994063342991908;0.7245557082633453;0.005211358895362612;0.7246718284339552
53.151532;1.03527651040123;0.8331509045752629;0.8049187284071981;-0.021842786788342946;-0.02110151943149751;1.034900407952394;10.00424125283196;0.8335065886264832;-0.005994009033546115;-0.0059940625034024244;0.7245534811262339;0.005211364629676535;0.7246750998343706
53.161532;1.0352744311945963;0.8331509147448034;0.8049192842837796;-0.021842786120674664;-0.021101520463117383;1.0348983983095101;10.0042502949027;0.833507200376207;-0.0059940087894600385;-0.005994061651145097;0.7245512305733876;0.005211370975017309;0.7246783204114001
53.171532;1.0352722504955043;0.8331509297151556;0.804919767543229;-0.021842785458303173;-0.02110152145485728;1.0348963892158969;10.004259082752144;0.8335078714250015;-0.005994008563612233;-0.0059940607890052585;0.7245489585214197;0.0052113778960940415;0.7246814858902846
53.181532;1.0352699846487812;0.8331509403091758;0.8049201764202296;-0.021842784803973787;-0.02110152240497539;1.0348943765341745;10.00426747321133;0.833508602134186;-0.005994008355821281;-0.005994059920390497;0.7245466688779617;0.005211385359062568;0.7246845915297324
53.191532;1.0352676504905878;0.8331509389234223;0.804920510189052;-0.0218427841602532;-0.02110152331196115;1.0348923590956634;10.004275329429312;0.8335093926708894;-0.0059940081657319875;-0.005994059048893429;0.7245443674755658;0.005211393324405126;0.7246876325736165
53.201532;1.0352652641431088;0.8331509187488442;0.8049207689036014;-0.021842783529505753;-0.021101524174265435;1.034890340708021;10.004282521321423;0.8335102419843171;-0.005994007992432185;-0.0059940581772789025;0.7245420603454479;0.0052114017451033836;0.7246906046435732
53.211532;1.035262840147346;0.8331508723990273;0.8049209527715062;-0.021842782913728917;-0.021101524990251055;1.034888329943398;10.00428891709109;0.8335111469393549;-0.005994007834448658;-0.005994057306904079;0.7245397516455341;0.005211410571604017;0.7246935039942661
53.221532;1.0352603905897975;0.8331507918645471;0.8049210619815133;-0.02184278231402941;-0.021101525758141074;1.0348863385295943;10.004294379223055;0.8335121030676653;-0.005994007689978331;-0.005994056437884743;0.7245374427423691;0.005211419758282574;0.7246963271453833
53.231532;1.0352579246161588;0.8331506692356369;0.8049210968234473;-0.02184278173039415;-0.021101526476031883;1.0348843798130627;10.004298775617915;0.8335131063873433;-0.005994007556976828;-0.005994055569711887;0.7245351324497129;0.005211429264511771;0.7246990695538733
53.241532;1.035255448323552;0.8331504965857236;0.8049210569778861;-0.021842781162071594;-0.021101527142291014;1.034882467097178;10.00430199603739;0.8335141532462069;-0.0059940074331297066;-0.005994054702042151;0.7245328181434404;0.005211439049796247;0.7247017250545945
53.251532;1.035252964543119;0.8331502657735466;0.8049209406573212;-0.021842780608216435;-0.021101527755835812;1.034880612021337;10.004303954447469;0.8335152383680506;-0.005994007315932527;-0.005994053835140574;0.7245304975497284;0.005211449071689696;0.7247042871507994
53.261532;1.035250472716172;0.8331499687787898;0.8049207447942323;-0.021842780068150977;-0.02110152831593181;1.0348788244441176;10.004304590408262;0.8335163538817552;-0.005994007203063501;-0.005994052969784938;0.7245281704116775;0.005211459288754413;0.7247067504055139
53.271532;1.0352479693089405;0.8331495980128574;0.8049204658860684;-0.02184277954097763;-0.02110152882207109;1.0348771128227805;10.004303879311408;0.8335174895465727;-0.005994007092588367;-0.005994052107126319;0.7245258387082235;0.005211469659073187;0.7247091101111459
53.281532;1.0352454488303184;0.833149147081847;0.8049201006689854;-0.021842779025201084;-0.02110152927398869;1.0348754836818252;10.004301829223683;0.833518633827642;-0.0059940069826257825;-0.005994051248541579;0.7245235053272455;0.005211480130929904;0.7247113608877417
53.291532;1.0352429052610221;0.8331486119658564;0.8049196462729988;-0.021842778518755896;-0.021101529671384414;1.0348739415785098;10.00429846225856;0.8335197756238221;-0.0059940068712718226;-0.005994050395336156;0.7245211729005883;0.0052114906346038175;0.7247134964554633
53.301532;1.0352403334058788;0.8331479917331843;0.8049191001303896;-0.02184277801936975;-0.021101530013752683;1.0348724901791213;10.004293803075496;0.8335209047048111;-0.005994006757276316;-0.005994049548640721;0.7245188439313127;0.005211501087369793;0.7247155111869018
53.311532;1.0352377297133173;0.8331472884931044;0.8049184595853347;-0.02184277752505878;-0.021101530300689175;1.0348711330664815;10.004287876835836;0.8335220112483059;-0.005994006640500792;-0.005994048709594388;0.7245165219501033;0.00521151140674033;0.7247174015550553
53.321532;1.0352350929730885;0.8331465066038929;0.8049177210398145;-0.021842777034248473;-0.021101530532270672;1.0348698733505919;10.004280712630022;0.8335230867497593;-0.005994006521541488;-0.00599404787946333;0.7245142127091058;0.0052115215148638505;0.7247191666706547
53.331532;1.0352324255087113;0.8331456519853014;0.8049168795684084;-0.02184277654546391;-0.02110153070934814;1.0348687119656286;10.004272354635845;0.8335241250928134;-0.005994006401202845;-0.00599404705952328;0.7245119241452985;0.005211531337490885;0.7247208082947542
53.341532;1.035229733822098;0.8331447319785111;0.8049159295064239;-0.021842776057121392;-0.021101530833681565;1.03486764641316;10.004262859524468;0.8335251219940553;-0.0059940062803341305;-0.005994046250895406;0.7245096649262969;0.005211540805442028;0.7247223297123131
53.351532;1.0352270275313873;0.8331437547562079;0.8049148653261238;-0.02184277556765425;-0.021101530907681302;1.034866671923968;10.004252271214467;0.8335260740624989;-0.005994006159756069;-0.005994045454508325;0.7245074427705995;0.005211549854381474;0.7247237342349969
53.361532;1.035224317449754;0.8331427282424815;0.8049136823278169;-0.021842775075627235;-0.021101530933861187;1.0348657833687647;10.004240605494836;0.8335269784566115;-0.005994006040258429;-0.005994044671281734;0.7245052636881558;0.005211558429122988;0.7247250247837334
53.371532;1.0352216142709834;0.8331416591357317;0.804912377170124;-0.021842774579737285;-0.021101530914241606;1.0348649760776774;10.004227855642156;0.8335278328210123;-0.005994005922698839;-0.005994043902437951;0.7245031325196308;0.005211566493910387;0.7247262035645524
53.381532;1.035218928541334;0.8331405523290959;0.8049109482482051;-0.021842774079023724;-0.02110153085021107;1.0348642462308961;10.00421400022996;0.833528635939843;-0.00599400580768185;-0.005994043149599258;0.7245010540724043;0.005211574031700512;0.7247272714905993
53.391532;1.035216271269692;0.8331394114267656;0.8049093954842915;-0.021842773573136832;-0.021101530743098645;1.0348635905947627;10.004199006366607;0.8335293885867279;-0.0059940056949181215;-0.005994042414679484;0.7244990330373159;0.00521158102719759;0.7247282287782357
53.401532;1.035213653841762;0.8331382396619703;0.8049077198391406;-0.021842773062310555;-0.021101530594577245;1.0348630049699674;10.004182833733372;0.8335300929548436;-0.005994005583197558;-0.00599404169992757;0.724497072445808;0.005211587450600122;0.7247290764160605
53.411532;1.0352110873442135;0.833137040337297;0.8049059235013876;-0.021842772547133408;-0.02110153040641535;1.034862483296591;10.004165444827969;0.8335307512498307;-0.005994005471085561;-0.0059940410080236905;0.7244951727186921;0.005211593258934839;0.724729816955094
53.421532;1.0352085825009836;0.8331358175518909;0.8049040098470374;-0.021842772028324353;-0.02110153018035828;1.0348620193890115;10.004146823054535;0.8335313649892189;-0.005994005357451412;-0.005994040341682543;0.72449333172216;0.005211598408752101;0.7247304543447324
53.431532;1.0352061498209364;0.8331345767167428;0.8049019825943958;-0.021842771506717547;-0.02110152991851382;1.034861608945692;10.004126992729436;0.833531934981655;-0.005994005241376827;-0.005994039702787911;0.7244915448691482;0.005211602861138358;0.7247309935523609
53.441532;1.035203798529549;0.833133324032039;0.8048998453684911;-0.021842770983382113;-0.021101529623665835;1.0348612493580804;10.004106023475853;0.8335324615701581;-0.005994005121958316;-0.005994039091836806;0.7244898058426319;0.005211606577484299;0.7247314405418483
53.451532;1.035201535479682;0.8331320660147403;0.8048976014919862;-0.021842770459515593;-0.02110152929909206;1.0348609391826382;10.004084018537169;0.8335329455872261;-0.0059940049985020335;-0.005994038508117859;0.7244881082432325;0.005211609517326546;0.7247318029125668
53.461532;1.0351993659531027;0.8331308092435228;0.8048952535918917;-0.021842769936154693;-0.021101528948300446;1.0348606786255978;10.004061106539329;0.833533389733213;-0.005994004870883232;-0.00599403795023726;0.7244864468762812;0.0052116116418125785;0.724732090658195
53.471532;1.0351972949641337;0.8331295597309839;0.8048928040099264;-0.021842769414009016;-0.021101528574939073;1.0348604698556958;10.004037429352275;0.8335337988525913;-0.00599400473972424;-0.005994037416523244;0.7244848177441159;0.005211612917828653;0.7247323159722096
53.481532;1.0351953274659744;0.8331283227534552;0.8048902563381493;-0.02184276889346801;-0.021101528182601945;1.034860316355618;10.004013116957207;0.8335341792111707;-0.005994004606378055;-0.005994036905277919;0.7244832169176217;0.005211613319109435;0.7247324920178413
53.491532;1.0351934674226622;0.8331271032811529;0.8048876171335015;-0.021842768374636445;-0.02110152777487706;1.0348602215498375;10.003988274729478;0.8335345379849481;-0.0059940044729409935;-0.005994036414839936;0.7244816394901041;0.005211612826252589;0.7247326309427012
53.501532;1.0351917159775752;0.8331259062056223;0.8048848962240006;-0.02184276785733274;-0.021101527355789424;1.0348601878965302;10.003962990990384;0.8335348828778867;-0.005994004342407729;-0.005994035943452388;0.7244800802751975;0.005211611425059191;0.7247327416548519
53.511532;1.0351900705926613;0.8331247363255521;0.8048821050493473;-0.021842767341209202;-0.02110152692959465;1.0348602169594339;10.003937340568532;0.8335352219351763;-0.0059940042186795795;-0.005994035489393039;0.7244785359554623;0.005211609102485222;0.7247328287377675
53.521532;1.0351885264896652;0.8331235979564127;0.8048792548239064;-0.021842766825971142;-0.021101526499786;1.0348603090958288;10.003911383970303;0.8335355636105701;-0.005994004106212754;-0.005994035051368754;0.7244770063103664;0.005211605845970373;0.7247328930348604
53.531532;1.0351870785683783;0.833122494201925;0.804876356365776;-0.021842766311352065;-0.021101526068632158;1.034860463170465;10.003885172210001;0.8335359161476792;-0.0059940040095908505;-0.005994034628659667;0.7244754933994613;0.0052116016478208705;0.7247329331171866
53.541532;1.035185722224717;0.8331214266398398;0.8048734209116335;-0.021842765796943577;-0.021101525637373268;1.0348606783242593;10.003858745378041;0.8335362861324307;-0.005994003933284225;-0.005994034221099623;0.7244740001876995;0.005211596512238406;0.7247329467114414
53.551532;1.0351844534500778;0.8331203955781505;0.8048704598840112;-0.021842765282242924;-0.021101525206290446;1.0348609560224042;10.003832127661635;0.8335366771949212;-0.005994003881519212;-0.005994033829206248;0.7244725300887565;0.0052115904631196055;0.7247329311734106
53.561532;1.0351832689703784;0.8331194005223296;0.8048674837275531;-0.021842764766911826;-0.021101524774831782;1.0348612995798792;10.003805330546237;0.8335370902188375;-0.005994003858170358;-0.005994033454302584;0.7244710867103958;0.005211583544238912;0.724732883367669
53.571532;1.0351821670200159;0.8331184406889098;0.804864501733141;-0.02184276425101351;-0.021101524341893364;1.0348617129322935;10.00377835565517;0.833537524940295;-0.005994003866724863;-0.005994033098237574;0.7244696732655291;0.005211575805783922;0.7247328005521365
53.581532;1.035181147961356;0.8331175153028809;0.8048615230034437;-0.021842763734869375;-0.021101523905954316;1.0348622010155342;10.003751194057935;0.8335379808300157;-0.005994003910431834;-0.005994032762546615;0.724468292516342;0.0052115672883866;0.7247326816560573
53.591532;1.0351802135151928;0.83311662333331;0.8048585571655272;-0.021842763218633692;-0.021101523465308605;1.0348627704063458;10.003723834768975;0.8335384571401503;-0.005994003992599539;-0.005994032447757893;0.7244669469731835;0.005211558023698179;0.7247325270086842
53.601532;1.0351793655140331;0.8331157629020023;0.8048556138748212;-0.021842762702226;-0.02110152301842212;1.0348634283655134;10.0036962812903;0.8335389533038452;-0.005994004116645375;-0.005994032153624156;0.7244656387868211;0.005211548048816006;0.7247323371274007
53.611532;1.035178605150041;0.8331149314281799;0.8048527019171909;-0.021842762185654264;-0.0211015225640773;1.0348641810754615;10.003668555721955;0.8335394690061011;-0.005994004285821652;-0.005994031879750712;0.7244643700878195;0.005211537408467236;0.724732112090869
53.621532;1.035177932454581;0.8331141269718706;0.8048498295651593;-0.02184276166921304;-0.02110152210155611;1.0348650333650915;10.003640687020674;0.8335400043230635;-0.0059940045028566286;-0.005994031625800419;0.7244631435138731;0.00521152614383243;0.7247318513800909
53.631532;1.0351773465367882;0.8331133491588792;0.8048470050645894;-0.021842761153336228;-0.02110152163089911;1.0348659902589714;10.00361269919416;0.8335405608674491;-0.005994004769620301;-0.005994031391616994;0.7244619619030792;0.005211514294708049;0.7247315537865735
53.641532;1.0351768465353257;0.8331125983441353;0.8048442356649695;-0.02184276063815876;-0.02110152115275123;1.0348670580253367;10.003584600790798;0.833541141934935;-0.0059940050871066936;-0.005994031177683863;0.7244608284132474;0.005211501911643054;0.724731217543489
53.651532;1.0351764323613297;0.8331118744007173;0.8048415267352547;-0.021842760123298655;-0.021101520668025897;1.0348682437322643;10.003556373851971;0.8335417507886305;-0.005994005455805486;-0.005994030985412064;0.7244597482400177;0.005211489053868862;0.7247308404717447
53.661532;1.0351761057735707;0.8331111761221756;0.8048388822457907;-0.021842759608270108;-0.021101520177890572;1.0348695540506097;10.003527972293504;0.8335423896046027;-0.005994005876007286;-0.005994030816863661;0.7244587297442084;0.005211475777218397;0.7247304198216874
53.671532;1.0351758721969488;0.8331105002183467;0.8048363058565444;-0.02184275909290481;-0.021101519684015115;1.0348709935973697;10.003499330255826;0.8335430600296834;-0.005994006347902416;-0.005994030674266714;0.7244577834330926;0.005211462129992923;0.7247299524725587
53.681532;1.035175741841213;0.8331098407077816;0.8048338012459686;-0.021842758577237133;-0.02110151918890111;1.034872564221116;10.0034703757282;0.8335437636474979;-0.00599400687171512;-0.005994030559779254;0.7244569202174;0.005211448160264129;0.7247294357881241
53.691532;1.0351757283639569;0.8331091904113862;0.8048313714166555;-0.021842758061126996;-0.021101518695905014;1.034874266178472;10.003441042736082;0.8335445016874126;-0.005994007447779858;-0.005994030475598211;0.7244561499750505;0.005211433924322151;0.724728867840794
53.701532;1.0351758455084183;0.8331085428628954;0.8048290185807405;-0.021842757543978002;-0.02110151820885081;1.0348760993710373;10.003411267736372;0.8335452748085985;-0.00599400807634279;-0.0059940304239903975;0.7244554805993461;0.005211419487009354;0.7247282468424889
53.711532;1.0351761047843255;0.8331078929935666;0.8048267450447354;-0.021842757024878243;-0.021101517731640755;1.0348780637263117;10.003380980525439;0.8335460829055737;-0.005994008757222395;-0.005994030407064253;0.7244549181188441;0.0052114049202565725;0.7247275708050798
53.721532;1.0351765157074342;0.833107237769602;0.8048245535740175;-0.021842756503030067;-0.021101517267908605;1.034880159069882;10.00335011307119;0.8335469244259486;-0.005994009489722187;-0.005994030426692974;0.7244544674791933;0.005211390303172048;0.7247268370351421
53.731532;1.0351770865070768;0.833106576822331;0.8048224468547219;-0.021842755977926207;-0.0211015168206722;1.0348823844439188;10.003318618642925;0.8335477959693994;-0.0059940102728977315;-0.005994030484665327;0.7244541325791576;0.005211375715308605;0.7247260416902757
53.741532;1.035177823927163;0.8331059118197301;0.804820427250548;-0.021842755449302698;-0.021101516392205037;1.0348847377095793;10.003286483174822;0.8335486928839084;-0.005994011105735326;-0.005994030582701713;0.7244539160606468;0.005211361230448354;0.7247251806642193
53.751532;1.0351787324657797;0.8331052447093754;0.8048184974576742;-0.021842754917102906;-0.021101515983987046;1.034887215488009;10.003253723332517;0.8335496102106851;-0.005994011986879371;-0.005994030722192854;0.7244538199464845;0.005211346921986701;0.724724251164049
53.761532;1.0351798130276444;0.8331045762959636;0.804816661264279;-0.021842754381357642;-0.021101515596666245;1.0348898131311737;10.003220374370372;0.8335505432347651;-0.005994012914168517;-0.00599403090391197;0.7244538458456465;0.005211332868745722;0.7247232523755784
53.771532;1.035181062050474;0.8331039063794451;0.8048149237781841;-0.021842753842058343;-0.021101515230494274;1.03489252509791;10.003186478238577;0.8335514879514283;-0.005994013884432041;-0.005994031127921046;0.7244539941056606;0.005211319151234589;0.724722184721773
53.781532;1.035182472179289;0.8331032346317673;0.8048132911540141;-0.02184275329925967;-0.021101514885986078;1.0348953448376133;10.003152077473919;0.8335524422401156;-0.0059940148937064255;-0.005994031393552208;0.724454263023528;0.005211305843924893;0.7247210486974474
53.791532;1.0351840336994527;0.8331025607679535;0.8048117703599609;-0.02184275275321199;-0.021101514563707405;1.0348982646807052;10.003117214021534;0.8335534072095627;-0.005994015937661768;-0.005994031699377959;0.7244546483304833;0.005211293009829223;0.7247198444216819
53.801532;1.0351857362146846;0.8331018842907426;0.8048103695751855;-0.02184275220413599;-0.02110151426352161;1.03490127732736;10.003081933601779;0.8335543867240665;-0.005994017012063002;-0.005994032043372242;0.7244551428944191;0.005211280702255811;0.7247185715257923
53.811532;1.035187570798239;0.8331012043686129;0.8048090979709;-0.021842751651873504;-0.021101513984535598;1.034904377183352;10.003046293315105;0.8335553850155243;-0.0059940181132255655;-0.005994032423348394;0.7244557369096642;0.005211268972067778;0.7247172291782837
53.821532;1.0351895320710032;0.8331005197243211;0.804807964081424;-0.021842751095700972;-0.0211015137256134;1.034907560012559;10.003010360685556;0.8335564050880439;-0.005994019238088663;-0.005994032837336829;0.7244564186550975;0.005211257869533899;0.7247158168919071
53.831532;1.0351916183369974;0.8330998285730643;0.8048069742300621;-0.021842750534152713;-0.02110151348569962;1.0349108219978098;10.002974197942764;0.8335574489295431;-0.005994020383802543;-0.005994033283680744;0.7244571761051636;0.005211247442173373;0.7247143357273949
53.841532;1.0351938291661227;0.8330991287897972;0.8048061317686106;-0.021842749965096678;-0.021101513263956123;1.0349141589076374;10.002937851963795;0.8335585178756368;-0.005994021547364863;-0.005994033761073082;0.7244579990219457;0.005211237737855951;0.7247127889721564
53.851532;1.0351961631896933;0.8330984181680722;0.8048054374436003;-0.021842749386269032;-0.021101513060053048;1.0349175658592433;10.002901367145132;0.833559612324843;-0.005994022725558426;-0.005994034268543851;0.7244588799113515;0.005211228806667074;0.7247111815426202
53.861532;1.035198617621799;0.8330976939376585;0.8048048907814641;-0.021842748795602867;-0.02110151287453392;1.034921037602256;10.00286480282625;0.8335607310609848;-0.005994023914942895;-0.005994034805373157;0.7244598133352395;0.005211220696695723;0.7247095184439544
53.871532;1.0352011882993934;0.8330969516286152;0.8048044911651367;-0.021842748191184883;-0.02110151270869179;1.034924568482327;10.002828235952418;0.8335618706985484;-0.005994025111903717;-0.00599403537112717;0.7244607953102017;0.0052112134539840935;0.7247078038803695
53.881532;1.0352038700599182;0.8330961849840396;0.8048042378122221;-0.0218427475715807;-0.02110151256392677;1.0349281525961032;10.002791756750268;0.8335630259151126;-0.005994026312836608;-0.005994035965598313;0.7244618237228377;0.005211207127292273;0.7247060409911829
53.891532;1.0352066577091386;0.8330953868265005;0.8048041285236701;-0.021842746936409287;-0.02110151244129002;1.03493178462213;10.002755466374852;0.8335641902646804;-0.005994027514186117;-0.005994036588568928;0.7244628984042522;0.0052112017685364154;0.7247042318023683
53.901532;1.0352095471006573;0.8330945497175041;0.8048041587583741;-0.02184274628633653;-0.021101512341523618;1.0349354598324534;10.002719472778734;0.8335653566572473;-0.005994028712272006;-0.005994037239773593;0.7244640204165501;0.0052111974309479794;0.7247023786030832
53.911532;1.0352125351501655;0.8330936669652459;0.8048043230235619;-0.021842745622528584;-0.021101512265185064;1.0349391729349462;10.002683887480167;0.8335665173793987;-0.0059940299032724105;-0.005994037918945446;0.7244651917235373;0.005211194167685227;0.7247004858650007
53.921532;1.0352156185446542;0.8330927333246685;0.8048046165939986;-0.02184274494617368;-0.021101512212551504;1.0349429179972034;10.002648830340291;0.8335676647663794;-0.005994031083469211;-0.005994038625830676;0.7244664150674763;0.005211192024811532;0.7246985601565007
53.931532;1.0352187930021708;0.8330917443777083;0.8048050346950191;-0.021842744258288457;-0.021101512183585525;1.0349466898728328;10.00261443384421;0.8335687929033586;-0.005994032249528399;-0.005994039360225676;0.7244676932216572;0.005211191029674191;0.724696608439748
53.941532;1.0352220530174439;0.833090696227097;0.8048055708897074;-0.021842743559808385;-0.021101512177963945;1.0349504845692115;10.002580837520838;0.8335698992402233;-0.005994033398825042;-0.005994040121724271;0.7244690283481523;0.005211191184067271;0.7246946366983977
53.951532;1.0352253905794675;0.8330895862790076;0.8048062178699746;-0.021842742851877765;-0.02110151219491246;1.034954297837229;10.002548178994731;0.833570984507195;-0.005994034529840507;-0.005994040909293787;0.7244704224998685;0.005211192466932064;0.7246926489995265
53.961532;1.0352287944354042;0.8330884140158417;0.80480696987204;-0.021842742136051335;-0.021101512233324855;1.0349581247381188;10.002516587057544;0.8335720506205119;-0.0059940356421856415;-0.005994041721138578;0.7244718786281409;0.005211194843775755;0.7246906467270792
53.971532;1.0352322518263037;0.8330871811254077;0.8048078236208942;-0.02184274141434348;-0.02110151229252361;1.0349619608978435;10.002486167292595;0.833573098816463;-0.005994036736077959;-0.0059940425549006035;0.7244734006246368;0.005211198273244018;0.7246886287198394
53.981532;1.0352357508912569;0.8330858905677628;0.8048087770360045;-0.021842740689216166;-0.02110151237283979;1.034965802486238;10.002456982254916;0.8335741295992553;-0.005994037811917607;-0.0059940434080289345;0.7244749923953681;0.005211202700942841;0.7246865919947246
53.991532;1.035239280867055;0.8330845454684018;0.8048098277433914;-0.0218427399632944;-0.02110151247520201;1.0349696447159138;10.002429051553936;0.8335751438897787;-0.005994038870121923;-0.0059940442781524625;0.7244766571838733;0.005211208047731635;0.7246845323570666
54.001532;1.0352428308028006;0.8330831497305458;0.8048109727929214;-0.021842739238998;-0.02110151260045892;1.0349734813348217;10.002402371499775;0.8335761442292325;-0.005994039910697669;-0.005994045163210364;0.7244783978247196;0.005211214212113629;0.7246824455176113
54.011532;1.035246389639323;0.8330817094885138;0.8048122084913862;-0.021842738518599487;-0.021101512749385785;1.0349773051231121;10.00237693211094;0.8335771346113993;-0.00599404093288311;-0.005994046061162479;0.724480217365357;0.005211221086110505;0.7246803284881165
54.021532;1.0352499471880028;0.8330802332758379;0.8048135299149877;-0.021842737804564926;-0.0211015129228228;1.034981108467504;10.00235273265213;0.8335781192142884;-0.005994041935279607;-0.005994046969579784;0.7244821189189586;0.00521122856742496;0.7246781802786179
54.031532;1.0352534941784122;0.8330787312218318;0.8048149316625864;-0.02184273709975953;-0.02110151312131259;1.0349848843287774;10.002329795004146;0.833579102273301;-0.005994042916054707;-0.005994047885468743;0.724484104750929;0.0052112365657079555;0.7246760021537721
54.041532;1.0352570224062865;0.8330772141221462;0.8048164100117371;-0.02184273640731153;-0.02110151334483857;1.0349886272669937;10.002308158909978;0.8335800893002673;-0.005994043873049545;-0.005994048805240234;0.7244861753044874;0.005211245005223056;0.7246737975839664
54.051532;1.0352605251212692;0.833075692500138;0.8048179643799392;-0.0218427357301754;-0.021101513593174838;1.0349923328445603;10.002287863936752;0.8335810875105334;-0.005994044803949946;-0.005994049724798131;0.7244883283542826;0.005211253817254846;0.7246715715162856
54.061532;1.035263995915537;0.8330741760674569;0.804819596703021;-0.021842735070912923;-0.021101513866272906;1.0349959956701407;10.002268936740004;0.8335821048503309;-0.00599404570664429;-0.005994050639939192;0.7244905586613539;0.005211262929233149;0.7246693294743921
54.071532;1.0352674266123854;0.8330726735355043;0.8048213094536072;-0.021842734431965792;-0.02110151416413353;1.0349996091714382;10.002251386968517;0.8335831491872154;-0.005994046579770334;-0.005994051546999573;0.724492858297181;0.005211272264337125;0.724667077374688
54.081532;1.0352708063649991;0.8330711924885208;0.8048231040686212;-0.021842733815885418;-0.021101514486588795;1.0350031676743765;10.002235207617105;0.8335842284219914;-0.0059940474229282165;-0.005994052443285114;0.7244952171322749;0.005211281745659773;0.7246648216832514
54.091532;1.0352741225694533;0.8330697398001381;0.8048249809651659;-0.02184273322521278;-0.021101514833334858;1.035006667603775;10.002220375811836;0.8335853503720163;-0.005994048236168332;-0.005994053326913967;0.72449762340003;0.0052112912970545015;0.724662568688884
54.101532;1.0352773616365536;0.8330683225147764;0.8048269402918493;-0.021842732662342306;-0.021101515203942548;1.0350101064726365;10.002206847686105;0.8335865219723511;-0.005994049019343566;-0.005994054196391026;0.7245000642950354;0.0052113008466808065;0.7246603232714579
54.111532;1.035280509115332;0.8330669477895988;0.8048289818696989;-0.021842732129503342;-0.021101515597837073;1.0350134818701293;10.002194550136773;0.8335877490408792;-0.00599404977199636;-0.005994055050415999;0.724502525881531;0.005211310332806274;0.7246580888003449
54.121532;1.035283551396;0.8330656219573013;0.8048311044892119;-0.021842731628436512;-0.021101516014253145;1.0350167915928883;10.00218338560095;0.8335890363252181;-0.005994050493590261;-0.0059940558878294305;0.7245049927781504;0.005211319702217464;0.7246558679918051
54.131532;1.0352864785752764;0.8330643501363708;0.8048333056689073;-0.021842731159872064;-0.021101516451926036;1.0350200337668782;10.0021732540248;0.8335903868799465;-0.0059940511835153846;-0.005994056707317995;0.724507448936609;0.005211328902606146;0.72465366334023
54.141532;1.0352892852382825;0.8330631361825876;0.8048355821844132;-0.021842730723608535;-0.02110151690877194;1.0350232067209961;10.002164066728739;0.8335918019599081;-0.005994051841038886;-0.005994057506966484;0.7245098786675046;0.005211337879839688;0.7246514773163762
54.151532;1.0352919682158668;0.8330619827961119;0.8048379302772535;-0.02184273031910223;-0.021101517381960175;1.035026309343152;10.002155734968403;0.8335932815545761;-0.005994052465738668;-0.00599405828422608;0.724512266579669;0.005211346582756424;0.724649312628713
54.161532;1.0352945240726164;0.833060892384451;0.8048403444007259;-0.021842729945807923;-0.021101517868313383;1.0350293421259178;10.002148155976498;0.8335948242391786;-0.005994053057991062;-0.005994059036603751;0.7245145971745898;0.0052113549690061545;0.7246471717351576
54.171532;1.0352969488253896;0.8330598679417927;0.8048428158393441;-0.021842729603241153;-0.021101518364556572;1.0350323078103698;10.002141218730252;0.8335964266438793;-0.00599405361865382;-0.005994059762435543;0.7245168552612673;0.005211363005608663;0.7246450561365733
