time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.181532;1.0352992388785875;0.8330589124661059;0.8048453332384606;-0.02184272929099771;-0.021101518867134014;1.0350352102152107;10.002134818082752;0.8335980832254358;-0.00599405414839763;-0.005994060461089528;0.7245190271511943;0.005211370663795696;0.724642966431089
54.191532;1.0353013916302347;0.8330580268761767;0.8048478845159226;-0.021842729008773414;-0.021101519372132765;1.035038051899137;10.002128854483006;0.8335997862102139;-0.005994054647603379;-0.005994061132630132;0.724521101724438;0.005211377916489618;0.7246409023454298
54.201532;1.035303405903547;0.8330572084214117;0.8048504586643637;-0.021842728756493693;-0.021101519875751252;1.035040832317209;10.002123211186182;0.8336015258232309;-0.005994055116621695;-0.005994061777141928;0.7245230703937987;0.005211384742327085;0.7246388628171316
54.211532;1.0353052819483821;0.8330564510464904;0.8048530468941764;-0.02184272853434375;-0.02110152037480708;1.0350435476112907;10.002117731164324;0.8336032912255653;-0.005994055555968083;-0.005994062394202346;0.7245249259673165;0.005211391127458093;0.7246368469050908
54.221532;1.0353070204888426;0.8330557469714526;0.8048556425598724;-0.02184272834231818;-0.021101520866637545;1.0350461923337597;10.002112221866383;0.8336050722463874;-0.005994055966442253;-0.00599406298301752;0.7245266620798553;0.0052113970621490485;0.7246348539474096
54.231532;1.0353086212042517;0.8330550881212822;0.8048582394233548;-0.0218427281798175;-0.021101521348726435;1.0350487614497226;10.00210648192572;0.8336068607844329;-0.005994056349117081;-0.0059940635429178895;0.7245282739582957;0.005211402538782047;0.7246328826873792
54.241532;1.0353100814413103;0.8330544670237328;0.8048608299865079;-0.021842728045905827;-0.021101521818863923;1.0350512507640859;10.002100327844037;0.8336086504453812;-0.0059940567050957025;-0.005994064073581261;0.7245297586080293;0.005211407553101692;0.7246309315265655
54.251532;1.0353113966624412;0.8330538770271105;0.8048634061888453;-0.021842727939539657;-0.021101522275655534;1.0350536560701495;10.00209360860862;0.833610435701914;-0.005994057035125695;-0.005994064574867685;0.7245311138215889;0.00521141210651788;0.7246289994215913
54.261532;1.0353125627593875;0.833053311737642;0.8048659613841171;-0.021842727859324722;-0.021101522718550033;1.0350559725205408;10.00208620727435;0.8336122121871244;-0.005994057339376835;-0.005994065046394075;0.7245323380444358;0.005211416207504329;0.7246270856025573
54.271532;1.0353135769137576;0.8330527650535067;0.8048684913109315;-0.02184272780343443;-0.021101523147397237;1.0350581954782494;10.002078036906775;0.8336139767414558;-0.005994057617572753;-0.005994065487100343;0.7245334314141729;0.005211419869053875;0.7246251890464551
54.281532;1.0353144362921962;0.8330522321841207;0.8048709939468623;-0.021842727769832;-0.021101523562190385;1.035060322188515;10.002069033502849;0.8336157264146522;-0.00599405786915639;-0.0059940658953466204;0.724534395980258;0.005211423100711707;0.7246233092474483
54.291532;1.0353151384048005;0.8330517102959374;0.8048734687296307;-0.021842727756428388;-0.021101523963139912;1.0350623521352014;10.00205914512884;0.8336174573170857;-0.005994058093138272;-0.005994066269590029;0.7245352345319063;0.005211425898886617;0.7246214468565704
54.301532;1.0353156827602275;0.8330511984218277;0.804875915529692;-0.021842727761221165;-0.02110152435056993;1.0350642858428911;10.002048324543374;0.8336191641489791;-0.0059940582879856276;-0.005994066608893562;0.7245359497153735;0.0052114282403146;0.7246196027828528
54.311532;1.0353160703368471;0.8330506967918484;0.8048783347079277;-0.02184272778234166;-0.021101524724401674;1.0350661238729182;10.002036535084255;0.8336208409917916;-0.005994058451984326;-0.0059940669129913415;0.7245365444645422;0.005211430081461809;0.7246177778133418
54.321532;1.0353163021847158;0.8330502060231713;0.8048807282430975;-0.02184272781783551;-0.021101525083856154;1.0350678666337692;10.002023762166987;0.8336224823273782;-0.005994058583796225;-0.005994067182139448;0.7245370228817959;0.005211431365933788;0.7246159739041279
54.331532;1.0353163793114648;0.8330497262521678;0.8048830994639875;-0.02184272786571245;-0.02110152542777696;1.0350695137886183;10.002010010759252;0.8336240828560855;-0.005994058682692713;-0.005994067416694777;0.7245373907516094;0.005211432035243819;0.7246141946831076
54.341532;1.0353163028393195;0.833049255808521;0.804885451771354;-0.02184272792448612;-0.02110152575493268;1.03507106313959;10.001995295537316;0.8336256366197428;-0.0059940587483363365;-0.005994067616796542;0.7245376557507505;0.005211432032600504;0.7246124438506715
54.351532;1.035316074030172;0.8330487909496831;0.8048877895241358;-0.021842727993449326;-0.021101526063994798;1.0350725104138643;10.001979641124402;0.8336271366549526;-0.005994058780548814;-0.005994067782500845;0.7245378275141944;0.0052114312999047814;0.7246107241497508
54.361532;1.0353156944872768;0.8330483274218946;0.8048901196001796;-0.021842728072357886;-0.021101526353693043;1.0350738499705603;10.001963086618483;0.8336285753031272;-0.005994058779311784;-0.0059940679139750055;0.7245379169044718;0.005211429776815728;0.7246090386961344
54.371532;1.0353151665371125;0.8330478616599514;0.8048924500626176;-0.02184272816093473;-0.021101526623069536;1.03507507580871;10.001945681928012;0.8336299445817423;-0.005994058744703375;-0.005994068011686819;0.7245379342068006;0.005211427403672543;0.7246073922955719
54.381532;1.0353144945987076;0.8330473911917475;0.8048947878795197;-0.02184272825857917;-0.0211015268714091;1.0350761829826136;10.001927472482205;0.8336312368776807;-0.005994058676706237;-0.0059940680766996015;0.7245378879212931;0.005211424126322695;0.724605790900193
54.391532;1.0353136865757424;0.8330469155490983;0.8048971393485043;-0.02184272836456487;-0.02110152709797934;1.035077168454085;10.001908488991358;0.8336324457400557;-0.005994058574999942;-0.005994068110752946;0.7245377849223195;0.0052114199022187686;0.7246042399163899
54.401532;1.0353127529093096;0.8330464367429583;0.8048995118818243;-0.021842728478394656;-0.02110152730174789;1.0350780300359752;10.001888757705187;0.833633565583137;-0.005994058438828809;-0.005994068115864927;0.7245376305330619;0.005211414704856773;0.7246027424082572
54.411532;1.0353117047289828;0.8330459578913757;0.8049019137623523;-0.021842728599676824;-0.021101527481293805;1.035078764900339;10.00186830997885;0.8336345910355508;-0.0059940582672488455;-0.005994068093572442;0.7245374279559336;0.005211408523488107;0.7246012985862803
54.421532;1.0353105543720345;0.8330454810213638;0.8049043524297682;-0.021842728727801224;-0.021101527635263937;1.0350793701709908;10.001847171718746;0.8336355170903161;-0.005994058059654239;-0.005994068044400719;0.7245371780238655;0.005211401357139683;0.7245999072416595
54.431532;1.035309317514955;0.8330450064901225;0.8049068338532719;-0.021842728861953237;-0.021101527762973873;1.0350798444656424;10.001825352608488;0.8336363394656394;-0.005994057816055881;-0.005994067968004735;0.724536879422149;0.005211393207025763;0.7245985676217412
54.441532;1.0353080131583823;0.8330445345970161;0.8049093624668971;-0.021842729001344117;-0.02110152786443997;1.0350801886092458;10.001802856996076;0.833637055033626;-0.005994057537067296;-0.005994067863756229;0.7245365290921951;0.005211384074606502;0.724597280127883
54.451532;1.0353066606223629;0.8330440671102798;0.8049119401830517;-0.021842729145583988;-0.021101527939886205;1.0350804059735947;10.00177970482094;0.8336376620477607;-0.005994057223688457;-0.005994067731241161;0.7245361235124438;0.005211373964985267;0.7245960460902757
54.461532;1.035305277700281;0.8330436068956469;0.804914565654194;-0.021842729295061793;-0.021101527989407183;1.035080501320929;10.001755936844326;0.8336381591127087;-0.0059940568767963345;-0.005994067570339782;0.72453565984424;0.005211362892275788;0.7245948673193171
54.471532;1.0353038817556228;0.8330431566778764;0.8049172348699299;-0.021842729450888988;-0.02110152801328106;1.0350804780798821;10.00173159902355;0.8336385441698378;-0.005994056496863113;-0.005994067381245287;0.724535135112583;0.00521135088696577;0.7245937453261005
54.481532;1.0353024898520171;0.8330427186094859;0.8049199424855481;-0.02184272961457702;-0.021101528012593358;1.0350803377631717;10.0017067258869;0.8336388155181067;-0.005994056084269978;-0.005994067164732921;0.7245345452656515;0.0052113379985064155;0.7245926809464373
54.491532;1.0353011168515207;0.8330422945040015;0.8049226834758167;-0.02184272978782816;-0.02110152798949209;1.03508008206382;10.001681342828359;0.8336389737847344;-0.005994055639663342;-0.005994066922541257;0.7245338861439882;0.00521132428749271;0.7245916751090884
54.501532;1.0352997742614354;0.8330418862116131;0.8049254541325298;-0.02184272997236228;-0.021101527946859135;1.035079713800524;10.001655477941048;0.8336390222549739;-0.0059940551639245075;-0.005994066657711928;0.7245331549468506;0.005211309814627833;0.7245907294252611
54.511532;1.0352984705483184;0.8330414960331938;0.8049282513915862;-0.021842730169794797;-0.021101527887584105;1.0350792360159091;10.001629159602803;0.8336389650154761;-0.005994054657896185;-0.00599406637437173;0.7245323508048364;0.005211294631759286;0.7245898456313069
54.521532;1.0352972123672073;0.8330411265655114;0.804931071771023;-0.021842730381478048;-0.021101527814048508;1.0350786516854222;10.00160240636655;0.8336388052748408;-0.005994054122222896;-0.0059940660767862815;0.7245314748521638;0.005211278778813138;0.7245890245420343
54.531532;1.0352960060553926;0.833040780084677;0.8049339111114135;-0.02184273060821283;-0.02110152772834565;1.03507796437021;10.001575229468939;0.8336385456588272;-0.005994053557551577;-0.005994065768584727;0.7245305304923779;0.005211262291924261;0.724588265372193
54.541532;1.0352948582872443;0.833040458241302;0.8049367646265877;-0.021842730850031394;-0.02110152763281398;1.0350771785704618;10.001547643181615;0.833638189354008;-0.005994052964905991;-0.0059940654527722344;0.7245295238416563;0.005211245211225499;0.7245875660390337
54.551532;1.0352937754570188;0.833040162123159;0.8049396270162533;-0.021842731106053496;-0.021101527530182837;1.0350762994193896;10.001519665488082;0.8336377405242883;-0.005994052345730207;-0.005994065131851897;0.724528463765601;0.005211227576140247;0.724586924228509
54.561532;1.0352927629871027;0.8330398927314281;0.8049424924848169;-0.021842731374533204;-0.021101527423405268;1.0350753322588615;10.001491309696416;0.8336372037570933;-0.005994051701511886;-0.005994064807231405;0.7245273610220436;0.005211209419485939;0.7245863384603488
54.571532;1.0352918257788264;0.8330396516001232;0.804945355064423;-0.02184273165337133;-0.02110152731567639;1.035074282615913;10.001462586070573;0.8336365833046522;-0.005994051033656942;-0.005994064478558719;0.7245262266111067;0.005211190772566766;0.7245858086107562
54.581532;1.0352909684908786;0.8330394403845698;0.8049482098983837;-0.02184273194077666;-0.02110152721051953;1.0350731564222524;10.001433518849218;0.8336358830812405;-0.005994050343797415;-0.005994064144224521;0.7245250700010395;0.005211171675620726;0.7245853353312162
54.591532;1.0352901945414472;0.8330392594438336;0.8049510544108008;-0.02184273223562197;-0.021101527111356523;1.0350719595389752;10.001404162321974;0.8336351074133067;-0.005994049633905885;-0.0059940638025007;0.7245238977967886;0.005211152183022631;0.724584918662054
54.601532;1.035289505037124;0.8330391071558144;0.8049538885952299;-0.021842732537594254;-0.02110152702074188;1.0350706964306087;10.001374597787743;0.8336342618471675;-0.005994048906083716;-0.005994063452060814;0.7245227134185298;0.005211132361711955;0.7245845576151163
54.611532;1.0352888985910016;0.8330389806842787;0.804956714793696;-0.021842732847221494;-0.021101526940109763;1.0350693699144182;10.001344912215501;0.8336333537699085;-0.005994048162194595;-0.005994063092075972;0.7245215180792999;0.005211112285630525;0.7245842514929604
54.621532;1.035288372410753;0.8330388768375999;0.8049595365498814;-0.021842733165583175;-0.021101526870131025;1.0350679827736058;10.001315181835057;0.8336323925148227;-0.005994047403628365;-0.005994062722183236;0.7245203115778245;0.00521109202564826;0.7245840013204341
54.631532;1.0352879237295238;0.8330387918159834;0.8049623565292271;-0.021842733493869254;-0.021101526810909616;1.0350665393465854;10.001285476053225;0.8336313882251005;-0.005994046631521572;-0.0059940623420083345;0.7245190914493546;0.00521107164165796;0.7245838096978573
54.641532;1.0352875499558036;0.8330387206205938;0.8049651750423752;-0.02184273383319438;-0.021101526761726053;1.0350650462726882;10.001255871204185;0.8336303501698922;-0.005994045847133785;-0.005994061950749243;0.7245178524573567;0.005211051184677002;0.7245836796194317
54.651532;1.0352872480762842;0.833038657788713;0.8049679904470748;-0.02184273418454413;-0.021101526721010715;1.035063513089372;10.00122645134816;0.8336292861730008;-0.005994045052024075;-0.0059940615473642305;0.7245165883635541;0.005211030701938762;0.7245836139038777
54.661532;1.0352870140876689;0.8330385993891902;0.8049708007835138;-0.02184273454869378;-0.021101526686882775;1.035061952188365;10.001197289287616;0.8336282025721112;-0.0059940442479575855;-0.005994061130848256;0.7245152939254786;0.005211010237425089;0.7245836150839858
54.671532;1.0352868427374404;0.8330385443333608;0.8049736047796947;-0.021842734926271073;-0.021101526657623607;1.0350603777542822;10.001168433948527;0.8336271036142178;-0.005994043436313361;-0.005994060700242571;0.724513965795624;0.005210989832511435;0.7245836848440095
54.681532;1.035286728314869;0.833038493700949;0.8049764014196998;-0.021842735317739136;-0.021101526631711612;1.0350588047538158;10.001139926758249;0.8336259913026098;-0.005994042617335531;-0.005994060254676433;0.7245126032535542;0.0052109695314664015;0.7245838234250807
54.691532;1.035286666003518;0.8330384485427238;0.8049791887891727;-0.02184273572306007;-0.021101526607686463;1.0350572482123885;10.001111826763578;0.833624865896196;-0.005994041790223773;-0.005994059793578014;0.7245112079580827;0.0052109493849329174;0.724584029610908
54.701532;1.0352866523262538;0.8330384077720464;0.8049819632082414;-0.0218427361413711;-0.021101526583956115;1.035055722184549;10.001084211209852;0.8336237260234947;-0.005994040954039306;-0.005994059317038106;0.7245097820750184;0.0052109294475208125;0.7245843014650333
54.711532;1.0352866840318613;0.8330383674995934;0.804984719599022;-0.021842736571229676;-0.021101526558633517;1.0350542387873394;10.001057149981136;0.833622568910943;-0.005994040108121232;-0.005994058826078401;0.7245083267450274;0.005210909778139509;0.7245846372652467
54.721532;1.0352867567996722;0.8330383219734128;0.8049874525525326;-0.02184273701123809;-0.0211015265296433;1.0350528075017205;10.00103068101402;0.8336213919927579;-0.005994039251721702;-0.0059940583223859496;0.7245068421009278;0.005210890443588306;0.7245850356623819
54.731532;1.0352868651947056;0.8330382650515746;0.8049901564805206;-0.021842737460216595;-0.021101526495144077;1.035051434524756;10.001004809596946;0.8336201947129682;-0.005994038384152543;-0.005994057807735341;0.7245053275828244;0.005210871516749296;0.7245854951855796
54.741532;1.0352870026860563;0.8330381907761389;0.8049928253168495;-0.021842737916972627;-0.021101526453990334;1.0350501231951914;10.000979524632333;0.8336189784238793;-0.005994037505802862;-0.005994057283668896;0.7245037817855343;0.005210853070976217;0.7245860139060202
54.751532;1.0352871612898384;0.8330380931056729;0.8049954530757688;-0.021842738380240093;-0.021101526405853364;1.0350488755806801;10.00095480946915;0.833617745258684;-0.005994036618815113;-0.005994056751661712;0.7245022023352712;0.005210835178571747;0.724586589493557
54.761532;1.0352873322737648;0.8330379659794929;0.8049980343782351;-0.021842738848609617;-0.021101526351138114;1.0350476937748543;10.000930642293147;0.8336164970869357;-0.005994035726488824;-0.005994056213355549;0.7245005861781575;0.005210817909824808;0.7245872190603229
54.771532;1.035287507332971;0.8330378038859724;0.8050005635500217;-0.021842739320378866;-0.02110152629098023;1.0350465807610085;10.000907001769292;0.833615234586899;-0.005994034831850278;-0.005994055670430977;0.7244989308713243;0.0052108013253643875;0.7245878985026529
54.781532;1.0352876788185872;0.8330376019773467;0.8050030333904508;-0.021842739793728565;-0.02110152622692465;1.035045540358536;10.000883885865674;0.8336139574699512;-0.005994033936731161;-0.005994055124531478;0.7244972363482695;0.005210785469712915;0.7245886223612574
54.791532;1.035287839301147;0.8330373557681909;0.8050054354767218;-0.02184274026722565;-0.021101526160173592;1.035044575586266;10.000861325666877;0.8336126653916689;-0.005994033041954141;-0.005994054577378322;0.7244955054784579;0.005210770373331099;0.7245893844912256
54.801532;1.0352879813849547;0.8330370612932939;0.8050077613702513;-0.021842740740035164;-0.021101526091183053;1.035043687181857;10.000839376964406;0.8336113582887854;-0.005994032147826586;-0.005994054030637149;0.7244937438098099;0.005210756057551524;0.7245901783088116
54.811532;1.0352880978489207;0.8330367157295745;0.8050100029413171;-0.021842741211640416;-0.021101526020017785;1.0350428736045179;10.000818099719691;0.833610036576222;-0.005994031254298293;-0.005994053485839175;0.7244919594714637;0.005210742540709779;0.7245909966766108
54.821532;1.0352881811866046;0.8330363179059099;0.8050121521103003;-0.021842741681625265;-0.021101525946802504;1.0350421317337102;10.000797547426448;0.8336087012240565;-0.005994030361054546;-0.0059940529446255875;0.7244901625157635;0.005210729844314059;0.7245918325295425
54.831532;1.0352882230827387;0.8330358676836057;0.8050142008277832;-0.02184274214976882;-0.02110152587174817;1.0350414572320092;10.000777766523457;0.8336073536027276;-0.005994029467857691;-0.0059940524086776175;0.7244883636067352;0.005210717990332719;0.7245926797679396
54.841532;1.0352882156029533;0.8330353643824917;0.8050161401471675;-0.021842742616127044;-0.021101525795119407;1.0350408445122234;10.000758784301452;0.8336059951610555;-0.005994028574988657;-0.005994051879384019;0.7244865728153498;0.00521070699116823;0.7245935333571569
54.851532;1.0352881529814837;0.833034806275831;0.805017959195123;-0.02184274308095463;-0.021101525717343063;1.0350402874619895;10.000740592292225;0.833604626393907;-0.005994027683322891;-0.00599405135798324;0.724484799095424;0.005210696846953054;0.7245943887014368
54.861532;1.035288032088295;0.8330341917661708;0.8050196469813717;-0.021842743544563833;-0.021101525639098045;1.035039781067478;10.000723154108725;0.8336032458015543;-0.005994026793995803;-0.0059940508458434325;0.7244830508013747;0.005210687553147761;0.7245952409157062
54.871532;1.0352878525718177;0.8330335208957392;0.8050211953567089;-0.02184274400714908;-0.021101525561442534;1.0350393224847059;10.000706427780523;0.833601849977605;-0.005994025908143798;-0.005994050344205742;0.7244813364087821;0.0052106791081054605;0.7245960843994688
54.881532;1.035287616626886;0.8330327961141722;0.8050225991859434;-0.021842744468726805;-0.021101525485678122;1.0350389110364582;10.000690376406224;0.8336004342457715;-0.005994025026885866;-0.005994049853821005;0.7244796643885751;0.0052106715143336035;0.7245969133061997
54.891532;1.0352873273149017;0.8330320220728776;0.8050238543998223;-0.02184274492943829;-0.021101525412896914;1.0350385473242565;10.000674973360885;0.8335989930121322;-0.005994024151465801;-0.0059940493750528815;0.7244780428392457;0.005210664772479913;0.7245977232236002
54.901532;1.0352869874516633;0.8330312049951268;0.805024956140823;-0.02184274538998898;-0.021101525343947988;1.035038231282137;10.000660211390953;0.8335975207042051;-0.0059940232835682394;-0.00599404890818448;0.7244764797551062;0.005210658876907625;0.7245985123749681
54.911532;1.0352865996382223;0.833030352272196;0.8050258975251549;-0.02184274585167802;-0.021101525279950732;1.0350379600039277;10.000646101741369;0.8335960140089189;-0.00599402242540273;-0.005994048453372986;0.7244749832115779;0.005210653822021947;0.7245992809734093
54.921532;1.0352861653279308;0.8330294718147749;0.8050266700260572;-0.021842746316016314;-0.02110152522269172;1.0350377276367297;10.000632663240065;0.8335944736642171;-0.005994021579245971;-0.0059940480101435675;0.7244735608695101;0.0052106496066257856;0.7246000303811366
54.931532;1.0352856841841613;0.833028570948953;0.8050272655953492;-0.021842746784377833;-0.021101525174473584;1.0350375276828854;10.0006199246588;0.8335929041396295;-0.00599402074691752;-0.005994047576861181;0.7244722193615842;0.005210646227464093;0.7246007629925266
54.941532;1.0352851553992342;0.833027655312706;0.805027678057008;-0.02184274725788191;-0.02110152513746602;1.0350373552271206;10.000607940310699;0.8335913122040359;-0.005994019929697916;-0.005994047150708078;0.7244709638017519;0.0052106436735410815;0.7246014816696946
54.951532;1.0352845781483966;0.8330267275630107;0.8050279028896659;-0.021842747737423677;-0.021101525113182733;1.0350372076663268;10.000596790943316;0.8335897057306487;-0.005994019128586001;-0.0059940467283684405;0.7244697979854453;0.005210641924393977;0.7246021892789983
54.961532;1.0352839498248234;0.8330257866875989;0.805027937366889;-0.0218427482237178;-0.021101525102521435;1.0350370842080387;10.000586558964788;0.833588092745255;-0.0059940183444138284;-0.005994046306992828;0.7244687257619985;0.005210640949007257;0.724602889102921
54.971532;1.0352832655360489;0.8330248291853563;0.8050277810297229;-0.02184274871711797;-0.021101525105999476;1.0350369849505683;10.00057730035175;0.8335864808826079;-0.005994017577754158;-0.0059940458847019375;0.7244677520768696;0.005210640712204088;0.7246035846243676
54.981532;1.0352825200979576;0.8330238514031796;0.8050274348721416;-0.02184274921712661;-0.021101525123993447;1.0350369099799654;10.000569036193546;0.8335848770370785;-0.005994016829020219;-0.005994045460455725;0.7244668825368463;0.00521064118842337;0.7246042781514926
54.991532;1.035281709747142;0.8330228516371188;0.8050269004004;-0.021842749722272604;-0.021101525156999208;1.0350368580509948;10.000561761422542;0.8335832866049344;-0.00599401609854831;-0.005994045033659438;0.7244661228003549;0.005210642367687976;0.7246049700172911
55.001532;1.035280832124252;0.8330218313445249;0.8050261800061487;-0.02184275023086777;-0.021101525205491863;1.0350368258337959;10.000555455425953;0.833581713785759;-0.005994015386379363;-0.005994044603824866;0.724465479016576;0.00521064425035641;0.7246056593947954
55.011532;1.035279885065682;0.833020795409229;0.8050252766283539;-0.021842750741698294;-0.021101525269503627;1.0350368089479678;10.000550088150725;0.8335801633466593;-0.005994014692287286;-0.005994044170414151;0.7244649584114746;0.00521064684466236;0.7246063455818281
55.021532;1.0352788654097709;0.8330197519288546;0.8050241915015651;-0.021842751253691436;-0.021101525348692123;1.0350368035918023;10.00054562934108;0.8335786407731972;-0.005994014016331466;-0.005994043732950881;0.7244645687503448;0.005210650169426125;0.7246070287907782
55.031532;1.0352777689051962;0.8330187110162149;0.8050229224196379;-0.0218427517653415;-0.02110152544280992;1.0350368073333693;10.000542056282844;0.8335771504761085;-0.005994013359425141;-0.005994043291322257;0.7244643167393764;0.005210654250652813;0.724607710590701
55.041532;1.035276590008145;0.8330176818658334;0.8050214638679712;-0.021842752274744418;-0.021101525551938036;1.035036819325074;10.000539345293783;0.8335756951699431;-0.005994012723276032;-0.005994042846021291;0.7244642062823322;0.005210659111656657;0.7246083937023536
55.051532;1.0352753203104208;0.8330166704650729;0.8050198086312688;-0.02184275277970215;-0.021101525676547106;1.0350368405618535;10.000537459955646;0.8335742767359856;-0.005994012109730309;-0.0059940423979609955;0.7244642381544928;0.005210664767381781;0.7246090815865536
55.061532;1.0352739478532669;0.8330156804933351;0.805017950607228;-0.021842753277634193;-0.021101525817637336;1.0350368739961402;10.000536353313343;0.833572896714787;-0.005994011520258833;-0.005994041947950905;0.7244644112916865;0.005210671223852282;0.7246097783226046
55.071532;1.0352724596440888;0.8330147158353103;0.8050158867711651;-0.021842753765836536;-0.021101525976836566;1.035036924613828;10.000535976214513;0.8335715561278838;-0.005994010955835302;-0.00599404149657418;0.724464723491718;0.005210678475080562;0.7246104878160232
55.081532;1.0352708457447146;0.8330137823130637;0.8050136170206456;-0.02184275424212233;-0.021101526156263137;1.0350369990866257;10.000536283602797;0.833570255232928;-0.005994010416723513;-0.005994041044466451;0.72446517122513;0.00521068649855377;0.7246112127331455
55.091532;1.0352691011186679;0.83301288830264;0.8050111438805554;-0.021842754705363683;-0.021101526357900163;1.0350371034215773;10.000537236288318;0.8335689934783996;-0.005994009902156236;-0.00599404059230586;0.7244657504704671;0.005210695256328678;0.7246119542676842
55.101532;1.0352672241757965;0.8330120441410851;0.8050084728889912;-0.021842755155385838;-0.021101526582879657;1.0350372399588241;10.000538801499077;0.8335677696523522;-0.005994009410423359;-0.005994040140580079;0.7244664581503555;0.005210704702696146;0.7246127120513838
55.111532;1.035265214718318;0.8330112602865992;0.8050056128290202;-0.02184275559233246;-0.021101526831698664;1.0350374069153392;10.000540958032213;0.8335665818843481;-0.005994008939441153;-0.0059940396895620035;0.7244672922122647;0.005210714795796226;0.7246134841795062
55.121532;1.0352630736468316;0.8330105456752946;0.8050025755808131;-0.02184275601640276;-0.021101527105131176;1.0350376002663746;10.00054369230225;0.8335654271351267;-0.005994008487239692;-0.0059940392395828705;0.7244682503005422;0.005210725507883424;0.7246142682612369
55.131532;1.0352608044934626;0.8330099070307887;0.8049993749807962;-0.021842756428225977;-0.021101527404644226;1.0350378161797364;10.000546983892903;0.8335643004594065;-0.0059940080518587685;-0.005994038791491026;0.7244693285060977;0.005210736824246968;0.7246150625265884
55.141532;1.0352584145761001;0.8330093483031435;0.8049960252134127;-0.021842756829022033;-0.02110152773209861;1.035038052692079;10.000550810081494;0.8335631950903473;-0.005994007631009404;-0.005994038346951565;0.7244705211937273;0.005210748731955206;0.7246158653866563
55.151532;1.0352559137770403;0.833008870910823;0.804992540373792;-0.02184275722015445;-0.021101528089271338;1.0350383099133131;10.000555168574216;0.833562103464136;-0.00599400722238309;-0.005994037908317896;0.7244718215537941;0.00521076121175144;0.7246166743193508
55.161532;1.035253312279821;0.8330084755831554;0.8049889345381525;-0.021842757602694447;-0.02110152847770859;1.0350385900331471;10.000560084082428;0.8335610179982293;-0.005994006824458641;-0.005994037478223439;0.7244732219319011;0.005210774237097092;0.7246174859497267
55.171532;1.0352506193039128;0.8330081640783653;0.8049852213759203;-0.021842757977355853;-0.02110152889915217;1.0350388978205267;10.000565595962625;0.833559931626426;-0.005994006436785076;-0.005994037059208701;0.7244747137405215;0.005210787775803095;0.7246182967727801
55.181532;1.0352478429351661;0.8330079390091162;0.8049814146471654;-0.021842758344567708;-0.02110152935586546;1.0350392393634633;10.00057174781525;0.8335588383345826;-0.005994006059615697;-0.005994036653599452;0.7244762876570636;0.00521080179155317;0.7246191030375465
55.191532;1.0352449901957281;0.8330078024987501;0.8049775298947387;-0.02184275870454953;-0.021101529850219042;1.0350396187178945;10.000578578966634;0.8335577324705049;-0.0059940056934721635;-0.005994036263526501;0.7244779340097889;0.005210816244841955;0.7246199003619938
55.201532;1.0352420672104017;0.8330077553423344;0.8049735848739052;-0.02184275905745136;-0.02110153038406741;1.0350400366588848;10.000586118212265;0.8335566073798734;-0.005994005338904192;-0.005994035890938609;0.7244796423670732;0.005210831095054027;0.7246206841720962
55.211532;1.0352390801657667;0.8330077968276164;0.804969597754002;-0.021842759403582275;-0.021101530958342916;1.0350404925200754;10.00059438871073;0.8335554558622554;-0.0059940049964125495;-0.005994035537588801;0.7244814012024491;0.005210846303826141;0.724621449808633
55.221532;1.035236036517176;0.8330079249667247;0.8049655857278609;-0.021842759743628006;-0.02110153157297727;1.035040985112077;10.000603413773868;0.8335542721900419;-0.005994004666212187;-0.0059940352049834755;0.7244831986666621;0.005210861836666173;0.7246221913586984
55.231532;1.0352329451919924;0.8330081370637031;0.8049615656449589;-0.021842760078719336;-0.021101532227131025;1.0350415120924956;10.000613217278508;0.8335530533406376;-0.005994004347692548;-0.005994034894522724;0.7244850230232687;0.005210877664004459;0.7246229013258595
55.241532;1.0352298161716065;0.83300842969927;0.8049575547989933;-0.02184276041045645;-0.02110153291923277;1.0350420703344718;10.000623830575067;0.8335517988540904;-0.005994004039182162;-0.005994034607745771;0.7244868625993326;0.005210893765334137;0.7246235721717281
55.251532;1.0352266605348637;0.8330087978330306;0.8049535703720463;-0.021842760740953263;-0.02110153364686369;1.0350426566164799;10.000635299675539;0.8335505098814985;-0.0059940037384465334;-0.00599403434628443;0.7244887068761299;0.00521091013107712;0.7246241976927378
55.261532;1.0352234911910634;0.8330092340555106;0.8049496285211938;-0.02184276107257143;-0.02110153440697502;1.0350432665894753;10.000647674730565;0.8335491878906854;-0.005994003443464102;-0.005994034111636609;0.7244905472913591;0.005210926755709171;0.7246247731839814
55.271532;1.035220323526657;0.8330097288828712;0.8049457439500296;-0.021842761407380663;-0.021101535196385083;1.035043893129099;10.0006609895231;0.8335478337991042;-0.005994003153050061;-0.005994033905016574;0.7244923757197029;0.0052109436323166895;0.7246252951730698
55.281532;1.0352171747510601;0.8330102715692891;0.8049419296348965;-0.021842761746731467;-0.021101536012175175;1.035044526019333;10.000675248320213;0.8335464477867043;-0.00599400286720007;-0.0059940337273784216;0.7244941834240272;0.005210960756960137;0.7246257611083159
55.291532;1.035214062263118;0.8330108509067853;0.8049381969319025;-0.021842762090990512;-0.021101536851841806;1.03504515365872;10.000690424103706;0.8335450292677198;-0.005994002586881539;-0.005994033579521807;0.7244959626707611;0.005210978129587649;0.7246261689697988
55.301532;1.0352110028947106;0.8330114565836695;0.8049345560675498;-0.021842762439570545;-0.02110153771330523;1.0350457659276202;10.000706465530014;0.8335435769403217;-0.0059940023135418895;-0.005994033461941926;0.7244977078357049;0.005210995747257396;0.7246265174027771
55.311532;1.0352080136665927;0.8330120805402087;0.804931016126768;-0.021842762791312146;-0.021101538594803668;1.0350463553866571;10.000723307098493;0.833542089230342;-0.005994002049054417;-0.0059940333745495365;0.724499413996248;0.005211013602517498;0.7246268064482081
55.321532;1.0352051129469508;0.8330127172416348;0.8049275846076742;-0.021842763144779457;-0.0211015394948018;1.035046916225033;10.000740880640915;0.8335405650531296;-0.00599400179590731;-0.005994033316751584;0.7245010750820691;0.005211031684587012;0.7246270374753814
55.331532;1.0352023202695089;0.8330133635422312;0.804924267343126;-0.021842763498200045;-0.021101540412024014;1.0350474430094945;10.000759124561318;0.8335390046504244;-0.005994001556702133;-0.0059940332877874624;0.7245026835240976;0.005211049974620295;0.7246272120330118
55.341532;1.0351996541741806;0.8330140185146051;0.8049210689624597;-0.02184276384937477;-0.021101541345272284;1.0350479297435695;10.00077797958358;0.833537410277833;-0.0059940013332139335;-0.005994033286934718;0.7245042312763301;0.005211068442245043;0.7246273313290463
55.351532;1.0351971299292828;0.8330146822176739;0.8049179931782715;-0.02184276419586091;-0.021101542292962763;1.0350483689684309;10.000797377277681;0.8335357861059507;-0.005994001126134324;-0.005994033313453138;0.7245057107747955;0.005211087049798143;0.724627396767196
55.361532;1.035194758465204;0.8330153537171601;0.8049150419387321;-0.02184276453521863;-0.021101543252783506;1.0350487517859501;10.000817243780736;0.8335341369037597;-0.0059940009352610815;-0.00599403336616744;0.7245071148057106;0.005211105758795262;0.7246274104796296
55.371532;1.0351925456868774;0.8330160299000723;0.8049122140149761;-0.021842764865089757;-0.021101544221565842;1.035049069781782;10.000837513789797;0.8335324666877414;-0.005994000759468951;-0.005994033442844745;0.7245084359305287;0.005211124534002066;0.7246273756196027
55.381532;1.0351904923697295;0.8330167058545281;0.804909504845401;-0.021842765183039986;-0.021101545195428482;1.0350493176452686;10.000858132433367;0.8335307786686312;-0.005994000596852922;-0.00599403354011606;0.724509666518997;0.005211143345724327;0.7246272964685919
55.391532;1.035188595809144;0.8330173761220497;0.8049069077625661;-0.021842765486107266;-0.021101546170247884;1.0350494941616504;10.000879048141245;0.8335290756929575;-0.005994000445156021;-0.00599403365431981;0.7245107992675243;0.005211162172821149;0.72462717837646
55.401532;1.0351868517612948;0.8330180349878915;0.8049044148019349;-0.021842765770594467;-0.021101547142165427;1.0350496012703077;10.000900212634216;0.8335273604960649;-0.005994000302136369;-0.005994033782464375;0.7245118276772229;0.005211181005426574;0.7246270275913118
55.411532;1.0351852544919002;0.8330186758046708;0.8049020166064609;-0.02184276603286709;-0.021101548107992998;1.035049642717819;10.000921584440995;0.833525636126245;-0.005994000165706252;-0.005994033922540139;0.7245127468461194;0.005211199844382085;0.7246268505348271
55.421532;1.035183796390546;0.8330192909520382;0.8048997028307656;-0.021842766270548722;-0.021101549065266154;1.03504962371882;10.000943122110833;0.8335239056626581;-0.005994000033779173;-0.005994034073176531;0.7245135548777322;0.00521121869919667;0.7246266528117137
55.431532;1.0351824690938634;0.8330198727115947;0.8048974633344794;-0.02184276648266586;-0.021101550011802223;1.0350495516492773;10.000964779817112;0.8335221716149179;-0.005993999904217244;-0.005994034232989079;0.7245142535641061;0.005211237585079581;0.7246264390147751
55.441532;1.0351812655580448;0.8330204147925536;0.8048952892346483;-0.021842766668798048;-0.021101550945463454;1.035049436486267;10.000986519971585;0.8335204368007992;-0.00599399977499337;-0.0059940344002922235;0.7245148474532627;0.005211256520310912;0.7246262136644511
55.451532;1.0351801819124573;0.8330209136001597;0.804893173430639;-0.021842766828419454;-0.021101551864421975;1.0350492899021104;10.001008321924722;0.8335187051980976;-0.00599399964400636;-0.005994034573223137;0.7245153420864185;0.00521127552553512;0.7246259828484984
55.461532;1.035179218075705;0.8330213673682652;0.8048911104094563;-0.021842766960740646;-0.021101552767188416;1.0350491236188575;10.001030177126143;0.8335169811819825;-0.0059939995087263725;-0.005994034749761584;0.7245157419500382;0.005211294617741719;0.7246257551533205
55.471532;1.0351783769777214;0.8330217737478017;0.8048890955553983;-0.021842767064870133;-0.021101553652042415;1.035048948646827;10.001052085256326;0.833515268967459;-0.0059939993663554155;-0.005994034927921704;0.7245160495957917;0.0052113138001588545;0.7246255405333049
55.481532;1.0351776625918652;0.8330221289019313;0.804887124274131;-0.02184276714027075;-0.021101554516431986;1.0350487756076059;10.001074050243737;0.8335135727927669;-0.005993999214260859;-0.00599403510618342;0.7245162674360072;0.0052113330615403426;0.7246253482180568
55.491532;1.0351770772574378;0.8330224282525006;0.8048851913595122;-0.02184276718700068;-0.02110155535691567;1.0350486149743436;10.00109606967686;0.8335118964058074;-0.0059939990501472;-0.005994035283555227;0.7245164000421895;0.005211352383271776;0.7246251857266164
55.501532;1.0351766204894863;0.8330226668424766;0.8048832915706909;-0.021842767205478206;-0.021101556169687764;1.0350484769337351;10.001118130073422;0.8335102423572668;-0.005993998872286;-0.005994035459268876;0.7245164541491566;0.005211371742034251;0.7246250590270383
55.511532;1.0351762903743567;0.8330228397447943;0.8048814203497403;-0.02184276719628753;-0.021101556951280083;1.0350483707690943;10.00114021637451;0.833508611977534;-0.005993998679908713;-0.005994035632432894;0.7245164375973917;0.0052113911099064235;0.7246249726525124
55.521532;1.0351760857752021;0.8330229428805618;0.8048795731169938;-0.021842767160105844;-0.021101557698827704;1.0350483035734832;10.001162314708624;0.8335070052301976;-0.005993998473080663;-0.00599403580177635;0.7245163591546833;0.005211410458383038;0.7246249295836966
55.531532;1.0351760078195753;0.8330229730088504;0.8048777446258442;-0.021842767097371263;-0.021101558409783252;1.035048279911601;10.001184395246579;0.8335054206163103;-0.005993998252171583;-0.005994035965789422;0.7245162286179272;0.005211429760729378;0.7246249317406579
55.541532;1.0351760601137443;0.8330229271548848;0.8048759300298802;-0.021842767007955198;-0.02110155908167226;1.0350483028663828;10.001206396253385;0.8335038557932652;-0.0059939980177061;-0.005994036123237547;0.7245160568144429;0.005211448989654759;0.7246249811701148
55.551532;1.0351762476824478;0.8330228025070184;0.8048741265356482;-0.021842766891477912;-0.02110155971236769;1.035048374157607;10.001228233140777;0.8335023082968945;-0.005993997770438673;-0.005994036273318433;0.7245158555856219;0.005211468115413119;0.7246250805533863
55.561532;1.0351765755033193;0.833022596895346;0.8048723331319546;-0.021842766747968638;-0.0211015603006086;1.0350484932933663;10.001249822807223;0.833500776223348;-0.005993997511032448;-0.005994036415328918;0.7245156371263423;0.005211487105103238;0.7246252322822665
55.571532;1.0351770465850547;0.8330223092391138;0.8048705485589389;-0.021842766578059745;-0.02110156084613894;1.0350486584898717;10.001271091193152;0.833499258981041;-0.0059939972396278445;-0.005994036548489717;0.7245154129530288;0.00521150592407937;0.7246254373803438
55.581532;1.0351776593709954;0.833021939231381;0.8048687710590955;-0.021842766382794882;-0.021101561349407473;1.0350488699970797;10.00129196354195;0.8334977577606195;-0.005993996956075982;-0.005994036672164458;0.7245151932172017;0.005211524540265317;0.7246256956150284
55.591532;1.035178406561478;0.8330214866795184;0.8048670001625059;-0.02184276616350513;-0.021101561811240472;1.0350491322195372;10.00131235973966;0.8334962754585556;-0.00599399666053186;-0.005994036786268019;0.7245149862205417;0.005211542927470032;0.7246260064175599
55.601532;1.0351792768221357;0.8330209512188806;0.8048652366151026;-0.021842765921833842;-0.021101562232614782;1.0350494519749722;10.001332192563238;0.8334948156847165;-0.005993996353715972;-0.005994036891491311;0.7245147983691527;0.005211561066226969;0.7246263695118413
55.611532;1.035180257192463;0.8330203321949873;0.8048634804362709;-0.02184276565955294;-0.021101562614562582;1.0350498358623734;10.001351360637702;0.8334933813923118;-0.00599399603703008;-0.005994036989078519;0.7245146350780965;0.005211578944758125;0.7246267851383834
55.621532;1.0351813342272775;0.8330196288621775;0.8048617308569271;-0.021842765377974287;-0.021101562958084703;1.035050289120724;10.001369747964008;0.8334919743759793;-0.005993995712478512;-0.0059940370803052085;0.7245145014417796;0.005211596561514588;0.724627254224166
55.631532;1.0351824947326684;0.8330188411216615;0.8048599884353363;-0.021842765077648846;-0.02110156326406193;1.0350508148615776;10.00138724222457;0.833490595574353;-0.005993995382192319;-0.005994037165856766;0.724514401742761;0.005211613923268292;0.7246277784117953
55.641532;1.035183726597488;0.8330179701364512;0.8048582559901771;-0.021842764758882183;-0.021101563533509816;1.0350514140962317;10.001403757752387;0.8334892455946019;-0.005993995048114773;-0.005994037245489173;0.7245143391533835;0.0052116310345748295;0.7246283601765149
55.651532;1.0351850186405118;0.8330170186917356;0.8048565371288707;-0.021842764422501312;-0.02110156376785885;1.035052087140628;10.001419236816808;0.8334879254767998;-0.005993994712041756;-0.005994037318139283;0.7245143165712687;0.005211647890662163;0.7246290029662642
55.661532;1.0351863596013129;0.8330159918810428;0.8048548348709257;-0.021842764069958668;-0.02110156396867043;1.0350528344943593;10.001433632631;0.8334866368707098;-0.005993994375559158;-0.005994037381957623;0.7245143375381082;0.005211664483177682;0.7246297106411949
55.671532;1.035187737736833;0.8330148980828309;0.8048531517705513;-0.02184276370270667;-0.021101564136959603;1.0350536563403931;10.001446897306101;0.8334853806893694;-0.0059939940398542335;-0.005994037434207778;0.7245144060826388;0.005211680807017699;0.7246304866249482
55.681532;1.0351891409427156;0.8330137494469512;0.8048514899975227;-0.02184276332166905;-0.021101564272850457;1.0350545520197225;10.00145897964556;0.8334841554065642;-0.005993993705694541;-0.005994037471726328;0.7245145259898933;0.005211696858769709;0.7246313334194983
55.691532;1.0351905563642116;0.8330125611019541;0.8048498504083951;-0.02184276292724451;-0.02110156437599129;1.0350555200030858;10.001469829236822;0.8334829567108405;-0.005993993373670829;-0.005994037492095562;0.7245147008159223;0.0052117126316816595;0.7246322517396726
55.701532;1.0351919694826646;0.8330113492084616;0.8048482318249756;-0.02184276251963928;-0.02110156444615377;1.0350565581982978;10.001479406613738;0.8334817782663972;-0.005993993044568224;-0.005994037494538007;0.7245149348645243;0.00521172810978241;0.7246332394248655
55.711532;1.0351933643084088;0.8330101289379708;0.8048466321458395;-0.02184276209918002;-0.021101564483310995;1.0350576645382001;10.001487690867709;0.8334806124227194;-0.005993992719389182;-0.005994037479722572;0.7245152339914592;0.00521174326756089;0.7246342915342684
55.721532;1.035194725740872;0.8330089132157983;0.8048450502364926;-0.021842761666433036;-0.02110156448738943;1.0350588369118403;10.001494679181523;0.8334794508879839;-0.005993992398958484;-0.005994037448976363;0.7245156053364219;0.005211758081747472;0.7246354018120252
55.731532;1.0351960414260042;0.8330077122689346;0.8048434860307533;-0.021842761222478687;-0.021101564458237385;1.035060071962167;10.001500382302691;0.8334782857370767;-0.005993992083729901;-0.00599403740377603;0.7245160559728857;0.005211772542198017;0.7246365645799991
55.741532;1.0351973011832207;0.8330065339207323;0.8048419393179121;-0.02184276076922003;-0.021101564395956465;1.0350613637752184;10.00150481553942;0.8334771106175056;-0.005993991773922752;-0.005994037345659264;0.7245165908061568;0.005211786652817904;0.7246377758783517
55.751532;1.0351984962913372;0.8330053843871215;0.8048404088278327;-0.021842760308963843;-0.021101564301234575;1.0350627039652145;10.00150798690228;0.833475921998944;-0.005993991469466032;-0.0059940372762554974;0.7245172110460798;0.005211800431618069;0.7246390333520202
55.761532;1.0351996204257692;0.8330042687919178;0.804838891322441;-0.0218427598436551;-0.021101564175256556;1.0350640835578178;10.00150988945587;0.8334747195959147;-0.005993991169520041;-0.00599403719736482;0.7245179148253782;0.005211813909150241;0.7246403355230892
55.771532;1.0352006712269084;0.8330031911273159;0.804837381032279;-0.021842759374718173;-0.02110156401950956;1.0350654944103481;10.001510499634174;0.8334735052557578;-0.005993990872101944;-0.005994037111049212;0.724518699374525;0.005211827119396552;0.7246416810479155
55.781532;1.0352016506730535;0.8330021541359429;0.8048358705327003;-0.02184275890327468;-0.021101563836010726;1.0350669283668743;10.00150978215612;0.8334722815987584;-0.005993990574239546;-0.005994037019660394;0.7245195625573575;0.005211840091226904;0.7246430681647158
55.791532;1.0352025635551612;0.8330011596431154;0.8048343523733437;-0.021842758430230223;-0.021101563627499903;1.035068376263057;10.001507699549258;0.833471051322343;-0.005993990272283182;-0.005994036925787622;0.7245205027313452;0.005211852844330374;0.7246444944535403
55.801532;1.0352034152499154;0.8330002093655492;0.8048328202512678;-0.021842757956331796;-0.021101563397098528;1.0350698286207995;10.001504215193384;0.8334698163625371;-0.005993989962276307;-0.005994036831926388;0.7245215178231986;0.0052118653863096505;0.7246459568742383
55.811532;1.0352042109282824;0.832999305190467;0.8048312701440372;-0.02184275748213882;-0.021101563147902243;1.035071276627707;10.001499291621965;0.833468577037449;-0.005993989640718475;-0.005994036739985348;0.7245226049754485;0.005211877715740357;0.7246474522331804
55.821532;1.0352049567575112;0.8329984486760923;0.8048297017042464;-0.021842757007874296;-0.021101562882818673;1.0350727122595742;10.001492901935038;0.8334673319250475;-0.005993989305012828;-0.005994036651169692;0.7245237607726001;0.0052118898304444605;0.7246489778232265
55.831532;1.0352056610235982;0.8329976414209318;0.8048281182450164;-0.02184275653352671;-0.02110156260433429;1.0350741284615717;10.001485045519784;0.8334660785122039;-0.0059939889530664005;-0.00599403656634694;0.7245249812046762;0.005211901732539561;0.7246505312872188
55.841532;1.0352063336549537;0.8329968868072125;0.8048265247568992;-0.021842756059092642;-0.0211015623142853;1.035075519741714;10.001475744509904;0.8334648144096792;-0.005993988582970852;-0.005994036486457692;0.7245262617946086;0.005211913431301881;0.7246521098350472
55.851532;1.0352069851206918;0.8329961910861203;0.8048249262276358;-0.02184275558457064;-0.0211015620139368;1.03507688191671;10.001465033280386;0.8334635388512805;-0.005993988193181187;-0.005994036412671747;0.7245275982388056;0.005211924943433901;0.7246537100316898
55.861532;1.035207626049423;0.832995562499821;0.8048233270096804;-0.02184275510991063;-0.021101561704120263;1.0350782107177776;10.001452959975598;0.8334622539975468;-0.005993987782833828;-0.005994036346414435;0.7245289863782541;0.005211936284657316;0.7246553286297456
55.871532;1.0352082674131764;0.8329950094806788;0.8048217298569491;-0.02184275463505265;-0.021101561385176423;1.035079500483954;10.001439586341478;0.8334609648986342;-0.005993987351992702;-0.005994036289219234;0.7245304213407933;0.005211947458225274;0.7246569635884094
55.881532;1.035208919829055;0.8329945391483639;0.8048201350078773;-0.02184275415994267;-0.02110156105701804;1.0350807438798977;10.001424971804784;0.8334596779731223;-0.005993986901431073;-0.005994036242374545;0.7245318974544126;0.005211958451359899;0.7246586142011768
55.891532;1.0352095923681448;0.8329941571039051;0.8048185403482392;-0.021842753684658246;-0.021101560719602425;1.0350819327110505;10.001409162960549;0.833458399743422;-0.005993986432111976;-0.005994036206750625;0.724533409540091;0.005211969241917843;0.724660280511958
55.901532;1.0352102926299964;0.8329938690719247;0.8048169421490311;-0.021842753209500472;-0.02110156037333906;1.0350830588338136;10.00139221233327;0.8334571366593184;-0.005993985945085492;-0.0059940361829591;0.7245349544212879;0.005211979807087675;0.7246619625213047
55.911532;1.0352110270588355;0.8329936822649252;0.8048153356969661;-0.021842752734931945;-0.02110156001872889;1.0350841137423943;10.00137420327573;0.8334558953742663;-0.005993985441766319;-0.005994036171645549;0.7245365317549776;0.005211990126369427;0.7246636592177574
55.921532;1.0352118003609903;0.8329936040658116;0.8048137160409867;-0.021842752261564888;-0.021101559655617927;1.0350850872667126;10.001355250124174;0.8334546828968991;-0.005993984924225245;-0.005994036173728641;0.7245381443015083;0.005212000183351035;0.7246653683225418
55.931532;1.0352126148180059;0.8329936399296504;0.8048120791147692;-0.02184275178995703;-0.02110155928301047;1.0350859675156259;10.001335482662592;0.833453506078521;-0.005993984395293068;-0.0059940361904718825;0.7245397974395107;0.005212009967622717;0.724667087532341
55.941532;1.0352134699234048;0.8329937938830497;0.8048104223240977;-0.021842751320188168;-0.021101558899440924;1.0350867427039272;10.001315029871604;0.8334523704029407;-0.005993983858152126;-0.005994036223444465;0.7245414975259918;0.0052120194728498;0.7246688159107743
55.951532;1.0352143628397998;0.832994070603801;0.8048087439222698;-0.021842750851662058;-0.021101558503409536;1.0350874031074602;10.001294010241178;0.8334512793225829;-0.00599398331564337;-0.005994036274437977;0.7245432501302032;0.005212028695460901;0.724670553584093
