time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.961532;1.0352152889606752;0.832994475840402;0.8048070422285957;-0.021842750383372165;-0.021101558093639443;1.035087941849555;10.001272535959572;0.8334502346717586;-0.005993982769921455;-0.005994036345241615;0.7245450594099506;0.005212037633790004;0.724672300420825
55.971532;1.0352162413393464;0.8329950151818123;0.8048053157662438;-0.0218427499145008;-0.02110155766893309;1.03508835504328;10.001250720527734;0.833449236809025;-0.005993982222546199;-0.005994036437282226;0.7245469278120894;0.005212046282733423;0.7246740554472046
55.981532;1.0352172110167868;0.8329956931757386;0.8048035641964009;-0.021842749444784627;-0.021101557227940364;1.0350886408767772;10.001228679255183;0.8334482843092802;-0.00599398167482079;-0.005994036551259858;0.7245488553207362;0.005212054626588637;0.724675816679414
55.991532;1.0352181893020989;0.8329965135834471;0.8048017890725224;-0.021842748974512747;-0.021101556769458792;1.0350887970864913;10.001206528978487;0.8334473749644562;-0.005993981128027512;-0.005994036686795787;0.7245508394355171;0.00521206263581301;0.7246775805941132
56.001532;1.0352191689693213;0.832997479590839;0.8047999934155643;-0.021842748504576025;-0.021101556292973285;1.0350888193881005;10.001184388323196;0.8334465078626796;-0.005993980583359319;-0.0059940368423070135;0.7245528761120087;0.005212070273872832;0.7246793417244096
56.011532;1.0352201435840749;0.832998592552979;0.804798180343505;-0.021842748036296555;-0.02110155579879353;1.0350887025071638;10.001162369948466;0.8334456844371443;-0.005993980041862531;-0.005994037015245329;0.7245549603770214;0.005212077511825642;0.7246810926646695
56.021532;1.0352211072816302;0.8329998508291434;0.8047963519861916;-0.021842747570763814;-0.02110155528776625;1.0350884416692268;10.001140565125185;0.8334449084088258;-0.005993979504663046;-0.005994037202363714;0.7245570866822231;0.0052120843356060625;0.7246828242902695
56.031532;1.0352220550143447;0.8330012502244237;0.8047945093867935;-0.021842747108385754;-0.021101554760979965;1.035088032687076;10.001119036772687;0.8334441853328216;-0.005993978973544417;-0.005994037399848281;0.724559249703835;0.005212090740882262;0.7246845262605124
56.041532;1.0352229821009653;0.8330027846355613;0.8047926528861892;-0.021842746649129673;-0.021101554219651597;1.0350874704856057;10.00109782779254;0.8334435215059308;-0.005993978451349684;-0.005994037603401663;0.7245614447046954;0.005212096726170247;0.7246861881423541
56.051532;1.0352238841251376;0.8330044466537079;0.8047907822254499;-0.021842746192823476;-0.021101553664988754;1.0350867472552137;10.001076971654797;0.8334429229333087;-0.0059939779416707415;-0.005994037808362781;0.724563666672774;0.005212102289505622;0.7246878006941658
56.061532;1.0352247583178564;0.8330062282684577;0.8047888966371329;-0.021842745739095514;-0.021101553097798452;1.0350858530314206;10.001056497493026;0.8334423950280848;-0.005993977448493633;-0.005994038010297555;0.7245659091470932;0.005212107428133845;0.7246893560449915
56.071532;1.035225604828448;0.8330081201713421;0.804786995378009;-0.021842745287392273;-0.02110155251805943;1.0350847790850948;10.001036427752018;0.8334419424050297;-0.005993976976243497;-0.005994038206043953;0.7245681634531381;0.005212112143774331;0.7246908476222634
56.081532;1.035226425799601;0.8330101106913037;0.8047850783567724;-0.021842744837376527;-0.021101551924954567;1.0350835208605786;10.00101676576842;0.8334415685623139;-0.005993976529507382;-0.005994038394037035;0.7245704185192257;0.005212116445610772;0.7246922715030398
56.091532;1.0352272232456574;0.8330121865866279;0.8047831466518248;-0.021842744389296814;-0.02110155131737375;1.0350820784766326;10.000997485752963;0.8334412755429246;-0.005993976112358227;-0.0059940385732622494;0.7245726617077789;0.0052121203403030945;0.7246936273625606
56.101532;1.0352279978708476;0.8330143343714161;0.8047812028256559;-0.021842743943953316;-0.021101550694370714;1.0350804549855122;10.000978537006796;0.8334410636091163;-0.0059939757280470215;-0.005994038742181375;0.7245748803015228;0.005212123819893303;0.724694917192034
56.111532;1.0352287492391274;0.8330165405773554;0.8047792511558343;-0.021842743502507856;-0.021101550055221612;1.0350786541284525;10.00095985814601;0.8334409319453842;-0.005993975379229934;-0.005994038898974124;0.724577062523496;0.005212126860037481;0.7246961435410735
56.121532;1.0352294774382191;0.8330187918936406;0.8047772977642844;-0.021842743066450534;-0.02110154939921947;1.0350766801199054;10.000941394724753;0.8334408801605141;-0.005993975068131883;-0.005994039042201251;0.7245791980993659;0.005212129423173616;0.7246973086691969
56.131532;1.0352301853857164;0.8330210757762899;0.8047753495837641;-0.021842742637667986;-0.021101548725715166;1.0350745387188371;10.00092310818225;0.8334409084818521;-0.005993974796376168;-0.005994039170768358;0.7245812793742413;0.005212131462379307;0.724698414363083
56.141532;1.0352308789504663;0.8330233813279333;0.8047734124774151;-0.021842742218407634;-0.021101548034538068;1.035072237252822;10.000904973877072;0.8334410165836729;-0.0059939745650970985;-0.005994039283674981;0.7245833020421816;0.005212132928052817;0.7246994622556046
56.151532;1.035231564612099;0.8330257006147664;0.8047714905916808;-0.02184274181114986;-0.02110154732608977;1.0350697839284526;10.000886984966408;0.8334412032797696;-0.005993974375473942;-0.00599403938000285;0.7245852640025536;0.005212133773521555;0.7247004540026146
56.161532;1.0352322478167595;0.8330280296355367;0.804769587394092;-0.021842741418526844;-0.021101546600927265;1.0350671875464168;10.000869161045424;0.8334414674646261;-0.0059939742288726795;-0.005994039458984178;0.7245871639129594;0.005212133955312689;0.7247013906749669
56.171532;1.0352329328531453;0.8330303672210779;0.8047677069299507;-0.021842741043135692;-0.021101545859632125;1.0350644579862933;10.000851543848134;0.8334418078179154;-0.005993974126455087;-0.0059940395200195964;0.7245890009822332;0.005212133432364549;0.7247022720391865
56.181532;1.0352336219286675;0.8330327121711704;0.8047658544495659;-0.021842740687296944;-0.02110154510292933;1.0350616070021856;10.0008341790082;0.8334422208932334;-0.0059939740689104164;-0.005994039562492199;0.7245907753386157;0.005212132168828049;0.724703097007776
56.191532;1.0352343138011737;0.833035061475175;0.8047640365039466;-0.021842740353162932;-0.021101544331434723;1.035058648042295;10.000817095023878;0.8334427008252113;-0.005993974056583737;-0.00599403958547995;0.7245924883931081;0.00521213013943366;0.7247038650124309
56.201532;1.0352350050033385;0.8330374109876364;0.8047622603248893;-0.02184274004295535;-0.02110154354553181;1.0350555952658123;10.000800286502862;0.833443241419619;-0.0059939740899078;-0.0059940395878140705;0.7245941427512019;0.005212127331034215;0.7247045769525728
56.211532;1.0352356925937756;0.8330397568076036;0.8047605329621539;-0.021842739758706514;-0.02110154274578721;1.0350524632087066;10.000783706285574;0.8334438378783467;-0.005993974169846091;-0.005994039568456861;0.7245957410087338;0.005212123736540588;0.7247052354930641
56.221532;1.0352363748413118;0.833042095839816;0.8047588611223229;-0.021842739501662274;-0.02110154193329609;1.0350492672162468;10.000767266229369;0.8334444868417763;-0.005993974297732684;-0.005994039526746782;0.7245972838584882;0.0052121193492990665;0.7247058446593296
56.231532;1.0352370504019721;0.8330444258738303;0.8047572513977265;-0.02184273927215088;-0.021101541109632936;1.0350460234747534;10.000750843014135;0.833445185826632;-0.005993974474637437;-0.0059940394624015065;0.7245987696779235;0.005212114166271076;0.7247064080521674
56.241532;1.0352377179588819;0.8330467456667113;0.8047557103798794;-0.021842739070200096;-0.02110154027667768;1.0350427483940599;10.000734290246323;0.8334459326932082;-0.0059939747009737305;-0.005994039375202375;0.72460019617953;0.005212108193970608;0.7247069266285991
56.251532;1.0352383756504377;0.8330490548785865;0.8047542444695482;-0.021842738896195354;-0.021101539436647176;1.0350394584967637;10.000717461151982;0.8334467248557604;-0.005993974976201131;-0.005994039264486473;0.72460156164843;0.005212101446731036;0.7247073981429549
56.261532;1.0352390194432302;0.8330513539911102;0.8047528591687847;-0.021842738750846087;-0.021101538592369355;1.0350361708382538;10.000700239623304;0.833447558914492;-0.005993975298490168;-0.005994039129004123;0.7246028655636865;0.0052120939411016585;0.7247078182742375
56.271532;1.0352396420460814;0.833053644713208;0.8047515587470849;-0.0218427386348911;-0.02110153774741318;1.035032902839999;10.000682558259461;0.833448431016689;-0.005993975664830652;-0.005994038967165978;0.7246041096625946;0.005212085694884464;0.7247081819426121
56.281532;1.0352402347431329;0.8330559300210223;0.804750347397058;-0.02184273854915747;-0.021101536905864155;1.0350296715462572;10.000664385861423;0.8334493369488233;-0.005993976071543921;-0.005994038777256528;0.7246052975696617;0.005212076728876926;0.7247084839083372
56.291532;1.0352407906610552;0.8330582131549245;0.8047492307305519;-0.02184273849486381;-0.021101536071820245;1.0350264923710535;10.000645700818422;0.8334502714940579;-0.00599397651471433;-0.005994038557650943;0.7246064325012992;0.005212067070273062;0.7247087185709574
56.301532;1.0352413052919647;0.8330604973705753;0.8047482155513678;-0.02184273847393137;-0.021101535248783686;1.0350233774799618;10.000626473737066;0.8334512274909686;-0.00599397699037297;-0.005994038307149532;0.7246075159295037;0.005212056758812216;0.7247088795628167
56.311532;1.0352417741690774;0.8330627868639382;0.8047473082299457;-0.021842738488921452;-0.021101534439303696;1.0350203355231238;10.0006066664414;0.8334521956453758;-0.005993977494849877;-0.005994038025270452;0.7246085484300234;0.005212045847919838;0.7247089599163226
56.321532;1.0352421913149383;0.833065087136392;0.80474651307121;-0.021842738542436242;-0.02110153364500976;1.0350173732766015;10.000586246327458;0.8334531652640345;-0.0059939780253737565;-0.005994037712241364;0.724609530574827;0.005212034395914129;0.7247089532724341
56.331532;1.0352425497714388;0.833067404751404;0.8047458312380277;-0.02184273863654048;-0.021101532866753585;1.03501449747855;10.000565203830588;0.8334541249019811;-0.0059939785801043435;-0.005994037368340391;0.7246104627852503;0.0052120224571514575;0.7247088552134634
56.341532;1.0352428430183664;0.8330697468572406;0.8047452606956383;-0.021842738772477218;-0.021101532104697396;1.0350117160685792;10.000543559550433;0.8334550625750281;-0.005993979157433738;-0.005994036992902201;0.7246113453605721;0.005212010082484981;0.7247086631164147
56.351532;1.0352430668797052;0.8330721202187941;0.8047447966770299;-0.021842738950643027;-0.02110153135862967;1.0350090391658775;10.000521362150167;0.833455966055551;-0.005993979755393715;-0.0059940365840756606;0.7246121790857242;0.005211997323273089;0.7247083750873021
56.361532;1.0352432211120592;0.8330745308591653;0.804744431953468;-0.021842739170883755;-0.021101530628452027;1.0350064792960563;10.000498678016653;0.8334568242879447;-0.005993980371643886;-0.005994036139481143;0.7246129654034466;0.0052119842302778335;0.7247079896084309
56.371532;1.0352433091475604;0.8330769848007381;0.8047441578794731;-0.021842739432718927;-0.021101529914223295;1.0350040501571498;10.000475570473633;0.8334576294209403;-0.005993981003724527;-0.005994035656812496;0.7246137055435803;0.005211970849218039;0.7247075059260919
56.381532;1.035243336454923;0.8330794880262985;0.8047439662651578;-0.021842739735413275;-0.02110152921583789;1.0350017645381755;10.00045207576216;0.8334583769390511;-0.005993981649271636;-0.005994035134075166;0.7246144003063498;0.00521195722059158;0.7247069246010196
56.391532;1.0352433090023647;0.8330820451872968;0.8047438503724073;-0.02184274007822375;-0.021101528533148384;1.0349996332301141;10.000428192117171;0.8334590638200766;-0.005993982306152061;-0.005994034569791987;0.7246150514572678;0.005211943386760536;0.7247062479499268
56.401532;1.0352432321685654;0.833084659204662;0.8047438048908606;-0.021842740460606892;-0.021101527866641625;1.03499766546909;10.000403895816168;0.8334596875304442;-0.005993982972381683;-0.005994033963330757;0.7246156621000098;0.005211929398612534;0.7247054798207447
56.411532;1.0352431099194805;0.8330873322401608;0.8047438256802296;-0.021842740882048132;-0.02110152721791279;1.0349958684661067;10.00037917096747;0.833460246670899;-0.005993983646061339;-0.005994033315187187;0.7246162349728892;0.005211915313507783;0.7247046250176739
56.421532;1.035242944806228;0.83309006639641;0.8047439089770249;-0.02184274134165243;-0.021101526589463782;1.034994245216807;10.000354023483123;0.8334607411367131;-0.005993984325711832;-0.005994032626804602;0.7246167713321974;0.005211901188655851;0.7247036892852098
56.431532;1.035242738763522;0.8330928641613999;0.8047440502441966;-0.02184274183795793;-0.0211015259840913;1.0349927940311963;10.000328471524542;0.8334611708693486;-0.005993985010490753;-0.005994031900050306;0.7246172719653575;0.005211887077585804;0.7247026795607273
56.441532;1.0352424937922897;0.8330957298486507;0.8047442432702918;-0.021842742369075623;-0.02110152540439794;1.034991510567308;10.000302529987128;0.8334615347889054;-0.0059939856999128615;-0.005994031136942665;0.7246177388051085;0.005211873031038543;0.724701604114868
56.451532;1.0352422130288639;0.833098671358631;0.804744479693705;-0.021842742932710605;-0.02110152485247964;1.0349903886504526;10.000276208543943;0.8334618304437501;-0.00599398639358195;-0.005994030339674293;0.724618175407355;0.005211859102496263;0.7247004724971858
56.461532;1.0352419023349522;0.8331017003573752;0.8047447494396688;-0.021842743525990287;-0.021101524329485737;1.034989419353056;10.00024951949078;0.8334620539695212;-0.005993987091174183;-0.00599402951070207;0.724618586295865;0.005211845354270792;0.7246992948430457
56.471532;1.0352415705021438;0.8331048307386915;0.8047450415310009;-0.021842744145604723;-0.021101523835200534;1.034988591262247;10.000222481173648;0.833462200891963;-0.005993987792428921;-0.005994028652940724;0.7246189758561759;0.005211831855076936;0.7246980805057976
56.481532;1.0352412269937934;0.8331080769873903;0.8047453443126823;-0.021842744788288675;-0.0211015233680984;1.0349878922738338;10.000195119880512;0.8334622673750411;-0.005993988496979532;-0.005994027769928934;0.7246193474987945;0.005211818670698888;0.7246968365433334
56.491532;1.0352408791436234;0.8331114532843058;0.8047456456698399;-0.02184274545114618;-0.021101522925861062;1.03498731191533;10.000167473518147;0.8334622508987992;-0.005993989204123684;-0.0059940268656636;0.7246197036173766;0.0052118058565608005;0.7246955672815646
56.501532;1.0352405316328415;0.8331149726925549;0.8047459335736871;-0.02184274613172724;-0.02110152250570714;1.0349868430403613;10.00013958909324;0.8334621502680427;-0.005993989912698725;-0.005994025944133846;0.7246200462686004;0.005211793454296309;0.7246942757878232
56.511532;1.035240187651936;0.833118645800061;0.8047461969187247;-0.021842746827923518;-0.021101522104377497;1.034986480936229;10.000111514760698;0.833461965304269;-0.005993990621063051;-0.0059940250089351565;0.7246203782631719;0.0052117814921308694;0.7246929656294114
56.521532;1.0352398500627327;0.8331224792323537;0.8047464271176775;-0.021842747537721537;-0.021101521718557767;1.034986221191679;10.000083295372363;0.8334616967076296;-0.005993991327233138;-0.005994024063341468;0.7246207040723857;0.005211769990148512;0.7246916411860862
56.531532;1.0352395232566094;0.8331264750978613;0.8047466196731973;-0.021842748259207043;-0.021101521345724013;1.0349860588652953;10.000054971889428;0.833461346303312;-0.005993992029169529;-0.005994023110624706;0.7246210296323692;0.005211758970560783;0.7246903071416736
56.541532;1.035239214513503;0.83313063180867;0.8047467740820088;-0.021842748990776713;-0.021101520984150125;1.0349859879258754;10.000026581872032;0.8334609174107364;-0.005993992724846835;-0.005994022154100606;0.724621361150252;0.005211748467564187;0.7246889680357311
56.551532;1.0352389327066407;0.8331349453580158;0.8047468922947407;-0.02184274973092344;-0.021101520632056458;1.0349860003834228;9.999998159035249;0.8334604148545893;-0.005993993412146344;-0.005994021196907468;0.7246217045039038;0.0052117385285352525;0.7246876279490718
56.561532;1.0352386859494702;0.8331394100727285;0.8047469776580004;-0.021842750477754826;-0.021101520287319035;1.0349860868487633;9.99996972980584;0.8334598445419433;-0.0059939940891519106;-0.005994020242001224;0.7246220653670955;0.005211729207676422;0.7246862899172485
56.571532;1.0352384802261678;0.8331440183145529;0.8047470343602211;-0.021842751228993262;-0.02110151994797748;1.0349862387503133;9.999941314527852;0.8334592130153884;-0.005993994754589213;-0.005994019292327481;0.7246224484416164;0.005211720557688667;0.724684954970156
56.581532;1.035238319160502;0.8331487593572446;0.8047470658144599;-0.02184275198229868;-0.021101519612804934;1.0349864500444264;9.999912932274091;0.8334585272262116;-0.005993995407613985;-0.00599401835072195;0.7246228563095994;0.0052117126233565125;0.7246836217596896
56.591532;1.035238204617069;0.8331536194136119;0.8047470734189811;-0.021842752735389163;-0.021101519281643357;1.0349867165833615;9.999884594890975;0.8334577946849333;-0.005993996047312226;-0.005994017419798961;0.7246232896090828;0.005211705439567039;0.7246822869306498
56.601532;1.035238137637128;0.8331585835166958;0.8047470580500877;-0.021842753486064705;-0.021101518955103912;1.034987034008299;9.999856300663302;0.833457023293612;-0.005993996672751249;-0.005994016502176343;0.7246237479437531;0.005211699029275006;0.7246809454856588
56.611532;1.0352381192900504;0.8331636372872547;0.8047470224696384;-0.021842754232284028;-0.02110151863361405;1.0349873962501421;9.999828046271091;0.8334562197037734;-0.0059939972833700185;-0.005994015600833556;0.7246242299619481;0.005211693398529987;0.7246795912911366
56.621532;1.035238150650997;0.8331687671180079;0.8047469714953607;-0.021842754972219252;-0.0211015183168776;1.0349877956998945;9.999799840344679;0.8334553876283053;-0.005993997879044875;-0.005994014719323318;0.7246247326887776;0.005211688535203943;0.7246782179909989
56.631532;1.0352382317742448;0.8331739590327384;0.8047469103972092;-0.021842755704340116;-0.021101518004091612;1.0349882249633886;9.999771696959385;0.8334545282308815;-0.005993998459765022;-0.005994013861552336;0.7246252513203804;0.005211684415304333;0.7246768201079651
56.641532;1.0352383610249585;0.8331791981126169;0.8047468441936632;-0.021842756427472566;-0.02110151769413701;1.034988678880913;9.999743619143805;0.8334536414076951;-0.0059939990253065735;-0.005994013031179391;0.7246257799942795;0.005211681009616607;0.724675393876661
56.651532;1.0352385349684519;0.8331844695679348;0.8047467781047918;-0.02184275714062849;-0.021101517385658936;1.0349891551867194;9.999715587740054;0.8334527261002928;-0.005993999575238399;-0.005994012231206276;0.7246263126651069;0.005211678284460213;0.724673937314408
56.661532;1.035238748440285;0.8331897600906268;0.8047467175805252;-0.02184275784270915;-0.02110151707729787;1.0349896532282932;9.999687556301806;0.8334517799656449;-0.005994000109137427;-0.005994011464245835;0.7246268430880393;0.005211676200761574;0.724672449782397
56.671532;1.035238995114104;0.8331950582638893;0.8047466679991195;-0.0218427585323432;-0.021101516767825016;1.0349901721106898;9.99965945625375;0.8334507997463425;-0.00599400062661388;-0.0059940107330989836;0.7246273646478288;0.005211674715263153;0.7246709313329972
56.681532;1.035239267447823;0.8332003536009022;0.8047466341886819;-0.021842759207921586;-0.02110151645612179;1.0349907104776879;9.999631216252215;0.8334497829012784;-0.005994001127252181;-0.0059940100408682005;0.7246278709801904;0.0052116737793452194;0.7246693820726459
56.691532;1.0352395560791046;0.8332056352618536;0.8047466191696945;-0.021842759867589885;-0.021101516141159543;1.0349912672081976;9.999602776656438;0.833448729051984;-0.0059940016107254725;-0.005994009390647809;0.7246283569849417;0.005211673330607301;0.7246678022376992
56.701532;1.0352398509068277;0.8332108922010905;0.8047466233931166;-0.021842760509086123;-0.021101515822046415;1.0349918410401904;9.999574082352957;0.8334476400304898;-0.005994002076888445;-0.0059940087852414356;0.7246288198385078;0.005211673287861083;0.7246661925197548
56.711532;1.0352401435373628;0.8332161137887577;0.8047466458402225;-0.021842761129759893;-0.021101515498349908;1.0349924304013345;9.999545073838043;0.8334465191190589;-0.005994002525659072;-0.005994008227006608;0.7246292591410887;0.005211673566436615;0.7246645534592273
56.721532;1.0352404286504575;0.8332212894947241;0.8047466861472956;-0.021842761727039355;-0.021101515170513434;1.0349930343655052;9.999515698081124;0.8334453697257956;-0.005994002956874442;-0.005994007717878057;0.7246296756024359;0.005211674102699702;0.7246628846435503
56.731532;1.0352407030864623;0.833226408190199;0.8047467461587685;-0.021842762299103688;-0.021101514839850743;1.0349936526894632;9.999485920476378;0.8334441940063795;-0.005994003370471939;-0.005994007259577892;0.7246300699458624;0.005211674861147415;0.7246611852711322
56.741532;1.0352409640858935;0.8332314578914504;0.8047468297980876;-0.021842762845146284;-0.0211015145081888;1.0349942851449139;9.999455717707246;0.8334429928715459;-0.005994003766883284;-0.005994006853445687;0.7246304428757593;0.005211675825171012;0.7246594555158398
56.751532;1.0352412086815543;0.8332364262369935;0.8047469418571157;-0.021842763365099504;-0.0211015141774331;1.0349949318249922;9.999425068417185;0.8334417675604443;-0.005994004147023361;-0.005994006499606066;0.724630794785807;0.005211676989083072;0.7246576972503019
56.761532;1.035241433428037;0.8332413013325612;0.8047470872965139;-0.02184276385955518;-0.021101513849146453;1.0349955931132162;9.999393953721711;0.8334405212287184;-0.00599400451188609;-0.0059940061964624215;0.7246311253772804;0.005211678353047954;0.7246559140069301
56.771532;1.0352416337387236;0.8332460724755084;0.8047472707904297;-0.021842764329935815;-0.021101513524304373;1.034996268505502;9.999362358101466;0.8334392587876177;-0.005994004862345401;-0.005994005941040689;0.7246314341617057;0.0052116799156743015;0.7246541104158041
56.781532;1.035241804707045;0.8332507304813261;0.8047474959521161;-0.02184276477827675;-0.021101513203307623;1.0349969552806693;9.999330267190398;0.8334379851016954;-0.005994005199193846;-0.00599400572953216;0.7246317208989813;0.005211681668708063;0.7246522909452071
56.791532;1.035241942950795;0.8332552674445898;0.8047477654953182;-0.021842765206766354;-0.021101512886143304;1.0349976473723888;9.99929766633165;0.8334367035324927;-0.005994005523177085;-0.0059940055578395456;0.7246319855571468;0.005211683598840403;0.7246504584430148
56.801532;1.0352420461082867;0.8332596761053745;0.80474808184106;-0.02184276561740659;-0.02110151257244248;1.034998335841474;9.999264551788256;0.8334354157969714;-0.0059940058351408395;-0.0059940054222027556;0.7246322290076386;0.005211685692900394;0.7246486137981387
56.811532;1.0352421105348308;0.8332639490878472;0.8047484461034445;-0.021842766011718515;-0.021101512261333975;1.0349990116451502;9.99923095443856;0.8334341221616887;-0.005994006136013744;-0.005994005319565816;0.7246324539217034;0.005211687939541097;0.724646756699712
56.821532;1.0352421307856368;0.8332680786328838;0.804748856451348;-0.021842766390732002;-0.021101511951501797;1.0349996678889848;9.99919694921164;0.8334328214823888;-0.005994006426185127;-0.005994005247740587;0.7246326646081053;0.005211690325090451;0.7246448867032085
56.831532;1.0352421009420818;0.83327205713611;0.8047493078763952;-0.021842766755324747;-0.02110151164174872;1.0350002997584817;9.999162635181092;0.8334315118791638;-0.005994006704915184;-0.005994005205657011;0.7246328666040714;0.005211692830041028;0.724643004665039
56.841532;1.0352420154955508;0.8332758777692868;0.8047497935212168;-0.021842767106399277;-0.0211015113315306;1.0350009037136962;9.9991281028678;0.8334301923643722;-0.005994006970635323;-0.005994005193318786;0.7246330666055447;0.005211695433319736;0.7246411135644751
56.851532;1.0352418688720197;0.8332795352748671;0.804750307050434;-0.021842767444790905;-0.02110151102103577;1.0350014772112124;9.999093410781006;0.8334288643968791;-0.005994007221649426;-0.005994005211258953;0.7246332720331665;0.005211698118883252;0.7246392179530333
56.861532;1.035241654618733;0.8332830273607871;0.8047508443212861;-0.02184276777123547;-0.02110151071111676;1.035002018501658;9.999058582085416;0.8334275319930238;-0.005994007456398369;-0.005994005260059194;0.724633490135159;0.005211700876227142;0.7246373234529497
56.871532;1.035241366181851;0.8332863550629408;0.8047514024412905;-0.021842768086493033;-0.021101510403240896;1.0350025257170412;9.999023626655596;0.8334262004453098;-0.005994007673387113;-0.005994005340217657;0.724633727027647;0.005211703697905679;0.724635436776488
56.881532;1.0352409990238671;0.8332895208007516;0.8047519777822701;-0.021842768391215784;-0.021101510099340852;1.0350029956789506;9.998988572057874;0.8334248750245551;-0.005994007870855573;-0.005994005451932893;0.72463398679429;0.00521170658042526;0.7246335650971447
56.891532;1.0352405512344693;0.8332925261772538;0.8047525661668666;-0.021842768685437573;-0.02110150980146522;1.035003424220797;9.998953471866523;0.8334235603889314;-0.0059940080463525515;-0.0059940055947617;0.7246342715154915;0.005211709524755224;0.7246317149731483
56.901532;1.0352400215233608;0.8332953714670106;0.8047531649212414;-0.02184276896856728;-0.021101509511355115;1.035003807539243;9.998918390874234;0.8334222599729795;-0.005994008196773265;-0.005994005767775596;0.7246345828470275;0.005211712530430334;0.7246298922497665
56.911532;1.0352394074567872;0.8332980556769535;0.8047537736929252;-0.02184276924010432;-0.02110150923018674;1.0350041417489066;9.998883394409559;0.8334209754276511;-0.005994008318667043;-0.005994005970086211;0.7246349230935307;0.005211715590937996;0.7246281028949871
56.921532;1.0352387063336335;0.8333005763989693;0.8047543932754808;-0.021842769500127406;-0.02110150895844072;1.0350044213733427;9.998848551681958;0.8334197077584097;-0.0059940084084033635;-0.005994006200883182;0.7246352944236418;0.005211718696285853;0.7246263535873789
56.931532;1.035237916804298;0.8333029310068996;0.8047550251008588;-0.021842769749149664;-0.021101508695861627;1.035004639764853;9.998813936593661;0.8334184593094872;-0.005994008462424061;-0.005994006459126081;0.7246356983626907;0.005211721834015216;0.7246246518670731
56.941532;1.035237038689848;0.833305119284942;0.8047556722227877;-0.021842769987560847;-0.021101508441655845;1.0350047911149527;9.998779616560586;0.8334172339049049;-0.005994008477697187;-0.0059940067436436584;0.7246361366965791;0.005211724985826169;0.7246230057282202
56.951532;1.0352360714868651;0.83330714434278;0.8047563392646961;-0.02184277021501712;-0.021101508194944628;1.0350048719700025;9.998745638074908;0.8334160355242415;-0.005994008452231994;-0.005994007053463824;0.7246366120985802;0.005211728123960783;0.7246214221813475
56.961532;1.0352350126993894;0.8333090105445504;0.8047570309484687;-0.021842770430281985;-0.02110150795519542;1.0350048813898878;9.998712020941007;0.8334148672038573;-0.005994008385235324;-0.005994007387833401;0.7246371274549854;0.005211731210822049;0.7246199056972137
56.971532;1.0352338565074115;0.8333107212873431;0.8047577510940124;-0.021842770631458758;-0.021101507722297016;1.0350048199259732;9.998678765526192;0.8334137306430043;-0.005994008276671411;-0.005994007745998526;0.7246376843194785;0.005211734207294229;0.7246184581273469
56.981532;1.0352325945917407;0.8333122789785411;0.8047585023887713;-0.021842770816104987;-0.021101507496379287;1.0350046879975667;9.998645865853822;0.833412626705015;-0.005994008126939017;-0.0059940081269952246;0.7246382816660607;0.005211737084529532;0.724617079998927
56.991532;1.035231219494152;0.8333136863414364;0.8047592864641948;-0.021842770981403047;-0.021101507277664064;1.0350044845591384;9.998613328786188;0.8334115560883705;-0.005994007937159478;-0.005994008529478171;0.7246389164767593;0.0052117398275986345;0.7246157711316618
57.001532;1.035229727139842;0.8333149467537032;0.8047601043174243;-0.021842771124702842;-0.02110150706656461;1.0350042069167151;9.998581196169257;0.8334105196285652;-0.00599400770953552;-0.005994008951639263;0.72463958538563;0.005211742432520193;0.724614530085458
57.011532;1.035228116332443;0.833316063013633;0.8047609568458896;-0.0218427712440342;-0.021101506864254296;1.0350038517523152;9.998549548459344;0.8334095194202313;-0.005994007447274931;-0.005994009391259266;0.7246402857543796;0.005211744904667352;0.7246133541228825
57.021532;1.0352263869374319;0.8333170358704111;0.8047618453038655;-0.021842771338212837;-0.021101506673091817;1.0350034165177975;9.998518484322995;0.8334085600349443;-0.005994007153866124;-0.005994009845859678;0.7246410163208811;0.005211747258877957;0.7246122394429717
57.031532;1.0352245386906602;0.8333178637320082;0.8047627719787445;-0.02184277140668641;-0.02110150649612596;1.0350029003617893;9.998488090966548;0.8334076474242451;-0.005994006832246703;-0.005994010312821936;0.7246417763838954;0.005211749516365953;0.7246111806271012
57.041532;1.0352225705368594;0.8333185442117699;0.8047637406108791;-0.021842771449274802;-0.02110150633633218;1.035002304178922;9.998458423531622;0.8334067869657295;-0.005994006484979112;-0.005994010789493924;0.7246425636729359;0.005211751698058913;0.7246101704945067
57.051532;1.035220480702712;0.8333190765487095;0.8047647552991122;-0.021842771465930205;-0.021101506196279218;1.035001629069355;9.998429506054332;0.833405983116042;-0.005994006114985589;-0.005994011273564985;0.7246433742681674;0.0052117538217409465;0.7246092012369251
57.061532;1.035218268031753;0.8333194630513466;0.8047658183655255;-0.021842771456654416;-0.021101506077832476;1.0350008737340344;9.998401348576664;0.8334052395880054;-0.005994005725647723;-0.005994011763558472;0.7246442044163409;0.005211755906593643;0.7246082655924148
57.071532;1.0352159328815191;0.8333197092048839;0.8047669293422233;-0.021842771421529256;-0.0211015059820362;1.0350000334837275;9.998373966171867;0.8334045592145128;-0.0059940053206750344;-0.0059940122590432235;0.7246450504465409;0.0052117579753319645;0.7246073575988835
57.081532;1.0352134763764596;0.8333198233380734;0.8047680855727063;-0.021842771360766906;-0.02110150590963633;1.0349991014341366;9.998347384563807;0.833403944316469;-0.005994004904301001;-0.0059940127605912314;0.7246459066447424;0.005211760046549951;0.7246064735003417
57.091532;1.0352108998999068;0.8333198159960691;0.8047692830552581;-0.021842771274811018;-0.021101505861573156;1.0349980697022776;9.998321632707192;0.8334033973549496;-0.005994004481122702;-0.005994013269708717;0.7246467643380131;0.005211762126789033;0.7246056118178252
57.101532;1.0352082059433028;0.833319698561995;0.8047705169992153;-0.02184277116444614;-0.021101505838807936;1.034996930423932;9.998296742208233;0.8334029209547302;-0.00599400405536936;-0.00599401378878358;0.7246476129111968;0.005211764212724681;0.7246047718413683
57.111532;1.0352053990652335;0.8333194815652529;0.8047717825187556;-0.02184277103087189;-0.02110150584210459;1.034995677129683;9.998272754243745;0.8334025171454658;-0.005994003630485485;-0.005994014320678661;0.7246484412568144;0.005211766297285402;0.7246039522964253
57.121532;1.03520248611644;0.833319174161726;0.8047730756674805;-0.02184277087580105;-0.021101505872360437;1.0349943049771575;9.998249717949273;0.8334021872421421;-0.005994003209375741;-0.005994014867901562;0.7246492392073574;0.005211768369682913;0.7246031519315801
57.131532;1.0351994759397884;0.8333187850808661;0.8047743944845691;-0.02184277070137471;-0.021101505931026717;1.0349928097508034;9.9982276798456;0.8334019330759079;-0.005994002794568107;-0.005994015432023329;0.7246499985308399;0.005211770413067107;0.7246023710553191
57.141532;1.0351963791569883;0.833318322977832;0.8047757389462312;-0.0218427705097443;-0.021101506020143504;1.0349911876668538;9.998206679406115;0.8334017572367473;-0.0059940023878579714;-0.005994016013660619;0.7246507127541013;0.005211772406181295;0.724601611696073
57.151532;1.0351932080609647;0.8333177953249337;0.8047771091757703;-0.021842770302720686;-0.021101506141946526;1.0349894360212553;9.998186758218166;0.8334016616210693;-0.005994001989930746;-0.0059940166127111965;0.7246513766484755;0.0052117743280086695;0.724600875783211
57.161532;1.035189975618509;0.8333172076353084;0.8047785032676292;-0.021842770081808564;-0.02110150629825388;1.034987552672761;9.998167965585885;0.8334016466424401;-0.005994001600534732;-0.005994017228670826;0.7246519866126334;0.005211776165280502;0.7246001635047583
57.171532;1.0351866934887763;0.8333165644223105;0.8047799171136107;-0.021842769848413827;-0.02110150648997775;1.034985535039129;9.998150348921824;0.8334017116781958;-0.0059940012190778744;-0.0059940178608856014;0.7246525412027703;0.005211777918223075;0.7245994740097736
57.181532;1.035183370131411;0.8333158708763987;0.8047813465577724;-0.021842769604027687;-0.021101506716872477;1.0349833809853397;9.998133939995704;0.8334018560198561;-0.00599400084499181;-0.005994018508606819;0.7246530408157726;0.0052117795951108535;0.7245988069634531
57.191532;1.035180010115678;0.8333151331997797;0.8047827890189271;-0.02184276935049702;-0.021101506977741276;1.0349810901352812;9.998118745435635;0.8334020800720039;-0.005994000477613972;-0.005994019170949262;0.7246534871472723;0.005211781198947415;0.7245981629770943
57.201532;1.0351766151745447;0.8333143576546674;0.804784243154582;-0.02184276909028306;-0.021101507271163382;1.034978663451779;9.998104747093526;0.83340238548881;-0.005994000115910915;-0.00599401984675367;0.7246538829839042;0.0052117827191440974;0.7245975439124827
57.211532;1.0351731858925306;0.8333135499250061;0.804785708143036;-0.021842768826512222;-0.021101507596003845;1.0349761024258017;9.998091917049814;0.8334027738299421;-0.005993999758308517;-0.0059940205343741474;0.7246542321165725;0.005211784134315707;0.7245969531591345
57.221532;1.0351697228299321;0.8333127152751599;0.8047871826657946;-0.021842768562869996;-0.02110150795131568;1.0349734086342655;9.998080233061248;0.8334032460112326;-0.005993999402884899;-0.005994021231627952;0.7246545392228804;0.005211785420477116;0.7245963951207117
57.231532;1.0351662273613618;0.8333118584746679;0.8047886632353203;-0.02184276830323499;-0.02110150833604682;1.0349705834418037;9.998069678308264;0.8334038035663476;-0.005993999047833387;-0.005994021936100618;0.7246548094623486;0.005211786555791838;0.7245958748488471
57.241532;1.0351627019444716;0.8333109828567806;0.8047901435941968;-0.021842768051159894;-0.021101508748770682;1.0349676283905191;9.998060238386907;0.8334044501707232;-0.005993998691784962;-0.005994022645699981;0.7246550477488084;0.005211787521464043;0.7245953977956144
57.251532;1.0351591492254864;0.83331008989543;0.8047916162454547;-0.021842767809731562;-0.021101509187530475;1.0349645457182783;9.998051905433387;0.8334051921730773;-0.005993998334006239;-0.005994023359114412;0.7246552585577639;0.005211788300060233;0.7245949692872001
57.261532;1.0351555710396025;0.8333091801822391;0.8047930749133986;-0.02184276758175057;-0.02110150964992428;1.0349613389562402;9.998044676222138;0.8334060377393157;-0.0059939979744515134;-0.005994024075990422;0.7246554466735045;0.005211788874158789;0.7245945947017678
57.271532;1.0351519685056814;0.8333082545322873;0.8047945157214546;-0.021842767369882145;-0.021101510133374392;1.0349580138038583;9.99803855253599;0.8334069948423848;-0.005993997613534712;-0.005994024796865112;0.7246556178174205;0.005211789231241198;0.7245942797854765
57.281532;1.0351483429214452;0.8333073146916615;0.8047959366954176;-0.021842767176919242;-0.021101510635640454;1.0349545774523086;9.998033556598612;0.8334080694118533;-0.005993997251981937;-0.005994025522951183;0.7246557782353491;0.005211789368409025;0.7245940296415118
57.291532;1.0351446965864328;0.8333063640997677;0.8047973372744746;-0.021842767005887404;-0.021101511155304554;1.0349510368932084;9.998029740594706;0.8334092647211281;-0.0059939968908077354;-0.005994026255733651;0.72465593403212;0.005211789287254569;0.7245938472553691
57.301532;1.0351410327785948;0.8333054080452126;0.8047987180405062;-0.021842766859521592;-0.021101511691597623;1.0349473988648656;9.99802717586951;0.8334105810323678;-0.005993996530931218;-0.005994026996263091;0.7246560915638348;0.005211788983310382;0.7245937335488228
57.311532;1.0351373548664775;0.8333044531416599;0.804800079943924;-0.02184276673983134;-0.021101512243791632;1.0349436700730155;9.998025930022834;0.8334120151858397;-0.00599399617272504;-0.005994027744533445;0.7246562584934572;0.00521178844239472;0.7245936888657152
57.321532;1.0351336664347883;0.8333035071524856;0.804801423834519;-0.02184276664842048;-0.021101512810946636;1.0349398550969062;9.998026048998168;0.8334135619732206;-0.005993995815960864;-0.005994028499520818;0.7246564442141898;0.005211787645068202;0.7245937136874748
57.331532;1.03512997374152;0.8333025787903898;0.8048027508660608;-0.0218427665870108;-0.02110151339212232;1.0349359536759153;9.998027565445339;0.8334152163736263;-0.005993995459819043;-0.005994029259742298;0.7246566593812117;0.005211786567542909;0.7245938078958009
57.341532;1.0351262876745555;0.8333016768161844;0.8048040631658465;-0.02184276655749418;-0.02110151398649303;1.0349319608843126;9.99803052106599;0.8334169737041448;-0.005993995102867189;-0.005994030023641241;0.7246569149979218;0.005211785177219474;0.7245939699139534
57.351532;1.0351226217786753;0.8333008095936686;0.804805364182521;-0.02184276656163905;-0.02110151459312905;1.034927870053436;9.998034974820932;0.8334188278946734;-0.005993994743492556;-0.005994030789556662;0.7246572217800789;0.00521178343351996;0.7245941964000197
57.361532;1.0351189885523728;0.8332999857664734;0.8048066582756503;-0.02184276660107164;-0.021101515210894223;1.0349236758049238;9.998040998970415;0.8334207704357949;-0.005993994380716378;-0.0059940315556106785;0.7246575901767346;0.005211781297413709;0.7245944823738104
57.371532;1.0351153986295831;0.8332992142711242;0.8048079498159105;-0.021842766677592065;-0.021101515838580154;1.0349193764285955;9.998048669498314;0.8334227917233081;-0.005993994014620004;-0.005994032319621304;0.7246580302139625;0.005211778735737088;0.7245948216321859
57.381532;1.0351118623383342;0.833298503014333;0.8048092427993132;-0.021842766793331646;-0.021101516474880237;1.0349149751657298;9.998058054252542;0.8334248833066142;-0.005993993646002073;-0.005994033079119188;0.7246585506344144;0.005211775713260768;0.7245952077415108
57.391532;1.0351083900047127;0.8332978583401046;0.8048105412817957;-0.021842766950532375;-0.021101517118365165;1.0349104796379516;9.998069207078219;0.8334270379357653;-0.0059939932756877925;-0.00599403383164755;0.7246591581973533;0.005211772191343219;0.724595635591858
57.401532;1.0351049909506758;0.8332972857118618;0.804811849841499;-0.021842767151105003;-0.02110151776769227;1.0349059003547254;9.99808216622624;0.8334292473512259;-0.005993992904164506;-0.005994034575039531;0.7246598579141564;0.0052117681411816075;0.7245961019463334
57.411532;1.035101673994634;0.8332967896053841;0.804813173605056;-0.021842767396517884;-0.021101518421802953;1.0349012492197887;9.998096953087847;0.8334315004281658;-0.005993992531856428;-0.005994035307471714;0.7246606533889768;0.005211763554200735;0.7245966044131299
57.421532;1.0350984489660142;0.8332963726430566;0.8048145182962084;-0.021842767688188415;-0.021101519079869603;1.034896538793765;9.998113571303593;0.8334337833263417;-0.005993992159532475;-0.005994036027294722;0.7246615463565255;0.005211758442787129;0.7245971409411672
57.431532;1.035095325951817;0.8332960361440445;0.8048158902826279;-0.021842768027598283;-0.02110151974097396;1.0348917832939373;9.998132003025825;0.8334360812363787;-0.005993991788170941;-0.005994036732589834;0.7246625365244377;0.005211752834951868;0.7245977109760052
57.441532;1.0350923134088306;0.8332957818885252;0.804817296291468;-0.0218427684159781;-0.02110152040393082;1.0348869994024967;9.998152205630731;0.8334383799622939;-0.005993991418589661;-0.005994037420983916;0.7246636222323724;0.00521174676239687;0.7245983165959348
57.451532;1.0350894184225394;0.8332956125470429;0.8048187432223969;-0.021842768854076836;-0.02110152106747357;1.03488220459589;9.998174120311461;0.8334406662686283;-0.0059939910515329755;-0.005994038089901973;0.7246648006921969;0.005211740252904058;0.7245989621858969
57.461532;1.0350866477152778;0.8332955304321124;0.8048202380643625;-0.02184276934209422;-0.021101521730376046;1.0348774150103037;9.99819768935806;0.8334429282038727;-0.005993990688014484;-0.005994038736570107;0.7246660679520119;0.0052117333359657445;0.7245996535450139
57.471532;1.0350840070777194;0.8332955359891362;0.8048217874187626;-0.02184276987989156;-0.021101522391423867;1.0348726451282844;9.998222866603186;0.8334451558602437;-0.0059939903294726395;-0.005994039357885533;0.7246674196911417;0.005211726050234545;0.7246003978707692
57.481532;1.0350815002321514;0.8332956264689385;0.8048233969693763;-0.021842770467348303;-0.02110152304941032;1.034867908581612;9.998249619518045;0.833447341086335;-0.0059939899776636565;-0.005994039950790925;0.7246688521846002;0.005211718443416547;0.7246012040255295
57.491532;1.0350791288716843;0.8332957951000523;0.8048250709696614;-0.021842771104254036;-0.02110152370298472;1.0348632190346319;9.998277932212586;0.8334494763538172;-0.005993989634127155;-0.005994040512806632;0.7246703618910332;0.005211710570019836;0.7246020815519743
57.501532;1.0350768936819736;0.833296031432722;0.8048268113718668;-0.02184277178983737;-0.021101524350288458;1.034858590670038;9.998307809807978;0.8334515541746501;-0.005993989299756148;-0.005994041042044715;0.724671944136685;0.005211702493415839;0.7246030393069496
57.511532;1.0350747951994699;0.8332963230698434;0.8048286174418486;-0.021842772522734928;-0.02110152498861681;1.0348540380415723;9.998339270092588;0.8334535672047202;-0.005993988975396784;-0.005994041536959996;0.7246735929457038;0.005211694287707951;0.7246040853082312
57.521532;1.035072834077801;0.8332966580946757;0.8048304866851372;-0.021842773301413782;-0.021101525614448453;1.03484957579082;9.998372315862634;0.833455508612795;-0.005993988662773161;-0.005994041996453555;0.7246753021097885;0.005211686036923018;0.7246052265923818
57.531532;1.0350710104158525;0.8332970265345594;0.8048324163552004;-0.021842774124335277;-0.021101526223843262;1.0348452181221108;9.998406913089868;0.8334573722675482;-0.005993988364436196;-0.005994042420381025;0.7246770658117976;0.0052116778357080736;0.7246064681721306
57.541532;1.0350693226947525;0.8332974199772882;0.8048344044097918;-0.021842774989886796;-0.021101526812818537;1.0348409772267324;9.998442994748347;0.8334591521994642;-0.005993988083126884;-0.005994042809879771;0.7246788786320894;0.0052116697855012;0.7246078127366304
57.551532;1.0350677677757611;0.8332978307810304;0.8048364495091005;-0.02184277589634443;-0.021101527377507354;1.0348368619450763;9.998480478627163;0.8334608415366803;-0.005993987821596474;-0.005994043167124687;0.724680735488419;0.0052116619849812045;0.7246092615999427
57.561532;1.0350663417677743;0.8332982519648947;0.8048385504496367;-0.021842776841426007;-0.021101527914138378;1.0348328789494339;9.99851928712426;0.8334624318921912;-0.00599398758279926;-0.005994043494969195;0.7246826312628235;0.005211654525124629;0.7246108155694962
57.571532;1.0350650405708206;0.8332986767233546;0.804840705659809;-0.021842777821624082;-0.021101528419035433;1.0348290352422662;9.998559356594658;0.8334639137814644;-0.005993987369839912;-0.0059940437968060345;0.7246845604328983;0.005211647487553944;0.72461247514593
57.581532;1.0350638596465762;0.8332990975952406;0.8048429128965897;-0.02184277883241577;-0.021101528888778035;1.034825339137989;9.998600627891241;0.8334652776662758;-0.005993987185804701;-0.005994044076449053;0.7246865169832672;0.005211640941966502;0.7246142404460774
57.591532;1.0350627935558796;0.8332995067366731;0.8048451689129815;-0.02184277986930275;-0.02110152932043896;1.0348218003170544;9.998643041432427;0.8334665146237558;-0.00599398703379672;-0.005994044337973682;0.7246884938731211;0.0052116349478539496;0.7246161117235697
57.601532;1.0350618364761908;0.8332998970451638;0.8048474691513756;-0.021842780928492584;-0.021101529711676628;1.034818430374392;9.998686550155007;0.8334676163879267;-0.005993986916816671;-0.005994044585285948;0.7246904824646206;0.0052116295632577735;0.7246180903246863
57.611532;1.0350609833067934;0.8333002629912573;0.8048498077868907;-0.021842782006732824;-0.02110153006069054;1.034815243370014;9.998731123401084;0.8334685752828219;-0.005993986837487642;-0.005994044821515652;0.7246924732527549;0.005211624853741005;0.724620178328544
57.621532;1.0350602292115456;0.8333006009001908;0.804852178459108;-0.021842783100946544;-0.021101530366354898;1.0348122560353548;9.998776736894499;0.833469384169239;-0.005993986798255272;-0.005994045049043925;0.7246944568530085;0.005211620891641304;0.7246223772559953
57.631532;1.0350595682518573;0.833300908597334;0.8048545759465292;-0.021842784208317943;-0.021101530628323505;1.0348094866243647;9.998823373243434;0.8334700365490543;-0.005993986801825307;-0.005994045270047549;0.7246964239181602;0.005211617747596185;0.7246246877989865
57.641532;1.035058993808037;0.8333011843889514;0.8048569975259322;-0.02184278532652386;-0.02110153084661097;1.034806951925717;9.998871027447747;0.8334705265758382;-0.005993986850979973;-0.005994045486769035;0.7246983655811589;0.005211615483362394;0.7246271103767312
57.651532;1.035058500012369;0.8333014259571675;0.8048594421436105;-0.02184278645339737;-0.021101531021076588;1.034804665172266;9.99891970002346;0.8334708484039378;-0.005993986947645766;-0.005994045701752773;0.7247002750589475;0.005211614144572629;0.7246296455357479
57.661532;1.0350580824960638;0.8333016300682232;0.8048619085256088;-0.0218427875863611;-0.021101531151517774;1.0348026365250755;9.998969386524676;0.833470995565216;-0.005993987091942381;-0.005994045918243019;0.7247021483483168;0.005211613753419789;0.7246322937430274
57.671532;1.0350577392110687;0.8333017931944885;0.8048643946480378;-0.02184278872251088;-0.021101531238219222;1.034800873789226;9.99902007782206;0.833470960846039;-0.005993987282213845;-0.00599404614009782;0.724703983358771;0.005211614310980776;0.7246350547353865
57.681532;1.0350574716927257;0.8333019120260894;0.804866898468157;-0.02184278985897288;-0.021101531282327782;1.0347993818478995;9.99907176398948;0.8334707363794613;-0.005993987515908895;-0.005994046371289843;0.7247057788636261;0.005211615807733951;0.7246379272918257
57.691532;1.0350572856336788;0.8333019831838752;0.8048694182128375;-0.021842790992681077;-0.021101531285808505;1.0347981624969653;9.999124422492976;0.8334703148948045;-0.005993987790196979;-0.005994046615780656;0.724707533778959;0.005211618231076522;0.7246409095276436
57.701532;1.0350571893549203;0.8333020023974014;0.8048719514894227;-0.021842792119878524;-0.021101531251165716;1.034797215632715;9.999177998295062;0.8334696920409741;-0.005993988102296232;-0.005994046877692677;0.7247092464878989;0.005211621567975321;0.7246439988533981
57.711532;1.0350571911007573;0.8333019641506836;0.8048744946036678;-0.021842793236039066;-0.021101531181086177;1.0347965405906236;9.999232406920346;0.8334688672548672;-0.0059939884500331934;-0.005994047161277983;0.7247109144032032;0.005211625806286442;0.7246471915763628
57.721532;1.0350572979129848;0.833301862540369;0.8048770433576073;-0.02184279433628301;-0.02110153107807983;1.0347961362242541;9.999287562760152;0.833467842396568;-0.0059939888320349344;-0.005994047470779923;0.7247125340109818;0.005211630937301801;0.724650483031654
57.731532;1.0350575157974697;0.8333016924059631;0.8048795939562104;-0.021842795415891382;-0.021101530944322777;1.0347960002317427;9.999343402357365;0.8334666200279607;-0.005993989247188357;-0.005994047810239476;0.7247141014976438;0.005211636959572282;0.7246538681408667
