time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.741532;1.0350578495917442;0.8333014495035109;0.8048821424940624;-0.02184279647069522;-0.021101530781822475;1.0347961299696682;9.999399883525989;0.8334652031451326;-0.005993989694246902;-0.00599404818300712;0.7247156133891828;0.005211643878257866;0.7246573414744361
57.751532;1.035058303060506;0.8333011299796453;0.8048846840542183;-0.02184279749737769;-0.021101530592600393;1.0347965235298608;9.999456969515556;0.8334635967307783;-0.005993990171936771;-0.005994048591326999;0.7247170660043661;0.0052116516961572944;0.7246608968428453
57.761532;1.035058879043062;0.8333007305579799;0.8048872132348533;-0.021842798493624513;-0.021101530378598812;1.0347971773773805;9.99951462004845;0.8334618092803883;-0.005993990678917796;-0.005994049036460675;0.7247184545958137;0.005211660404432213;0.7246645273166448
57.771532;1.0350595792760382;0.8333002496979057;0.804889725767268;-0.021842799458072996;-0.021101530141381945;1.0347980826272347;9.999572794510888;0.833459852566459;-0.005993991213509102;-0.005994049518889178;0.7247197739848845;0.005211669983532972;0.7246682256934234
57.781532;1.0350604050797902;0.8332996881901796;0.8048922192055716;-0.021842800390100617;-0.02110152988174792;1.0347992248628104;9.999631451466211;0.833457740512298;-0.005993991773767885;-0.005994050038239314;0.7247210192492243;0.005211680411502839;0.7246719846855123
57.791532;1.035061358155143;0.8332990487250429;0.8048946918648037;-0.02184280128922157;-0.02110152959938037;1.0348005870844952;9.99969054476905;0.8334554885388096;-0.005993992357727277;-0.0059940505934405214;0.7247221851266293;0.005211691670471345;0.7246757970412804
57.801532;1.0350624396952988;0.8332983354461554;0.8048971411570494;-0.021842802154267402;-0.021101529293018367;1.0348021527894835;9.999750028751022;0.8334531130072024;-0.005993992963195486;-0.005994051183331286;0.7247232656031803;0.005211703748496951;0.7246796556428606
57.811532;1.035063648894152;0.8332975543241204;0.8048995632452103;-0.021842802983249462;-0.02110152896121322;1.0348039074575108;9.999809862430542;0.8334506304578708;-0.005993993587529076;-0.005994051807114223;0.7247242539120567;0.005211716637205725;0.7246835525738665
57.821532;1.03506498289079;0.8332967135938446;0.8049019543323981;-0.021842803774057177;-0.021101528602990343;1.0348058378124114;9.99987000205618;0.833448057672797;-0.005993994227815296;-0.0059940524641932755;0.7247251419864029;0.005211730329565716;0.7246874777747935
57.831532;1.0350664384693375;0.8332958228879621;0.8049043119283451;-0.021842804525155822;-0.021101528218042148;1.0348079303670403;9.999930394879973;0.8334454118439677;-0.00599399488090444;-0.005994053153790623;0.7247259195393188;0.005211744825326657;0.7246914194140742
57.841532;1.0350680138715798;0.8332948917383546;0.8049066355904295;-0.02184280523572029;-0.021101527806529553;1.034810170813547;9.999990984877659;0.8334427093282871;-0.00599399554298617;-0.005994053874990913;0.7247265739905163;0.005211760138580596;0.7246953655671261
57.851532;1.035069708768539;0.833293928599686;0.8049089274054958;-0.021842805905429082;-0.021101527368775547;1.034812544063876;10.000051717849434;0.8334399641785252;-0.005993996209275205;-0.005994054626897602;0.7247270923479956;0.005211776293143199;0.7246993052283821
57.861532;1.0350715232554168;0.8332929406384757;0.8049111915459148;-0.021842806534350247;-0.021101526905322087;1.034815035293246;10.000112533325254;0.8334371882404897;-0.005993996874238461;-0.005994055408326955;0.7247274637510932;0.0052117933075200825;0.7247032288870613
57.871532;1.0350734580800607;0.833291934022642;0.8049134330296056;-0.021842807122821065;-0.021101526417251954;1.0348176316489288;10.000173351146314;0.8334343928925385;-0.005993997532158581;-0.005994056217496678;0.7247276804026627;0.005211811185978837;0.7247071292971808
57.881532;1.0350755152132185;0.8332909138260343;0.8049156566086471;-0.02184280767142139;-0.02110152590612874;1.0348203225845027;10.000234063829593;0.8334315907879891;-0.00599399817762448;-0.005994057052239828;0.724727737405204;0.005211829920704601;0.7247110016219622
57.891532;1.035077696521824;0.8332898835393111;0.8049178659972551;-0.021842808181445673;-0.021101525373665084;1.0348230987162996;10.00029453793721;0.8334287961152463;-0.005993998805675027;-0.00599405791047098;0.7247276330564617;0.005211849494346259;0.7247148425828046
57.901532;1.035080001569702;0.8332888447912645;0.8049200635258514;-0.021842808655148815;-0.02110152482163153;1.0348259511006372;10.000354624625002;0.8334260240732452;-0.005993999411677175;-0.0059940587903385715;0.7247273687689977;0.0052118698782881645;0.7247186493396529
57.911532;1.035082427299371;0.8332877972848103;0.8049222505976713;-0.021842809095178044;-0.021101524251942314;1.0348288713661795;10.000414180516644;0.8334232901650946;-0.005993999991415828;-0.00599405968994483;0.7247269480760222;0.0052118910284866884;0.7247224188621885
57.921532;1.035084969455504;0.8332867393077916;0.8049244288075261;-0.021842809503985226;-0.02110152366661191;1.0348318518431143;10.000473088069844;0.8334206084228872;-0.0059940005412883295;-0.00599406060722156;0.7247263764012931;0.005211912883482946;0.7247261476589262
57.931532;1.035087623441;0.833285669340028;0.8049266009284206;-0.021842809883495292;-0.021101523067411622;1.0348348860109575;10.000531248114964;0.8334179893068593;-0.005994001058064156;-0.005994061540121961;0.7247256614599864;0.005211935371017803;0.7247298312362578
57.941532;1.035090384087798;0.8332845879054649;0.8049287704949231;-0.021842810234753103;-0.021101522455501672;1.034837969107324;10.00058855550597;0.8334154396079485;-0.005994001538602494;-0.005994062486579276;0.7247248124922967;0.005211958417121613;0.7247334633524153
57.951532;1.0350932452593784;0.8332834981252846;0.8049309397553711;-0.021842810557759405;-0.0211015218314115;1.0348410975051787;10.000644898157889;0.8334129640811875;-0.0059940019799192765;-0.005994063444230066;0.7247238383478705;0.005211981950276631;0.7247370358618946
57.961532;1.0350961994740808;0.8332824049859979;0.8049331079564896;-0.02184281085166391;-0.021101521195248937;1.0348442674233822;10.000700168389972;0.8334105666457797;-0.005994002379238582;-0.005994064410086592;0.7247227457763957;0.005212005904843846;0.7247405397778377
57.971532;1.0350992380410418;0.8332813140093382;0.8049352713574711;-0.021842811115032137;-0.02110152054699152;1.0348474739006712;10.000754260419548;0.8334082509562146;-0.005994002734055333;-0.005994065380115619;0.7247215391287658;0.005212030223865759;0.724743967047962
57.981532;1.035102352073018;0.83328022974058;0.8049374244875394;-0.0218428113459849;-0.021101519886875034;1.034850710121464;10.000807066716883;0.8334060209644327;-0.005994003042308437;-0.0059940663492060245;0.724720221268734;0.005212054853609436;0.724747311686
57.991532;1.0351055326746057;0.8332791554862918;0.804939561921757;-0.021842811542607702;-0.021101519215702212;1.0348539681029985;10.000858481499755;0.8334038807120884;-0.005994003302339831;-0.005994067311827851;0.7247187945853754;0.0052120797333418565;0.724750569431156
58.001532;1.0351087698115762;0.8332780944454152;0.8049416798983116;-0.02184281170366592;-0.02110151853462719;1.0348572402499947;10.000908404366747;0.8334018335812977;-0.005994003512786379;-0.005994068262620642;0.7247172619334354;0.005212104794882722;0.7247537365269787
58.011532;1.0351120520719004;0.833277050641911;0.8049437773214144;-0.021842811828732978;-0.021101517844596664;1.0348605198924647;10.000956750243143;0.833399882509201;-0.005994003672589517;-0.00599406919641143;0.7247156274715457;0.00521212997083068;0.7247568089079682
58.021532;1.035115367588579;0.833276029376637;0.8049458558515752;-0.021842811917491205;-0.021101517146388086;1.0348638008129551;10.00100347050022;0.8333980305995448;-0.005994003780774925;-0.005994070108153211;0.7247138969516569;0.005212155199155081;0.7247597820756301
58.031532;1.0351187041821612;0.833275036976169;0.8049479184949454;-0.021842811969123167;-0.021101516441317872;1.034867076824884;10.00104856635823;0.8333962810563069;-0.0059940038361920986;-0.005994070993009953;0.7247120774824684;0.005212180424566787;0.7247626512986646
58.041532;1.0351220484316075;0.8332740794752408;0.8049499671330668;-0.021842811982339703;-0.02110151573159122;1.0348703418168652;10.001092076616683;0.8333946370404015;-0.005994003837810439;-0.005994071846490616;0.7247101767367489;0.005212205599435979;0.7247654123638047
58.051532;1.0351253853561544;0.8332731615370548;0.8049520009871062;-0.021842811955531487;-0.021101515019958533;1.034873590173895;10.001134050284044;0.8333931012493394;-0.005994003785078686;-0.0059940726646432844;0.7247082020798978;0.005212230680822347;0.7247680626441433
58.061532;1.035128700189511;0.8332722863268611;0.8049540169702228;-0.021842811886703662;-0.021101514309270698;1.0348768169768479;10.001174529461792;0.8333916750529845;-0.005994003677501439;-0.005994073443857107;0.7247061609783393;0.005212255624992286;0.7247706010219374
58.071532;1.0351319811686959;0.8332714557454001;0.8049560108003684;-0.021842811773690202;-0.02110151360225639;1.034880017578645;10.001213553840996;0.8333903585013539;-0.00599400351410421;-0.005994074180175714;0.7247040621639321;0.005212280385157948;0.7247730262639176
58.081532;1.0351352200116697;0.8332706715005423;0.8049579778516567;-0.0218428116147246;-0.021101512901371577;1.0348831871585795;10.001251171027494;0.8333891508540427;-0.005994003293782618;-0.005994074869009935;0.724701915636852;0.0052123049150126855;0.7247753357918553
58.091532;1.0351384095972713;0.8332699369904453;0.8049599134002459;-0.021842811408645715;-0.021101512208695883;1.0348863207753098;10.001287435760494;0.833388050505175;-0.00599400301605721;-0.005994075505586161;0.7246997318550256;0.005212329171705083;0.7247775261248008
58.101532;1.035141542228526;0.8332692577991608;0.804961812083788;-0.02184281115442771;-0.021101511526029994;1.034889414486282;10.001322405649706;0.8333870548965034;-0.005994002681465231;-0.005994076085715418;0.7246975215559963;0.005212353110571099;0.7247795939646514
58.111532;1.0351446097346655;0.8332686401654973;0.8049636672080581;-0.021842810850501958;-0.021101510855032365;1.0348924670613862;10.001356141238698;0.8333861608478028;-0.00599400229159883;-0.005994076606475718;0.7246952958333897;0.0052123766810484645;0.7247815368729066
58.121532;1.03514760340846;0.8332680894829303;0.8049654711922362;-0.021842810494671145;-0.02110151019708526;1.0348954800600132;10.001388701268668;0.8333853655570185;-0.0059940018488113065;-0.005994077066295586;0.724693065640511;0.0052123998358997595;0.7247833531018442
58.131532;1.035150513361289;0.8332676096868928;0.8049672169111046;-0.021842810085072748;-0.021101509553086373;1.03489845619739;10.001420131799605;0.8333846682372399;-0.005994001355691447;-0.005994077464388347;0.7246908412263636;0.005212422540692345;0.7247850405525875
58.141532;1.0351533288134458;0.8332672028487177;0.8049688982524639;-0.02184280962139608;-0.021101508923345197;1.0349013977383126;10.00145046345797;0.8333840704579953;-0.005994000814837536;-0.005994077800246934;0.7246886321319341;0.005212444768167714;0.7247865962131795
58.151532;1.0351560387758796;0.833266869337061;0.8049705099183363;-0.02184280910499232;-0.021101508307352055;1.034904305670013;10.001479719451876;0.8333835745726577;-0.005994000228944198;-0.005994078073518059;0.7246864471709434;0.005212466490508015;0.7247880171730051
58.161532;1.0351586321464923;0.8332666088409971;0.8049720473961248;-0.021842808537896243;-0.02110150770364789;1.034907179492522;10.001507922374604;0.8333831822056502;-0.005993999600855343;-0.005994078283986646;0.7246842939630352;0.005212487684769026;0.7247893017993222
58.171532;1.0351610989854902;0.8332664208062814;0.8049735070183531;-0.02184280792207087;-0.021101507110356382;1.0349100172360928;10.001535099513955;0.833382893565915;-0.005993998933806655;-0.005994078431766732;0.7246821790739779;0.005212508342212207;0.724790449205053
58.181532;1.0351634326210335;0.8332663037722405;0.804974886127121;-0.02184280725950639;-0.021101506526091884;1.0349128163339552;10.001561286787284;0.8333827073810877;-0.005993998231926567;-0.005994078517690251;0.7246801089140036;0.005212528469888691;0.7247914580446999
58.191532;1.0351656291573064;0.8332662550106509;0.8049761831857408;-0.021842806552323287;-0.021101505950358406;1.0349155750992587;10.001586524901905;0.8333826213618054;-0.0059939975003202835;-0.005994078543261523;0.7246780901170617;0.005212548087280867;0.7247923267335428
58.201532;1.035167684894462;0.8332662708551843;0.8049773971257569;-0.021842805802105052;-0.02110150538338783;1.0349182925704674;10.001610857876207;0.8333826325080883;-0.005993996744359879;-0.0059940785102454005;0.7246761292645719;0.005212567224104385;0.724793054681691
58.211532;1.0351695954286861;0.8332663470258133;0.8049785266474211;-0.021842805009224652;-0.02110150482603376;1.0349209668417818;10.001634338407653;0.8333827373685633;-0.005993995968936372;-0.005994078420515485;0.7246742322336843;0.005212585917405511;0.7247936426208789
58.221532;1.0351713568791596;0.8332664783035993;0.804979571185624;-0.02184280417309412;-0.021101504279678638;1.0349235948580087;10.001657029018403;0.8333829328978819;-0.005993995178297395;-0.005994078276167204;0.724672403230096;0.005212604200684954;0.7247940914754328
58.231532;1.0351729668902299;0.8332666577465419;0.8049805325482932;-0.02184280329286411;-0.021101503745858608;1.0349261744600282;10.001678998598242;0.8333832171048189;-0.005993994376018097;-0.005994078079701486;0.7246706441902863;0.005212622091761561;0.7247944012886574
58.241532;1.035174424669146;0.83326687722031;0.8049814149339701;-0.02184280236777573;-0.02110150322597263;1.0349287063602368;10.001700321024584;0.833383588491051;-0.005993993564966828;-0.005994077834119423;0.7246689546656271;0.005212639592600756;0.7247945712614386
58.251532;1.035175730719284;0.833267129464248;0.8049822239257763;-0.021842801397148216;-0.021101502721259945;1.0349311939782515;10.001721074896281;0.8333840451675342;-0.00599399274763246;-0.005994077542838487;0.7246673318377118;0.005212656696506364;0.7247946004845641
58.261532;1.035176886391256;0.8332674091429605;0.8049829657421094;-0.021842800380393122;-0.021101502232720566;1.0349336412941361;10.001741331109551;0.8333845845344483;-0.005993991926634332;-0.0059940772097461575;0.7246657709290206;0.005212673394545565;0.724794488865083
58.271532;1.0351778935690787;0.8332677120787585;0.8049836466906403;-0.021842799317183782;-0.021101501761095123;1.034936051191501;10.001761131582985;0.8333852029674476;-0.0059939911051235745;-0.005994076839447199;0.7246642656592329;0.0052126896818678;0.7247942377412225
58.281532;1.0351787548880276;0.8332680344403706;0.8049842727535954;-0.021842798207778756;-0.02110150130705374;1.0349384265412194;10.001780486772006;0.8333858957371164;-0.005993990286887279;-0.005994076437162011;0.7246628086815204;0.005212705561404463;0.7247938499396653
58.291532;1.0351794740640865;0.8332683721278479;0.8049848486691084;-0.021842797053406034;-0.021101500871162186;1.0349407725674427;10.001799390751927;0.833386657969816;-0.005993989475981707;-0.005994076008211015;0.7246613929660931;0.005212721043035709;0.7247933291691753
58.301532;1.0351800561248234;0.8332687198654067;0.804985376558694;-0.021842795856175296;-0.021101500453529196;1.0349430967992959;10.001817831105525;0.8333874855010094;-0.00599398867627705;-0.005994075557684735;0.7246600132750205;0.005212736142768498;0.7247926788640192
58.311532;1.03518050724382;0.8332690712403907;0.8049858554744441;-0.02184279461859984;-0.021101500053626567;1.0349454065391002;10.001835798204352;0.833388373932889;-0.005993987891336403;-0.005994075090480805;0.7246586664220932;0.005212750884104003;0.7247919012838664
58.321532;1.035180834335573;0.8332694195680371;0.8049862818922666;-0.02184279334331304;-0.02110149967060401;1.034947707647909;10.001853302870021;0.8333893168316477;-0.005993987124486857;-0.005994074611240777;0.7246573508330236;0.005212765301087564;0.724790997442329
58.331532;1.035181045643897;0.8332697581847389;0.8049866503124135;-0.02184279203291276;-0.021101499303778682;1.0349500055227205;10.001870382247363;0.8333903053814333;-0.00599398637873969;-0.0059940741241540415;0.724656066014261;0.00521277944036453;0.7247899680783958
58.341532;1.0351811515484894;0.833270080838342;0.8049869543269879;-0.021842790689902976;-0.021101498952674082;1.0349523053202632;10.001887078331018;0.8333913293776567;-0.0059939856564262175;-0.005994073633105559;0.7246548121134512;0.005212793356670975;0.7247888149684124
58.351532;1.0351811640691628;0.833270382850357;0.8049871884538403;-0.02184278931688379;-0.021101498616548062;1.0349546104842544;10.001903414458994;0.8333923774725588;-0.005993984958930137;-0.005994073141866488;0.7246535894386023;0.0052128071029901015;0.7247875414297563
58.361532;1.035181095676653;0.8332706618920224;0.8049873495228667;-0.02184278791688799;-0.021101498294051568;1.0349569222143655;10.001919394756497;0.83339343707901;-0.0059939842868992265;-0.005994072653872747;0.7246523974689806;0.005212820723572685;0.7247861527143653
58.371532;1.035180957768009;0.8332709176747333;0.8049874366848725;-0.021842786493792003;-0.021101497983376308;1.0349592413158415;10.00193501349516;0.8333944957671535;-0.005993983640564465;-0.005994072172223779;0.7246512331200866;0.005212834253722337;0.7247846565370416
58.381532;1.035180759562688;0.8332711512194871;0.8049874504520862;-0.021842785052434543;-0.02110149768251485;1.034961569671394;10.00195026389156;0.8333955426888315;-0.005993983019955342;-0.005994071700196069;0.7246500896286459;0.005212847723425886;0.724783062262148
58.391532;1.035180509133164;0.8332713644303488;0.8049873915482855;-0.02184278359803777;-0.02110149738938286;1.0349639093094825;10.001965145232447;0.8333965684202301;-0.005993982425159893;-0.0059940712413727995;0.7246489578710114;0.005212861161923743;0.7247813792364898
58.401532;1.0351802149302085;0.8332715600034176;0.8049872603692259;-0.021842782135347936;-0.021101497102055087;1.0349662613420216;10.001979659525187;0.8333975647600846;-0.005993981856319501;-0.005994070799042786;0.7246478282334244;0.005212874599840095;0.7247796158762648
58.411532;1.0351798855546552;0.8332717412702121;0.8049870571451712;-0.02184278066823489;-0.02110149681904659;1.0349686268079679;10.001993812750202;0.8333985250068777;-0.0059939813134294835;-0.005994070375752859;0.724646690781846;0.005212888065288854;0.7247777799886488
58.421532;1.0351795291975368;0.8332719118636398;0.8049867820183032;-0.021842779199762737;-0.021101496539479608;1.0349710079131351;10.002007627737067;0.8333994437536334;-0.00599398079659639;-0.005994069973564992;0.7246455355676101;0.005212901580446179;0.7247758801708191
58.431532;1.0351791532070418;0.8332720755800669;0.8049864347770731;-0.021842777732336473;-0.021101496263156206;1.0349734077714838;10.002021146784537;0.8334003165993494;-0.0059939803065092116;-0.005994069594258302;0.7246443542717406;0.005212915164676524;0.7247739269825167
58.441532;1.0351787629206657;0.833272236671209;0.8049860147039202;-0.021842776267801005;-0.02110149599041178;1.034975829012406;10.002034430364944;0.8334011402918257;-0.005993979844230591;-0.005994069238792341;0.7246431413727683;0.005212928839954189;0.7247719328638503
58.451532;1.0351783613804821;0.8332724001711155;0.8049855204605434;-0.02184277480745998;-0.021101495721947396;1.0349782721707348;10.00204756261934;0.8334019129635196;-0.005993979410564321;-0.005994068906610191;0.7246418937158419;0.005212942635871062;0.724769911377581
58.461532;1.0351779503035425;0.833272571300962;0.804984950086155;-0.021842773352017265;-0.021101495458884106;1.0349807348561186;10.002060650539564;0.8334026337284175;-0.005993979005914043;-0.005994068595595594;0.7246406093341756;0.00521295659186813;0.7247678761744343
58.471532;1.0351775303666417;0.8332727537514165;0.8049843015099823;-0.02184277190166646;-0.021101495202619704;1.0349832127982785;10.002073815586185;0.8334033011924554;-0.005993978630633207;-0.005994068302590947;0.7246392863932437;0.005212970753126397;0.7247658395716946
58.481532;1.0351771015852873;0.8332729482486697;0.8049835732033888;-0.021842770456538946;-0.02110149495432485;1.0349857018662743;10.002087182346225;0.8334039122046734;-0.005993978285127851;-0.005994068023991362;0.7246379226462197;0.005212985160468875;0.7247638115272835
58.491532;1.0351766648894403;0.8332731527875102;0.8049827650865895;-0.02184276901723996;-0.021101494714647274;1.0349881995758343;10.002100865551219;0.833404462496232;-0.005993977969556901;-0.005994067756119052;0.7246365156878835;0.005212999838657357;0.7247618001073391
58.501532;1.0351762228879906;0.8332733639134077;0.8049818793678792;-0.02184276758493301;-0.02110149448384398;1.0349907059953751;10.002114963462686;0.8334049483982094;-0.005993977683850781;-0.005994067495284554;0.7246350633962165;0.005213014788805778;0.7247598127083686
58.511532;1.0351757783672104;0.8332735773755054;0.8049809196891359;-0.021842766160836063;-0.021101494261966704;1.0349932236623902;10.002129561049992;0.8334053673421755;-0.0059939774281830725;-0.005994067237889421;0.7246335639885322;0.005213029987469754;0.7247578563446851
58.521532;1.0351753318724282;0.8332737881303678;0.8049798896919075;-0.021842764745543964;-0.021101494048918947;1.034995755698499;10.002144730998426;0.8334057166928134;-0.005993977203363634;-0.005994066980717234;0.7246320161035489;0.005213045393568694;0.7247559374592782
58.531532;1.0351748813975628;0.8332739903917549;0.8049787934667796;-0.021842763338704062;-0.02110149384461015;1.0349983027050165;10.002160520254973;0.8334059928602454;-0.005993977011064911;-0.005994066720930999;0.7246304191419646;0.00521306096123534;0.7247540625450624
58.541532;1.035174423837862;0.8332741777953898;0.8049776362064663;-0.021842761939190467;-0.021101493649217856;1.0350008609205357;10.00217693754324;0.8334061919584271;-0.005993976853732968;-0.005994066455941987;0.7246287737948429;0.005213076650483648;0.7247522387671193
58.551532;1.0351739542637959;0.8332743438485396;0.8049764231290197;-0.021842760545396186;-0.021101493463155048;1.0350034235700485;10.00219396813901;0.8334063110403551;-0.00599397673412592;-0.005994066183635273;0.7246270825404127;0.0052130924275455215;0.7247504734797691
58.561532;1.0351734642731132;0.8332744824627017;0.8049751588814015;-0.021842759155320874;-0.021101493286654695;1.0350059839849477;10.002211608537397;0.8334063481111026;-0.00599397665501875;-0.005994065902586709;0.7246253492814266;0.005213108259253608;0.7247487732365341
58.571532;1.0351729435410966;0.8332745885793417;0.8049738485646304;-0.0218427577664581;-0.021101493119451416;1.0350085375554825;10.002229885554682;0.8334063012149897;-0.005993976619059679;-0.005994065612038212;0.7246235780783524;0.005213124112293103;0.7247471432468624
58.581532;1.0351723828904185;0.8332746589436257;0.8049724978368504;-0.021842756375738234;-0.02110149296077999;1.0350110812896884;10.00224884161624;0.833406168946745;-0.0059939766284147385;-0.0059940653116454115;0.7246217722527151;0.0052131399540100995;0.7247455876511404
58.591532;1.03517177527577;0.8332746923217945;0.8049711108090934;-0.021842754979893287;-0.021101492809405396;1.035013612029798;10.002268507095772;0.8334059517289524;-0.00599397668443707;-0.005994065000869927;0.7246199342078293;0.005213155748342767;0.7247441104951394
58.601532;1.0351711150138105;0.833274688847946;0.8049696885755843;-0.021842753575834876;-0.021101492663517726;1.0350161252534125;10.002288896757443;0.8334056513357452;-0.005993976787618915;-0.005994064678647344;0.7246180654891752;0.005213171450048617;0.7247427163734754
58.611532;1.0351703971729755;0.8332746493315119;0.804968231067614;-0.021842752160643845;-0.021101492520726964;1.035018614685438;10.002310037643772;0.8334052698060329;-0.005993976937857946;-0.005994064343817822;0.7246161673610279;0.005213187000117455;0.7247414096353315
58.621532;1.0351696175983378;0.8332745753717933;0.8049667398906912;-0.021842750731717066;-0.02110149237842122;1.0350210718753754;10.002331992036511;0.8334048094292794;-0.0059939771348044135;-0.005994063995536657;0.7246142417976993;0.005213202326297633;0.7247401927113518
58.631532;1.0351687729318444;0.8332744695902167;0.8049652187083668;-0.021842749286994027;-0.02110149223417609;1.035023486808408;10.002354854312436;0.833404272954453;-0.005993977377974073;-0.005994063633199021;0.7246122919174535;0.0052132173527974415;0.7247390652280161
58.641532;1.0351678597248866;0.8332743353692783;0.8049636722904978;-0.02184274782455541;-0.02110149208568292;1.035025850353724;10.002378736018958;0.8334036635345835;-0.005993977666847508;-0.005994063256391364;0.7246103218041814;0.005213232011779437;0.7247380246427204
58.651532;1.0351668733937118;0.833274176660302;0.8049621062608313;-0.02184274634204442;-0.02110149193031719;1.035028156586524;10.00240374585532;0.8334029844858759;-0.0059939780010001276;-0.005994062865089185;0.7246083362486003;0.00521324624802374;0.7247370675116332
58.661532;1.0351658086481832;0.8332739978975519;0.8049605268020462;-0.021842744836876815;-0.02110149176503389;1.0350304031325834;10.00242997622123;0.8334022389844854;-0.005993978379879549;-0.00599406245966544;0.7246063404974431;0.0052132600221361175;0.7247361903611245
58.671532;1.0351646601135058;0.8332738034898867;0.804958939731909;-0.021842743306912004;-0.02110149158662873;1.0350325894787589;10.002457507809458;0.8334014299640434;-0.005993978802394986;-0.005994062040519146;0.7246043405023529;0.005213273314953142;0.7247353902537319
58.681532;1.0351634219586756;0.8332735971303952;0.8049573499407932;-0.02184274175072101;-0.021101491391975116;1.0350347144442495;10.002486412446007;0.8334005597679078;-0.005993979266888003;-0.0059940616076977395;0.724602343485883;0.00521328612522909;0.7247346650897472
58.691532;1.0351620885760526;0.8332733820362784;0.8049557619549458;-0.021842740167661433;-0.0211014911783793;1.035036774984813;10.002516743305078;0.8333996298239961;-0.005993979771507697;-0.005994061160898775;0.7246003576822415;0.005213298461495205;0.7247340131909745
58.701532;1.0351606565473013;0.8332731616484784;0.8049541808426405;-0.0218427385582194;-0.021101490943893058;1.035038767326811;10.002548530162649;0.8333986411785494;-0.0059939803144906335;-0.00599406069970112;0.724598391300619;0.005213310336172636;0.7247334323652864
58.711532;1.0351591253719727;0.8332729391877058;0.8049526121785813;-0.021842736924133594;-0.021101490687160662;1.0350406882024745;10.002581786072284;0.8333975952056892;-0.005993980894126082;-0.005994060223632051;0.7245964519092992;0.005213321762494032;0.7247329187824818
58.721532;1.035157496433713;0.8332727169194936;0.8049510613758557;-0.02184273526782676;-0.021101490407090782;1.0350425338315563;10.002616511904334;0.8333964936377305;-0.005993981508366508;-0.005994059732299169;0.7245945467425244;0.005213332752076835;0.7247324661121685
58.731532;1.0351557717669293;0.8332724961976935;0.8049495336852079;-0.021842733591679566;-0.02110149010258521;1.0350442988372488;10.00265269409494;0.8333953382044315;-0.005993982154347367;-0.005994059225687958;0.7245926826905011;0.0052133433150521715;0.7247320660996691
58.741532;1.0351539538183996;0.8332722774737592;0.8049480347609836;-0.02184273189787904;-0.021101489772279495;1.035045978151846;10.0026903024291;0.8333941300410769;-0.005993982828521277;-0.005994058704111585;0.7245908653609786;0.005213353461664305;0.7247317104783481
58.751532;1.035152045899425;0.8332720603885843;0.8049465708104606;-0.021842730188561785;-0.021101489414578678;1.0350475699227222;10.002729289701103;0.8333928693542058;-0.005993983527282926;-0.005994058167983764;0.7245890987845162;0.005213363200418463;0.7247313924166945
58.761532;1.0351500519572618;0.8332718442868623;0.8049451485348827;-0.021842728465778616;-0.02110148902822726;1.0350490761564706;10.00276959361699;0.8333915561182185;-0.005993984247451623;-0.005994057617814189;0.7245873860751152;0.00521337253223684;0.7247311064158898
58.771532;1.0351479756301916;0.8332716284808289;0.804943775105808;-0.02184272673136999;-0.02110148861302349;1.035050501073214;10.002811139679487;0.8333901907713273;-0.005993984986449151;-0.00599405705425649;0.7245857293099037;0.005213381446436483;0.7247308470923404
58.781532;1.0351458198513566;0.8332714127022992;0.8049424578716031;-0.0218427249868443;-0.02110148816990506;1.0350518489815959;10.00285383976926;0.8333887734113195;-0.005993985742083937;-0.005994056478064275;0.7245841285216551;0.005213389924514332;0.7247306078506218
58.791532;1.0351435873416628;0.8332711985783892;0.8049412041637818;-0.02184272323344543;-0.02110148770037336;1.0350531234849016;10.002897583710837;0.8333873023546947;-0.0059939865121851335;-0.0059940558898475774;0.7245825818093224;0.005213397947881982;0.7247303803080167
58.801532;1.035141281317535;0.8332709912328713;0.8049400211742678;-0.021842721472405555;-0.021101487206074437;1.0350543275382178;10.002942227678185;0.8333857746943732;-0.005993987294516776;-0.005994055289785473;0.724581086779161;0.0052134055023488985;0.7247301547633327
58.811532;1.035138905350785;0.8332707993250137;0.8049389154050586;-0.02184271970492528;-0.021101486688909158;1.035055462914433;10.002987589350074;0.8333841890062273;-0.0059939880869439984;-0.0059940546777746025;0.7245796411238482;0.005213412580024881;0.7247299209819377
58.821532;1.0351364618122276;0.833270633433395;0.8049378922027641;-0.021842717931898296;-0.021101486151025826;1.0350565297418555;10.003033456340031;0.8333825465528799;-0.005993988887474149;-0.00599405405392449;0.7245782421748712;0.005213419178757166;0.7247296684965452
58.831532;1.0351339500092256;0.8332705046811301;0.8049369558270326;-0.021842716153760863;-0.021101485594151186;1.0350575263877255;10.003079606696094;0.8333808494974339;-0.005993989693956024;-0.005994053418942365;0.7245768866997888;0.005213425300678911;0.7247293866246389
58.841532;1.03513136571274;0.8332704244761211;0.804936109542511;-0.021842714370620138;-0.021101485018869066;1.0350584495290447;10.003125827657346;0.8333790995927413;-0.005993990503791451;-0.005994052774135035;0.7245755706374961;0.005213430955702263;0.7247290645390597
58.851532;1.0351287025162343;0.8332704042601273;0.804935355841379;-0.021842712582688082;-0.021101484424699456;1.0350592956792457;10.00317191045614;0.8333772995567498;-0.005993991314010063;-0.005994052121149045;0.724574289219317;0.005213436162465463;0.7247286916374763
58.861532;1.035125953874838;0.833270454792391;0.8049346976998311;-0.021842710790594005;-0.02110148381067887;1.0350600638089822;10.003217624613017;0.8333754541324349;-0.005993992121471534;-0.005994051461802708;0.724573037892772;0.005213440938154363;0.7247282582973327
58.871532;1.0351231143535282;0.8332705854282811;0.8049341403090247;-0.02184270899528334;-0.02110148317558321;1.0350607566151897;10.003262702428902;0.8333735683981652;-0.0059939929230532225;-0.0059940507979532025;0.724571812536905;0.0052134452912301725;0.7247277560328047
58.881532;1.035120180324666;0.8332708037838982;0.8049336913366479;-0.02184270719812772;-0.021101482517968118;1.0350613795519634;10.00330685232281;0.8333716457981432;-0.005993993715877378;-0.005994050131223888;0.7245706091274726;0.005213449227674313;0.724727177020022
58.891532;1.03511715090004;0.833271116099916;0.8049333595434192;-0.021842705401313778;-0.02110148183655092;1.0350619388637097;10.003349793213175;0.8333696883031565;-0.005993994497346671;-0.005994049462595036;0.7245694239334977;0.005213452757099864;0.7247265143902816
58.901532;1.0351140282080253;0.8332715279978684;0.8049331531661624;-0.021842703607752673;-0.02110148113062859;1.0350624396624772;10.003391282912903;0.8333676976432516;-0.005993995264994897;-0.005994048791947902;0.7245682531960589;0.005213455890860365;0.7247257630639613
58.911532;1.0351108166183205;0.8332720452623905;0.8049330785515676;-0.021842701820849745;-0.02110148040017722;1.0350628846773244;10.003431121112392;0.8333656760628514;-0.005993996016345889;-0.005994048118097465;0.7245670921438686;0.005213458642508646;0.7247249205838101
58.921532;1.0351075222053652;0.8332726742815386;0.8049331392808815;-0.02184270004502429;-0.021101479645735007;1.0350632748131399;10.003469138786514;0.8333636264292957;-0.005993996748730783;-0.005994047439542522;0.7245659345272646;0.0052134610315509285;0.7247239879598928
58.931532;1.0351041525863633;0.8332734210863768;0.8049333364936602;-0.0218426982864;-0.02110147886809934;1.0350636111910332;10.00350519470445;0.8333615523925234;-0.005993997459367344;-0.005994046755127224;0.7245647725667218;0.00521346308443335;0.7247229690028378
58.941532;1.0351007169354565;0.8332742896353056;0.804933670143722;-0.0218426965524947;-0.021101478067891217;1.035063896402179;10.003539185194105;0.8333594588485677;-0.00599399814598672;-0.005994046064117409;0.7245635975607525;0.005213464836518313;0.7247218678368809
58.951532;1.0350972270859744;0.8332752814322913;0.8049341396725576;-0.02184269485119256;-0.02110147724519874;1.035064133850911;10.003571054178401;0.8333573511907362;-0.005993998807321018;-0.005994045366123617;0.7245624015077409;0.0052134663285889615;0.7247206873074642
58.961532;1.0350936981655503;0.8332763967418818;0.8049347436512718;-0.02184269319013105;-0.021101476399352254;1.035064326316767;10.003600784788626;0.8333552329801075;-0.005993999442946764;-0.0059940446610663115;0.7245611783457939;0.00521346759147473;0.7247194298133668
58.971532;1.035090146618932;0.833277635831808;0.8049354799469367;-0.021842691576628822;-0.021101475529135393;1.0350644757162384;10.00362837484884;0.8333531051806419;-0.005994000052881182;-0.005994043949001561;0.7245599240375904;0.0052134686387596005;0.7247180986886637
58.981532;1.0350865875457234;0.8332789985965351;0.8049363471243318;-0.021842690017489518;-0.021101474633583788;1.0350645836300565;10.003653812351773;0.8333509685700724;-0.005994000637409292;-0.005994043229907867;0.7245586363045197;0.005213469474765115;0.7247166980209768
58.991532;1.035083033579531;0.8332804829152388;0.8049373457999894;-0.021842688518555482;-0.02110147371255172;1.0350646500660081;10.003677063867784;0.83334882641056;-0.005994001197277883;-0.005994042503555773;0.7245573146175337;0.005213470097648416;0.7247152317810193
59.001532;1.0350794950852371;0.8332820839165822;0.8049384786507141;-0.021842687084574406;-0.02110147276661118;1.0350646718060346;10.003698075465685;0.8333466847576407;-0.0059940017338452264;-0.0059940417695317815;0.724555960390246;0.00521347049364331;0.7247137042292827
59.011532;1.0350759807974956;0.8332837950187804;0.8049397491281649;-0.02184268571938087;-0.021101471796984694;1.0350646435950057;10.003716772573236;0.8333445514750722;-0.005994002248863005;-0.0059940410275716866;0.7245545767208242;0.005213470634994825;0.7247121204715353
59.021532;1.0350724980134107;0.833285609067222;0.8049411601370468;-0.021842684425975627;-0.021101470805753694;1.035064560960089;10.003733061762263;0.8333424354039592;-0.005994002744302375;-0.005994040278065871;0.7245531677609156;0.005213470483725809;0.724710485185461
59.031532;1.035069052961378;0.8332875181010981;0.8049427133004171;-0.02184268320664257;-0.02110146979582336;1.0350644220052674;10.003746843994017;0.8333403451905065;-0.005994003222358182;-0.005994039522302456;0.7245517381839105;0.005213469994110135;0.7247088011048296
59.041532;1.0350656526658377;0.8332895131011767;0.8049444083370686;-0.02184268206285648;-0.021101468770571896;1.0350642277263786;10.003758030571214;0.8333382887321859;-0.005994003685357736;-0.005994038762210267;0.7245502920031243;0.005213469110830452;0.7247070690852213
59.051532;1.0350623072987688;0.8332915854535862;0.8049462427358554;-0.02184268099467433;-0.02110146773357827;1.0350639811578428;10.003766551573303;0.8333362744716101;-0.0059940041356263156;-0.005994037999971214;0.7245488314175796;0.005213467770061439;0.7247052888694819
59.061532;1.0350590311607144;0.8332937286782218;0.8049482120443474;-0.021842680000606223;-0.02110146668843675;1.035063685980447;10.003772352741787;0.8333343126417524;-0.005994004575152058;-0.005994037238001543;0.7245473574422335;0.005213465910086259;0.724703459939876
59.071532;1.0350558419955913;0.8332959380260916;0.804950310210221;-0.02184267907843513;-0.021101465638509287;1.0350633457752132;10.003775388451022;0.8333324152321985;-0.005994005005188534;-0.005994036479255953;0.724545871243891;0.00521346348537747;0.7247015823670768
59.081532;1.0350527586049432;0.8332982086578533;0.804952529791383;-0.021842678225838803;-0.02110146458680638;1.035062964835578;10.003775620256636;0.8333305949920515;-0.005994005426531676;-0.005994035727501411;0.724544374500514;0.00521346047282982;0.7246996568571439
59.091532;1.0350497972965853;0.8333005344358426;0.8049548626065457;-0.021842677440427113;-0.021101463536094194;1.0350625493072796;10.003773016819627;0.8333288633603418;-0.005994005840127695;-0.0059940349870764706;0.724542869572168;0.005213456866527795;0.7246976841659146
59.101532;1.0350469700279854;0.8333029075517391;0.8049573005206655;-0.021842676719811795;-0.02110146248908189;1.0350621064272494;10.003767554200381;0.8333272286692609;-0.005994006247037379;-0.005994034262273106;0.7245413599570334;0.005213452668299916;0.7246956650480215
59.111532;1.0350442856077935;0.8333053182106357;0.8049598352973697;-0.02184267606173705;-0.021101461448589206;1.0350616427501647;10.003759212258801;0.8333256959148334;-0.005994006647804736;-0.005994033557230951;0.7245398499963742;0.005213447882592158;0.7246936010197497
59.121532;1.0350417511321655;0.8333077544560468;0.8049624581885299;-0.021842675464044566;-0.02110146041773639;1.0350611634762499;10.00374796316498;0.833324267641348;-0.005994007041985931;-0.005994032876177145;0.7245383444445006;0.005213442515846847;0.7246914949634635
59.131532;1.0350393718648503;0.8333102032108282;0.8049651602554746;-0.02184267492448558;-0.02110145940014175;1.0350606724540707;10.003733771277943;0.8333229455000606;-0.00599400742849301;-0.005994032223168205;0.7245368492203972;0.005213436577349896;0.7246893507774377
59.141532;1.0350371512998824;0.8333126521306976;0.8049679325764207;-0.02184267444045721;-0.021101458399675668;1.035060172691664;10.00371660885118;0.8333217312597223;-0.005994007806301181;-0.005994031601583584;0.7245353718628224;0.005213430081948928;0.7246871724380656
59.151532;1.0350350923087153;0.83331509034819;0.8049707666664755;-0.021842674008951634;-0.02110145741993714;1.035059668086465;10.003696467405911;0.8333206262283668;-0.0059940081745918795;-0.0059940310139138964;0.7245339201535788;0.005213423054111748;0.7246849630635619
59.161532;1.035033198094989;0.833317507987107;0.804973655801788;-0.021842673626964498;-0.02110145646429455;1.0350591641865043;10.00367336328622;0.8333196305449229;-0.00599400853270446;-0.005994030461838772;0.7245325004025801;0.005213415527917004;0.7246827245699206
59.171532;1.0350314723226026;0.8333198962269913;0.8049765952851237;-0.02184267329189798;-0.021101455536250518;1.0350586664532497;10.00364734189674;0.8333187438191527;-0.005994008880391301;-0.005994029946389922;0.7245311166470967;0.0052134075392417335;0.7246804582846335
59.181532;1.0350299184252494;0.8333222484230512;0.8049795808878205;-0.021842673001530286;-0.021101454639354634;1.0350581790281947;10.003618475177515;0.8333179665615947;-0.005994009217824141;-0.005994029467999715;0.724529770834551;0.005213399114233267;0.7246781653152039
59.191532;1.0350285379859367;0.8333245603531573;0.8049826071530802;-0.02184267275397648;-0.02110145377686317;1.03505770594321;10.00358685886987;0.8333173009977985;-0.005994009545161082;-0.005994029026582759;0.7245284644073311;0.005213390262222325;0.7246758460745995
59.201532;1.0350273298108414;0.8333268291702244;0.8049856667726912;-0.021842672547635847;-0.02110145295178234;1.0350572526747661;10.003552620386436;0.8333167501545622;-0.005994009862274757;-0.005994028621812288;0.7245271997178288;0.005213380978746373;0.7246735002980377
59.211532;1.0350262917461166;0.8333290529968069;0.8049887519014992;-0.021842672380923717;-0.02110145216721358;1.0350568255917594;10.003515920309924;0.8333163156794088;-0.005994010168897171;-0.005994028253399013;0.7245259791737295;0.005213371254814421;0.7246711275987303
59.221532;1.0350254233333083;0.8333312312065102;0.8049918563740573;-0.021842672252318143;-0.02110145142638504;1.0350564299812501;10.003476929321181;0.8333159966121387;-0.0059940104646897105;-0.005994027921256974;0.7245248036794029;0.005213361081630571;0.7246687278943391
59.231532;1.0350247256504022;0.8333333641829888;0.8049949761102542;-0.021842672160906615;-0.021101450732318353;1.0350560693191546;10.003435807378684;0.8333157899681216;-0.005994010748901886;-0.005994027625368697;0.7245236726123802;0.005213350449953387;0.7246663015922595
59.241532;1.0350241989742897;0.833335452566721;0.8049981080025935;-0.021842672106981615;-0.021101450087528055;1.0350557461175338;10.003392703580658;0.8333156919964743;-0.005994011020137338;-0.005994027365388921;0.7245225846068264;0.00521333935177624;0.7246638486946864
59.251532;1.0350238414951645;0.8333374968728717;0.8050012494356578;-0.021842672092112336;-0.021101449493974304;1.035055462957086;10.003347752069624;0.8333156996693379;-0.005994011276651386;-0.00599402714046728;0.7245215379364351;0.005213327784856488;0.7246613675948085
59.261532;1.0350236498683336;0.8333394975744806;0.8050043984519929;-0.021842672118404835;-0.02110144895332061;1.0350552230916399;10.003301063313142;0.8333158120566587;-0.005994011516607923;-0.00599402694942247;0.7245205310148396;0.005213315755388313;0.7246588555003635
59.271532;1.0350236204962264;0.8333414548136605;0.8050075537160923;-0.021842672187444817;-0.02110144846717449;1.0350550302556811;10.003252735739691;0.8333160303063065;-0.005994011737930471;-0.005994026791030249;0.7245195631812288;0.005213303276884967;0.7246563093537902
59.281532;1.0350237503021311;0.8333433679178226;0.8050107140976077;-0.021842672299670043;-0.021101448037002715;1.035054887647047;10.003202879454856;0.8333163560660144;-0.005994011938176576;-0.005994026664217185;0.724518634626893;0.005213290367310082;0.7246537251276188
59.291532;1.0350240363020298;0.833345235207232;0.8050138780588462;-0.02184267245439588;-0.02110144766398378;1.0350547970311228;10.003151627915983;0.8333167899901482;-0.005994012114648847;-0.0059940265678724335;0.7245177454722622;0.005213277045027286;0.7246510966908037
59.301532;1.0350244746403996;0.8333470541825918;0.8050170432835926;-0.02184267265036727;-0.021101447349008606;1.0350547591097305;10.003099131523586;0.8333173314157452;-0.0059940122645911476;-0.005994026500340533;0.7245168950089248;0.005213263321954605;0.7246484164772546
59.311532;1.0350250596930146;0.8333488225223816;0.8050202066208354;-0.021842672886371272;-0.021101447092728497;1.0350547749526526;10.003045534607578;0.8333179793380978;-0.005994012385480772;-0.005994026459272802;0.7245160814088107;0.0052132491982746;0.7246456769436561
59.321532;1.0350257830292346;0.8333505400025409;0.8050233641244489;-0.021842673161432374;-0.021101446895566096;1.0350548470528422;10.002990951558713;0.8333187342370749;-0.005994012475294181;-0.005994026442024115;0.7245153019515277;0.005213234663180927;0.7246428706905003
59.331532;1.035026632592437;0.8333522103180124;0.8050265106260105;-0.021842673474782234;-0.02110144675753691;1.0350549789637755;10.002935458801606;0.8333195983649456;-0.005994012532567452;-0.005994026445904206;0.7245145539343909;0.005213219699479568;0.7246399901844889
59.341532;1.035027593146369;0.8333538408029576;0.805029638875763;-0.0218426738257869;-0.021101446677966387;1.035055173838021;10.002879093574357;0.8333205733755451;-0.005994012556442324;-0.005994026467973316;0.7245138359487207;0.005213204289712395;0.7246370287800957
59.351532;1.0350286480961923;0.8333554396912091;0.8050327398440159;-0.021842674213685895;-0.021101446655514743;1.0350554332496162;10.00282185862468;0.8333216581203415;-0.005994012546598452;-0.0059940265048641335;0.7245131480592418;0.005213188421275661;0.7246339821225086
59.361532;1.0350297814527678;0.8333570136282095;0.8050358041114163;-0.02184267463736819;-0.021101446688349772;1.0350557570227008;10.00276374090303;0.8333228490404415;-0.005994012502956293;-0.005994026552899676;0.7245124907702549;0.005213172084828001;0.7246308484723609
59.371532;1.0350309796879038;0.8333585671096005;0.8050388225819666;-0.021842675095433698;-0.021101446774117617;1.0350561437759946;10.002704727868444;0.8333241425303148;-0.005994012425602381;-0.005994026608514031;0.7245118648807428;0.005213155265706172;0.7246276281952971
59.381532;1.035032233408278;0.8333601026213371;0.8050417862225839;-0.021842675586590598;-0.021101446909876424;1.035056591400572;10.002644806444273;0.8333255373013019;-0.00599401231487566;-0.00599402666883509;0.7245112719820251;0.005213137942185186;0.7246243238557478
59.391532;1.0350335368273091;0.833361620754876;0.8050446855956462;-0.02184267611003399;-0.021101447092157565;1.0350570962615768;10.00258395269644;0.8333270348523638;-0.005994012171136098;-0.005994026731791484;0.7245107142189323;0.0052131201003703;0.7246209413890786
59.401532;1.0350348845365822;0.8333631204781398;0.8050475115314267;-0.021842676665287056;-0.0211014473172838;1.0350576520119776;10.002522134937648;0.8333286376733025;-0.005994011994381792;-0.0059940267957569885;0.7245101945823437;0.005213101748952331;0.7246174905263829
59.411532;1.0350362684094931;0.8333645992708726;0.8050502566924168;-0.021842677252025718;-0.0211014475819621;1.0350582503901649;10.002459338559806;0.8333303472898831;-0.0059940117840757805;-0.0059940268595729835;0.7245097176633679;0.005213082912217534;0.7246139835730461
59.421532;1.0350376774369645;0.8333660531063838;0.8050529158244187;-0.02184267787029912;-0.02110144788382121;1.0350588832282617;10.002395574453494;0.8333321638772272;-0.005994011539330652;-0.005994026922882416;0.7245092887032399;0.0052130636103025286;0.7246104339091691
59.431532;1.0350391005983546;0.8333674766091933;0.8050554848360498;-0.021842678520451665;-0.021101448221613226;1.0350595429970053;10.00233085249241;0.8333340868201088;-0.00599401125943793;-0.005994026986195817;0.7245089119118158;0.005213043851263684;0.7246068551861307
59.441532;1.03504052996746;0.8333688635707539;0.8050579599591583;-0.02184267920255198;-0.021101448595043475;1.035060221917494;10.00226516356516;0.8333361158905724;-0.005994010944314905;-0.005994027050702189;0.7245085905228577;0.005213023637593925;0.7246032620479718
59.451532;1.0350419614457758;0.8333702072798198;0.8050603371152165;-0.021842679915903673;-0.021101449004249137;1.035060911909291;10.002198485837956;0.8333382526869231;-0.005994010594585818;-0.005994027117891252;0.7245083278768238;0.00521300297412815;0.7245996717587091
59.461532;1.0350433933659906;0.8333714999654641;0.805062612561666;-0.02184268065909467;-0.021101449449052186;1.0350616061389482;10.00213079093884;0.833340500532412;-0.005994010211413752;-0.0059940271891619264;0.7245081274913062;0.005212981872635373;0.7245961038596526
59.471532;1.0350448248847668;0.8333727321506615;0.8050647846713119;-0.021842681430593106;-0.021101449928486705;1.0350623004901562;10.0020620492617;0.8333428630132804;-0.005994009796250762;-0.00599402726569783;0.7245079922887974;0.005212960353670611;0.724592577867717
59.481532;1.0350462559664577;0.833373892693206;0.8050668541808539;-0.02184268222927258;-0.0211014504410135;1.035062993523772;10.001992243831225;0.8333453431294039;-0.005994009350633169;-0.005994027348455465;0.7245079244908372;0.005212938443892588;0.7245891114086399
59.491532;1.0350476878832355;0.8333749691748427;0.805068822706721;-0.02184268305454551;-0.02110145098496294;1.0350636851408697;10.001921382526314;0.8333479427548545;-0.00599400887584963;-0.005994027438055703;0.7245079259677191;0.005212916170374415;0.7245857193368975
59.501532;1.035049121457886;0.833375949105378;0.8050706918043082;-0.021842683906390124;-0.0211014515587731;1.0350643748098267;10.001849490926883;0.8333506615232368;-0.005994008372645778;-0.005994027534665214;0.7245079975690366;0.00521289356126833;0.7245824137791986
59.511532;1.035050554764493;0.8333768218010238;0.8050724631522682;-0.021842684785309176;-0.021101452161166774;1.0350650604100353;10.001776596055548;0.8333534959633478;-0.005994007841642115;-0.005994027637982882;0.724508138037584;0.0052128706550922214;0.7245792048085665
