time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.521532;1.035051983508736;0.8333775784534169;0.8050741389304105;-0.02184268569208832;-0.021101452791187334;1.0350657381724393;10.001702728592129;0.8333564394533867;-0.00599400728417734;-0.005994027747192955;0.7245083442049423;0.00521284750422901;0.7245761009126784
59.531532;1.035053402353013;0.8333782096877904;0.8050757216295047;-0.021842686627502016;-0.02110145344800865;1.035066402724512;10.001627936431065;0.833359482777046;-0.005994006702628084;-0.005994027860820834;0.7245086118479054;0.005212824168132106;0.7245731090831358
59.541532;1.0350548047325676;0.8333787040988065;0.8050772137940986;-0.02184268759211022;-0.02110145413077457;1.0350670467556442;10.001552283366406;0.8333626152833089;-0.005994006100044712;-0.0059940279767611016;0.7245089361360662;0.005212800707902019;0.724570235184909
59.551532;1.0350561823557334;0.8333790501188737;0.8050786185158123;-0.021842688586051567;-0.021101454838610815;1.0350676621591013;10.001475836727478;0.8333658264238795;-0.0059940054795860655;-0.005994028092565946;0.7245093123081487;0.005212777182908733;0.7245674850168762
59.561532;1.0350575262157906;0.8333792387728615;0.8050799398527354;-0.02184268960877128;-0.021101455570792488;1.0350682429584315;10.001398660110114;0.8333691066203854;-0.005994004844232982;-0.005994028205749788;0.7245097365241783;0.0052127536449329236;0.7245648646518251
59.571532;1.0350588287672045;0.8333792646703138;0.8050811825460612;-0.02184269065891377;-0.02110145632706818;1.0350687867995885;10.001320810496566;0.83337244708004;-0.005994004196989817;-0.005994028313907377;0.7245102061644267;0.005212730137067419;0.7245623792895994
59.581532;1.0350600854575565;0.8333791258420211;0.8050823518302581;-0.021842691734572397;-0.02110145710771214;1.0350692936872614;10.001242339306888;0.8333758395444024;-0.005994003541204197;-0.0059940284146151055;0.724510719972738;0.005212706700392595;0.7245600325592383
59.591532;1.0350612947537747;0.8333788235375955;0.805083453509269;-0.0218426928335781;-0.021101457912854563;1.035069763908323;10.001163296171887;0.8333792760468773;-0.0059940028805139794;-0.005994028505328896;0.7245112781145407;0.0052126833786216905;0.724557827073419
59.601532;1.0350624571473008;0.8333783621609062;0.8050844933975517;-0.021842693953423902;-0.021101458741746588;1.0350701968483522;10.001083729693951;0.833382748066034;-0.0059940022185607615;-0.00599402858366966;0.7245118815875852;0.005212660216556571;0.7245557650601174
59.611532;1.035063573874657;0.8333777488587842;0.8050854758663558;-0.021842695090977825;-0.021101459592692162;1.035070591127456;10.001003690571904;0.8333862462033148;-0.005994001558897088;-0.005994028648111783;0.7245125313177563;0.005212637257927107;0.7245538486504749
59.621532;1.035064646013348;0.833376991971146;0.8050864029650258;-0.02184269624223439;-0.02110146046339211;1.035070944881252;10.000923236158693;0.8333897616090862;-0.005994000904912567;-0.005994028698193431;0.7245132277132772;0.005212614544101118;0.7245520800193381
59.631532;1.0350656739835553;0.8333760994482474;0.805087275181472;-0.021842697402197995;-0.021101461351491296;1.0350712550142;10.000842427445015;0.8333932877165492;-0.005994000259327658;-0.005994028733863254;0.7245139707673522;0.0052125921110256854;0.7245504611196308
59.641532;1.0350666578313366;0.8333750789311422;0.8050880925818362;-0.02184269856524072;-0.02110146225496743;1.0350715166416167;10.000761323344909;0.8333968201416962;-0.005993999623611297;-0.005994028754956652;0.7245147602854733;0.005212569987334561;0.7245489926884257
59.651532;1.0350675983854825;0.8333739389380098;0.8050888547046914;-0.02184269972595659;-0.02110146317181089;1.0350717239883374;10.000679981165039;0.8334003550076501;-0.005993998998076996;-0.005994028761170429;0.724515595993462;0.005212548197709295;0.7245476733125235
59.661532;1.03506849785722;0.8333726898306594;0.8050895594515216;-0.021842700879622975;-0.02110146409958423;1.0350718719504681;10.000598471530457;0.833403887657516;-0.005993998382535315;-0.005994028752080811;0.7245164771601434;0.005212526769121547;0.7245464995286879
59.671532;1.035069359232049;0.8333713434789234;0.8050902024803308;-0.021842702021855176;-0.021101465035607735;1.0350719573378662;10.000516902001829;0.8334074128222783;-0.005993997776896348;-0.005994028727420792;0.7245174011787926;0.005212505736781186;0.7245454668058139
59.681532;1.0350701850846489;0.8333699114958703;0.8050907776011847;-0.021842703148137445;-0.021101465977211915;1.0350719790372658;10.000435413929571;0.8334109247219369;-0.005993997181541703;-0.005994028687607956;0.7245183621146847;0.00521248514567164;0.7245445711729003
59.691532;1.0350709771271172;0.8333684039357515;0.8050912778720339;-0.021842704253936033;-0.021101466921600795;1.0350719367045593;10.000354149898083;0.833414415771029;-0.0059939965973158016;-0.005994028633667291;0.7245193511270881;0.005212465045469709;0.7245438104730388
59.701532;1.0350717370082416;0.833366829617472;0.8050916968940497;-0.021842705335409638;-0.02110146786580272;1.0350718297850643;10.000273239359535;0.8334178763008983;-0.005993996024944756;-0.005994028566554049;0.7245203581817571;0.005212445484780701;0.7245431837088457
59.711532;1.035072466944511;0.8333651969593688;0.8050920295769255;-0.02184270639002639;-0.02110146880685942;1.0350716587928193;10.000192810771313;0.8334212964809496;-0.005993995464479566;-0.0059940284869930685;0.7245213730261656;0.00521242650474733;0.7245426893668607
59.721532;1.035073170060066;0.8333635141398427;0.8050922726113511;-0.02184270741639821;-0.02110146974188752;1.035071426813612;10.000112999433256;0.8334246674354376;-0.00599399491539932;-0.005994028395970448;0.7245223852811308;0.005212408133300105;0.7245423250186764
59.731532;1.035073851250373;0.8333617887031198;0.8050924241615294;-0.021842708413729893;-0.0211014706679323;1.0350711383785052;10.000033943351907;0.8334279807028802;-0.005993994376922053;-0.005994028294910311;0.7245233848805382;0.005212390392804268;0.7245420890201582
59.741532;1.0350745176516667;0.8333600274371766;0.8050924822968;-0.021842709381657822;-0.0211014715819064;1.035070797463071;9.999955771011427;0.8334312280865214;-0.005993993848133609;-0.005994028185319859;0.7245243626547339;0.005212373312380543;0.7245419823727997
59.751532;1.0350751773474807;0.8333582364945236;0.8050924444175445;-0.021842710320242643;-0.02110147248077136;1.0350704075133683;9.999878589647649;0.8334344019747348;-0.005993993328131164;-0.005994028068391763;0.7245253097580597;0.005212356922306151;0.724542007669454
59.761532;1.0350758367723856;0.8333564211976675;0.8050923084677448;-0.021842711229672344;-0.021101473361618998;1.0350699728582273;9.99980248942509;0.8334374950041421;-0.005993992816200607;-0.005994027944949697;0.7245262166620704;0.005212341241941398;0.7245421661872149
59.771532;1.0350764999217177;0.833354585709647;0.8050920736094122;-0.021842712110054025;-0.02110147422139146;1.035069499097503;9.999727562234249;0.8334404998112266;-0.0059939923117220415;-0.005994027815781252;0.7245270731545489;0.005212326282765759;0.7245424573231058
59.781532;1.035077170033485;0.8333527327250471;0.8050917395843077;-0.021842712961587404;-0.021101475056677383;1.035068991688732;9.999653918225592;0.8334434099317164;-0.005993991813665859;-0.0059940276819285656;0.7245278691963749;0.005212312055066891;0.7245428798189169
59.791532;1.0350778500973974;0.8333508631451781;0.8050913058651297;-0.021842713784648787;-0.021101475863977558;1.0350684544202808;9.999581683443814;0.8334462207540724;-0.005993991320128377;-0.005994027544761645;0.7245285958885832;0.00521229856641717;0.7245434313451325
59.801532;1.0350785413852657;0.8333489758364739;0.8050907712535613;-0.02184271457953049;-0.021101476640118046;1.0350678890934382;9.999510979119384;0.8334489295824792;-0.005993990828320171;-0.005994027406004852;0.7245292458763389;0.005212285824255869;0.7245441077317398
59.811532;1.0350792424217097;0.8333470679748026;0.8050901341713407;-0.021842715346466687;-0.021101477382556678;1.0350672958360607;9.99944190325469;0.8334515355010187;-0.005993990335072062;-0.005994027267498834;0.724529813545904;0.005212273845312339;0.724544904022303
59.821532;1.0350799491732958;0.8333451367746033;0.805089393221068;-0.021842716086108063;-0.021101478089592212;1.0350666739955543;9.999374533500884;0.8334540389840395;-0.005993989837635484;-0.005994027130829075;0.724530295716158;0.0052122626589875395;0.7245458155997294
59.831532;1.0350806560560992;0.8333431813079129;0.8050885471654019;-0.021842716799655798;-0.021101478759912494;1.0350660241883027;9.999308948781549;0.8334564408417097;-0.005993989334258941;-0.005994026997253331;0.7245306919775696;0.005212252301845558;0.724546838093903
59.841532;1.0350813572875757;0.8333412029868953;0.8050875946759691;-0.021842717488446108;-0.021101479391587696;1.035065349970057;9.999245244665715;0.8334587418774537;-0.0059939888244461715;-0.005994026867623179;0.7245310038644129;0.005212242809407169;0.7245479667695217
59.851532;1.0350820474908022;0.8333392058564627;0.805086534629134;-0.021842718153561185;-0.02110147998178545;1.035064656971079;9.999183524622337;0.83346094394527;-0.005993988308956722;-0.005994026742221746;0.7245312333603364;0.0052122342077641675;0.7245491957569888
59.861532;1.0350827211206635;0.8333371961128903;0.8050853663593025;-0.02184271879566379;-0.02110148052722565;1.0350639503338153;9.999123878852657;0.8334630504003442;-0.005993987789157041;-0.00599402662100943;0.7245313819756065;0.005212226506693198;0.7245505175982507
59.871532;1.0350833719990513;0.8333351794168855;0.8050840894964134;-0.021842719414923134;-0.021101481024424974;1.035063232924594;9.999066373353418;0.8334650649532471;-0.0059939872659217205;-0.005994026504005212;0.7245314512449863;0.00521221969976279;0.7245519237632516
59.881532;1.0350839935544842;0.8333331582947243;0.8050827043884007;-0.021842720010966887;-0.021101481469629275;1.0350625055014355;9.999011052032639;0.8334669900443499;-0.005993986738877083;-0.005994026391168642;0.7245314435637152;0.00521221377153222;0.7245534054967535
59.891532;1.035084578892639;0.8333311318273295;0.8050812130096539;-0.021842720582870238;-0.02110148185855659;1.035061768527222;9.998957936518892;0.8334688262097087;-0.005993986206445155;-0.005994026281957778;0.7245313625206249;0.005212208703625849;0.7245549537114596
59.901532;1.0350851206624667;0.8333290964729528;0.8050796185527415;-0.021842721129388874;-0.021101482186209945;1.0350610236346471;9.998907024558648;0.8334705734646298;-0.005993985666726678;-0.00599402617518913;0.724531213765353;0.005212204477145435;0.7245565585846763
59.911532;1.0350856108349926;0.833327046958299;0.8050779236021893;-0.021842721649299544;-0.02110148244724911;1.0350602731954437;9.998858297250287;0.8334722329109848;-0.00599398511858284;-0.005994026069463349;0.7245310056402564;0.0052122010724186185;0.7245582104040784
59.921532;1.0350860395848438;0.8333249779012007;0.805076129558221;-0.021842722141628832;-0.021101482636731648;1.0350595197106491;9.998811726097031;0.8334738067027976;-0.005993984561941397;-0.005994025963724934;0.7245307475905532;0.0052121984654803265;0.7245599008901327
59.931532;1.0350863937058765;0.8333228856445074;0.8050742380112781;-0.02184272260596433;-0.02110148275077711;1.0350587659987864;9.998767273404232;0.8334752977135156;-0.005993983997436426;-0.0059940258573942425;0.7245304481002716;0.005212196627117746;0.7245616236593847
59.941532;1.0350866562465437;0.8333207684645337;0.8050722507669373;-0.02184272304270007;-0.021101482786947387;1.0350580148955688;9.99872488971589;0.8334767094540889;-0.005993983426278185;-0.005994025750094327;0.7245301145169059;0.005212195523191403;0.724563374619961
59.951532;1.0350868080148339;0.8333186254368505;0.8050701677872828;-0.02184272345296886;-0.021101482744151544;1.0350572687479402;9.998684513653053;0.8334780460168317;-0.005993982850311688;-0.00599402564115439;0.7245297535290416;0.005212195109698838;0.7245651529352869
59.961532;1.0350868300803362;0.8333164556961018;0.8050679867994901;-0.021842723838433168;-0.021101482622293843;1.0350565292191782;9.998646082191081;0.8334793126187114;-0.005993982271727048;-0.005994025529158501;0.724529370800365;0.005212195331799266;0.724566961104193
59.971532;1.035086705480385;0.833314258358369;0.8050657051280309;-0.021842724201275254;-0.02110148242201128;1.0350557974926073;9.998609535227084;0.8334805150996725;-0.00599398169273012;-0.005994025412115182;0.7245289702380159;0.0052121961306825886;0.7245688033889752
59.981532;1.035086419390322;0.8333120325173574;0.805063321129178;-0.02184272454438952;-0.021101482144457555;1.0350550749635805;9.99857479742222;0.8334816572699713;-0.005993981115691483;-0.005994025288230375;0.7245285542366896;0.005212197447158427;0.724570684167395
59.991532;1.0350859592130777;0.8333097769704899;0.8050608349699387;-0.021842724871211285;-0.02110148179101386;1.0350543630233062;9.998541763298633;0.8334827392336623;-0.005993980543400603;-0.005994025156418661;0.724528125031128;0.005212199222515373;0.7245726072770402
60.001532;1.0350853154257025;0.8333074899337324;0.805058248783589;-0.021842725184956037;-0.02110148136298119;1.035053662217179;9.998510312916181;0.8334837589565909;-0.005993979978924737;-0.005994025016027778;0.7245276858113168;0.005212201403498652;0.7245745757552825
60.011532;1.0350844818063016;0.8333051695619431;0.8050555655147211;-0.021842725487921075;-0.021101480861539353;1.0350529727094628;9.998480343006312;0.8334847148917799;-0.005993979425479034;-0.005994024866333996;0.7245272407961467;0.0052122039453789595;0.7245765918758871
60.021532;1.035083454685083;0.8333028146564126;0.8050527879150372;-0.021842725781492406;-0.021101480288053098;1.0350522950843466;9.998451780336824;0.8334856075112005;-0.005993978886752856;-0.0059940247064723465;0.7245267940367172;0.005212206809988313;0.7245786576595483
60.031532;1.0350822328377005;0.8333004245394596;0.8050499190914223;-0.02184272606680622;-0.02110147964429953;1.0350516298660617;9.998424574830258;0.833486439936187;-0.005993978367203557;-0.005994024535513572;0.7245263475536604;0.005212209964437685;0.7245807750538381
60.041532;1.0350808175634714;0.833297998996499;0.8050469628110339;-0.02184272634549025;-0.021101478932547702;1.0350509769643532;9.99839869885186;0.8334872173687854;-0.005993977871696848;-0.005994024352310474;0.7245259003257849;0.005212213378059744;0.7245829458125427
60.051532;1.035079211219273;0.8332955383937234;0.8050439225939023;-0.02184272661981309;-0.02110147815558393;1.0350503361554024;9.998374154912023;0.8334879454961059;-0.005993977404976039;-0.005994024155386453;0.7245254485723158;0.005212217017935803;0.7245851718049455
60.061532;1.0350774156982048;0.8332930428440556;0.8050408014983099;-0.02184272689219471;-0.021101477316187084;1.035049707970385;9.998350966995314;0.8334886296530118;-0.005993976971769895;-0.0059940239430795504;0.7245249866431828;0.005212220850270566;0.7245874549004797
60.071532;1.035075432883954;0.8332905112614244;0.8050376023135806;-0.021842727164745987;-0.02110147641645787;1.035049094222549;9.998329157572067;0.833489274799314;-0.005993976577079917;-0.005994023713836093;0.7245245080659759;0.005212224845864056;0.7245897960670172
60.081532;1.0350732658395099;0.8332879417346754;0.8050343266810891;-0.02184272743917767;-0.021101475458183;1.035048497779593;9.99830874206392;0.8334898849065966;-0.005993976225801656;-0.005994023466452479;0.7245240065983881;0.005212228984563001;0.7245921950894294
60.091532;1.0350709188248424;0.8332853330227724;0.8050309744474334;-0.02184272771664419;-0.02110147444364595;1.0350479224032925;9.998289742341637;0.833490462088;-0.005993975922012679;-0.005994023200222131;0.7245234769930019;0.005212233253143884;0.7245946511601024
60.101532;1.035068396265336;0.8332826860385941;0.8050275441734925;-0.02184272799730112;-0.021101473375702208;1.0350473733570966;9.998272189622998;0.8334910064043922;-0.005993975668690808;-0.005994022915065052;0.7245229152701564;0.005212237634391057;0.7245971632520811
60.111532;1.035065702515336;0.8332800042427888;0.8050240338196618;-0.021842728280090477;-0.021101472257421667;1.0350468577442549;9.998256116854506;0.8334915162438787;-0.005993975467954498;-0.0059940226115091765;0.7245223186581532;0.005212242101730544;0.7245997298798051
60.121532;1.0350628429337057;0.8332772933810244;0.8050204415099715;-0.0218427285630838;-0.021101471092006302;1.0350463834968953;9.998241555335868;0.8334919891729431;-0.0059939753214368445;-0.005994022290672585;0.7245216853640325;0.005212246630722659;0.7246023487565523
60.131532;1.0350598240234923;0.8332745612132338;0.8050167665196342;-0.021842728844063117;-0.021101469883166045;1.0350459580514935;9.998228524288345;0.8334924226116371;-0.005993975230435543;-0.005994021954555637;0.7245210139427181;0.005212251212007013;0.7246050167519594
60.141532;1.035056652489934;0.8332718164079542;0.8050130094715214;-0.021842729121087107;-0.02110146863546021;1.035045588444403;9.998217017732465;0.8334928137878682;-0.0059939751960296755;-0.005994021606129103;0.7245203023191533;0.005212255849323843;0.7246077300615891
60.151532;1.0350533353032156;0.8332690670116745;0.8050091717093247;-0.021842729392812437;-0.02110146735414049;1.035045281381695;9.998207015223358;0.8334931595977813;-0.005993975219258459;-0.005994021248720658;0.7245195477846107;0.005212260550197572;0.7246104846859994
60.161532;1.0350498807925406;0.8332663201871104;0.8050052550799089;-0.021842729658200232;-0.021101466044891038;1.0350450418508208;9.998198505526686;0.8334934559441348;-0.005993975300815427;-0.005994020885230041;0.7245187485445441;0.005212265319224808;0.7246132770618475
60.171532;1.035046300121653;0.8332635828576986;0.805001262316348;-0.02184272991614564;-0.021101464713535377;1.0350448720517778;9.998191492805688;0.8334936965103162;-0.005993975440445581;-0.005994020517550335;0.7245179052286589;0.005212270154498151;0.7246161040258353
60.181532;1.035042608165607;0.8332608615841298;0.8049971974396545;-0.021842730165800173;-0.02110146336549038;1.0350447720140512;9.998185987291821;0.8334938730937026;-0.005993975636957926;-0.00599402014631198;0.7245170211735407;0.005212275050714858;0.7246189621343682
60.191532;1.0350388228126453;0.8332581614763337;0.8049930660760529;-0.021842730407096476;-0.021101462005279983;1.035044741545778;9.998181998310805;0.8334939779048943;-0.005993975888706471;-0.005994019771475028;0.7245161015054742;0.00521228000660435;0.7246218474083014
60.201532;1.0350349637852523;0.8332554851540833;0.8049888760894456;-0.021842730640728395;-0.021101460636340243;1.0350447814569004;9.998179538220928;0.8334940055394471;-0.005993976193825245;-0.0059940193934553115;0.7245151514681208;0.005212285026841892;0.7246247556650732
60.211532;1.0350310513604912;0.8332528325285745;0.8049846383587433;-0.021842730867879776;-0.0211014592611349;1.0350448926645044;9.998178636326665;0.8334939534327028;-0.005993976550403676;-0.005994019013590011;0.7245141752448515;0.005212290118650423;0.7246276826743733
60.221532;1.035027104351733;0.8332502012958348;0.8049803662708204;-0.021842731090128503;-0.021101457881429607;1.0350450752744245;9.998179350329664;0.8334938218307952;-0.005993976956905277;-0.005994018633646534;0.7245131761042747;0.005212295288616131;0.7246306242921257
60.231532;1.035023138538851;0.8332475873035068;0.8049760736490807;-0.02184273130944291;-0.021101456498374714;1.0350453287289907;9.998181759471947;0.8334936138234599;-0.00599397741215376;-0.005994018255298243;0.724512157130378;0.0052123005383881964;0.7246335770531869
60.241532;1.0350191662809993;0.8332449845757245;0.8049717731814839;-0.021842731528249514;-0.02110145511262282;1.035045651804646;9.998185943936823;0.8334933345912842;-0.005993977914651817;-0.005994017880155012;0.724511121553398;0.005212305857571123;0.724636538843916
60.251532;1.0350151963997312;0.8332423861498542;0.8049674766535515;-0.021842731749333894;-0.021101453724826486;1.0350460430745578;9.998191971538327;0.8334929899130373;-0.005993978462199322;-0.005994017510077212;0.724510072327139;0.005212311223102032;0.7246395089309988
60.261532;1.035011234475629;0.8332397861402293;0.8049631955702826;-0.02184273197530872;-0.021101452336084143;1.0350465022018385;9.998199896143927;0.8334925856715368;-0.005993979052111085;-0.0059940171473796605;0.7245090115607749;0.005212316612230053;0.724642486606743
60.271532;1.0350072838085267;0.8332371812930334;0.804958940879688;-0.021842732208248134;-0.021101450948073242;1.0350470303793111;9.998209755116426;0.8334921289264995;-0.005993979681302395;-0.005994016794491664;0.7245079405889571;0.005212322013377886;0.7246454692361052
60.281532;1.035003346164474;0.8332345709088288;0.8049547230560722;-0.02184273245011794;-0.021101449563046968;1.0350476295662416;9.998221565073393;0.8334916285962021;-0.005993980346128019;-0.0059940164533409885;0.724506859985804;0.005212327419610965;0.7246484524260568
60.291532;1.0349994226702224;0.8332319555460294;0.8049505530082401;-0.02184273270331424;-0.021101448183727767;1.0350483014980838;9.998235321759827;0.8334910947383256;-0.005993981042550378;-0.00599401612542132;0.7245057692964553;0.005212332816714147;0.7246514324933525
60.301532;1.0349955153448522;0.8332293353524559;0.8049464420707565;-0.02184273297038033;-0.02110144681310753;1.0350490464733708;9.998251000692486;0.833490537470387;-0.0059939817666695;-0.0059940158122933004;0.7245046676310986;0.00521233817935679;0.7246544077050766
60.311532;1.034991628085733;0.8332267095391961;0.8049424009041111;-0.021842733253219712;-0.02110144545413364;1.0350498622466795;9.99826856251609;0.8334899662315786;-0.0059939825149193165;-0.005994015515611966;0.724503555054087;0.005212343473312833;0.7246573766494199
60.321532;1.0349877663344593;0.8332240770842918;0.8049384389193415;-0.02184273355258327;-0.021101444109386365;1.0350507443415438;9.998287962264142;0.8334893893489553;-0.0059939832837829525;-0.005994015236884948;0.7245024331757601;0.005212348659706828;0.7246603361978127
60.331532;1.0349839357570805;0.8332214370323053;0.8049345644917456;-0.02184273386807746;-0.021101442780971768;1.035051687272568;9.998309147335586;0.8334888139989143;-0.0059939840696770445;-0.005994014977323026;0.7245013039497412;0.005212353695656766;0.724663281716524
60.341532;1.0349801404552785;0.8332187878023699;0.8049307849732344;-0.021842734198348614;-0.021101441470525402;1.0350526850630508;9.99833205286634;0.8334882468190375;-0.005993984869104926;-0.0059940147377165135;0.7245001681843173;0.005212358533402696;0.7246662090875539
60.351532;1.0349763812872035;0.8332161260358615;0.8049271064377549;-0.02184273454091937;-0.021101440179393475;1.035053731543955;9.998356611683306;0.8334876944108248;-0.005993985678565013;-0.0059940145186578595;0.7244990258143886;0.005212363127874302;0.7246691162850477
60.361532;1.0349726559819628;0.8332134460727928;0.8049235331526664;-0.021842734892042272;-0.02110143890907092;1.0350548217809188;9.998382764075027;0.8334871627463756;-0.005993986494327732;-0.0059940143210456655;0.7244978771459051;0.00521236744855011;0.7246720032667802
60.371532;1.0349689623855665;0.8332107412205643;0.8049200666583989;-0.0218427352472078;-0.021101437661320267;1.035055953883035;9.99841045401253;0.8334866568161376;-0.005993987312707721;-0.005994014146202662;0.7244967233834027;0.005212371484506697;0.7246748707251812
60.381532;1.0349653019663485;0.8332080063101845;0.80491670612617;-0.021842735602073934;-0.0211014364379544;1.0350571288258892;9.99843962621932;0.8334861819638143;-0.005993988130697103;-0.00599401399562004;0.7244955668443617;0.005212375241253619;0.7246777191260951
60.391532;1.0349616796424064;0.833205239211643;0.8049134505014189;-0.021842735953197787;-0.021101435240928643;1.035058347976194;9.998470233382866;0.8334857449362479;-0.005993988946170383;-0.005994013870937081;0.7244944116089921;0.005212378735572164;0.7246805484003992
60.401532;1.0349581009948248;0.8332024402991047;0.8049103002211621;-0.021842736298073408;-0.021101434072546877;1.0350596111429256;9.998502239869572;0.8334853530165576;-0.005993989757536419;-0.005994013774220083;0.724493263797699;0.005212381992090249;0.7246833576867925
60.411532;1.0349545706235765;0.8331996118417611;0.8049072574404156;-0.021842736634638617;-0.021101432935439562;1.0350609166571445;9.998535613948267;0.8334850130992251;-0.005993990563206444;-0.005994013707801616;0.7244921306175516;0.005212385038104375;0.7246861452958865
60.421532;1.034951092440372;0.8331967583255167;0.804904325042583;-0.0218427369610702;-0.02110143183241011;1.0350622619727337;9.99857032240296;0.8334847316459447;-0.005993991360901883;-0.005994013673574472;0.7244910190853459;0.005212387896285384;0.7246889086827107
60.431532;1.0349476700268945;0.833193886048481;0.8049015047682007;-0.02184273727596581;-0.021101430766150706;1.035063643895457;9.998606336888697;0.833484514075586;-0.00599399214713369;-0.0059940136726372925;0.724489935891446;0.005212390581159643;0.7246916440131317
60.441532;1.0349443072098015;0.8331910013924957;0.8048987959808787;-0.02184273757844378;-0.021101429739002173;1.035065058796868;9.99864364255329;0.8334843635181314;-0.0059939929173606805;-0.005994013705454696;0.7244888879988568;0.005212393099127398;0.7246943461084551
60.451532;1.0349410099555119;0.833188108948159;0.8048961962425845;-0.02184273786801555;-0.02110142875308062;1.035066502510511;9.998682238713569;0.8334842806042838;-0.005993993666427467;-0.005994013772020172;0.7244878830200256;0.00521239544514585;0.7246970086995734
60.461532;1.0349377873079217;0.8331852102426269;0.8048937028425531;-0.021842738144353578;-0.021101427810640977;1.0350679695163605;9.998722133607014;0.8334842644057752;-0.005993994388722593;-0.005994013871985862;0.7244869290844356;0.005212397598804938;0.7246996242551943
60.471532;1.0349346493479281;0.8331823040297447;0.8048913140063516;-0.021842738407194487;-0.021101426914207737;1.0350694521685826;9.998763340176627;0.8334843125897086;-0.005993995078478938;-0.005994014004732186;0.7244860339250778;0.0052123995280836085;0.7247021842409246
60.481532;1.0349316040831;0.8331793889719049;0.8048890295510552;-0.02184273865617492;-0.021101426066480463;1.0350709409477645;9.998805869841393;0.8334844208025753;-0.005993995730435307;-0.005994014169248808;0.7244852041523057;0.005212401196099133;0.7247046804432008
60.491532;1.0349286561179876;0.833176465860725;0.804886851205755;-0.021842738890299005;-0.021101425270511537;1.0350724259236477;9.998849719152075;0.8334845836896463;-0.005993996340085075;-0.005994014363850398;0.7244844455513365;0.005212402566295998;0.7247071057890997
60.501532;1.0349258077995316;0.8331735367247655;0.8048847818755049;-0.02184273910769868;-0.021101424529827682;1.0350738985054737;9.998894862717819;0.8334847972680743;-0.005993996903445075;-0.005994014585812859;0.7244837633524502;0.005212403610141018;0.7247094538946021
60.511532;1.0349230608774214;0.8331706035672488;0.8048828239737029;-0.021842739306197404;-0.021101423847677065;1.0350753522341658;9.99894126035084;0.8334850597869398;-0.005993997417277806;-0.0059940148312797445;0.7244831618043589;0.005212404310991342;0.7247117186666122
60.521532;1.0349204168338844;0.8331676679532195;0.8048809783314574;-0.021842739484051514;-0.021101423226095997;1.0350767828163459;9.998988867131885;0.8334853707733899;-0.00599399787964901;-0.005994015095599809;0.7244826437488903;0.005212404659398286;0.7247138943219872
60.531532;1.0349178764745695;0.8331647296996605;0.8048792436082571;-0.021842739640206173;-0.021101422666097634;1.0350781877089132;9.999037640052885;0.833485730072245;-0.005993998289887107;-0.005994015373792609;0.7244822110700632;0.005212404652219167;0.7247159755749553
60.541532;1.034915440131395;0.8331617867052713;0.8048776161316374;-0.021842739774211622;-0.021101422168642966;1.0350795651426865;9.99908753242577;0.833486137323184;-0.00599399864802744;-0.005994015660928235;0.7244818653366906;0.005212404299401633;0.7247179579872616
60.551532;1.0349131085525807;0.8331588367555168;0.8048760906795015;-0.021842739886132573;-0.021101421735108622;1.0350809135739087;9.99913847613794;0.8334865918540202;-0.005993998954521572;-0.005994015952401933;0.7244816076185335;0.005212403627168106;0.724719837800757
60.561532;1.0349108837922159;0.8331558782563059;0.8048746611026435;-0.02184273997639521;-0.02110142136689275;1.0350822320816468;9.999190373351844;0.8334870936069252;-0.00599399921040094;-0.0059940162441232975;0.7244814391306349;0.00521240267132607;0.7247216113995957
60.571532;1.0349087697234947;0.8331529104585573;0.8048733203504231;-0.021842740045620843;-0.021101421064907793;1.0350835209321352;9.999243101174528;0.8334876443367372;-0.005993999417415431;-0.005994016532397949;0.7244813630154212;0.005212401466598655;0.724723275149366
60.581532;1.0349067717697789;0.8331499350301314;0.8048720604317426;-0.02184274009468474;-0.021101420829619733;1.035084781528591;9.999296516617871;0.8334882469838656;-0.005993999577754342;-0.005994016813414885;0.7244813844269886;0.0052124000446014795;0.7247248257714771
60.591532;1.0349048957097653;0.8331469568855538;0.804870872124147;-0.021842740124686552;-0.021101420661450893;1.0350860158683894;9.999350461700665;0.8334889034062952;-0.005993999693589121;-0.005994017083093072;0.7244815091359761;0.00521239843884488;0.724726261192266
60.601532;1.034903145880999;0.8331439828345746;0.8048697452378344;-0.021842740136605854;-0.02110142056105736;1.0350872270612717;9.999404771565997;0.8334896132284516;-0.005993999766822439;-0.005994017337655618;0.7244817427857261;0.005212396683178366;0.72472758093874
60.611532;1.0349015236652352;0.8331410200597654;0.8048686700524732;-0.02184274013117695;-0.021101420529235314;1.035088420898557;9.999459283797783;0.8334903746393011;-0.005993999798993242;-0.005994017573974211;0.7244820902543959;0.00521239480624747;0.7247287854507574
60.621532;1.034900027940711;0.8331380755544029;0.8048676381814336;-0.021842740109087915;-0.021101420566670546;1.035089605418773;9.99951384504362;0.8334911852713449;-0.005993999791165455;-0.005994017789188714;0.7244825544019236;0.005212392831851386;0.7247298750836904
60.631532;1.0348986571215937;0.8331351553554752;0.8048666417331499;-0.02184274007105877;-0.021101420673887858;1.0350907882576519;9.999568314614963;0.8334920425031955;-0.005993999743977077;-0.005994017980188953;0.7244831350260429;0.00521239078359331;0.7247308496029458
60.641532;1.0348974106960418;0.833132263658039;0.8048656724379752;-0.021842740017840683;-0.021101420851247017;1.0350919752267054;9.999622569574656;0.8334929438759213;-0.005993999657988293;-0.005994018143408803;0.7244838290517338;0.005212388690805091;0.7247317084770566
60.651532;1.0348962898009193;0.8331294034827686;0.8048647220072782;-0.021842739950320763;-0.021101421098966035;1.0350931708987752;9.999676503662291;0.8334938872404595;-0.005993999534143922;-0.005994018275080202;0.724484632058636;0.005212386594294662;0.724732451538736
60.661532;1.0348952959716555;0.8331265786005693;0.804863782429399;-0.021842739869501467;-0.021101421417404502;1.0350943792158533;9.999730012924957;0.8334948707365522;-0.005993999374107102;-0.00599401837184845;0.7244855398797183;0.0052123845456438;0.7247330791612605
60.671532;1.0348944283187884;0.8331237943366024;0.8048628461205412;-0.021842739776309777;-0.021101421807129817;1.0350956033976682;9.999782981988735;0.8334958936927286;-0.005993999180296594;-0.005994018431178925;0.7244865492159877;0.005212382597346716;0.7247335920006112
60.681532;1.0348936829779427;0.8331210568717351;0.8048619072160657;-0.021842739671579795;-0.021101422268507322;1.0350968458102796;9.999835279077057;0.8334969576333704;-0.005993998955545093;-0.005994018451489603;0.7244876571333103;0.005212380791483757;0.7247339910905979
60.691532;1.0348930555673477;0.8331183726854692;0.8048609622717965;-0.021842739556218786;-0.021101422801465337;1.0350981075828996;9.999886757686077;0.8334980657341219;-0.005993998702688226;-0.005994018432450481;0.7244888596316453;0.005212379155363819;0.7247342778837249
60.701532;1.034892543053921;0.8331157482179653;0.8048600088748016;-0.02184273943124232;-0.021101423405596207;1.0350993877179178;9.999937272886283;0.8334992213819908;-0.005993998424474946;-0.0059940183752319786;0.7244901504141746;0.005212377702197868;0.7247344534201627
60.711532;1.0348921434601432;0.833113189123749;0.8048590444449768;-0.021842739297847396;-0.021101424080135343;1.0351006831213316;9.999986709053358;0.8335004275441225;-0.005993998123666055;-0.0059940182822539444;0.7244915210216916;0.005212376433238359;0.7247345178718707
60.721532;1.034891854815672;0.8331107002860547;0.8048580667276324;-0.02184273915756354;-0.02110142482382599;1.0351019899340637;10.00003499607524;0.8335016867740538;-0.005993997803066285;-0.005994018156469017;0.7244929616948914;0.005212375344201458;0.7247344714972486
60.731532;1.0348916741766667;0.8331082866999815;0.8048570748127251;-0.02184273901205643;-0.02110142563497667;1.0351033048429084;10.000082107650805;0.8335030010350383;-0.005993997465413343;-0.005994018000683737;0.7244944617214247;0.005212374433968291;0.7247343157696273
60.741532;1.0348915960634801;0.8331059532714103;0.804856069637053;-0.02184273886266759;-0.02110142651165326;1.0351046260634362;10.000128053582465;0.8335043721672666;-0.005993997113162313;-0.0059940178175355305;0.7244960093153889;0.005212373708803159;0.7247340536135428
60.751532;1.0348916114503184;0.8331037045425899;0.8048550535710635;-0.02184273871024927;-0.021101427451883255;1.03510595359397;10.000172866838762;0.8335058032468247;-0.005993996748435284;-0.005994017609770874;0.7244975918345133;0.005212373179272648;0.7247336890149322
60.761532;1.0348917089282346;0.8331015463461833;0.8048540292673267;-0.02184273855535581;-0.021101428453802102;1.0351072879595586;10.00021658760799;0.8335072991345653;-0.005993996373121018;-0.005994017380078783;0.724499196965487;0.005212372853771224;0.7247332260186369
60.771532;1.034891877095564;0.8330994871844177;0.8048529986941114;-0.02184273839830722;-0.021101429515466407;1.0351086289750318;10.000259255224107;0.8335088658714177;-0.005993995988715864;-0.005994017130695986;0.7245008141407299;0.005212372733141496;0.7247326671339493
60.781532;1.0348921068334096;0.8330975371514464;0.8048519628420542;-0.02184273823898297;-0.02110143063449086;1.0351099763173646;10.000300911822334;0.8335105106184244;-0.005993995596107717;-0.005994016863191068;0.7245024345782434;0.0052123728052344545;0.724732012846635
60.791532;1.0348923922307791;0.8330957057577424;0.80485092217593;-0.021842738076661778;-0.021101431808166097;1.0351113306051638;10.000341612501819;0.8335122419567541;-0.005993995195620956;-0.005994016578533979;0.7245040503598552;0.005212373043380216;0.7247312631913876
60.801532;1.0348927292969794;0.8330940008964491;0.8048498776840786;-0.021842737910150158;-0.021101433033840322;1.0351126933387924;10.000381421197064;0.8335140690864072;-0.005993994787252568;-0.005994016277456447;0.7245056536233994;0.0052123734127272284;0.7247304192759049
60.811532;1.0348931141763977;0.8330924296644356;0.8048488318456571;-0.02184273773808506;-0.021101434308848147;1.035114066047054;10.000420385302363;0.8335160010587636;-0.005993994371149912;-0.005994015960804008;0.7245072359471961;0.005212373876549072;0.7247294830222277
60.821532;1.0348935436162896;0.8330909994151652;0.8048477894088236;-0.021842737559237938;-0.021101435630218213;1.0351154493655759;10.000458524423331;0.8335180470711794;-0.005993993947968359;-0.005994015629626943;0.724508788264955;0.0052123743974967105;0.7247284563329733
60.831532;1.034894017549203;0.8330897171881124;0.8048467575767504;-0.021842737372699702;-0.021101436994502943;1.035116842750655;10.000495851770511;0.833520216482831;-0.005993993518662027;-0.005994015285119952;0.7245103013120375;0.005212374938739921;0.7247273413259815
60.841532;1.0348945401684906;0.8330885878959327;0.8048457446195776;-0.021842737177667132;-0.021101438397578658;1.0351182449969352;10.000532392838508;0.8335225178895787;-0.005993993084091714;-0.005994014928452263;0.7245117664013722;0.005212375469021317;0.7247261412604988
60.851532;1.0348951178615333;0.8330876133387406;0.8048447580008531;-0.021842736972950392;-0.021101439834719408;1.0351196544622907;10.000568177695513;0.8335249575790117;-0.005993992644988214;-0.005994014560510383;0.7245131764256739;0.005212375966741774;0.7247248611273068
60.861532;1.0348957567293353;0.8330867929647088;0.8048438036551032;-0.021842736756874426;-0.021101441301137724;1.0351210687690449;10.000603226801093;0.8335275385019192;-0.005993992202098766;-0.005994014181752503;0.7245145267243055;0.005212376416049387;0.7247235079711453
60.871532;1.034896461225033;0.8330861248169305;0.8048428862262005;-0.021842736527685185;-0.021101442792393135;1.0351224847836236;10.000637547846583;0.8335302609226523;-0.005993991756165169;-0.005994013792171419;0.7245158153035481;0.005212376799428306;0.7247220906996329
60.881532;1.0348972338498545;0.833085606051041;0.8048420098228906;-0.02184273628397754;-0.021101444304311635;1.0351238986250446;10.000671141652651;0.8335331228037491;-0.005993991307995235;-0.005994013391253005;0.7245170417150705;0.00521237709580666;0.7247206188165772
60.891532;1.0348980767287386;0.8330852338740469;0.8048411788536607;-0.02184273602492658;-0.021101445832707552;1.0351253053839122;10.000704008171818;0.8335361187683797;-0.00599399085863166;-0.0059940129780963755;0.7245182050646989;0.005212377284115508;0.7247191011957107
60.901532;1.034898993882066;0.8330850061991699;0.8048403985522179;-0.021842735750322508;-0.02110144737333138;1.035126699280191;10.000736146835186;0.8335392403407366;-0.005993990408991948;-0.005994012551897142;0.7245193029384555;0.0052123773472488215;0.7247175458069217
60.911532;1.0348999916645014;0.8330849212649953;0.8048396756800258;-0.02184273546050032;-0.02110144892218058;1.035128074891858;10.000767554099385;0.8335424780569199;-0.0059939899593092;-0.005994012112559055;0.724520332214814;0.005212377275449172;0.7247159595876165
60.921532;1.034901076914685;0.8330849767449657;0.8048390189426903;-0.02184273515615918;-0.02110145047578518;1.0351294284381916;10.000798217606503;0.8335458229350653;-0.005993989509322664;-0.005994011660899649;0.724521291023502;0.005212377071519842;0.7247143489567149
60.931532;1.0349022541856816;0.8330851691343717;0.8048384380545585;-0.02184273483791531;-0.021101452031159033;1.0351307580043603;10.000828108619553;0.8335492661719829;-0.00599398905895578;-0.005994011198345682;0.7245221804354813;0.005212376755403971;0.7247127217133486
60.941532;1.0349035237482629;0.8330854942007746;0.8048379423380866;-0.021842734505991585;-0.021101453585679334;1.0351320636633874;10.000857181699319;0.8335527981750986;-0.005993988608552075;-0.005994010726664096;0.7245230045577306;0.005212376362357234;0.7247110879523899
60.951532;1.0349048809924932;0.8330859481935308;0.8048375398199014;-0.021842734160578497;-0.02110145513715656;1.0351333473713367;10.000885376536617;0.8335564084377249;-0.00599398815870944;-0.005994010247886411;0.724523768602089;0.005212375935182397;0.724709458332519
60.961532;1.0349063168646069;0.833086528784562;0.8048372365875958;-0.021842733802386608;-0.021101456683956108;1.035134611238616;10.000912615539999;0.8335600861183039;-0.005993987710278232;-0.005994009763980762;0.7245244768125721;0.005212375516136965;0.7247078417677378
60.971532;1.0349078192237027;0.8330872354186498;0.8048370366524046;-0.02184273343260942;-0.021101458224995207;1.03513585575797;10.000938808254231;0.8335638204047565;-0.005993987264200765;-0.005994009276470646;0.7245251324198181;0.005212375141253354;0.724706245199688
60.981532;1.034909374066798;0.833088068975276;0.8048369423731501;-0.02184273305251352;-0.02110145975950902;1.0351370797516057;10.000963865560161;0.8335676006213402;-0.00599398682103498;-0.0059940087864071455;0.7245257388214075;0.00521237483672996;0.7247046752208447
60.991532;1.0349109650385546;0.8330890313286983;0.8048369549429681;-0.021842732663495144;-0.021101461286525614;1.0351382806592744;10.000987709237878;0.8335714158424165;-0.005993986381040881;-0.005994008294485418;0.7245263001678163;0.005212374618665718;0.7247031387024083
61.001532;1.034912572423046;0.8330901255088722;0.8048370749209031;-0.0218427322675892;-0.021101462804587717;1.035139454364205;10.001010268493484;0.8335752539707121;-0.005993985944815536;-0.005994007801254883;0.724526821399248;0.005212374497284988;0.7247016416717517
61.011532;1.034914174068998;0.8330913551392674;0.8048373027584163;-0.021842731867596374;-0.02110146431227467;1.035140595280739;10.00103147187659;0.8335791014031404;-0.0059939855135307685;-0.005994007307433645;0.7245273078841796;0.005212374482230473;0.7247001884665328
61.021532;1.034915748403788;0.8330927230651097;0.8048376387437162;-0.021842731466779487;-0.02110146580895106;1.0351416965339788;10.0010512464908;0.8335829437992142;-0.005993985088483398;-0.005994006813961513;0.7245277645216656;0.005212374581250379;0.7246987817522316
61.031532;1.0349172772006838;0.8330942311789404;0.8048380818888718;-0.021842731068636406;-0.021101467294755698;1.035142749967025;10.001069526708395;0.8335867675171214;-0.0059939846704134036;-0.0059940063217468345;0.7245281954245727;0.005212374793311166;0.724697422956329
61.041532;1.0349187460242566;0.8330958801616966;0.8048386286676499;-0.021842730676839704;-0.021101468770019723;1.0351437468694034;10.001086266254589;0.8335905606851739;-0.005993984259240497;-0.005994005831515876;0.724528603963121;0.00521237510682927;0.7246961132761781
61.051532;1.0349201434813216;0.8330976673589032;0.8048392734749323;-0.021842730295399928;-0.02110147023512909;1.0351446796787362;10.00110144144363;0.8335943126012635;-0.005993983854214937;-0.005994005343886194;0.7245289918823834;0.0052123755004911945;0.7246948545578004
61.061532;1.0349214611234476;0.8330995854096682;0.8048400104482112;-0.021842729928946033;-0.021101471690808313;1.0351455435591286;10.001115038720314;0.8335980127704778;-0.0059939834539603516;-0.005994004859464718;0.7245293587138768;0.005212375940402504;0.7246936493540205
61.071532;1.0349226938542069;0.8331016236938947;0.8048408346089202;-0.021842729582477058;-0.021101473137930368;1.0351463377154282;10.001127037439625;0.8336016513303943;-0.0059939830565926035;-0.0059940043787368915;0.7245297026295784;0.005212376381455036;0.7246925008099013
61.081532;1.0349238404782313;0.8331037708409166;0.8048417420509532;-0.02184272926049234;-0.021101474576906667;1.0351470664852016;10.001137404228878;0.8336052195969107;-0.005993982660143481;-0.0059940039018498556;0.7245300215016153;0.005212376772418547;0.724691412341043
61.091532;1.034924904395753;0.8331060165129632;0.8048427296356113;-0.02184272896638222;-0.02110147600733163;1.0351477390029677;10.001146101151635;0.8336087101598716;-0.005993982262743536;-0.005994003428736977;0.7245303135309386;0.0052123770572370595;0.7246903867101192
61.101532;1.034925893718141;0.8331083520334834;0.8048437940098742;-0.021842728702465165;-0.021101477428106842;1.0351483673256567;10.001153097818145;0.8336121169300421;-0.005993981862447002;-0.005994002959445825;0.724530577674736;0.00521237718023707;0.724689425494877
61.111532;1.0349268195443402;0.8331107696105398;0.8048449306632107;-0.02184272847018595;-0.02110147883791887;1.0351489644637;10.001158380272328;0.8336154348123328;-0.005993981457196038;-0.005994002494249841;0.7245308139156363;0.005212377098003924;0.7246885293125912
61.121532;1.034927693130564;0.8331132611196512;0.8048461338998147;-0.021842728270160438;-0.021101480235671363;1.0351495432697988;10.00116195508823;0.8336186597856293;-0.0059939810449798235;-0.005994002033688569;0.7245310238431456;0.005212376781270641;0.7246876982145405
61.131532;1.0349285246395281;0.8331158177750442;0.8048473974649422;-0.021842728102296954;-0.02110148162049073;1.0351501161030932;10.001163846134322;0.8336217895146996;-0.005993980624109069;-0.005994001578741951;0.7245312109192005;0.005212376200427673;0.724686932456754
61.141532;1.0349293232209642;0.833118429996859;0.8048487154856951;-0.021842727966321446;-0.021101482991231837;1.035150694656239;10.001164079424795;0.8336248232425129;-0.005993980193588298;-0.005994001130918178;0.7245313793312089;0.005212375312447322;0.7246862334841734
61.151532;1.0349300957234737;0.833121087187821;0.8048500827328;-0.02184272786245438;-0.02110148434583946;1.035151289141381;10.00116266869728;0.8336277612813972;-0.005993979753239735;-0.005994000692046208;0.7245315327765761;0.005212374064449077;0.724685604390423
61.161532;1.0349308447794026;0.8331237787705926;0.804851493680786;-0.021842727791691822;-0.021101485681082093;1.0351519067308823;10.00115962536386;0.8336306047433966;-0.005993979303514466;-0.005994000264060764;0.7245316749519721;0.005212372408355675;0.7246850495587265
61.171532;1.0349315689938268;0.8331264954684824;0.8048529418639284;-0.02184272775558062;-0.02110148699278563;1.035152550607394;10.001154981733672;0.833633354569884;-0.005993978845404076;-0.005993999849145936;0.7245318102729745;0.005212370312041479;0.7246845733465871
61.181532;1.0349322645520036;0.833129228992392;0.8048544197037032;-0.02184272775568746;-0.021101488276353757;1.0351532206457728;10.00114879593956;0.8336360099010868;-0.00599397838047293;-0.005993999449954728;0.7245319426968557;0.005212367758278845;0.7246841786569164
61.191532;1.034932926258231;0.8331319712926369;0.804855918588892;-0.021842727793110757;-0.02110148952733739;1.0351539149164382;10.001141135642149;0.8336385675981958;-0.005993977910563202;-0.005993999069427616;0.7245320742482352;0.005212364737471979;0.7246838669747414
61.201532;1.0349335478437265;0.8331347140048163;0.8048574301466039;-0.021842727868190893;-0.02110149074196455;1.0351546306597341;10.001132064601212;0.8336410232458996;-0.005993977437176902;-0.005993998710391569;0.7245322052573541;0.005212361244553238;0.7246836393658428
61.211532;1.0349341225192938;0.8331374472916596;0.8048589476146157;-0.021842727980515883;-0.02110149191769231;1.035155363581743;10.00112164926503;0.8336433720447303;-0.0059939769611230135;-0.005993998375407135;0.7245323354097637;0.005212357276151432;0.7246834965679924
61.221532;1.0349346443853853;0.8331401591771493;0.8048604664194647;-0.02184272812927586;-0.021101493053377857;1.0351561061050052;10.001109972014437;0.8336456089886073;-0.005993976482627095;-0.005993998066497058;0.7245324647662769;0.005212352825083292;0.7246834390604165
61.231532;1.0349351091555925;0.8331428366876684;0.8048619848213022;-0.02184272831344182;-0.021101494148630755;1.0351568477935427;10.001097131553914;0.8336477286738859;-0.005993976001537512;-0.005993997784370789;0.7245325944496012;0.005212347878643452;0.724683468543763
61.241532;1.0349355134422737;0.8331454674404281;0.8048635039927703;-0.02184272853152101;-0.021101495203005027;1.0351575781840308;10.001083233469622;0.8336497249749497;-0.0059939755172459235;-0.005993997528031254;0.7245327263315607;0.005212342419539689;0.7246835887518582
61.251532;1.034935854381016;0.8331480398620503;0.8048650265928899;-0.021842728781473728;-0.0211014962159514;1.0351582881237236;10.001068386363968;0.833651591099711;-0.005993975028367846;-0.005993997295390772;0.7245328620615513;0.005212336426688596;0.7246838042957314
61.261532;1.0349361300953235;0.8331505432649887;0.8048665548526671;-0.021842729060896144;-0.021101497187236667;1.035158968750014;10.001052707002875;0.8336533201872797;-0.005993974532889138;-0.005993997084127825;0.7245330024108728;0.005212329875804064;0.7246841191543906
61.271532;1.0349363398129996;0.8331529690139817;0.8048680895144678;-0.02184272936702766;-0.02110149811703083;1.0351596106793224;10.001036318104713;0.8336549058382525;-0.005993974028995131;-0.005993996892060976;0.7245331475288322;0.0052123227390276005;0.7246845351822837
61.281532;1.0349364834089378;0.8331553110041979;0.804869629628802;-0.02184272969672701;-0.021101499005609713;1.0351602044954984;10.001019335508037;0.8336563422707267;-0.00599397351548009;-0.005993996717270972;0.7245332978917843;0.005212314987454769;0.7246850508392848
61.291532;1.0349365614601156;0.8331575647990623;0.804871172622298;-0.02184273004680989;-0.02110149985289075;1.0351607416665227;10.001001863108968;0.8336576249047489;-0.005993972991247211;-0.005993996558229115;0.7245334546367934;0.005212306593913527;0.7246856617862065
