time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.301532;1.0349365759898261;0.8331597267396379;0.8048727142808928;-0.021842730414539553;-0.021101500657986112;1.0351612155769248;10.000983991187468;0.8336587512756148;-0.00599397245501446;-0.005993996413673322;0.724533618647396;0.005212297530664375;0.7246863625675544
61.311532;1.0349365309543967;0.8331617934113896;0.8048742484491748;-0.02184273079779138;-0.021101501419377063;1.035161623219431;10.000965785482972;0.8336597204494409;-0.005993971905834274;-0.005993996282215099;0.7245337897591395;0.005212287768098035;0.7246871473761834
61.321532;1.0349364320337882;0.8331637615224262;0.8048757670570007;-0.021842731194908035;-0.02110150213558609;1.0351619662237106;10.00094728471465;0.8336605314248561;-0.005993971343583687;-0.005993996162139477;0.724533966980201;0.005212277279167815;0.7246880104434312
61.331532;1.0349362853912256;0.8331656279916819;0.8048772611129504;-0.021842731604503833;-0.02110150280540052;1.0351622497841009;10.000928514289914;0.8336611827838711;-0.005993970768996447;-0.0059939960514649735;0.724534148880896;0.005212266047168175;0.724688946371732
61.341532;1.034936095628533;0.833167389742818;0.8048787216868094;-0.021842732025091054;-0.021101503427708487;1.0351624808020574;10.000909501732188;0.8336616732327887;-0.005993970183725713;-0.0059939959480226;0.7245343340238608;0.005212254071221556;0.7246899492730381
61.351532;1.0349358645906326;0.8331690433756788;0.8048801398162515;-0.021842732454493696;-0.02110150400160573;1.0351626665904747;10.000890283796553;0.8336620024742752;-0.005993969590512289;-0.005993995849653858;0.7245345216012287;0.005212241363151618;0.7246910115351991
61.361532;1.0349355918163534;0.8331705848281199;0.8048815062302185;-0.021842732889426154;-0.021101504526669715;1.03516281402719;10.00087089897043;0.8336621725758712;-0.0059939689931883785;-0.005993995754395207;0.7245347117540235;0.00521222793954598;0.7246921240280788
61.371532;1.0349352753367855;0.8331720092217529;0.8048828118973271;-0.02184273332566806;-0.02110150500315384;1.0351629291292046;10.000851382488994;0.833662188175266;-0.005993968396458876;-0.005993995660392387;0.7245349059592864;0.00521221381791727;0.7246932773673533
61.381532;1.0349349120848512;0.8331733110968409;0.8048840483649886;-0.021842733758763513;-0.02110150543197246;1.0351630180507334;10.000831781394227;0.8336620551554781;-0.005993967805486001;-0.005993995565887336;0.7245351068911182;0.0052121990148916685;0.7246944630604326
61.391532;1.0349344981003799;0.8331744845008598;0.8048852071945481;-0.021842734184582557;-0.021101505814327137;1.035163089700878;10.000812159019375;0.8336617790201911;-0.005993967225501841;-0.005993995469324189;0.7245353168143995;0.005212183544925039;0.7246956740063474
61.401532;1.034934028067028;0.8331755235485929;0.8048862798380775;-0.021842734599563807;-0.02110150615147663;1.0351631575681262;10.000792572231243;0.8336613629445516;-0.005993966661509253;-0.005993995369170581;0.7245355366660967;0.005212167424167893;0.7246969042250416
61.411532;1.0349334943665318;0.8331764246217325;0.8048872585753375;-0.021842735001056393;-0.02110150644507432;1.03516323848307;10.000773058415543;0.8336608062912066;-0.005993966117978502;-0.005993995263746382;0.7245357667385094;0.005212150670972201;0.7246981483944647
61.421532;1.0349328867838101;0.8331771884182121;0.8048881374193368;-0.021842735387521343;-0.021101506697398697;1.0351633491958898;10.00075363951144;0.833660105300112;-0.005993965598592757;-0.005993995151530777;0.7245360069505542;0.005212133297550216;0.7246994016069538
61.431532;1.0349321938859573;0.8331778192911895;0.8048889128684446;-0.021842735758176437;-0.02110150691100847;1.0351635039069875;10.000734322330311;0.8336592555797061;-0.005993965106167448;-0.005993995031570118;0.7245362570644334;0.005212115308428946;0.7247006592550224
61.441532;1.0349314055038639;0.833178322421227;0.8048895850477941;-0.02184273611262574;-0.021101507088267777;1.035163714297237;10.000715107558038;0.8336582541239184;-0.005993964643003802;-0.005993994903455557;0.7245365180857027;0.00521209671206026;0.7247019174102851
61.451532;1.0349305138481726;0.8331787013097997;0.8048901576213411;-0.021842736450947836;-0.02110150723118353;1.0351639904908354;10.000696010247982;0.8336570992490152;-0.005993964211370858;-0.005993994767007641;0.7245367934603651;0.005212077531541228;0.7247031739158779
61.461532;1.0349295124922646;0.8331789578044192;0.8048906355094078;-0.02184273677390952;-0.02110150734155132;1.0351643414773342;10.000677067399002;0.8336557893606502;-0.005993963813357681;-0.0059939946219419405;0.724537088550015;0.005212057806276344;0.7247044290588667
61.471532;1.0349283950228771;0.8331790942337939;0.8048910226761614;-0.021842737082938758;-0.021101507421224554;1.035164775397389;10.000658328232001;0.8336543224222436;-0.005993963450348458;-0.005993994467658204;0.7245374086312861;0.005212037590030594;0.724705685017386
61.481532;1.034927155284887;0.8331791149331794;0.8048913213430158;-0.021842737379752078;-0.021101507472242105;1.0351652997626386;10.000639844314032;0.8336526964872364;-0.005993963122895188;-0.005993994303376417;0.7245377569884436;0.005212016952270597;0.7247069447621983
61.491532;1.034925789126308;0.8331790262375998;0.8048915320862915;-0.0218427376659667;-0.021101507496473163;1.0351659211461155;10.000621668211435;0.8336509107622273;-0.005993962831069954;-0.005993994128587894;0.7245381347813777;0.005211995979066771;0.7247082109792967
61.501532;1.0349242950918927;0.8331788355280303;0.8048916548597957;-0.021842737943147204;-0.021101507495050714;1.035166645121171;10.000603859203355;0.8336489660505297;-0.005993962575017094;-0.005993993943338494;0.7245385426491969;0.005211974764597094;0.72470948565106
61.511532;1.0349226735617378;0.8331785500986905;0.8048916905687233;-0.021842738212886924;-0.021101507468502853;1.035167476209325;10.000586496036336;0.833646863766265;-0.005993962355232182;-0.005993993747842906;0.7245389821049147;0.005211953400411437;0.7247107701760684
61.521532;1.0349209267561994;0.8331781770695297;0.8048916418468434;-0.021842738476573295;-0.0211015074175487;1.03516841672932;10.000569680756609;0.8336446050397515;-0.005993962172261944;-0.0059939935417953885;0.7245394552990196;0.005211931974293054;0.7247120646601782
61.531532;1.0349190593264175;0.8331777234840338;0.8048915127987188;-0.02184273873533763;-0.02110150734358274;1.0351694659306447;10.000553518535668;0.8336421905015335;-0.005993962026323184;-0.005993993324433367;0.7245399642345403;0.005211910571585319;0.7247133667267238
61.541532;1.0349170773175373;0.8331771953364342;0.8048913086196166;-0.02184273899013775;-0.02110150724844612;1.0351706206292262;10.000538098022762;0.8336396195435463;-0.005993961917332564;-0.005993993095347795;0.7245405109347651;0.0052118892699653365;0.7247146714255173
61.551532;1.0349149864342746;0.8331765970820196;0.8048910352824761;-0.021842739241699268;-0.021101507133818382;1.035171875866898;10.000523490921005;0.8336368902006234;-0.005993961845187698;-0.005993992854951228;0.7245410980221385;0.005211868129850707;0.7247159726077029
61.561532;1.0349127913493135;0.833175932484981;0.804890699206037;-0.021842739490660963;-0.021101507000874566;1.0351732251668766;10.00050975412372;0.8336340007990697;-0.005993961810004693;-0.005993992604139086;0.7245417284851547;0.0052118471863704845;0.7247172644120436
61.571532;1.0349104955829638;0.8331752052004872;0.8048903070866843;-0.021842739737744726;-0.02110150685059767;1.0351746618180562;10.000496925419542;0.8336309521485901;-0.0059939618120377096;-0.005993992343602787;0.7245424046157753;0.005211826452231593;0.7247185412049812
61.581532;1.0349081020228907;0.8331744184211902;0.8048898658541518;-0.021842739983676734;-0.021101506684249958;1.0351761803778454;10.000485019252212;0.8336277491066013;-0.0059939618511961265;-0.005993992073555856;0.7245431272422175;0.00521180592933994;0.7247197965368842
61.591532;1.0349056144013622;0.8331735748285124;0.8048893831110356;-0.021842740229163476;-0.021101506503529738;1.035177776999247;10.000474031678841;0.8336244002912283;-0.005993961926657548;-0.00599399179415267;0.7245438962376121;0.005211785615609178;0.7247210224383434
61.601532;1.0349030382127828;0.8331726774013913;0.8048888680304606;-0.021842740474848066;-0.021101506310636536;1.0351794492422397;10.000463955353577;0.8336209154302077;-0.005993962037176546;-0.005993991505877518;0.7245447116898683;0.005211765508498883;0.7247222092829798
61.611532;1.034900379741893;0.8331717300575534;0.8048883317113631;-0.021842740721219864;-0.021101506108453186;1.0351811953419163;10.00045478801191;0.8336173022116447;-0.005993962181848119;-0.005993991209343555;0.7245455740330219;0.005211745611468131;0.7247233464584985
61.621532;1.0348976442276558;0.8331707374823486;0.8048877862261528;-0.02184274096871686;-0.021101505900702106;1.0351830126304382;10.000446524631815;0.8336135649915034;-0.0059939623604454125;-0.005993990904834413;0.7245464827719473;0.005211725936139734;0.7247244236223722
61.631532;1.0348948354507732;0.8331697045025547;0.8048872427832013;-0.021842741217828983;-0.021101505691980292;1.0351848964139554;10.000439146115182;0.8336097059741419;-0.005993962573120585;-0.005993990592184397;0.72454743538324;0.005211706496684758;0.7247254318490476
61.641532;1.0348919570550366;0.8331686354022791;0.8048867107688252;-0.021842741469036458;-0.021101505487624028;1.0351868401931548;10.000432620654115;0.8336057277450521;-0.005993962819873427;-0.005993990271076354;0.7245484275817429;0.005211687306018914;0.7247263644673196
61.651532;1.034889013441686;0.833167533799618;0.8048861983101078;-0.021842741722707133;-0.021101505293196012;1.035188836169197;10.000426918546433;0.8336016351020786;-0.0059939631002229555;-0.005993989941247703;0.7245494543901176;0.0052116683804864315;0.7247272169855175
61.661532;1.0348860092218586;0.8331664034233353;0.804885713015945;-0.021842741978873;-0.021101505113758204;1.0351908760770572;10.000422028824115;0.8335974345363187;-0.005993963413487128;-0.005993989602365657;0.7245505110198346;0.0052116497485298185;0.7247279860620816
61.671532;1.0348829484495254;0.8331652488212651;0.8048852620751936;-0.021842742236943363;-0.021101504953598495;1.0351929531560922;10.000417961071408;0.8335931326147258;-0.005993963759196575;-0.0059939892539172136;0.7245515935018979;0.0052116314561998466;0.7247286695226633
61.681532;1.0348798339867031;0.8331640754759754;0.8048848518697327;-0.02184274249585803;-0.021101504816530156;1.035195063325111;10.000414730338536;0.833588735811225;-0.005993964136999615;-0.005993988895375233;0.7245526991378126;0.0052116135640693385;0.7247292679967859
61.691532;1.0348766667648877;0.8331628898989121;0.8048844876038718;-0.021842742754721055;-0.02110150470616944;1.0351972049058442;10.000412344911318;0.8335842513039807;-0.0059939645466736136;-0.005993988526393652;0.7245538261595464;0.005211596136981916;0.7247297855998299
61.701532;1.034873445663242;0.8331616994819463;0.804884173401718;-0.021842743013131122;-0.021101504625701862;1.0351993779693538;10.000410803465316;0.8335796872756962;-0.005993964988653931;-0.005993988146621702;0.7245549730246048;0.005211579238690034;0.7247302282734226
61.711532;1.034870168185035;0.8331605119798124;0.804883912973318;-0.021842743270778873;-0.021101504577370277;1.0352015823366525;10.000410093093816;0.8335750528583405;-0.005993965464310406;-0.005993987755321072;0.7245561384276032;0.005211562934204867;0.7247306012776353
61.721532;1.034866831897279;0.8331593353620144;0.8048837104481009;-0.021842743527127454;-0.021101504562331938;1.0352038144572067;10.000410189906079;0.8335703578944841;-0.00599396597534961;-0.005993987351419471;0.7245573216390848;0.00521154728700228;0.7247309078915177
61.731532;1.0348634363644649;0.8331581780572351;0.8048835699363527;-0.021842743781779212;-0.02110150458095717;1.0352060658724924;10.000411067440822;0.8335656128114066;-0.005993966522907717;-0.005993986934054729;0.724558522605028;0.00521153234931507;0.7247311500435709
61.741532;1.0348599842302248;0.8331570494185102;0.8048834933238553;-0.021842744034716966;-0.021101504633219983;1.0352083248353243;10.00041270985103;0.8335608286208395;-0.005993967107294862;-0.005993986503003971;0.7245597419423627;0.005211518158463904;0.7247313294610483
61.751532;1.0348564812004943;0.833155960010477;0.8048834785107901;-0.021842744286047114;-0.02110150471905379;1.0352105790102906;10.000415117621463;0.8335560161030053;-0.005993967728272363;-0.005993986058509419;0.724560981083617;0.005211504743910577;0.7247314475163886
61.761532;1.0348529360070011;0.8331549203550828;0.8048835197538046;-0.021842744535848547;-0.021101504838574092;1.035212816601442;10.000418298308539;0.8335511843885609;-0.005993968385062227;-0.005993985600856022;0.7245622425125451;0.005211492133994107;0.7247315041378568
61.771532;1.0348493601150817;0.8331539386074802;0.8048836092834286;-0.02184274478405317;-0.021101504992091076;1.0352150266975242;10.000422248017633;0.8335463404615507;-0.005993969076042346;-0.005993985130299083;0.7245635289853657;0.005211480353127296;0.7247314976286092
61.781532;1.0348457668184403;0.8331530194965646;0.80488373926632;-0.02184274503021699;-0.02110150518006214;1.035217199636291;10.000426937563025;0.8335414899992463;-0.005993969798668472;-0.005993984647062459;0.7245648419006333;0.005211469416345909;0.7247314255558562
61.791532;1.0348421707065865;0.8331521649669518;0.8048839036624617;-0.021842745273462433;-0.021101505403024377;1.035219326352613;10.00043231960877;0.8335366388891094;-0.005993970549946113;-0.005993984151219455;0.7245661809603492;0.0052114593287110825;0.7247312852181408
61.801532;1.0348385876415216;0.8331513756381285;0.8048840990028732;-0.02184274551252892;-0.021101505661238;1.0352213971268704;10.000438351347073;0.8335317951364852;-0.0059939713271421665;-0.005993983642914015;0.7245675452609587;0.005211450088040324;0.7247310735881642
61.811532;1.0348350347586526;0.8331506522530291;0.804884323551224;-0.02184274574595827;-0.021101505954129525;1.0352234013445332;10.000445003099967;0.8335269699355673;-0.005993972128031026;-0.005993983122690997;0.724568934222841;0.005211441691652308;0.7247307877735776
61.821532;1.0348315303421367;0.8331499961131761;0.8048845761536966;-0.021842745972425984;-0.02110150628011995;1.035225328299528;10.000452244007153;0.8335221762934957;-0.00599397295056258;-0.005993982591384868;0.7245703478961559;0.005211434145302104;0.7247304258837478
61.831532;1.0348280932804048;0.8331494088953861;0.8048848564135971;-0.02184274619101523;-0.021101506636945856;1.035227167421709;10.000460032197434;0.8335174268934449;-0.005993973792366364;-0.005993982049799136;0.7245717869209942;0.005211427465997593;0.7247299876667008
61.841532;1.034824742357834;0.8331488926337226;0.804885164967966;-0.02184274640128917;-0.02110150702204613;1.0352289075602326;10.000468327957044;0.8335127338479714;-0.005993974650442003;-0.0059939814986242615;0.7245732524240052;0.005211421678021048;0.7247294748309291
61.851532;1.0348214962121995;0.8331484493962475;0.8048855019288451;-0.021842746602929047;-0.021101507432774537;1.0352305369230541;10.00047711245077;0.8335081092085983;-0.005993975521341929;-0.00599398093859066;0.7245747455966951;0.005211416805188749;0.7247288907870084
61.861532;1.0348183740202324;0.8331480804024595;0.8048858656352416;-0.021842746795242278;-0.02110150786652149;1.0352320442676044;10.000486389761626;0.8335035639990606;-0.005993976401732943;-0.00599398037051296;0.724576267195704;0.005211412859934296;0.7247282398118692
61.871532;1.0348153949114882;0.8331477852022763;0.8048862538163434;-0.02184274697729383;-0.021101508320692266;1.0352334202672244;10.000496174742674;0.8334991065492573;-0.0059939772888471425;-0.005993979795181865;0.724577818205314;0.00521140983669567;0.7247275265834364
61.881532;1.0348125751027852;0.8331475618385921;0.8048866647385117;-0.021842747148688193;-0.021101508792482064;1.0352346585239314;10.00050647953995;0.8334947419026003;-0.005993978180830859;-0.005993979213285885;0.7245794008862496;0.005211407716397191;0.7247267565100417
61.891532;1.0348099257301617;0.8331474075573562;0.8048870968634512;-0.021842747310086626;-0.021101509278925682;1.0352357561121326;10.000517306691448;0.8334904721967151;-0.005993979077165721;-0.005993978625363866;0.7245810185082002;0.005211406478142476;0.7247259361853132
61.901532;1.0348074535947562;0.8331473187452837;0.8048875486568314;-0.021842747462807406;-0.0211015097772713;1.0352367130354239;10.000528654956007;0.8334862973220121;-0.0059939799787154845;-0.005993978031882635;0.7245826740887635;0.005211406107883487;0.7247250732284417
61.911532;1.0348051630873503;0.833147290766748;0.8048880191450395;-0.021842747608092045;-0.021101510285010238;1.035237530639451;10.000540526243128;0.8334822160251933;-0.005993980886857513;-0.005993977433515208;0.7245843691847412;0.005211406597714449;0.7247241750283955
61.921532;1.0348030572299074;0.8331473187478132;0.80488850825834;-0.02184274774673231;-0.021101510799573606;1.0352382097565467;10.000552915049187;0.8334782271003857;-0.005993981802293969;-0.0059939768313911354;0.7245861035538146;0.005211407942267162;0.7247232473519559
61.931532;1.0348011378499606;0.8331473985108827;0.804889016601648;-0.021842747879105295;-0.021101511318265577;1.0352387495846977;10.000565795605224;0.8334743300165188;-0.005993982724623226;-0.0059939762271391485;0.7245878755004348;0.005211410140759633;0.724722294803462
61.941532;1.0347994056303498;0.8331475269178504;0.8048895450037796;-0.02184274800540068;-0.021101511838525096;1.0352391481173806;10.000579130584255;0.8334705252413549;-0.005993983652621055;-0.005993975622703221;0.7245896818508978;0.005211413202068499;0.7247213225421586
61.951532;1.0347978604957184;0.8331477020201413;0.8048900941706416;-0.021842748125671465;-0.021101512358172876;1.035239403293444;10.000592887864746;0.8334668138602208;-0.0059939845846591336;-0.005993975019920044;0.7245915176215993;0.0052114171477056735;0.7247203371578659
61.961532;1.0347965024848749;0.8331479233598251;0.8048906651363416;-0.021842748239587106;-0.021101512875444404;1.0352395130427083;10.000607042964576;0.833463196567455;-0.0059939855190857295;-0.005993974420272463;0.72459337612467;0.00521142201190216;0.7247193468418596
61.971532;1.0347953324246946;0.8331481919883481;0.8048912602351356;-0.02184274834633492;-0.02110151338880178;1.035239474169969;10.000621575178307;0.8334596735499682;-0.005993986454484734;-0.005993973825262013;0.7245952495640914;0.005211427834492818;0.7247183612024232
61.981532;1.0347943522227914;0.8331485102345451;0.8048918830643307;-0.021842748445001614;-0.021101513896629145;1.035239282232627;10.000636469260996;0.8334562450194108;-0.00599398738971727;-0.005993973236900585;0.7245971296606573;0.005211434646636382;0.7247173902401912
61.991532;1.0347935652612406;0.8331488818141238;0.8048925374381878;-0.021842748534808696;-0.02110151439723162;1.035238933150278;10.00065171893056;0.8334529115320827;-0.005993988323701604;-0.005993972657747168;0.7245990079728782;0.005211442463306549;0.7247164434638483
62.001532;1.0347929753798992;0.8331493115379167;0.804893226541547;-0.021842748614796445;-0.021101514889192628;1.0352384244277784;10.000667329059853;0.8334496747723124;-0.005993989255041922;-0.0059939720907234775;0.7246008758004328;0.005211451290311802;0.7247155295185482
62.011532;1.034792584024066;0.8331498043130053;0.804893952699204;-0.02184274868364416;-0.021101515371413578;1.0352377554735277;10.000683309978806;0.8334465385163896;-0.005993990181814388;-0.005993971538977685;0.7246027234814999;0.00521146113661494;0.7247146559962295
62.021532;1.0347923891401314;0.8331503645817848;0.804894717594164;-0.02184274873991466;-0.021101515842873564;1.0352369278959028;10.000699661491549;0.833443508530708;-0.005993991101624438;-0.005993971005651367;0.72460453968822;0.005211472019688006;0.7247138302865519
62.031532;1.0347923874455007;0.8331509960568693;0.8048955226989614;-0.02184274878239127;-0.021101516302641874;1.0352359445062491;10.000716361421704;0.833440591630883;-0.005993992011735098;-0.00599397049350365;0.724606312006043;0.005211483960934715;0.7247130605400645
62.041532;1.0347925768918296;0.8331517014329155;0.8048963698759548;-0.021842748810474356;-0.02110151674996687;1.0352348072603321;10.000733369119505;0.8334377945045992;-0.00599399290919568;-0.005993970004747312;0.7246080286801665;0.005211496978987014;0.7247123552243709
62.051532;1.034792956789487;0.8331524827284884;0.8048972622684024;-0.021842748824561723;-0.021101517184274995;1.0352335165292128;10.00075063624145;0.8334351223688347;-0.005993993791065842;-0.005993969541331766;0.7246096801460628;0.005211511085775853;0.7247117222261159
62.061532;1.0347935261619827;0.8331533421547982;0.8048982049778313;-0.02184274882592685;-0.021101517605163562;1.0352320720384114;10.00076810918554;0.8334325784142225;-0.005993994654749733;-0.005993969105340548;0.7246112592479411;0.005211526283492416;0.7247111685705336
62.071532;1.0347942818829887;0.8331542826570836;0.8048992047878816;-0.021842748816037903;-0.021101518012444344;1.0352304745776981;10.000785725801888;0.8334301647534923;-0.005993995498208325;-0.005993968699068509;0.7246127607281473;0.005211542563925038;0.724710700884188
62.081532;1.0347952182475366;0.8331553074037635;0.804900269181143;-0.02184274879590998;-0.02110151840641453;1.0352287272937903;10.000803426459001;0.8334278842172773;-0.005993996319902189;-0.0059939683246770575;0.7246141816128209;0.0052115599077145035;0.7247103260668508
62.091532;1.034796327552911;0.8331564182949153;0.8049014054936869;-0.021842748765793032;-0.0211015187880677;1.0352268356334298;10.000821168313694;0.8334257420221506;-0.005993997118844422;-0.005993967983748653;0.7246155217127521;0.00521157827782919;0.7247100507225616
62.101532;1.0347975998237022;0.8331576143763458;0.8049026207603179;-0.02184274872534133;-0.02110151915875665;1.035224806642815;10.00083892029499;0.8334237462547549;-0.0059939978948625626;-0.005993967677309319;0.7246167827605183;0.005211597615720841;0.7247098790700678
62.111532;1.0347990220959278;0.8331588913601514;0.8049039218993639;-0.02184274867424698;-0.02110151951953013;1.0352226480846762;10.000856658189644;0.8334219067578443;-0.005993998648621521;-0.005993967406195283;0.7246179674981144;0.005211617849770509;0.724709811303145
62.121532;1.034800578237677;0.8331602425638667;0.8049053155849264;-0.02184274861254555;-0.021101519870686695;1.0352203674585991;10.000874378194032;0.833420233414098;-0.005993999381306676;-0.005993967171149951;0.7246190797548427;0.005211638906531369;0.7247098439710378
62.131532;1.0348022496618632;0.8331616601642223;0.8049068077854403;-0.021842748540312058;-0.021101520211897016;1.0352179723067427;10.000892107298892;0.8334187348451164;-0.00599400009431922;-0.00599396697279422;0.7246201244291685;0.005211660713428018;0.7247099718853707
62.141532;1.0348040171125945;0.8331631361301212;0.8049084029020397;-0.021842748457443505;-0.021101520542757508;1.0352154716503437;10.000909889984788;0.8334174175550614;-0.00599400078913721;-0.0059939668117321805;0.7246211068745224;0.005211683197614881;0.7247101899673782
62.151532;1.0348058623520238;0.8331646628142734;0.804910102952163;-0.021842748363708957;-0.0211015208632519;1.0352128759207193;10.00092776227155;0.8334162857047875;-0.005994001467266856;-0.005993966688403178;0.7246220320200928;0.005211706288982734;0.7247104938461456
62.161532;1.0348077690229096;0.8331662326007695;0.8049119078815783;-0.021842748258855276;-0.021101521173885706;1.035210194794199;10.000945737670037;0.8334153419528302;-0.005994002130141689;-0.005993966602716419;0.7246229033823132;0.005211729924478538;0.7247108795647859
62.171532;1.0348097228787527;0.833167837028461;0.8049138170831537;-0.021842748142776685;-0.021101521475491252;1.0352074355056697;10.000963819615748;0.833414588409415;-0.0059940027789099955;-0.005993966554128822;0.7246237228442123;0.005211754048045363;0.7247113432616897
62.181532;1.034811711111553;0.8331694671259168;0.8049158309516071;-0.021842748015658157;-0.021101521768989745;1.0352046035927507;10.000982022019507;0.8334140266795816;-0.0059940034143435034;-0.005993966542096987;0.7246244919231418;0.005211778607050408;0.7247118809679437
62.191532;1.034813721713174;0.8331711147129587;0.8049179507130314;-0.021842747878010566;-0.02110152205542852;1.0352017049449835;10.001000366924265;0.8334136573949175;-0.005994004036929751;-0.00599396656630255;0.724625213358005;0.005211803547595711;0.7247124887418377
62.201532;1.0348157437762884;0.8331727727574042;0.8049201762432876;-0.021842747730760694;-0.02110152233585272;1.0351987467851387;10.00101886718601;0.8334134793890062;-0.005994004646952243;-0.0059939666264883255;0.724625891401487;0.00521182881167764;0.7247131632447293
62.211532;1.0348177675336376;0.833174435199957;0.8049225043348449;-0.021842747575403144;-0.021101522610651804;1.0351957370713973;10.001037517936812;0.8334134884836542;-0.0059940052445513654;-0.005993966722218438;0.7246265310204786;0.005211854339070567;0.7247139019085884
62.221532;1.0348197845554363;0.833176097665497;0.8049249292838747;-0.02184274741388896;-0.02110152287897844;1.0351926836211254;10.00105630229017;0.833413676588817;-0.005994005829708247;-0.005993966852851323;0.7246271372095083;0.005211880071062053;0.7247147020885406
62.231532;1.034821789231138;0.8331777578417494;0.804927444506106;-0.021842747248072433;-0.021101523138792256;1.0351895942383758;10.001075205530842;0.8334140322643937;-0.005994006402072638;-0.005993967017608407;0.7246277147228436;0.005211905950671104;0.7247155598971854
62.241532;1.034823779479827;0.8331794141247155;0.8049300434256746;-0.02184274707918474;-0.021101523387290634;1.0351864772567656;10.001094224534427;0.833414543041235;-0.005994006960965405;-0.005993967215475167;0.7246282677631621;0.005211931920536031;0.7247164699433035
62.251532;1.0348257562436902;0.8331810640410987;0.804932719879144;-0.02184274690796244;-0.02110152362136112;1.0351833405556035;10.001113364463189;0.8334151973243514;-0.005994007505754947;-0.005993967445112232;0.7246287994320064;0.005211957926673166;0.7247174263601043
62.261532;1.0348277234562795;0.8331827041185091;0.8049354683795877;-0.02184274673508825;-0.021101523838018724;1.0351801899545912;10.00113263018482;0.8334159840104162;-0.005994008036008529;-0.005993967705095681;0.7246293108363802;0.005211983926322949;0.7247184237145212
62.271532;1.0348296873516287;0.8331843305660726;0.8049382840680955;-0.02184274656118194;-0.02110152403453765;1.0351770294409843;10.001152024548407;0.8334168913383759;-0.005994008551075614;-0.005993967994270321;0.7246297999859459;0.005212009889851468;0.7247194563960702
62.281532;1.0348316546656773;0.8331859399095921;0.8049411633763596;-0.021842746386496317;-0.021101524208115976;1.0351738620108892;10.001171552180212;0.83341790688602;-0.005994009049866121;-0.005993968311658781;0.724630261943263;0.0052120357962783135;0.7247205174467797
62.291532;1.0348336317741484;0.8331875297507674;0.8049441050045435;-0.021842746210953876;-0.0211015243558469;1.0351706891296342;10.001191217118738;0.8334190181566093;-0.005994009531114917;-0.005993968656054978;0.724630690817127;0.005212061623548249;0.7247215984080223
62.301532;1.034835624637942;0.8331890998204282;0.8049471091769648;-0.021842746034578482;-0.021101524475507297;1.0351675100492947;10.001211012813325;0.833420212555489;-0.005994009993606544;-0.005993969025804272;0.7246310817733317;0.005212087338355996;0.7247226902897376
62.311532;1.0348376378231232;0.8331906525038361;0.8049501760023452;-0.021842745857688417;-0.021101524566392946;1.0351643224730758;10.0012309133323;0.8334214771766978;-0.005994010436283121;-0.005993969418726466;0.7246314314672877;0.005212112897549732;0.7247237848285776
62.321532;1.0348396734216043;0.833192191527177;0.8049533044300574;-0.021842745680611696;-0.021101524629421407;1.0351611239116794;10.001250872411623;0.8334227992274083;-0.005994010858239664;-0.005993969832106143;0.7246317369094649;0.00521213825638705;0.7247248750233816
62.331532;1.0348417317421128;0.833193719706169;0.8049564917346113;-0.021842745503488033;-0.02110152466667568;1.035157912459338;10.001270829287485;0.8334241666047655;-0.005994011258660755;-0.005993970262818708;0.7246319940507954;0.005212163371674505;0.7247259545843054
62.341532;1.0348438131411346;0.8331952377631833;0.8049597338281208;-0.021842745326408296;-0.021101524680917506;1.0351546864440009;10.001290714552061;0.8334255677609415;-0.005994011636942168;-0.00599397070745014;0.7246321972040509;0.005212188204902485;0.724727017208119
62.351532;1.0348459192963433;0.833196744478998;0.8049630258845617;-0.02184274514956227;-0.02110152467531838;1.0351514435384994;10.001310452345578;0.8334269911067982;-0.005994011993027562;-0.005993971162330408;0.7246323389326975;0.005212212727810733;0.7247280566591587
62.361532;1.0348480531277495;0.8331982378997942;0.8049663625362999;-0.021842744973278816;-0.021101524653249385;1.0351481808109715;10.001329963726766;0.8334284252909959;-0.005994012327593856;-0.005993971623474839;0.7246324097944111;0.0052122369211381366;0.7247290672835157
62.371532;1.0348502176697856;0.8331997165015838;0.8049697379453374;-0.02184274479791709;-0.021101524618045348;1.0351448960628904;10.00134917801126;0.8334298601643146;-0.0059940126415774135;-0.0059939720863848005;0.724632398350604;0.005212260766840093;0.7247300442050485
62.381532;1.0348524146409077;0.8332011788926049;0.8049731457968338;-0.021842744623759753;-0.021101524572804217;1.0351415890512004;10.001368041847567;0.8334312867968457;-0.0059940129354802574;-0.005993972545922534;0.7246322922422468;0.005212284242283796;0.7247309829792087
62.391532;1.0348546429013146;0.833202623059501;0.8049765793231657;-0.021842744451206764;-0.021101524520040896;1.035138261933551;10.0013865111013;0.833432697300825;-0.005994013209300533;-0.0059939729965648855;0.7246320800577244;0.005212307318342475;0.7247318790656725
62.401532;1.0348568977561818;0.8332040467358425;0.8049800316928634;-0.021842744280972343;-0.02110152446123921;1.0351349192465418;10.00140454181712;0.833434085693535;-0.005994013462902282;-0.005993973433086394;0.7246317524896297;0.005212329957289992;0.724732728085598
62.411532;1.0348591722782259;0.8332054486354104;0.8049834965466084;-0.021842744113900484;-0.02110152439662375;1.035131566909158;10.001422095957631;0.8334354482542392;-0.005994013696119553;-0.005993973851144608;0.7246313019735232;0.005212352110836811;0.724733526869324
62.421532;1.034861459398141;0.8332068294844733;0.8049869682069674;-0.021842743950608652;-0.02110152432508725;1.0351282104942934;10.001439145723499;0.8334367823413079;-0.005994013908530383;-0.00599397424697851;0.7246307220122458;0.005212373723805793;0.7247342745428788
62.431532;1.0348637527936544;0.8332081919887965;0.8049904416568358;-0.021842743791198417;-0.021101524244228134;1.0351248549398018;10.001455669696977;0.8334380851148446;-0.005994014099329608;-0.005993974616570962;0.7246300072532039;0.005212394741388572;0.7247349731311185
62.441532;1.0348660466777635;0.8332095398609333;0.8049939127155836;-0.02184274363509639;-0.021101524150650464;1.0351215065082238;10.001471652385005;0.8334393535155754;-0.0059940142674633195;-0.005993974955155297;0.7246291534300954;0.005212415115108669;0.7247356267930697
62.451532;1.0348683354006267;0.8332108769700212;0.8049973782255468;-0.021842743481052633;-0.021101524040461343;1.0351181746002869;10.00148708843559;0.8334405851399894;-0.005994014412035696;-0.005993975257239902;0.7246281567127345;0.0052124348095345125;0.7247362402207307
62.461532;1.0348706133082741;0.8332122071172662;0.805000836263822;-0.02184274332719981;-0.02110152390977795;1.0351148714297753;10.00150198558059;0.8334417786836806;-0.005994014532592554;-0.005993975517066203;0.7246270135026373;0.005212453808125431;0.7247368181244489
62.471532;1.034872875108635;0.8332135340315447;0.8050042866736942;-0.021842743171177237;-0.021101523755203144;1.0351116110603598;10.001516363996242;0.8334429333881211;-0.005994014628697239;-0.005993975729267371;0.7246257209353366;0.005212472113534628;0.7247373657799957
62.481532;1.0348751157478404;0.8332148609418203;0.8050077310160717;-0.021842743010558618;-0.021101523574034484;1.035108409311747;10.001530249267635;0.8334440484180129;-0.005994014699469591;-0.00599397588932192;0.724624277410568;0.005212489742343354;0.7247378895047785
62.491532;1.0348773297465388;0.8332161895416778;0.8050111714485575;-0.0218427428433993;-0.021101523364079028;1.0351052830953833;10.001543657515793;0.8334451229745581;-0.005994014743999984;-0.005993975993832313;0.7246226829232655;0.005212506718467149;0.7247383973263938
62.501532;1.0348795116117322;0.8332175192669767;0.8050146096645592;-0.02184274266841772;-0.021101523123639807;1.0351022483997927;10.001556579908014;0.8334461566102804;-0.005994014762009557;-0.005993976040716719;0.7246209393057387;0.0052125230711861535;0.7247388997373271
62.511532;1.0348816561859608;0.833218848451947;0.8050180465659442;-0.021842742484836683;-0.021101522851871456;1.0350993184009485;10.001568982386946;0.8334471491415011;-0.005994014753814947;-0.005993976029098813;0.7246190501006754;0.0052125388360549085;0.7247394090008513
62.521532;1.0348837583120212;0.8332201769920692;0.8050214820725942;-0.021842742292119112;-0.021101522548750706;1.03509650285552;10.001580825038003;0.8334481001177049;-0.005994014719836731;-0.00599397595894212;0.7246170196590235;0.0052125540532882726;0.7247399371301414
62.531532;1.0348858137723305;0.8332215077827706;0.8050249144915749;-0.021842742089822016;-0.021101522214437247;1.0350938088016601;10.001592080627564;0.8334490081702691;-0.0059940146603594206;-0.005993975830759106;0.7246148526110869;0.0052125687626724;0.7247404948276802
62.541532;1.034887820560105;0.8332228460554466;0.8050283399932909;-0.021842741877823153;-0.02110152184889415;1.035091241775603;10.001602744084815;0.8334498708950194;-0.005994014575679893;-0.0059939756453330235;0.7246125548739537;0.005212582997872092;0.7247410920042705
62.551532;1.0348897787146485;0.8332241980629567;0.8050317529553843;-0.02184274165669671;-0.02110152145234912;1.0350888066126025;10.001612840457405;0.8334506855211985;-0.005994014466359301;-0.005993975403340441;0.7246101344356589;0.0052125967890369026;0.7247417383883032
62.561532;1.034891689539254;0.8332255699639227;0.8050351470149213;-0.021842741427754667;-0.021101521025936657;1.0350865073127329;10.00162241880243;0.83345144983326;-0.005994014333403614;-0.005993975105363299;0.7246076009007358;0.005212610173326584;0.7247424436759174
62.571532;1.034893555324065;0.8332269672629533;0.8050385160534774;-0.021842741192749336;-0.021101520571512947;1.035084345880025;10.001631530407753;0.833452162604767;-0.005994014178280479;-0.005993974752390066;0.7246049651057666;0.005212623199168167;0.724743217273938
62.581532;1.0348953796997147;0.8332283947920421;0.8050418541921162;-0.021842740953700732;-0.021101520090706483;1.0350823211086866;10.001640214182094;0.8334528238718731;-0.0059940140026748835;-0.0059939743462448045;0.7246022384009134;0.005212635920087786;0.7247440674754333
62.591532;1.0348971675000886;0.8332298562646988;0.8050451548443966;-0.02184274071307104;-0.021101519584380515;1.0350804279040162;10.001648491254116;0.8334534354826638;-0.005994013808128108;-0.005993973889620596;0.7245994314637628;0.005212648384932779;0.7247450008750438
62.601532;1.0348989233684567;0.8332313536084877;0.8050484099343282;-0.02184274047395697;-0.0211015190531545;1.0350786574258426;10.001656361044263;0.833454001112046;-0.005994013595797873;-0.005993973385658063;0.7245965544052617;0.005212660630132029;0.7247460226722267
62.611532;1.034900650430236;0.8332328877485474;0.8050516098692246;-0.021842740240049924;-0.02110151849811811;1.0350769998200173;10.00166380298802;0.8334545257313511;-0.005994013366400648;-0.005993972837473015;0.7245936175085488;0.005212672677219161;0.7247471371693979
62.621532;1.034902350513448;0.8332344595320439;0.8050547440665987;-0.02184274001521483;-0.021101517920711695;1.0350754480032645;10.001670780351995;0.8334550152872359;-0.005994013120304563;-0.005993972248141228;0.7245906310713636;0.005212684534467194;0.724748347500966
62.631532;1.0349040253829294;0.833236068562366;0.8050578022181685;-0.02184273980257687;-0.021101517322261027;1.0350739979571681;10.001677245021407;0.8334554766650903;-0.005994012857812009;-0.005993971620889269;0.724587605576323;0.005212696199034102;0.7247496548512341
62.641532;1.0349056774680683;0.8332377118994598;0.8050607762499978;-0.021842739604028223;-0.0211015167039419;1.0350726463871394;10.001683148928498;0.833455917883913;-0.0059940125796344;-0.005993970959157211;0.7245845527161765;0.00521270765442725;0.7247510581080869
62.651532;1.0349073099049904;0.8332393849146815;0.8050636611998562;-0.02184273942063211;-0.021101516066928887;1.0350713894499362;10.00168845554091;0.8334563477340355;-0.005994012287325303;-0.0059939702668281815;0.7245814852757408;0.005212718863113918;0.7247525536607431
62.661532;1.0349089264619769;0.8332410831941912;0.8050664542958129;-0.021842739252880803;-0.02110151541256063;1.0350702230093851;10.001693149091887;0.8334567745041986;-0.005994011983445773;-0.005993969548589162;0.7245784154375704;0.005212729766702529;0.7247541355496787
62.671532;1.0349105311766433;0.8332428032369891;0.8050691539950843;-0.02184273910056552;-0.0211015147426155;1.0350691436475155;10.001697244005257;0.8334572054133047;-0.005994011671527578;-0.005993968809908272;0.7245753537905253;0.005212740297516944;0.7247557969797516
62.681532;1.03491212772392;0.833244541675452;0.8050717594349212;-0.02184273896277863;-0.021101514059430605;1.0350681494467735;10.001700782179872;0.8334576470008831;-0.005994011355691812;-0.005993968056584891;0.7245723097740399;0.005212750389929987;0.7247575317819943
62.691532;1.0349137192515798;0.833246294420237;0.8050742697383655;-0.02184273883811806;-0.02110151336588348;1.035067239810642;10.00170381524339;0.833458104536163;-0.00599401103995714;-0.005993967294239851;0.7245692918657232;0.005212759986440127;0.7247593343269639
62.701532;1.0349153089007117;0.8332480564594766;0.8050766836036016;-0.021842738725146443;-0.021101512665238034;1.0350664147899786;10.001706388466772;0.8334585807637341;-0.005994010727936816;-0.0059939665278102815;0.7245663070832923;0.005212769039745426;0.7247611989209132
62.711532;1.0349168998392184;0.833249822331478;0.8050789993630199;-0.02184273862264616;-0.02110151196057679;1.0350656745680225;10.00170853387012;0.833459076233161;-0.00599401042304662;-0.005993965761125007;0.7245633610198725;0.005212777512347358;0.724763119904576
62.721532;1.0349184938531963;0.8332515866894412;0.8050812151051676;-0.021842738529340367;-0.02110151125421374;1.0350650191464474;10.001710266141417;0.8334595910215381;-0.005994010128651198;-0.005993964996942498;0.7245604588226289;0.005212785376955505;0.7247650927892141
62.731532;1.0349200898990427;0.8332533439327506;0.8050833284342125;-0.021842738443621806;-0.021101510547607245;1.0350644473629762;10.00171157821921;0.8334601257717538;-0.005994009848097925;-0.005993964237238316;0.724557606036263;0.005212792616301099;0.7247671155351928
62.741532;1.0349216845490834;0.833255086880957;0.8050853362835705;-0.02184273836360604;-0.02110150984157849;1.0350639557523178;10.001712444028941;0.8334606817189754;-0.005994009584726341;-0.0059939634831750145;0.724554808463315;0.005212799219767621;0.7247691884869123
62.751532;1.03492327330829;0.8332568060556945;0.8050872351872864;-0.021842738287396503;-0.021101509136435204;1.035063539116582;10.001712833684387;0.8334612608044272;-0.005994009341516566;-0.005993962735258415;0.7245520714104123;0.005212805177452957;0.7247713130009625
62.761532;1.0349248505519995;0.8332584910761778;0.8050890215859431;-0.02184273821327312;-0.021101508432062478;1.0350631919877582;10.00171273164881;0.8334618651203011;-0.00599400912071329;-0.005993961994174927;0.7245493989410184;0.00521281047409888;0.7247734897857497
62.771532;1.0349264086549768;0.8332601329531204;0.805090692623054;-0.021842738139656533;-0.021101507728230072;1.035062909014878;10.00171214868037;0.8334624953067674;-0.005994008924187365;-0.00599396126150998;0.7245467937998139;0.005212815090561144;0.7247757177152487
62.781532;1.0349279388776165;0.8332617247433161;0.8050922475672562;-0.02184273806520343;-0.021101507025097034;1.0350626846657132;10.001711122701282;0.833463150332005;-0.005994008754008254;-0.005993960539602525;0.7245442576572034;0.005212819012336804;0.7247779935332489
62.791532;1.034929434002664;0.8332632605822458;0.8050936884741503;-0.021842737989242217;-0.021101506323686733;1.0350625130129085;10.001709703311146;0.833463828878502;-0.005994008612388565;-0.005993959831015437;0.7245417905075465;0.005212822231205282;0.724780312363925
62.801532;1.0349308893600164;0.8332647347870438;0.8050950197102056;-0.021842737912089603;-0.021101505625848;1.0350623876524416;10.001707933026154;0.8334645296202788;-0.005994008501300106;-0.0059939591384743;0.7245393903138039;0.005212824738040949;0.7247826687356044
62.811532;1.0349323014723155;0.8332661418155686;0.8050962470511027;-0.021842737834826983;-0.02110150493378806;1.0350623025254955;10.001705841978557;0.8334652500520744;-0.005994008422250507;-0.005993958465095926;0.7245370546543948;0.005212826519529124;0.7247850573555172
62.821532;1.034933667702712;0.8332674767724716;0.8050973764358853;-0.02184273775889442;-0.02110150424980674;1.0350622534801557;10.001703447135858;0.8334659861114078;-0.005994008376152607;-0.005993957814290524;0.7245347829926544;0.005212827561667647;0.724787472786043
62.831532;1.03493498771954;0.8332687353570701;0.8050984124806003;-0.021842737686175853;-0.021101503575973846;1.035062239247432;10.001700748993837;0.833466733031411;-0.005994008363315579;-0.0059939571894853895;0.7245325772729321;0.005212827853123782;0.7247899089190184
62.841532;1.0349362634709878;0.8332699132367919;0.8050993574892401;-0.02184273761930521;-0.0211015029136348;1.0350622611948268;10.001697740210462;0.8334674858482063;-0.005994008383941913;-0.0059939565939284185;0.7245304412882608;0.005212827389341787;0.7247923595390238
62.851532;1.0349374968275322;0.83327100588322;0.8051002114058108;-0.021842737561229193;-0.02110150226344241;1.0350623215560837;10.001694427070428;0.8334682400081684;-0.005994008438886812;-0.0059939560302752675;0.7245283800155984;0.005212826178095281;0.7247948192116226
62.861532;1.034938688107618;0.83327200855348;0.8051009722193055;-0.021842737514319813;-0.02110150162586015;1.0350624217133073;10.001690845799342;0.8334689931166797;-0.005994008529848971;-0.005993955500016008;0.7245263984909699;0.005212824236798155;0.7247972836780754
62.871532;1.0349398375068393;0.8332729164549237;0.8051016362858091;-0.021842737480007188;-0.02110150100151647;1.0350625622021943;10.001687066029918;0.8334697463986227;-0.005994008658880302;-0.00599395500347189;0.7245245005872915;0.005212821582274471;0.7247997498746687
62.881532;1.0349409478865927;0.8332737256701691;0.8051021988612962;-0.02184273745902044;-0.021101500391199263;1.0350627425307315;10.001683182426817;0.8334705042628553;-0.005994008827960982;-0.005993954540390821;0.7245226891447069;0.005212818229431435;0.7248022151795438
62.891532;1.034942026479108;0.8332744339794536;0.80510265504082;-0.021842737451868773;-0.021101499795683747;1.0350629603505352;10.001679302742012;0.833471272181511;-0.005994009038975017;-0.00599395411039685;0.7245209665364851;0.005212814198246577;0.7248046761529338
62.901532;1.034943085070238;0.8332750411611538;0.8051030008128341;-0.02184273745923217;-0.02110149921560479;1.0350632118151226;10.001675545110894;0.8334720548502764;-0.005994009293631885;-0.005993953713031292;0.7245193339542567;0.005212809513367876;0.7248071282660712
62.911532;1.0349441386489637;0.833275548722724;0.8051032341102782;-0.021842737482038105;-0.021101498651403743;1.0350634919796602;10.001672038346918;0.8334728562312702;-0.005994009592967956;-0.005993953347562207;0.724517790870152;0.005212804201984685;0.724809567247722
62.921532;1.0349452026210508;0.8332759588439825;0.8051033554267699;-0.02184273752113624;-0.02110149810339918;1.0350637942755476;10.001668908565406;0.833473680212015;-0.005994009936727677;-0.005993953012771478;0.7245163359340366;0.0052127982993638074;0.7248119901470764
62.931532;1.0349462908767788;0.8332762738751687;0.8051033673240106;-0.021842737576748848;-0.02110149757189403;1.0350641102818834;10.001666250408315;0.8334745301805753;-0.005994010323400239;-0.00599395270705518;0.7245149676891152;0.0052127918513614575;0.7248143942861018
62.941532;1.0349474162386425;0.8332764970608948;0.8051032728369615;-0.021842737648249008;-0.02110149705712979;1.0350644297230156;10.001664103674361;0.8334754082319247;-0.005994010751033959;-0.005993952428800821;0.7245136847324698;0.005212784908689782;0.7248167757720388
62.951532;1.0349485914019279;0.8332766332752617;0.8051030741111775;-0.02184273773439463;-0.021101496558995368;1.035064740569294;10.00166245851902;0.8334763148999478;-0.005994011217857947;-0.00599395217657422;0.7245124860318928;0.005212777520204804;0.7248191294305445
62.961532;1.0349498285944918;0.8332766894511443;0.8051027729219238;-0.021842737833812676;-0.021101496076663;1.0350650300875839;10.001661275812696;0.8334772493447472;-0.005994011722290017;-0.005993951949156147;0.7245113705692822;0.005212769729320862;0.7248214493033032
62.971532;1.0349511390007402;0.8332766746233449;0.8051023722189938;-0.021842737945579827;-0.021101495608593108;1.0350652867039922;10.001660498265368;0.8334782100960699;-0.005994012262946472;-0.005993951745634771;0.7245103361404831;0.005212761573066989;0.7248237289222927
62.981532;1.0349525331359055;0.8332765988071167;0.8051018763543718;-0.021842738069383194;-0.02110149515291062;1.0350655017107997;10.001660061320088;0.8334791958314792;-0.005994012838763206;-0.0059939515651226275;0.7245093786297638;0.005212753082627238;0.7248259617428563
62.991532;1.034954021866607;0.8332764715130729;0.805101289536444;-0.021842738204930476;-0.021101494707855942;1.035065669720557;10.001659909894611;0.8334802055649891;-0.005994013448733811;-0.005993951406266482;0.7245084925240632;0.005212744284584165;0.7248281418137595
63.001532;1.034955616744854;0.8332763013822256;0.8051006143078773;-0.021842738351215675;-0.02110149427215132;1.0350657873926066;10.001660007050203;0.8334812383030048;-0.00599401409152749;-0.005993951267499899;0.7245076721910015;0.005212735201650956;0.7248302643438077
63.011532;1.0349573289919263;0.8332760967207726;0.8050998516003036;-0.021842738506451524;-0.021101493845046785;1.0350658516620457;10.001660338019386;0.833482292053251;-0.005994014765452805;-0.005993951147629449;0.7245069126172118;0.005212725853736465;0.7248323257400928
63.021532;1.0349591691394118;0.8332758659129608;0.8050990013769995;-0.02184273866873799;-0.02110149342598858;1.0350658592632302;10.001660914915233;0.8334833628343927;-0.005994015468446945;-0.005993951045605712;0.7245062087409235;0.005212716261386647;0.7248343230179525
63.031532;1.0349611479426037;0.8332756170961214;0.8050980625745868;-0.021842738836778425;-0.021101493014423645;1.0350658074304981;10.0016617699911;0.833484444961975;-0.005994016198054645;-0.00599395095988274;0.7245055547468834;0.005212706446541745;0.7248362534289974
63.041532;1.0349632762725662;0.8332753569214684;0.8050970328178072;-0.02184273901012501;-0.02110149260989486;1.0350656949592563;10.001662937815816;0.8334855323901993;-0.005994016951763446;-0.005993950888427917;0.724504945223975;0.005212696427029337;0.7248381144601157
63.051532;1.0349655638006348;0.833275088927987;0.8050959084362499;-0.02184273918902349;-0.021101492211982962;1.0350655236015407;10.00166443971244;0.8334866198131354;-0.005994017727448552;-0.005993950829317427;0.7245043768475269;0.005212686213150714;0.7248399032118918
63.061532;1.0349680179175222;0.8332748131041363;0.8050946845596363;-0.021842739374080943;-0.02110149182016948;1.0350652984331103;10.001666275839362;0.8334877027012285;-0.005994018523617729;-0.005993950781055368;0.7245038485687414;0.005212675808897085;0.7248416155210575
63.071532;1.0349706432129064;0.8332745273202695;0.8050933552020303;-0.0218427395658544;-0.02110149143397011;1.035065026275651;10.001668421536056;0.8334887765703002;-0.005994019339508822;-0.00599395074221852;0.7245033612111544;0.005212665212968518;0.7248432457568226
