time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.081532;1.0349734420225327;0.833274228771582;0.8050919140178535;-0.02184273976460524;-0.021101491053114582;1.035064714135941;10.001670829242912;0.8334898366128154;-0.0059940201749881265;-0.005993950711171417;0.7245029172095587;0.005212654424912036;0.7248447869189806
63.091532;1.0349764162368842;0.8332739143605719;0.8050903561571645;-0.0218427399704575;-0.02110149067744502;1.0350643695464417;10.00167344024511;0.8334908779233712;-0.005994021030154141;-0.005993950686384047;0.7245025201325322;0.005212643456714336;0.7248462311204037
63.101532;1.0349795683193448;0.833273581732517;0.8050886799395046;-0.021842740183606067;-0.021101490306798792;1.0350640018289328;10.001676192887105;0.8334918953963465;-0.005994021904754915;-0.005993950666672982;0.7245021744987424;0.0052126323375038764;0.724847570766795
63.111532;1.0349829001955344;0.8332732309998214;0.8050868869844482;-0.021842740404293445;-0.021101489941184864;1.0350636221077891;10.001679018682852;0.8334928835611852;-0.005994022797864645;-0.005993950651149233;0.7245018861781263;0.005212621109587084;0.7248487994132211
63.121532;1.03498641191154;0.8332728647947324;0.8050849817245028;-0.021842740632856083;-0.021101489580942545;1.0350632427309667;10.001681838547356;0.8334938373011408;-0.005994023708025308;-0.0059939506393696575;0.7245016629127902;0.005212609823590951;0.724849912202135
63.131532;1.0349901013565435;0.8332724874043753;0.8050829709418499;-0.02184274086987381;-0.021101489226628224;1.0350628771481105;10.001684562929185;0.8334947524334119;-0.005994024633360469;-0.005993950631712558;0.7245015140053624;0.005212598536042665;0.7248509065407865
63.141532;1.034993964440772;0.8332721046365192;0.8050808621388351;-0.021842741116097724;-0.02110148887887666;1.0350625385631866;10.001687096051358;0.8334956255550414;-0.005994025571529936;-0.005993950629544676;0.7245014486413363;0.00521258730751608;0.7248517821530477
63.151532;1.0349979958215108;0.8332717229310349;0.8050786615598131;-0.021842741372206254;-0.02110148853840175;1.0350622378930125;10.001689348796798;0.8334964538573503;-0.005994026519863896;-0.005993950634725352;0.7245014744213578;0.005212576195701949;0.7248525399171472
63.161532;1.0350021902011983;0.8332713478736449;0.8050763740973714;-0.02184274163872102;-0.0211014882058693;1.0350619835797397;10.00169125224687;0.8334972340814227;-0.0059940274756491215;-0.005993950648745263;0.7245015973883581;0.005212565243205778;0.7248531803704387
63.171532;1.0350065430221513;0.8332709839636915;0.8050740041855919;-0.021842741916194803;-0.021101487881543035;1.0350617823489703;10.001692764758905;0.8334979609802631;-0.005994028436305788;-0.00599395067252563;0.7245018222613208;0.005212554467534162;0.7248537029051906
63.181532;1.0350110498709646;0.8332706351446434;0.8050715553286533;-0.021842742205421904;-0.02110148756526462;1.0350616389850744;10.0016938767952;0.833498627571885;-0.005994029399390929;-0.005993950706942656;0.724502151999696;0.005212543861328173;0.7248541060393199
63.191532;1.0350157055379274;0.8332703053511237;0.805069029241391;-0.021842742507397442;-0.021101487256967828;1.0350615558659755;10.00169461187997;0.8334992271052366;-0.005994030362553709;-0.005993950753199301;0.7245025875260793;0.005212533404937549;0.7248543881187999
63.201532;1.035020503914461;0.8332699992667794;0.805066426853;-0.021842742823186042;-0.021101486956968892;1.0350615330895518;10.001695016604375;0.8334997549444758;-0.005994031323525235;-0.0059939508127700315;0.724503128125332;0.005212523080696061;0.7248545472267299
63.211532;1.0350254388151467;0.8332697226130081;0.805063750171407;-0.02184274315398767;-0.02110148666574646;1.0350615691025937;10.00169513632049;0.833500209464532;-0.005994032280170412;-0.00599395088714205;0.7245037722108186;0.0052125128772229435;0.7248545805207738
63.221532;1.035030504858075;0.8332694807818932;0.8050610025227698;-0.02184274350125335;-0.021101486383681763;1.0350616618696915;10.001694989706545;0.8335005920249052;-0.005994033230526763;-0.005993950977548153;0.7245045176134131;0.005212502783047564;0.7248544843044616
63.231532;1.035035697211361;0.8332692766573625;0.8050581870275388;-0.021842743866624735;-0.02110148611101966;1.035061810192133;10.001694574541462;0.8335009062766393;-0.0059940341727145185;-0.005993951084855171;0.7245053608129156;0.005212492776976958;0.724854254390859
63.241532;1.0350410101436907;0.8332691103620817;0.8050553051135924;-0.021842744251875608;-0.021101485847981712;1.0350620147811291;10.001693903417474;0.8335011566206798;-0.005994035104789896;-0.005993951209512706;0.7245062961420641;0.005212482824600877;0.7248538858867467
63.251532;1.0350464358855402;0.8332689812778254;0.8050523556965866;-0.021842744658892098;-0.021101485594886792;1.0350622783439132;10.001693018504271;0.8335013466327605;-0.00599403602460957;-0.005993951351350128;0.7245073165575306;0.00521247288198362;0.7248533731240703
63.261532;1.035051964763225;0.8332688896270941;0.8050493348076747;-0.021842745089417276;-0.021101485352385926;1.0350626046151343;10.001691966965405;0.8335014790547423;-0.005994036929672634;-0.005993951509463591;0.7245084151562707;0.005212462904045928;0.7248527101213899
63.271532;1.0350575861008497;0.8332688365697141;0.8050462360526898;-0.021842745544574424;-0.021101485121838095;1.0350629977798982;10.001690776785207;0.8335015564056364;-0.005994037817136221;-0.0059939516826043445;0.724509585669579;0.005212452856827009;0.7248518911012307
63.281532;1.0350632892371516;0.8332688239804417;0.8050430517805232;-0.021842746024536418;-0.021101484905470605;1.035063462050082;10.001689456228036;0.8335015805886015;-0.005994038684103577;-0.005993951869825942;0.7245108229389675;0.0052124427249162116;0.7248509110086733
63.291532;1.0350690642573468;0.8332688535463688;0.8050397748279087;-0.021842746528660043;-0.021101484706074442;1.0350640006293774;10.00168800411636;0.8335015530102742;-0.005994039528027744;-0.00599395207079601;0.7245121242878415;0.0052124325076444095;0.7248497657678444
63.301532;1.0350749022072048;0.8332689250292469;0.8050364003430184;-0.021842747055933025;-0.021101484526511446;1.035064614935667;10.001686421028644;0.8335014760110084;-0.00599404034711756;-0.005993952285713745;0.7245134900720561;0.005212422209973204;0.7248484520122257
63.311532;1.0350807950196876;0.8332690358106495;0.8050329259592016;-0.021842747605328953;-0.021101484369630063;1.0350653043545346;10.001684712791498;0.8335013533965993;-0.00599404114042447;-0.005993952515188123;0.7245149224926353;0.005212411835532182;0.7248469673126172
63.321532;1.0350867351753366;0.8332691820620586;0.8050293503868553;-0.02184274817600996;-0.021101484238618545;1.0350660668241578;10.001682878826127;0.8335011895533453;-0.005994041907475376;-0.005993952760342241;0.7245164240809145;0.005212401384099579;0.7248453111382841
63.331532;1.0350927145211275;0.8332693598221291;0.8050256728842583;-0.021842748767436002;-0.02110148413720798;1.0350669003563882;10.00168090039342;0.8335009884664054;-0.005994042647989308;-0.005993953023002627;0.7245179968273444;0.0052123908495345745;0.7248434848133517
63.341532;1.0350987229914794;0.8332695658765983;0.8050218942527025;-0.021842749379281032;-0.021101484069400926;1.035067803811058;10.001678745671548;0.8335007530004731;-0.005994043361938556;-0.005993953305528156;0.7245196413367802;0.005212380215895994;0.7248414901252944
63.351532;1.0351047491069505;0.8332697987263056;0.8050180175836484;-0.021842750011175516;-0.021101484038859142;1.0350687762951278;10.001676385537774;0.8335004849265656;-0.00599404404954992;-0.0059939536101555595;0.7245213562727789;0.005212369458178881;0.7248393286130755
63.361532;1.035110781963457;0.833270059037118;0.8050140481724173;-0.02184275066246623;-0.021101484048668344;1.0350698163448255;10.0016738065173;0.8335001861043557;-0.005994044711040855;-0.005993953938184036;0.7245231386191102;0.005212358550003308;0.7248370025150758
63.371532;1.0351168127458765;0.8332703501040851;0.805009993261807;-0.0218427513320259;-0.0211014841016835;1.0350709213449054;10.00167101271564;0.8334998597385267;-0.005994045346456702;-0.005993954289501478;0.7245249841505842;0.005212347470374318;0.7248345158899221
63.381532;1.0351228347171255;0.833270678203601;0.8050058615791781;-0.02184275201805918;-0.021101484200529444;1.0350720868277317;10.001668014894895;0.8334995101601863;-0.005994045955869134;-0.005993954662964534;0.7245268880928055;0.005212336204411712;0.7248318748546881
63.391532;1.0351288419238778;0.8332710511477313;0.8050016625940545;-0.02184275271812162;-0.021101484346998652;1.0350733061407695;10.001664814564329;0.8334991408387761;-0.0059940465395485355;-0.005993955057376157;0.724528845822429;0.00521232474021198;0.7248290873874049
63.401532;1.0351348279105377;0.8332714763801983;0.8049974059440279;-0.021842753429479396;-0.021101484541588656;1.0350745711745188;10.001661400039337;0.8334987526569847;-0.005994047097733712;-0.005993955472086773;0.7245308530301233;0.005212313062056255;0.7248261625666206
63.411532;1.0351407853924266;0.8332719610649635;0.8049931012838192;-0.02184275414947131;-0.021101484783612758;1.0350758727404337;10.001657758868703;0.8334983446214087;-0.005994047630302555;-0.005993955906947306;0.7245329058166033;0.0052123011411615554;0.7248231093757175
63.421532;1.0351467063708484;0.8332725126345306;0.8049887583826695;-0.021842754875777626;-0.02110148507184246;1.0350771999463881;10.001653883795035;0.8334979159129605;-0.005994048136700358;-0.005993956362037235;0.7245350010208618;0.0052122889323065755;0.7248199363710823
63.431532;1.0351525826522103;0.833273138225436;0.8049843869487887;-0.02184275560680972;-0.02110148540513818;1.0350785407367595;10.001649763389482;0.8334974669660971;-0.005994048616174091;-0.005993956837443793;0.7245371360128083;0.005212276378786537;0.7248166523740456
63.441532;1.0351584074587583;0.8332738442411863;0.8049799956954374;-0.021842756341911733;-0.02110148578254521;1.0350798838769346;10.001645378877273;0.8334969994293572;-0.005994049068060379;-0.00599395733323337;0.7245393080381486;0.005212263419616455;0.7248132669664028
63.451532;1.0351641770867048;0.8332746363735376;0.8049755913652029;-0.0218427570810817;-0.021101486203086873;1.035081220440789;10.001640711663587;0.8334965160247186;-0.005994049491850274;-0.005993957849405187;0.7245415141318917;0.005212249997322438;0.7248097902778514
63.461532;1.0351698907607436;0.8332755194200571;0.8049711789415861;-0.021842757824589488;-0.021101486665806895;1.035082544731201;10.001635746371893;0.8334960207034089;-0.005994049887172074;-0.005993958385528872;0.7245437510117255;0.0052122360666092115;0.7248062325112467
63.471532;1.0351755487331444;0.8332764978076802;0.8049667627759788;-0.02184275857288051;-0.021101487170238076;1.0350838552600357;10.001630469691076;0.8334955190933314;-0.005994050253714442;-0.005993958940312788;0.7245460143567015;0.0052122215976993175;0.7248026036216282
63.481532;1.03518115086699;0.833277577211161;0.8049623475747697;-0.021842759326613455;-0.02110148771645021;1.0350851548401654;10.001624870986072;0.8334950185835545;-0.005994050590992636;-0.005993959511812879;0.7245482989276202;0.0052122065701933435;0.7247989131075915
63.491532;1.0351866980190254;0.8332787651197829;0.8049579390126921;-0.02184276008661325;-0.02110148830419553;1.035086449878515;10.00161894023511;0.8334945268236521;-0.005994050898231118;-0.005993960098456985;0.7245505993264303;0.005212190964569256;0.7247951697933757
63.501532;1.0351921949339482;0.8332800696080658;0.8049535441179635;-0.021842760853891544;-0.021101488932236283;1.035087749835868;10.001612659002308;0.8334940498354005;-0.005994051174418658;-0.005993960699804562;0.7245529098158426;0.005212174761297751;0.724791381948873
63.511532;1.0351976502402689;0.8332814981008152;0.8049491708372053;-0.02184276162960801;-0.021101489598327493;1.035089065314548;10.00160598802752;0.8334935920857943;-0.005994051418323485;-0.005993961316376378;0.7245552243634947;0.005212157948896415;0.7247875575987281
63.521532;1.035203072812686;0.8332830567277644;0.804944826748952;-0.021842762414631862;-0.021101490299401483;1.0350904045749738;10.001598868196844;0.8334931576705042;-0.005994051628623552;-0.0059939619492119945;0.7245575376804319;0.0052121405318887246;0.724783703996907
63.531532;1.035208468854173;0.8332847498768838;0.8049405182076699;-0.021842763208966873;-0.02110149103200519;1.035091771378192;10.001591244534573;0.8334927507431994;-0.005994051804314205;-0.005993962599566575;0.7245598453952605;0.0052121225324072;0.7247798263098668
63.541532;1.035213841918591;0.8332865796513348;0.8049362503768198;-0.021842764011528543;-0.021101491792833858;1.0350931647434145;10.00158308521322;0.8334923748218764;-0.005994051945179126;-0.00599396326863993;0.7245621429701925;0.005212103986350642;0.7247759269673028
63.551532;1.0352191938145743;0.8332885453447325;0.8049320277814337;-0.021842764820300595;-0.021101492579107865;1.0350945800051903;10.001574373469365;0.83349203162641;-0.0059940520520468926;-0.005993963957461837;0.7245644247513895;0.005212084934286756;0.7247720066213562
63.561532;1.0352245247917693;0.8332906441182917;0.8049278550211132;-0.021842765632596687;-0.021101493388739637;1.0350960112953576;10.001565101584498;0.8334917206212468;-0.005994052126659151;-0.005993964666870406;0.7245666839769447;0.00521206541378639;0.7247680661271555
63.571532;1.0352298332619347;0.8332928727777926;0.8049237373973858;-0.02184276644533028;-0.021101494219833646;1.035097453365794;10.001555288811925;0.833491439134057;-0.005994052171370042;-0.0059939653974755095;0.7245689136594663;0.005212045461495851;0.7247641081207395
63.581532;1.035235115441476;0.8332952290055722;0.8049196815695521;-0.021842767255498746;-0.021101495069798436;1.035098901201519;10.001544992916457;0.8334911825168172;-0.005994052188936956;-0.005993966149816133;0.7245711073375694;0.005212025118876524;0.7247601375851788
63.591532;1.0352403652107354;0.8332977114541463;0.8049156955113794;-0.0218427680606311;-0.021101495935098497;1.0351003494767503;10.001534292241413;0.8334909448757788;-0.005994052182150017;-0.005993966924551661;0.7245732590136446;0.005212004430070582;0.7247561618090926
63.601532;1.0352455754257295;0.8333003184124277;0.8049117869877621;-0.02184276885873083;-0.021101496811448302;1.0351017928610986;10.001523262538681;0.8334907199858896;-0.00599405215325524;-0.005993967722422014;0.7245753626964162;0.0052119834328293296;0.7247521894095225
63.611532;1.035250740750988;0.8333030451434775;0.8049079616461878;-0.021842769647993476;-0.021101497693834854;1.0351032257972457;10.001511970585387;0.8334905014645286;-0.005994052103550436;-0.0059939685441283575;0.7245774119833271;0.00521196215508635;0.7247482283212248
63.621532;1.0352558586529197;0.833305882437668;0.8049042224761256;-0.02184277042663685;-0.021101498576850345;1.035104641722889;10.001500474335048;0.8334902825959009;-0.005994052033420651;-0.005993969390268023;0.7245793999054384;0.005211940620881045;0.7247442847654011
63.631532;1.035260927707072;0.8333088178045389;0.8049005712287414;-0.021842771192799322;-0.021101499455391623;1.0351060324281454;10.001488815148637;0.8334900565884706;-0.005994051942871717;-0.005993970261398202;0.7245813189753236;0.005211918852881747;0.7247403642931026
63.641532;1.035265946989534;0.8333118369701007;0.8048970103566228;-0.021842771944504152;-0.021101500324851443;1.0351073883389887;10.001477010227878;0.8334898174005815;-0.0059940518322083225;-0.005993971158090782;0.7245831608526127;0.005211896865204971;0.7247364728986883
63.651532;1.0352709173447563;0.8333149247021919;0.8048935431074336;-0.02184277267985101;-0.021101501180765148;1.0351087005352737;10.00146506169369;0.8334895603035798;-0.005994051702233869;-0.0059939720807927485;0.7245849158543587;0.005211874657797373;0.724732616721406
63.661532;1.0352758415975556;0.8333180659998675;0.8048901720973018;-0.021842773397421345;-0.021101502018665404;1.0351099623336555;10.001452970831002;0.8334892813515556;-0.0059940515536557595;-0.005993973029920319;0.7245865734336568;0.005211852218165471;0.724728801389004
63.671532;1.035280723008701;0.8333212468521675;0.804886898909691;-0.021842774096255128;-0.02110150283442691;1.0351111684799863;10.001440742861881;0.8334889767744882;-0.00599405138625118;-0.005993974006260482;0.7245881233838763;0.005211829523758381;0.7247250319708264
63.681532;1.0352855635992924;0.833324453733535;0.8048837249570339;-0.02184277477521239;-0.02110150362454963;1.0351123140235503;10.001428389410393;0.8334886435451005;-0.00599405119898872;-0.005993975011042104;0.7245895566982266;0.0052118065449883975;0.7247213130556118
63.691532;1.035290363006752;0.8333276726918531;0.8048806518730908;-0.02184277543272647;-0.021101504385967394;1.0351133941743746;10.001415928236723;0.8334882799702772;-0.005994050991022867;-0.005993976045560309;0.7245908659000552;0.005211783250602068;0.7247176485385768
63.701532;1.035295118164033;0.8333308890286225;0.8048776810088228;-0.02184277606729657;-0.02110150511589068;1.035114404165388;10.001403377845184;0.8334878850199676;-0.005994050762164475;-0.00599397711071995;0.7245920451278905;0.005211759608617842;0.7247140416325648
63.711532;1.0352998243240377;0.8333340879914418;0.8048748129457679;-0.021842776677901826;-0.021101505812100543;1.0351153389202807;10.001390750498457;0.8334874576203659;-0.005994050512582227;-0.005993978206872578;0.7245930905832403;0.005211735584542207;0.7247104955184602
63.721532;1.035304476542855;0.83333725582148;0.8048720473957737;-0.02184277726397856;-0.021101506473402917;1.0351161927015649;10.0013780421938;0.8334869968107242;-0.005994050242646823;-0.005993979334038053;0.7245940013098157;0.005211711145754583;0.724707014116134
63.731532;1.0353090702694372;0.8333403794924557;0.8048693829234653;-0.021842777825280515;-0.02110150709960869;1.0351169588788012;10.001365224868794;0.8334865019016509;-0.005994049953199795;-0.00599398049233026;0.7245947792880523;0.005211686266964681;0.7247036021823873
63.741532;1.0353136010106083;0.8333434450686384;0.8048668170451891;-0.02184277836178409;-0.021101507690882815;1.0351176301815268;10.001352244647366;0.8334859722681974;-0.005994049645687091;-0.005993981682515653;0.7245954287449229;0.0052116609291170905;0.7247002647930804
63.751532;1.0353180631038048;0.8333464370676149;0.8048643478648027;-0.021842778873777096;-0.02110150824722306;1.0351181991899536;10.001339020091285;0.8334854065428714;-0.005994049321987756;-0.005993982906243555;0.7245959554433156;0.005211635116147177;0.7246970070145031
63.761532;1.035322448163628;0.8333493393594524;0.8048619758002814;-0.021842779362155552;-0.02110150876865556;1.0351186585100398;10.001325442505856;0.8334848013349765;-0.005994048984479057;-0.005993984165535859;0.7245963664141832;0.005211608815080868;0.724693833763572
63.771532;1.0353267458584066;0.8333521357682793;0.80485970312531;-0.021842779828572596;-0.021101509255747664;1.0351190010470641;10.001311385266925;0.8334841514706464;-0.005994048636418942;-0.005993985462188016;0.7245966699312821;0.005211582020550024;0.7246907493227632
63.781532;1.0353309472266659;0.8333548104607121;0.8048575322631524;-0.02184278027547871;-0.021101509709570268;1.0351192207713311;10.00129671864427;0.8334834525618047;-0.005994048281987155;-0.0059939867976542965;0.7245968750145972;0.0052115547379413;0.7246877571481078
63.791532;1.035335046533732;0.8333573490272468;0.8048554649619178;-0.02184278070632519;-0.021101510131156038;1.035119312981948;10.001281316080188;0.833482703087582;-0.005994047925726189;-0.005993988172943936;0.7245969908123743;0.0052115269808802045;0.7246848601498568
63.801532;1.0353390399955127;0.8333597398954772;0.8048535020355353;-0.02184278112543522;-0.021101510521276252;1.0351192740187605;10.001265045149266;0.8334819040189779;-0.005994047571860566;-0.0059939895881125135;0.7245970266847911;0.005211498770705068;0.7246820606574634
63.811532;1.0353429239497598;0.8333619752007664;0.8048516427996725;-0.02184278153706381;-0.021101510880681025;1.0351191011131298;10.001247761935877;0.8334810577694884;-0.00599404722382394;-0.005993991041703193;0.7245969922386413;0.005211470137190203;0.7246793603293105
63.821532;1.0353466946470042;0.8333640497554236;0.8048498852084509;-0.0218427819444939;-0.02110151121042777;1.0351187917740057;10.001229328526989;0.8334801681944927;-0.0059940468840315115;-0.005993992530789475;0.724596896618178;0.005211441113591215;0.7246767599981755
63.831532;1.0353503487939955;0.8333659584128563;0.8048482271570261;-0.02184278235000729;-0.021101511511953566;1.0351183434134905;10.001209638834098;0.8334792409840102;-0.005994046554097897;-0.005993994051811628;0.724596748025209;0.005211411734189641;0.7246742594336345
63.841532;1.0353538831522187;0.8333676944798526;0.804846667176689;-0.021842782755413948;-0.021101511786718905;1.0351177542006795;10.001188626344996;0.833478283209824;-0.0059940462352118026;-0.00599399560147646;0.7245965540903195;0.005211382036647149;0.7246718581172786
63.851532;1.035357293974909;0.833369250366661;0.8048452036178706;-0.02184278316248299;-0.021101512035745274;1.035117023613712;10.001166256677903;0.8334773026210468;-0.005994045928203537;-0.005993997177074787;0.7245963220372901;0.005211352058896095;0.7246695565600955
63.861532;1.0353605780519546;0.8333706187834954;0.8048438339684166;-0.021842783573045997;-0.021101512259415242;1.0351161519657075;10.001142521476329;0.8334763083470668;-0.0059940456336532374;-0.005993998776409183;0.7245960581921915;0.0052113218323071525;0.724667356772422
63.871532;1.035363734529112;0.8333717931423285;0.8048425554587538;-0.02184278398897232;-0.021101512457524806;1.035115139838289;10.00111743647485;0.8334753118355824;-0.005994045352271936;-0.005994000397519664;0.724595767763377;0.005211291378172537;0.7246652618829759
63.881532;1.0353667654021677;0.8333727681762272;0.8048413656831912;-0.02184278441215453;-0.02110151262948722;1.0351139877749478;10.001091041672918;0.8334743259299788;-0.0059940450850845695;-0.005994002038361786;0.7245954549440355;0.005211260704959296;0.7246632749959707
63.891532;1.0353696748422796;0.8333735410412002;0.8048402621503078;-0.02184278484454399;-0.021101512774443314;1.0351126965923847;10.001063401685814;0.8334733634441563;-0.005994044833124842;-0.00599400369677802;0.7245951228510947;0.005211229807307936;0.7246613974751851
63.901532;1.0353724685172134;0.8333741114801808;0.8048392414756516;-0.02184278528800934;-0.021101512891171653;1.0351112682300234;10.001034604662713;0.8334724369461235;-0.00599404459692371;-0.005994005370640649;0.7245947735767412;0.005211198672864183;0.7246596280832011
63.911532;1.035375152955453;0.8333744812583871;0.8048382987513469;-0.02184278574387447;-0.021101512978262772;1.0351097059570737;10.001004762307355;0.8334715593853316;-0.005994044376222203;-0.005994007057884112;0.7245944088025269;0.00521116728975703;0.7246579637136317
63.921532;1.0353777349947755;0.8333746535711282;0.8048374276536477;-0.021842786212806584;-0.021101513034524736;1.0351080137710091;10.00097400778642;0.8334707443245231;-0.005994044170101208;-0.005994008756583036;0.7245940306532935;0.005211135644978841;0.7246564004568294
63.931532;1.0353802210453686;0.8333746321896385;0.8048366222734801;-0.021842786695197815;-0.021101513058980392;1.0351061964121118;10.000942482436773;0.8334700044462391;-0.0059940439773639945;-0.005994010465033922;0.7245936415839475;0.005211103722920315;0.7246549342516734
63.941532;1.0353826157896573;0.8333744209620768;0.8048358790988056;-0.021842787191177774;-0.021101513050506393;1.0351042608199013;10.000910316927406;0.8334693495435198;-0.005994043796757416;-0.005994012181532768;0.7245932432140129;0.005211071512582088;0.7246535617697505
63.951532;1.0353849216056865;0.8333740234264615;0.8048351965059053;-0.021842787700170875;-0.02110151300745648;1.035102217201219;10.000877624936109;0.8334687857508744;-0.005994043626831375;-0.005994013904124327;0.7245928357976392;0.005211039012762605;0.7246522810326939
63.961532;1.0353871393530252;0.8333734415376628;0.8048345724156903;-0.02184278822060401;-0.021101512927436995;1.0351000773259604;10.000844509168198;0.8334683152723766;-0.005994043465692986;-0.005994015630825257;0.7245924190463585;0.005211006229250803;0.7246510905127982
63.971532;1.0353892685560289;0.8333726750396443;0.8048340025233093;-0.02184278875008139;-0.021101512807427506;1.035097852133612;10.00081106809539;0.8334679365943438;-0.0059940433112550245;-0.005994017359972449;0.7245919929994392;0.005210973169056934;0.7246499881658851
63.981532;1.0353913063966982;0.833371722908309;0.8048334802073511;-0.021842789285841283;-0.02110151264396592;1.0350955521474077;10.000777408438863;0.8334676455384931;-0.005994043162054883;-0.005994019090054964;0.7245915576966167;0.005210939832166471;0.7246489725452316
63.991532;1.0353932480601287;0.8333705850386907;0.8048329977017815;-0.02184278982492329;-0.021101512433017586;1.0350931892132276;10.000743662561614;0.8334674361103548;-0.005994043017799108;-0.005994020819351051;0.7245911119231793;0.0052109062092134;0.7246480441826869
64.001532;1.035395088620891;0.8333692624860373;0.8048325472517207;-0.021842790364112498;-0.021101512169914422;1.0350907766082809;10.00070998647454;0.8334673010962702;-0.005994042879142983;-0.005994022546072081;0.7245906523265151;0.005210872294190851;0.724647204749715
64.011532;1.0353968234092485;0.8333677570655235;0.804832121469921;-0.021842790900217027;-0.02110151184991468;1.0350883282555088;10.000676532411791;0.8334672329913713;-0.005994042747052103;-0.0059940242687770325;0.7245901737099283;0.0052108380955660765;0.7246464552460824
64.021532;1.0353984469481747;0.8333660713541852;0.8048317132853187;-0.02184279143044578;-0.021101511468991724;1.0350858588821428;10.000643423117443;0.833467225164423;-0.00599404262208445;-0.005994025986460565;0.7245896698110302;0.005210803628997246;0.724645795381126
64.031532;1.0353999533619727;0.8333642087345358;0.8048313159701096;-0.021842791952301256;-0.021101511024135298;1.0350833845230214;10.000610745937223;0.8334672729963728;-0.005994042503918817;-0.005994027698367833;0.7245891335824264;0.005210768903198952;0.7246452241553325
64.041532;1.035401337619375;0.833362172401875;0.8048309229092946;-0.02184279246304998;-0.02110151051315346;1.0350809217289003;10.000578566282272;0.8334673743157006;-0.005994042391561271;-0.005994029403924171;0.7245885571572706;0.005210733917325201;0.7246447402710685
64.051532;1.0354025948045844;0.833359963812807;0.8048305271611589;-0.021842792959250942;-0.02110150993434967;1.0350784855086237;10.000546950283885;0.8334675290426571;-0.0059940422838900545;-0.005994031102884604;0.7245879321035568;0.00521069867123734;0.7246443418576345
64.061532;1.0354037191038288;0.8333575827125566;0.8048301215307025;-0.021842793436671216;-0.02110150928635373;1.035076088143361;10.000515970009188;0.8334677386744194;-0.005994042179801732;-0.005994032795363896;0.7245872498019701;0.005210663174859252;0.7246440263545718
64.071532;1.035404705347855;0.8333550288017564;0.8048296986862642;-0.021842793890621198;-0.021101508568334978;1.0350737401249017;10.00048568324648;0.8334680056594643;-0.005994042078103048;-0.005994034481509966;0.7245865017496664;0.005210627446512565;0.7246437909505712
64.081532;1.0354055507258915;0.8333523025277707;0.8048292508239284;-0.021842794316498406;-0.021101507780448173;1.0350714511994303;10.000456115285616;0.8334683330863845;-0.005994041977534031;-0.0059940361611063794;0.7245856804176332;0.005210591507604958;0.7246436330344206
64.091532;1.0354062545523992;0.8333494044837872;0.8048287694349548;-0.021842794710123296;-0.021101506923990668;1.0350692300212159;10.000427262076736;0.8334687249061229;-0.005994041876787977;-0.005994037833478311;0.7245847806138752;0.005210555383538167;0.7246435504259284
64.101532;1.0354068177857458;0.8333463354099137;0.8048282453073882;-0.02184279506783597;-0.021101506001020443;1.035067083935539;10.000399110226427;0.8334691855039902;-0.005994041774465462;-0.005994039497723922;0.7245838000615316;0.005210519107029015;0.7246435417603854
64.111532;1.0354072429228096;0.83334309704162;0.804827668941156;-0.021842795386992808;-0.02110150501368621;1.0350650199436777;10.000371653976309;0.8334697181787091;-0.005994041669114958;-0.005994041152888771;0.7245827388724816;0.0052104827158065865;0.7246436069401803
64.121532;1.0354075337066508;0.8333396929368594;0.8048270311727637;-0.02184279566650599;-0.021101503963951045;1.035063045373919;10.000344893171436;0.8334703235483032;-0.0059940415595680415;-0.005994042797922567;0.7245815990694869;0.0052104462434838855;0.7246437472544528
64.131532;1.035407694828874;0.8333361289981012;0.8048263228938561;-0.02184279590633732;-0.021101502854275877;1.0350611670637797;10.000318831597848;0.8334709989278615;-0.005994041445499295;-0.005994044431716103;0.7245803846786072;0.005210409712718863;0.7246439653546884
64.141532;1.035407731416718;0.8333324127879033;0.8048255341539797;-0.021842796106570774;-0.021101501688819715;1.0350593907067271;10.000293489712046;0.8334717391871698;-0.005994041327788319;-0.00599404605328426;0.7245791014372704;0.00521037314095356;0.724644265080654
64.151532;1.0354076485067443;0.8333285518075708;0.8048246542949186;-0.021842796267079835;-0.021101500474085832;1.0350577208613736;10.000268900826219;0.8334725385352361;-0.005994041208341925;-0.005994047661723701;0.7245777553434759;0.005210336550922519;0.724644650612368
64.161532;1.0354074513452844;0.8333245519562851;0.804823673463162;-0.021842796387490107;-0.02110149921843803;1.035056159176913;10.000245083298742;0.8334733919609053;-0.005994041089479132;-0.005994049255932978;0.7245763512192863;0.00521029997182304;0.7246451253484879
64.171532;1.0354071454358893;0.8333204164851918;0.8048225841098194;-0.021842796467365075;-0.02110149793084683;1.0350547022323342;10.000222023403266;0.83347429551598;-0.00599404097354688;-0.005994050834754503;0.7245748927189618;0.005210263434542706;0.7246456919642944
64.181532;1.0354067348378557;0.8333161460399925;0.8048213816203788;-0.02184279650658162;-0.021101496619876443;1.0350533430005968;10.000199682268399;0.8334752452940272;-0.005994040863131185;-0.005994052397556716;0.724573383007282;0.0052102269716078065;0.7246463533838222
64.191532;1.0354062202060044;0.8333117398696874;0.8048200647269717;-0.021842796505362107;-0.021101495293323894;1.035052073416746;10.0001780191173;0.8334762365617997;-0.005994040761398348;-0.0059940539443071525;0.7245718251917611;0.005210190622050812;0.7246471126478053
64.201532;1.0354055988102442;0.8333071965805272;0.8048186355699998;-0.021842796464061336;-0.021101493958170334;1.035050883370159;10.00015701611977;0.833477264894434;-0.005994040672030717;-0.0059940554750570205;0.724570222937778;0.005210154434540809;0.7246479717360914
64.211532;1.0354048661515756;0.8333025140563605;0.8048170984531344;-0.021842796383087407;-0.021101492620773737;1.0350497587659848;10.000136678832572;0.8334783276790698;-0.005994040598687937;-0.005994056989697459;0.7245685810444524;0.00521011846603722;0.7246489308637454
64.221532;1.0354040172604495;0.8332976898198421;0.8048154587483817;-0.021842796262832052;-0.02110149128720809;1.0350486827681398;10.000117012051543;0.8334794232764675;-0.0059940405444148725;-0.0059940584881247;0.7245669052487406;0.005210082777090389;0.7246499885989143
64.231532;1.0354030473148517;0.8332927219026781;0.8048137235430433;-0.021842796103548143;-0.021101489963392457;1.035047638373849;10.000098004249093;0.8334805491289031;-0.005994040511413791;-0.005994059970341777;0.7245652013673607;0.005210047425756256;0.7246511426740955
64.241532;1.0354019522428504;0.8332876097254045;0.8048119021089483;-0.021842795905564746;-0.021101488655021688;1.0350466099507152;10.000079637401358;0.833481701565112;-0.0059940405011145465;-0.005994061436388905;0.724563474507731;0.005210012463763667;0.7246523907454837
64.251532;1.035400728760913;0.8332823550569272;0.8048100048702108;-0.021842795669748418;-0.02110148736750473;1.035045584659205;10.000061906569856;0.8334828767267327;-0.005994040514290244;-0.0059940628862641355;0.7245617287316156;0.005209977939952653;0.7246537298716016
64.261532;1.0353993738012983;0.8332769622300532;0.80480804262836;-0.021842795397525348;-0.02110148610583097;1.0350445534308141;10.000044826620645;0.8334840707277062;-0.005994040551092742;-0.005994064319770953;0.7245599667289582;0.005209943907355174;0.7246551555475462
64.271532;1.0353978841993075;0.8332714369742036;0.8048060269506011;-0.021842795090427816;-0.02110148487449624;1.0350435100584985;10.000028423753067;0.8334852793493274;-0.005994040611098745;-0.005994065736326371;0.7245581897059575;0.005209910418551368;0.7246566623788149
64.281532;1.0353962565608763;0.8332657852306125;0.8048039701186291;-0.02184279474973908;-0.02110148367780466;1.035042449390121;10.000012724684865;0.8334864978371755;-0.005994040693608262;-0.005994067134935938;0.7245563981941895;0.005209877514171051;0.7246582453353413
64.291532;1.0353944876405512;0.8332600132609318;0.8048018835879783;-0.0218427943765684;-0.021101482520264985;1.0350413659366084;9.99999774389609;0.8334877202203659;-0.005994040798069543;-0.00599406851411286;0.7245545932961592;0.005209845228685298;0.7246598991975828
64.301532;1.0353925758878013;0.8332541285172056;0.8047997766255199;-0.02184279397217272;-0.021101481406647655;1.035040253369119;9.999983471260617;0.8334889387098703;-0.005994040924102826;-0.005994069871765313;0.724552777993669;0.00520981360749901;0.7246616176207943
64.311532;1.0353905227482816;0.8332481401252048;0.8047976567865643;-0.021842793538176752;-0.02110148034178578;1.0350391054127588;9.99996987060379;0.8334901445747485;-0.0059940410711560865;-0.0059940712055531215;0.7245509584286375;0.005209782711733642;0.7246633940423343
64.321532;1.0353883321747652;0.8332420584912135;0.8047955312524192;-0.021842793076723106;-0.021101479330162157;1.0350379175992772;9.99995688587524;0.8334913297611668;-0.005994041238330948;-0.005994072513393967;0.7245491438989023;0.005209752612702953;0.7246652235218008
64.331532;1.0353860093508904;0.8332358943574995;0.8047934075372865;-0.021842792590487766;-0.021101478375292502;1.0350366890163618;9.999944450829222;0.8334924873568424;-0.005994041424382877;-0.005994073793412704;0.7245473449133062;0.00520972338429262;0.7246671036803385
64.341532;1.0353835601767525;0.8332296580319868;0.8047912929660697;-0.021842792082441234;-0.02110147747965275;1.0350354231615246;9.999932505346607;0.8334936108283828;-0.005994041627810378;-0.005994075043716636;0.7245455710862261;0.005209695091502995;0.7246690337936933
64.351532;1.0353809912942131;0.8332233592544723;0.8047891928213768;-0.021842791555718985;-0.021101476645456925;1.0350341266901966;9.999921013318648;0.833494693700181;-0.005994041847098778;-0.0059940762627459735;0.7245438308279749;0.005209667784981499;0.724671013013978
64.361532;1.0353783099656297;0.8332170077488098;0.8047871088308157;-0.021842791013490712;-0.021101475875049347;1.0350328069921702;9.999909968915478;0.8334957305731567;-0.005994042080838499;-0.005994077449835478;0.7245421322112401;0.005209641511682948;0.7246730399198691
64.371532;1.0353755242790432;0.8332106138555172;0.8047850395921298;-0.021842790458432074;-0.021101475170207298;1.0350314705285202;9.999899386006705;0.833496717934991;-0.005994042327627285;-0.005994078605135653;0.724540482961278;0.005209616326845266;0.724675113222695
64.381532;1.0353726441215525;0.8332041886814475;0.8047829822964868;-0.02184278989238834;-0.021101474531517377;1.03503012168777;9.999889280548443;0.8334976536314002;-0.005994042585955078;-0.005994079729011353;0.724538889010542;0.005209592288092863;0.7246772320282499
64.391532;1.0353696813511952;0.833197744128718;0.8047809349749612;-0.02184278931665893;-0.021101473958539597;1.0350287621881555;9.999879657073373;0.8334985362004503;-0.005994042854222411;-0.005994080821670954;0.7245373532894914;0.00520956943929735;0.7246793956361061
64.401532;1.035366647194456;0.833191292211307;0.8047788978282439;-0.021842788732464157;-0.02110147344996422;1.03502739158129;9.999870503693941;0.8334993650369459;-0.00599404313097335;-0.005994081883155153;0.7245358758947354;0.005209547804623651;0.7246816035363586
64.411532;1.0353635488244604;0.833184843173739;0.8047768719485866;-0.021842788141473675;-0.02110147300361364;1.0350260080589413;9.999861795184955;0.8335001410991427;-0.0059940434149909;-0.005994082913319514;0.72453445525194;0.005209527395257371;0.7246838555097631
64.421532;1.0353603889925087;0.833178404886403;0.8047748572028037;-0.02184278754620313;-0.02110147261697927;1.0350246096002016;9.999853500626358;0.8335008670419082;-0.0059940437051205905;-0.005994083911716796;0.7245330897453699;0.005209508215808367;0.7246861513825269
64.431532;1.0353571689786916;0.8331719844618269;0.8047728517444382;-0.021842786949601317;-0.02110147228790627;1.0350231947686321;9.99984559390974;0.8335015463083107;-0.005994044000297888;-0.005994084877377467;0.7245317784417414;0.005209490262945806;0.7246884906349934
64.441532;1.035353892132853;0.83316558949015;0.8047708523631825;-0.021842786354066283;-0.021101472014632878;1.0350217613996158;9.999838058435254;0.8335021825021048;-0.005994044299747183;-0.005994085808654968;0.7245305206822732;0.005209473523177575;0.724690872138579
64.451532;1.0353505658251598;0.8331592282143788;0.804768855025335;-0.02184278576087755;-0.021101471795376185;1.0350203049180655;9.999830875710687;0.8335027794367745;-0.005994044602882609;-0.005994086703466768;0.7245293162337425;0.005209457979417036;0.7246932939456793
64.461532;1.0353472011888825;0.8331529096714965;0.8047668567581884;-0.021842785170382493;-0.021101471627871262;1.0350188186926472;9.99982401250124;0.8335033410103879;-0.005994044908858464;-0.005994087559852031;0.7245281656039225;0.005209443622096312;0.7246957537595943
64.471532;1.0353438108250823;0.833146643272822;0.8047648580448208;-0.021842784582413146;-0.02110147150920732;1.0350172950124557;9.999817430384612;0.8335038712524061;-0.005994045216239704;-0.0059940883766553;0.7245270693922788;0.005209430452352189;0.7246982506437198
64.481532;1.0353404058676712;0.83314043777478;0.804762863520413;-0.02184278399646712;-0.021101471436388842;1.0350157247381258;9.999811109874038;0.8335043745786648;-0.005994045523284435;-0.0059940891541167335;0.7245260273572135;0.0052094184752999794;0.7247007861934115
64.491532;1.0353369946652697;0.8331343010210742;0.8047608809443088;-0.021842783411818154;-0.021101471407144787;1.0350140966231154;9.999805057823865;0.8335048554542659;-0.005994045828582531;-0.005994089893681712;0.7245250381355349;0.005209407690406002;0.7247033631128813
64.501532;1.0353335838056545;0.833128240367148;0.8047589196804903;-0.021842782827551782;-0.0211014714200705;1.0350123983959971;9.99979928863684;0.833505318305919;-0.005994046131298852;-0.005994090597034769;0.7245241001580585;0.005209398084082714;0.7247059828296698
64.511532;1.0353301796377508;0.8331222630423583;0.8047569894879463;-0.021842782242279864;-0.02110147147434932;1.0350106191195334;9.999793800086179;0.8335057681367902;-0.005994046431022889;-0.005994091265480266;0.7245232127174891;0.005209389626836618;0.724708644755844
64.521532;1.0353267883241557;0.8331163768426585;0.8047550996345403;-0.02184278165384434;-0.021101471569728747;1.0350087502969074;9.999788564747657;0.8335062100250791;-0.005994046727546707;-0.005994091899999065;0.7245223756304725;0.005209382273320336;0.7247113469325056
64.531532;1.0353234151726893;0.8331105901719762;0.8047532577955825;-0.021842781059378973;-0.021101471706409084;1.0350067849827898;9.99978353795465;0.833506647834014;-0.0059940470204733675;-0.0059940925012842185;0.724521588374665;0.005209375964450253;0.7247140865732887
64.541532;1.0353200646994196;0.8331049109282874;0.8047514693628925;-0.021842780455641305;-0.021101471884359006;1.0350047157525633;9.999778671477165;0.8335070845251965;-0.005994047308919382;-0.005994093069556957;0.7245208498347848;0.005209370633076082;0.7247168601356698
64.551532;1.0353167412902353;0.8330993464669667;0.8047497380098771;-0.02184277983923887;-0.02110147210264643;1.0350025328087082;9.999773925796399;0.8335075234585749;-0.005994047591581659;-0.005994093604561983;0.7245201583237596;0.005209366208807287;0.7247196633515588
64.561532;1.0353134499736532;0.8330939047208179;0.8047480664800577;-0.02184277920652737;-0.021101472359533194;1.0350002242039247;9.999769278756267;0.8335079685404033;-0.005994047866821367;-0.005994094105937389;0.7245195120269597;0.005209362620972659;0.7247224912371769
64.571532;1.0353101967094915;0.8330885943686537;0.8047464565124477;-0.02184277855356722;-0.02110147265304634;1.03499777774043;9.999764730461441;0.8335084235180493;-0.005994048132616406;-0.005994094573564713;0.7245189100334564;0.005209359804864605;0.7247253380960142
64.581532;1.0353069876759122;0.8330834240215269;0.8047449084239147;-0.02184277787633923;-0.021101472981162987;1.034995182326963;9.999760300828285;0.8335088920261549;-0.005994048386756762;-0.005994095007494073;0.7245183527937642;0.005209357705229482;0.7247281980214603
64.591532;1.0353038283963774;0.8330784014733872;0.804743421569951;-0.02184277717090579;-0.02110147334149445;1.0349924285799175;9.999756018968482;0.8335093778302335;-0.005994048627332037;-0.005994095407755532;0.7245178411147128;0.005209356270557731;0.7247310658631317
64.601532;1.0353007235451506;0.8330735337018317;0.8047419957416937;-0.02184277643351428;-0.021101473731194358;1.0349895089198808;9.999751915903246;0.833509883840224;-0.005994048852903109;-0.005994095774337004;0.7245173748194104;0.005209355449987786;0.7247339378501739
64.611532;1.0352976768159734;0.8330688272717822;0.8047406315129717;-0.021842775660949932;-0.02110147414728414;1.0349864173296475;9.99974802891919;0.8335104108750437;-0.0059940490621543715;-0.0059940961071990135;0.7245169525331128;0.005209355198743729;0.7247368114713528
64.621532;1.035294690535481;0.8330642879115938;0.8047393287821032;-0.021842774851129593;-0.021101474586963317;1.0349831493407784;9.99974440776575;0.8335109572855057;-0.0059940492536153965;-0.005994096406386635;0.7245165720162692;0.005209355479632161;0.7247396850492129
64.631532;1.0352917652775457;0.8330599192165191;0.8047380862138689;-0.021842774003299818;-0.021101475047872093;1.0349797019063798;9.999741108654929;0.8335115193453189;-0.005994049425757833;-0.005994096672383305;0.7245162298670806;0.005209356259102574;0.7247425573341766
64.641532;1.0352888995050287;0.8330557215838554;0.8047369030317931;-0.021842773117550267;-0.02110147552837034;1.0349760734093736;9.999738181417253;0.8335120924766014;-0.005994049577304663;-0.005994096906444903;0.7245159210005703;0.0052093575083301796;0.7247454270497322
64.651532;1.0352860899885743;0.8330516929774447;0.804735780731472;-0.021842772194379925;-0.02110147602749472;1.0349722642131634;9.99973566525528;0.8335126723768127;-0.005994049707583927;-0.005994097110478852;0.7245156390065817;0.005209359208214458;0.7247482928508479
64.661532;1.0352833328332618;0.8330478316349444;0.8047347226654749;-0.02184277123462178;-0.021101476544480722;1.0349682771536932;9.999733590227926;0.8335132550890619;-0.005994049816637135;-0.00599409728643173;0.7245153775950859;0.005209361348948885;0.7247511538533354
64.671532;1.0352806239377044;0.833044138175738;0.8047337321409007;-0.02184277023931691;-0.02110147707830275;1.0349641181450442;9.999731975338433;0.8335138370361923;-0.005994049904849335;-0.005994097435878047;0.7245151321546579;0.00520936392262031;0.7247540096468165
64.681532;1.0352779588497718;0.833040615518802;0.8047328109070887;-0.021842769209628656;-0.021101477627504337;1.034959796776126;9.999730830600047;0.833514415906056;-0.005994049972452835;-0.005994097560326922;0.7245148999213104;0.005209366915809446;0.7247568596277061
64.691532;1.035275332175583;0.833037267256389;0.8047319589320434;-0.02184276814687062;-0.02110147819021007;1.0349553267036382;9.99973016551952;0.8335149914842798;-0.005994050019382315;-0.005994097661470414;0.7245146788340928;0.005209370306685842;0.7247597026128273
64.701532;1.035272737550396;0.8330340958900675;0.8047311748079565;-0.02184276705226988;-0.021101478764104935;1.0349507262174515;9.999729992061148;0.8335155654488049;-0.005994050045402143;-0.005994097740612204;0.7245144667366661;0.0052093740653707836;0.7247625364223984
64.711532;1.0352701689049553;0.8330311020972945;0.804730456395057;-0.02184276592674869;-0.021101479346288633;1.0349460174602347;9.999730321316315;0.8335161408017832;-0.005994050050196439;-0.005994097798092629;0.7245142612266028;0.005209378154499782;0.7247653572440242
64.721532;1.0352676211334009;0.8330282849310142;0.8047298015157126;-0.021842764771345276;-0.02110147993330654;1.0349412232805195;9.999731170454387;0.8335167218130815;-0.005994050033297014;-0.005994097833654672;0.7245140599145432;0.005209382531370382;0.7247681599974614
64.731532;1.0352650894519564;0.8330256425168621;0.8047292081178385;-0.02184276358786748;-0.021101480521548754;1.034936364755258;9.999732583717526;0.8335173132912879;-0.005994049993839372;-0.005994097847195409;0.7245138612270438;0.0052093871565219154;0.724770939573953
64.741532;1.0352625692638984;0.8330231729157411;0.8047286737065787;-0.021842762379119453;-0.02110148110762592;1.0349314615682825;9.999734639545386;0.8335179188329327;-0.00599404993032541;-0.005994097839068945;0.724513664755382;0.0052093920060958185;0.7247736913957099
64.751532;1.0352600562887828;0.8330208745295014;0.8047281943957365;-0.021842761148817277;-0.021101481688366203;1.0349265325205586;9.999737434071596;0.8335185399719954;-0.005994049840603254;-0.0059940978100627255;0.7245134709281988;0.005209397078359668;0.7247764109866254
64.761532;1.0352575454058983;0.8330187460899245;0.8047277647195977;-0.02184275990140609;-0.02110148226068459;1.0349215948755146;9.999741068919969;0.8335191762278447;-0.005994049722101573;-0.00599409776123261;0.7245132808851333;0.0052094023903169915;0.724779093656544
64.771532;1.035255029645453;0.8330167866388654;0.8047273788303585;-0.021842758641810227;-0.021101482821728263;1.0349166647937427;9.99974564098894;0.8335198251590884;-0.005994049572258915;-0.005994097693587572;0.7245130964078659;0.005209407969912563;0.7247817345612585
64.781532;1.0352525012975125;0.8330149953985992;0.8047270316773653;-0.021842757375204296;-0.021101483369175784;1.034911758679074;9.99975121261253;0.8335204832166683;-0.005994049388739453;-0.005994097607795775;0.7245129197623863;0.005209413849465854;0.7247843282739986
64.791532;1.0352499541856637;0.8330133714511581;0.8047267190906648;-0.021842756106833155;-0.021101483901380967;1.0349068933333037;9.999757787929596;0.8335211470948;-0.005994049169301112;-0.005994097503824783;0.7245127536441929;0.005209420058480473;0.724786868290028
64.801532;1.035247384622991;0.8330119137599634;0.8047264373224584;-0.021842754841651386;-0.021101484417407536;1.034902084973014;9.999765325445727;0.8335218146688342;-0.0059940489117746056;-0.0059940973805864516;0.7245126010490743;0.005209426614622597;0.7247893472800973
64.811532;1.035244789994628;0.8330106220406243;0.8047261822879764;-0.021842753583715062;-0.02110148491704628;1.0348973485428574;9.999773770823799;0.8335224856191884;-0.005994048614030032;-0.00599409723610928;0.7245124651686751;0.005209433522659084;0.7247917576058064
64.821532;1.0352421669110694;0.8330094973281134;0.8047259485832934;-0.0218427523359385;-0.021101485400767568;1.034892697893843;9.999783082116943;0.8335231612369696;-0.005994048273781667;-0.005994097068118963;0.7245123491765546;0.005209440784078825;0.7247940917554131
64.831532;1.0352395106556858;0.8330085407613305;0.8047257293998388;-0.02184275110043115;-0.021101485869604957;1.0348881464822124;9.999793234648289;0.8335238432134753;-0.0059940478887970106;-0.005994096874197714;0.7245122558855642;0.005209448403637764;0.7247963430945057
64.841532;1.035236815255376;0.8330077516710813;0.8047255181317018;-0.021842749878706883;-0.021101486325081856;1.0348837080820512;9.999804205483848;0.8335245323359288;-0.005994047457474756;-0.0059940966513494865;0.7245121877687127;0.005209456387757471;0.7247985069581007
64.851532;1.035234073888828;0.8330071265395653;0.8047253100500744;-0.021842748671811518;-0.02110148676906438;1.034879397328687;9.99981595164709;0.8335252278898733;-0.005994046978995946;-0.0059940963959438185;0.7245121468695337;0.0052094647410922115;0.724800580669286
