time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.861532;1.0352312792941194;0.8330066588420867;0.8047251024328241;-0.0218427474808201;-0.021101487203192965;1.0348752297365107;9.99982840555614;0.8335259277760406;-0.005994046452824123;-0.005994096104679644;0.7245121346451817;0.005209473469571142;0.7248025616091407
64.871532;1.03522842344266;0.8330063398731096;0.8047248944169411;-0.021842746307098218;-0.021101487628326445;1.0348712204174373;9.999841487138083;0.833526628191253;-0.005994045878254517;-0.005994095775492504;0.7245121525364164;0.005209482591515428;0.7248044457157008
64.881532;1.0352254982096647;0.8330061607596233;0.8047246872609148;-0.021842745151973767;-0.02110148804496866;1.0348673824294419;9.999855113462937;0.8335273224113476;-0.005994045254426536;-0.005994095407230007;0.7245122023991327;0.005209492141428399;0.7248062285482605
64.891532;1.0352224973406705;0.833006114892956;0.8047244839044249;-0.021842744016487524;-0.021101488454148446;1.0348637267974319;9.999869208300932;0.8335280007435563;-0.005994044580571822;-0.005994094998777978;0.7245122861806248;0.005209502160872124;0.7248079072825887
64.901532;1.0352194164864303;0.8330061994607437;0.8047242881288813;-0.021842742901552584;-0.02110148885743235;1.0348602636755106;9.999883710889652;0.8335286530654963;-0.005994043856221803;-0.005994094548821939;0.7245124055679423;0.00520951269085929;0.724809481870808
64.911532;1.0352162520191628;0.8330064150954466;0.8047241042355966;-0.021842741808144977;-0.021101489256405405;1.0348570026339972;9.999898572955514;0.8335292714706074;-0.005994043081089275;-0.005994094056179438;0.7245125615545733;0.005209523772945121;0.724810955372262
64.921532;1.0352130021284853;0.8330067633948042;0.8047239365041916;-0.021842740737229784;-0.021101489652613093;1.0348539521113194;9.999913754050604;0.8335298507593609;-0.005994042254848642;-0.005994093520126329;0.7245127540505862;0.005209535453024058;0.7248123330880113
64.931532;1.0352096689779544;0.8330072443294912;0.8047237881535743;-0.021842739689572892;-0.021101490047688177;1.0348511189738494;9.999929226666607;0.8335303879081725;-0.005994041377322025;-0.005994092940515377;0.7245129826591776;0.005209547778312793;0.7248136212567696
64.941532;1.0352062586589337;0.8330078560414446;0.804723661528647;-0.02184273866580451;-0.021101490443192202;1.0348485079088396;9.999944983745467;0.8335308812656512;-0.0059940404488095945;-0.005994092317802384;0.7245132479484507;0.005209560787591557;0.7248148268826763
64.951532;1.0352027791445284;0.8330085959382427;0.8047235592704248;-0.021842737666778782;-0.021101490840394883;1.0348461207955983;9.999961033301787;0.8335313295233601;-0.005994039469879497;-0.005994091653029848;0.7245135514075326;0.005209574504704809;0.7248159574971841
64.961532;1.035199239345169;0.8330094614915171;0.804723484133612;-0.021842736693760207;-0.021101491239971883;1.034843957408313;9.999977381028867;0.8335317318793841;-0.005994038440746927;-0.0059940909477367976;0.7245138947708357;0.0052095889410838665;0.7248170193662452
64.971532;1.0351956506856956;0.8330104509021287;0.8047234378744337;-0.02184273574823726;-0.021101491641584837;1.0348420170034918;9.999994017485543;0.8335320892228565;-0.005994037361150602;-0.005994090203940398;0.7245142800400177;0.005209604106994382;0.7248180157641557
64.981532;1.0351920285429064;0.8330115634244183;0.8047234209502578;-0.021842734831876594;-0.021101492043947765;1.0348402984876353;10.000010912200239;0.8335324039367972;-0.005994036230670229;-0.005994089424158115;0.7245147094054905;0.005209620022206204;0.724818947198332
64.991532;1.0351883910496604;0.8330127995351503;0.8047234326967078;-0.021842733946806747;-0.021101492445556654;1.0348387993180095;10.000028006882701;0.8335326785791467;-0.005994035048605294;-0.005994088611249273;0.7245151846296372;0.005209636714642627;0.7248198126774488
65.001532;1.035184756698268;0.8330141612058193;0.8047234717033245;-0.0218427330956347;-0.021101492845316414;1.0348375155494791;10.0000452157924;0.8335329155506982;-0.0059940338135843745;-0.005994087768033424;0.7245157068934664;0.005209654210968717;0.72482061031231
65.011532;1.0351811434579323;0.8330156518698438;0.8047235372461607;-0.021842732280973002;-0.021101493242536188;1.034836442963297;10.000062448049805;0.8335331168339088;-0.00599403252353233;-0.005994086896872438;0.7245162774190799;0.005209672531305141;0.7248213373966093
65.021532;1.035177569521501;0.8330172758940391;0.804723630715485;-0.02184273150508184;-0.02110149363675153;1.034835576808039;10.000079632597794;0.8335332831251863;-0.005994031175855415;-0.005994085999575467;0.7245168980707448;0.005209691692212452;0.7248219905459988
65.031532;1.035174053258122;0.8330190374945294;0.8047237549468633;-0.02184273076996179;-0.021101494027895885;1.0348349101982257;10.000096710672928;0.8335334142715857;-0.005994029767803163;-0.005994085077538428;0.7245175708659506;0.005209711714123682;0.7248225659397516
65.041532;1.0351706113483488;0.8330209395309246;0.8047239121640648;-0.02184273007756892;-0.021101494416497644;1.0348344338393043;10.000113605750117;0.8335335111404143;-0.005994028297343789;-0.005994084131705502;0.7245182968536548;0.005209732626420974;0.7248230600496217
65.051532;1.0351672571285617;0.8330229825439325;0.8047241028519987;-0.021842729429828716;-0.021101494803558607;1.0348341378855723;10.000130204852205;0.8335335773121433;-0.005994026764129361;-0.0059940831625849116;0.7245190761839971;0.005209754462501426;0.7248234704765038
65.061532;1.0351640010708862;0.8330251639573135;0.8047243263265481;-0.021842728828619155;-0.021101495190394157;1.034834013666755;10.000146366521633;0.833533619547853;-0.005994025169562907;-0.005994082170674761;0.7245199089742197;0.0052097772470366295;0.7248237957962059
65.071532;1.0351608527935614;0.8330274781285885;0.8047245813986713;-0.021842728276140685;-0.021101495578584633;1.034834053494367;10.000161952068892;0.8335336464560499;-0.005994023515928981;-0.005994081156975269;0.7245207954550158;0.005209800988184389;0.7248240347201116
65.081532;1.0351578228742981;0.8330299172737726;0.8047248658897339;-0.021842727775444475;-0.021101495969836067;1.0348342497730723;10.00017685778823;0.8335336661877625;-0.005994021805628007;-0.005994080123249163;0.7245217362005435;0.005209825679287029;0.7248241857425076
65.091532;1.0351549236476953;0.8330324720639155;0.8047251764431498;-0.021842727330293167;-0.0211014963655592;1.0348345942702275;10.0001910297271;0.8335336854028097;-0.0059940200412402665;-0.00599407907207568;0.7245227331514126;0.0052098513046568585;0.7248242472102743
65.101532;1.0351521684050982;0.8330351317671546;0.8047255092811492;-0.021842726944234586;-0.021101496766235208;1.0348350770737311;10.000204460397168;0.8335337096362296;-0.005994018226047733;-0.005994078006700278;0.7245237900378508;0.005209877845657811;0.7248242172095649
65.111532;1.0351495689358898;0.8330378850824841;0.8047258608064468;-0.02184272661988106;-0.021101497171178967;1.034835687071033;10.000217170207872;0.8335337428058921;-0.005994016364133686;-0.005994076930558376;0.7245249113357014;0.005209905282292107;0.7248240935911223
65.121532;1.0351471329198747;0.8330407218896653;0.8047262282122651;-0.02184272635884322;-0.021101497579082005;1.034836414892266;10.000229182807201;0.8335337863723823;-0.00599401445993468;-0.005994075846482874;0.7245261011651396;0.005209933586408336;0.7248238741506529
65.131532;1.0351448628424444;0.8330436340073809;0.8047266098867277;-0.021842726161700837;-0.02110149798863353;1.0348372544943913;10.000240508516118;0.8335338401966812;-0.005994012517946045;-0.005994074756223367;0.7245273633894374;0.005209962713931025;0.7248235564846307
65.141532;1.0351427567850817;0.8330466143028724;0.8047270048845234;-0.021842726027609484;-0.021101498398561118;1.034838201239182;10.000251146769934;0.8335339039290652;-0.005994010542671652;-0.005994073660831073;0.724528701837546;0.005209992608361435;0.724823137970491
65.151532;1.0351408100191961;0.833049656619609;0.8047274124603297;-0.021842725954063422;-0.021101498807580027;1.0348392504547974;10.000261097241586;0.8335339771842508;-0.005994008538504776;-0.0059940725612702165;0.7245301201231718;0.005210023214138639;0.724822616092999
65.161532;1.0351390161866736;0.8330527570469137;0.8047278320025533;-0.02184272593739838;-0.02110149921452035;1.0348403994880293;10.000270351139896;0.8335340590138007;-0.005994006509885931;-0.0059940714585882335;0.7245316216148099;0.005210054484751691;0.7248219889529699
65.171532;1.0351373675708708;0.833055913895266;0.8047282628509861;-0.02184272597373694;-0.02110149961817537;1.034841649810476;10.000278870616254;0.8335341481627476;-0.005994004461540498;-0.005994070354045485;0.7245332086988997;0.005210086380488574;0.7248212564828102
65.181532;1.035135854191651;0.8330591258156144;0.8047287047098183;-0.021842726059658285;-0.021101500017082647;1.0348430055636837;10.000286585132047;0.833534244279243;-0.005994002398144243;-0.005994069249406062;0.7245348812481034;0.005210118860426291;0.7248204214778594
65.191532;1.03513446251451;0.8330623901374673;0.8047291586388599;-0.021842726192434044;-0.021101500409701487;1.0348444707533353;10.000293402481224;0.8335343482064389;-0.005994000323963486;-0.005994068147044293;0.7245366362549084;0.005210151872454646;0.7248194886459698
65.201532;1.035133175907942;0.8330657023480698;0.8047296273665107;-0.021842726370200474;-0.021101500794651788;1.0348460481552466;10.00029922902935;0.833534460711045;-0.005993998242962165;-0.005994067049924217;0.7245384695555395;0.0052101853539151775;0.7248184631006386
65.211532;1.0351319768890763;0.8330690560225816;0.8047301146792609;-0.021842726592019773;-0.02110150117079825;1.0348477391671562;10.000303991551979;0.8335345808681869;-0.0059939961589685386;-0.005994065961659241;0.7245403775973545;0.0052102192427148026;0.724817350670759
65.221532;1.0351308489065545;0.8330724428017043;0.8047306244859646;-0.02184272685746595;-0.02110150153742484;1.0348495433325793;10.000307640448208;0.8335347049979028;-0.0059939940756000495;-0.005994064886511308;0.7245423575880655;0.0052102534799911135;0.7248161587125929
65.231532;1.0351297769961285;0.8330758527669174;0.8047311599065814;-0.021842727166162743;-0.021101501894355657;1.0348514580662265;10.00031013951973;0.8335348270964055;-0.005993991995947894;-0.005994063829105528;0.7245444076683907;0.005210288007265701;0.7248148958343539
65.241532;1.0351287475551785;0.8330792753958408;0.8047317227001991;-0.02184272751775406;-0.021101502241761272;1.0348534789683594;10.000311458247161;0.8335349405807327;-0.005993989922564224;-0.0059940627939043326;0.7245465277545786;0.005210322769806184;0.7248135714691901
65.251532;1.0351277477512792;0.8330827001306721;0.8047323131053712;-0.02184272791199746;-0.02110150258001371;1.0348556004591016;10.000311565374528;0.8335350398856323;-0.005993987857888009;-0.005994061784843525;0.7245487191999259;0.005210357719067738;0.7248121956608514
65.261532;1.035126765800202;0.8330861158872085;0.8047329295116514;-0.021842728348691384;-0.02110150290999114;1.034857816795314;10.000310427484592;0.8335351214577126;-0.00599398580430471;-0.005994060805503;0.7245509830219229;0.005210392811995171;0.7248107786870945
65.271532;1.0351257912933416;0.833089510783622;0.8047335678369097;-0.021842728827511676;-0.021101503233411728;1.034860122846934;10.000308017604056;0.8335351841767523;-0.005993983764054887;-0.005994059859610754;0.7245533184245126;0.0052104280128804584;0.7248093307519947
65.281532;1.0351248143861231;0.8330928726031732;0.8047342218982312;-0.021842729347890534;-0.021101503552589166;1.0348625134502785;10.0003043215122;0.8335352291996263;-0.0059939817396165275;-0.005994058951227007;0.724555722663803;0.005210463296141176;0.7248078618009474
65.291532;1.0351238257862858;0.8330961891298047;0.8047348854011578;-0.021842729908860107;-0.021101503869793328;1.0348649828597012;10.000299338179117;0.8335352594855991;-0.005993979733791698;-0.005994058084467472;0.7245581913067509;0.005210498646661689;0.7248063813803723
65.301532;1.0351228187890658;0.8330994489337563;0.8047355539219998;-0.021842730508849374;-0.021101504186836748;1.0348675263266447;10.00029308337492;0.8335352788796736;-0.0059939777491847855;-0.005994057263269267;0.7245607180256777;0.00521053405945052;0.7248048983482457
65.311532;1.0351217907200725;0.8331026427007898;0.8047362253518241;-0.021842731145711225;-0.02110150450500895;1.0348701412527395;10.000285596909366;0.8335352909897139;-0.005993975788047338;-0.005994056491155071;0.7245632947375522;0.005210569541020446;0.7248034202059582
65.321532;1.0351207419783577;0.8331057636200676;0.8047368986679585;-0.021842731816953405;-0.021101504825000932;1.0348728260866265;10.000276952155817;0.8335352990576889;-0.0059939738526295925;-0.005994055770808581;0.7245659120327578;0.005210605105823042;0.7248019524795315
65.331532;1.0351196743457851;0.833108806977845;0.8047375721340585;-0.021842732519830873;-0.02110150514666719;1.0348755800510299;10.000267256420148;0.8335353067927332;-0.005993971945391279;-0.00599405510401952;0.7245685591887644;0.005210640766437518;0.7248004984542786
65.341532;1.0351185903765685;0.8331117700587493;0.8047382429705382;-0.02184273325128897;-0.021101505468972565;1.0348784044539547;10.000256632724323;0.8335353185842488;-0.005993970068998144;-0.005994054492103009;0.7245712244053487;0.005210676529326193;0.7247990592649564
65.351532;1.0351174940574401;0.8331146522287894;0.8047389085556247;-0.021842734008081118;-0.021101505790460214;1.0348813027300685;10.000245200123272;0.8335353390749706;-0.0059939682262175435;-0.0059940539360549775;0.7245738953358682;0.005210712394411962;0.7247976348106291
65.361532;1.0351163910590802;0.8331174546375484;0.8047395672224179;-0.02184273478701402;-0.021101506109750107;1.034884279029193;10.000233066225546;0.8335353734142544;-0.005993966419804016;-0.005994053436236734;0.7245765592431288;0.00521074835150505;0.7247962252899243
65.371532;1.035115286936129;0.8331201792061648;0.8047402185073758;-0.021842735584918928;-0.021101506425598368;1.0348873369718663;10.000220329397765;0.8335354279646427;-0.005993964652678186;-0.005994052992156668;0.7245792029876487;0.005210784381715269;0.7247948318813552
65.381532;1.0351141849556516;0.8331228274846173;0.804740863696644;-0.02184273639837854;-0.021101506736856696;1.0348904785711754;10.00020708206677;0.8335355104973373;-0.005993962927989825;-0.00599405260272855;0.7245818131327058;0.005210820463288636;0.7247934560159355
65.391532;1.0351130859893067;0.8331254010353429;0.8047415056900283;-0.021842737223742477;-0.021101507042572215;1.034893703370523;10.00019340307252;0.8335356297129127;-0.0059939612486316065;-0.005994052266721619;0.7245843760527924;0.005210856570103029;0.7247920984241705
65.401532;1.0351119895099952;0.8331279033419525;0.8047421471897194;-0.021842738057497896;-0.021101507341989824;1.0348970082953566;10.000179344364762;0.8335357941851239;-0.005993959616878817;-0.005994051982793154;0.7245868781405781;0.005210892664864075;0.7247907586347493
65.411532;1.0351108941272478;0.8331303407657795;0.8047427884259061;-0.02184273889654674;-0.021101507634176397;1.0349003871593296;10.000164926310486;0.8335360113106843;-0.005993958034460485;-0.005994051749056585;0.7245893062625134;0.005210928696817897;0.7247894348427109
65.421532;1.0351097983697939;0.8331327217323828;0.804743426635344;-0.021842739738240042;-0.02110150791762969;1.0349038298037632;10.000150141808605;0.8335362869170966;-0.005993956502691554;-0.005994051562687705;0.7245916482653316;0.0052109646053002;0.7247881243456115
65.431532;1.0351087019925906;0.833135055747056;0.8047440581551973;-0.021842740580257664;-0.021101508190401925;1.0349073227609915;10.000134963950742;0.8335366253421624;-0.005993955022496739;-0.005994051419729539;0.7245938936465683;0.0052110003253781085;0.7247868241856524
65.441532;1.0351076065624756;0.8331373530833418;0.8047446812515249;-0.02184274142038784;-0.021101508450358433;1.0349108513252894;10.000119355588712;0.8335370292683014;-0.005993953594336574;-0.005994051315204919;0.7245960346879089;0.005211035792937134;0.72478553142712
65.451532;1.035106514609548;0.8331396251236144;0.804745296788399;-0.021842742256352122;-0.021101508695513183;1.0349144014888931;10.00010327957054;0.8335374991717657;-0.0059939522182748135;-0.0059940512435421155;0.724598066700436;0.005211070948056843;0.7247842431847779
65.461532;1.03510542828748;0.8331418844293601;0.8047459069629151;-0.021842743085813163;-0.021101508924676864;1.034917960839474;10.000086700795974;0.8335380333154978;-0.005993950894202608;-0.005994051198955632;0.7245999862178881;0.005211105736687004;0.7247829564190615
65.471532;1.0351043488513632;0.8331441436496185;0.8047465150311907;-0.02184274390678885;-0.021101509137552276;1.0349215186985834;10.000069578770274;0.8335386287650438;-0.005993949622018354;-0.0059940511758159514;0.7246017892366579;0.005211140107394068;0.7247816676976049
65.481532;1.035103277483448;0.833146414306152;0.8047471259626225;-0.021842744718471876;-0.021101509333972576;1.0349250662555374;10.000051863180321;0.8335392828933531;-0.005993948401673723;-0.005994051169055965;0.7246034716701456;0.005211174002972151;0.7247803735315654
65.491532;1.0351022174957627;0.8331487060337243;0.8047477454985187;-0.021842745521734482;-0.02110150951340464;1.0349285955978933;10.000033495150056;0.8335399946924387;-0.005993947233097921;-0.0059940511743416395;0.7246050309412809;0.005211207358574209;0.7247790709819548
65.501532;1.035101175500337;0.8331510261586663;0.8047483785750466;-0.021842746318658065;-0.021101509675136475;1.0349320970181948;10.000014417525696;0.8335407651915504;-0.00599394611620769;-0.005994051188077504;0.7246064667527015;0.005211240109183383;0.7247777578461875
65.511532;1.035100158668059;0.8331533803437734;0.804749029440868;-0.021842747111372893;-0.02110150981858573;1.0349355576204724;9.999994595939297;0.8335415969595635;-0.005993945050976891;-0.005994051207395013;0.7246077808792342;0.005211272196285136;0.7247764318655119
65.521532;1.035099170593993;0.8331557738268037;0.8047497022500305;-0.021842747901252263;-0.021101509943404644;1.0349389628795593;9.99997402608028;0.8335424935215276;-0.005993944037381245;-0.005994051230039224;0.7246089764730687;0.0052113035749026685;0.7247750891551351
65.531532;1.0350982102541095;0.8331582121179935;0.8047504005780983;-0.02184274868908013;-0.02110151004932684;1.0349422982767293;9.999952715970053;0.8335434588955443;-0.005993943075346538;-0.005994051254212485;0.7246100568553532;0.005211334221806037;0.7247737239888787
65.541532;1.035097273899788;0.8331607009806771;0.8047511266204593;-0.02184274947568249;-0.021101510135899296;1.034945549978497;9.999930674766059;0.8335444974462;-0.005993942164631712;-0.005994051278399319;0.7246110244559765;0.005211364132947019;0.7247723306301144
65.551532;1.0350963571266207;0.8331632458988468;0.804751880813513;-0.0218427502624598;-0.021101510202473944;1.034948705848551;9.999907923921876;0.8335456145677946;-0.0059939413046185275;-0.0059940513011525155;0.7246118807040015;0.0052113933070536845;0.7247709051531043
65.561532;1.0350954561090122;0.8331658520171191;0.8047526619577117;-0.021842751051616843;-0.02110151024873578;1.0349517560009385;9.999884502606866;0.8335468170649312;-0.0059939404943687245;-0.005994051320971385;0.7246126264577089;0.005211421730654275;0.724769445975556
65.571532;1.0350945686978037;0.8331685245660577;0.8047534675267137;-0.02184275184592492;-0.021101510275385676;1.0349546926517805;9.99986044957892;0.8335481122429397;-0.005993939732899318;-0.005994051336370794;0.7246132624495147;0.005211449379362758;0.7247679533724044
65.581532;1.035093695175646;0.8331712683182467;0.8047542938133733;-0.021842752648283947;-0.02110151028413708;1.034957510021381;9.999835777713947;0.8335495066417733;-0.005993939019339739;-0.005994051346054252;0.7246137901770634;0.005211476229578452;0.7247664289934745
65.591532;1.0350928377316542;0.8331740868645878;0.8047551359067632;-0.021842753461485336;-0.02110151027710432;1.0349602040767487;9.999810467331953;0.8335510051389423;-0.005993938353066011;-0.005994051348787925;0.7246142132160845;0.005211502266899234;0.7247648756212105
65.601532;1.035091999470965;0.8331769827987462;0.8047559873151048;-0.021842754288247966;-0.02110151025634369;1.0349627723166623;9.99978448336413;0.8335526107892077;-0.005993937733870734;-0.005994051342911831;0.7246145379283112;0.005211527489049131;0.7247632960014082
65.611532;1.0350911836670786;0.8331799578239559;0.8047568398772363;-0.02184275513123871;-0.021101510223706817;1.0349652140964138;9.99975778940134;0.8335543257865126;-0.005993937161913103;-0.005994051326228773;0.7246147733643624;0.005211551904903178;0.7247616909027217
65.621532;1.035090392793334;0.8331830127175812;0.8047576846750152;-0.021842755992591365;-0.021101510180817296;1.0349675314731737;9.999730350818465;0.833556152571193;-0.005993936637520845;-0.005994051296451399;0.7246149305281049;0.00521157553122708;0.724760058433825
65.631532;1.0350896285520346;0.8331861474377718;0.8047585127089585;-0.021842756873185928;-0.02110151012917631;1.034969729412243;9.999702143715075;0.8335580934254682;-0.005993936161288304;-0.005994051251423617;0.7246150209110327;0.005211598390210122;0.7247583958483885
65.641532;1.0350888931548783;0.8331893609607965;0.8047593151826125;-0.021842757772628337;-0.02110151007043694;1.034971814282892;9.999673160758922;0.8335601490650255;-0.005993935734386446;-0.0059940511890326;0.7246150553481605;0.005211620504963235;0.7247567020615915
65.651532;1.0350881894048425;0.8331926511489287;0.8047600848953785;-0.021842758690012832;-0.021101510006624972;1.034973792254013;9.999643408132691;0.8335623189176434;-0.00599393535865113;-0.005994051107331871;0.7246150436329163;0.005211641893908951;0.7247549778709198
65.661532;1.035087519710642;0.8331960147733916;0.8047608177511629;-0.021842759624725552;-0.021101509939997664;1.0349756692632186;9.999612903144392;0.8335646034081308;-0.0059939350365756;-0.005994051004782261;0.724614993813568;0.005211662571651486;0.7247532243886893
65.671532;1.0350868858148914;0.8331994470492337;0.8047615125691302;-0.021842760576681674;-0.021101509872780293;1.0349774518039216;9.999581667643644;0.8335670052149489;-0.005993934771304207;-0.00599405088042608;0.7246149115051491;0.005211682549570709;0.7247514424086428
65.681532;1.035086288634951;0.8332029409714793;0.8047621697610945;-0.02184276154594085;-0.021101509807244557;1.0349791468726703;9.999549721266108;0.8335695283554616;-0.005993934566397144;-0.005994050733876011;0.7246148002440852;0.005211701829929335;0.7247496326850347
65.691532;1.0350857286470567;0.8332064873624222;0.8047627899937702;-0.021842762532371787;-0.02110150974581379;1.0349807604143793;9.999517085854167;0.8335721770298299;-0.005993934425456043;-0.005994050565015362;0.7246146621038926;0.0052117204083450604;0.7247477958404137
65.701532;1.0350852074874648;0.8332100754770099;0.804763373345779;-0.02184276353582377;-0.021101509690637926;1.0349822965658793;9.99948379360837;0.8335749553264149;-0.00599393435177852;-0.005994050373794349;0.7246144978169037;0.005211738287843568;0.7247459325104447
65.711532;1.0350847282069535;0.8332136934967473;0.8047639193335273;-0.02184276455630126;-0.02110150964303259;1.0349837591009032;9.999449886981562;0.8335778671274137;-0.005993934348000907;-0.005994050160251796;0.724614307173401;0.005211755485159694;0.7247440442479576
65.721532;1.0350842939720444;0.8332173282940883;0.8047644271651686;-0.021842765593768156;-0.02110150960346271;1.034985152666769;9.999415412068545;0.8335809153940581;-0.005993934415972788;-0.005994049924601915;0.7246140897021104;0.005211772023987682;0.7247421339930835
65.731532;1.035083907307012;0.8332209649328673;0.8047648953513532;-0.021842766647923874;-0.021101509571999338;1.0349864832595983;9.999380416210984;0.8335841010941631;-0.0059939345570609965;-0.005994049667358094;0.7246138446280689;0.005211787926754304;0.7247402054587756
65.741532;1.0350835684949595;0.8332245874949684;0.8047653215144593;-0.021842767718249754;-0.02110150954866547;1.0349877587434075;9.999344948411187;0.833587423012843;-0.00599393477232386;-0.005994049389283385;0.7246135707982675;0.005211803210108709;0.724738262575616
65.751532;1.035083273703331;0.8332281808875552;0.8047657033173999;-0.021842768804085665;-0.02110150953340932;1.0349889878121667;9.99930905340554;0.8335908787124859;-0.005993935062328895;-0.005994049091048899;0.7246132678192637;0.005211817883582255;0.7247363101765831
65.761532;1.0350830162561582;0.8332317322413151;0.8047660396358569;-0.021842769904488506;-0.021101509526088375;1.0349901774978618;9.999272765946404;0.8335944657519401;-0.0059939354270974595;-0.0059940487727962646;0.7246129370866559;0.005211831950905263;0.7247343555469016
65.771532;1.0350827889765433;0.8332352319077623;0.8047663307634941;-0.021842771018053417;-0.02110150952662765;1.0349913320056197;9.999236110787407;0.8335981827159148;-0.0059939358661570095;-0.005994048433894609;0.7246125810335913;0.005211845412244637;0.7247324089911804
65.781532;1.0350825838483677;0.8332386735304598;0.8047665778632938;-0.021842772142903928;-0.021101509535218683;1.0349924535722657;9.999199103184848;0.8336020293706677;-0.00599393637855031;-0.005994048073134891;0.724612201912545;0.005211858265341999;0.724730482221549
65.791532;1.0350823907654112;0.8332420524376628;0.804766782504913;-0.021842773276927834;-0.021101509552479608;1.034993543776627;9.999161755721543;0.8336060052198838;-0.005993936962826653;-0.005994047689268422;0.7246118017600718;0.005211870507059003;0.7247285863241639
65.801532;1.03508219885646;0.8332453632920169;0.8047669462965406;-0.021842774418212002;-0.021101509579377554;1.034994604351941;9.999124093658104;0.8336101081361791;-0.005993937616667857;-0.005994047281515439;0.7246113825632002;0.005211882136773598;0.7247267311287056
65.811532;1.0350819995714255;0.8332485987023737;0.804767070509644;-0.02184277556532233;-0.021101509617007734;1.034995637032008;9.999086162099715;0.8336143346027944;-0.005993938336292871;-0.005994046849832567;0.7246109454413046;0.005211893157636844;0.7247249248679856
65.821532;1.0350817873902336;0.8332517497563126;0.8047671560740117;-0.021842776717221825;-0.021101509666587245;1.0349966425543875;9.99904802003001;0.8336186800459596;-0.005993939116547599;-0.005994046394959488;0.724610489577605;0.005211903576775477;0.7247231737199551
65.831532;1.035081557367337;0.8332548074861006;0.804767203868483;-0.021842777872965846;-0.021101509729645366;1.0349976203295839;9.999009734735788;0.8336231390231258;-0.005993939951951383;-0.00599404591814319;0.7246100121989151;0.005211913409317164;0.7247214823818878
65.841532;1.0350813025717251;0.8332577638711333;0.8047672145942432;-0.021842779031376585;-0.021101509807981044;1.0349985691429346;9.998971376477597;0.8336277063504125;-0.005993940837764441;-0.005994045420718408;0.7246095099256836;0.005211922682542288;0.724719854916384
65.851532;1.0350810131986208;0.8332606125063088;0.8047671885393388;-0.021842780191066544;-0.02110150990327566;1.0349994874697954;9.998933011107331;0.8336323775627996;-0.005993941770271315;-0.005994044904102974;0.7246089804181005;0.005211931434736406;0.7247182948036799
65.861532;1.0350806775445023;0.8332633490791695;0.8047671262147771;-0.021842781350891162;-0.02110151001695157;1.0350003732828728;9.998894702099973;0.8336371478061122;-0.00599394274665085;-0.005994044370281358;0.7246084227523887;0.0052119397063442735;0.7247168049194641
65.871532;1.0350802840549707;0.8332659711572271;0.8047670287444018;-0.021842782510208016;-0.021101510150446173;1.0350012245678637;9.99885651422745;0.8336420109556061;-0.005993943764917695;-0.005994043822105132;0.7246078360862492;0.005211947528161055;0.7247153876795775
65.881532;1.0350798224610918;0.8332684775918165;0.8047668972698855;-0.02184278366856357;-0.02110151030541677;1.0350020403781297;9.998818508848032;0.8336469601654628;-0.005993944823591255;-0.005994043262870293;0.7246072182229016;0.005211954920960316;0.7247140446791576
65.891532;1.035079283632986;0.8332708684183534;0.804766733341862;-0.021842784825392904;-0.021101510483775784;1.0350028211922988;9.998780742523744;0.8336519891295141;-0.00599394592096641;-0.005994042695732614;0.7246065664166709;0.005211961906893243;0.724712776303169
65.901532;1.0350786599342483;0.8332731452264126;0.8047665404613468;-0.02184278598017555;-0.021101510687383494;1.0350035687094121;9.998743267357126;0.8336570926911668;-0.0059939470547727604;-0.005994042123730999;0.7246058799159161;0.005211968516359747;0.7247115821750456
65.911532;1.035077946948903;0.8332753114881573;0.8047663247141372;-0.02184278713257403;-0.02110151091741012;1.0350042856851962;9.998706126155085;0.8336622667098649;-0.005993948222644992;-0.005994041550044598;0.7246051610835037;0.0052119747864898215;0.7247104618233894
65.921532;1.0350771452466143;0.8332773725636616;0.8047660939472814;-0.02184278828221554;-0.021101511174077926;1.0350049754818127;9.998669347571981;0.8336675076671728;-0.005993949422641679;-0.005994040977914876;0.724604414423583;0.005211980757855786;0.7247094146826337
65.931532;1.0350762603403727;0.8332793352560105;0.8047658558141775;-0.021842789428623305;-0.02110151145696984;1.0350056415469666;9.998632943034067;0.8336728120279217;-0.0059939506531967186;-0.005994040410544184;0.7246036457213275;0.005211986469226617;0.7247084396424983
65.941532;1.0350753008846738;0.8332812072943568;0.8047656154883673;-0.021842790571642234;-0.021101511765320206;1.035006287812063;9.998596908494509;0.8336781759012949;-0.005993951912759852;-0.005994039851288845;0.7246028621599542;0.005211991950018355;0.7247075347849047
65.951532;1.0350742767432624;0.8332829971020853;0.8047653749593303;-0.02184279171172886;-0.021101512098075387;1.0350069200740202;9.998561231490852;0.8336835951544245;-0.005993953199499047;-0.0059940393037193115;0.7246020727011511;0.00521199721581777;0.7247066971245725
65.961532;1.0350731977535386;0.8332847134240818;0.8047651341794025;-0.021842792849552213;-0.021101512454077823;1.0350075470152058;9.998525895189731;0.8336890648625257;-0.0059939545112549664;-0.005994038771202175;0.7246012878318526;0.00521200227216737;0.7247059217731996
65.971532;1.0350720729468907;0.8332863643142849;0.8047648921176109;-0.021842793985310062;-0.021101512832406764;1.0350081795196027;9.998490873591368;0.8336945778430268;-0.005993955845574412;-0.005994038256380211;0.7246005183474817;0.00521200712487468;0.7247052016230505
65.981532;1.0350709106425973;0.8332879562610216;0.8047646474666592;-0.021842795118313243;-0.02110151323254145;1.0350088283166665;9.998456121815485;0.833700123604472;-0.005993957199471863;-0.0059940377609605505;0.7245997743965824;0.005212011788017251;0.72470452879448
65.991532;1.0350697203431674;0.8332894944155554;0.8047643998897106;-0.021842796246881114;-0.02110151365423691;1.0350095013749017;9.998421574621934;0.8337056889439515;-0.005993958569156007;-0.005994037285761715;0.7245990659454108;0.005212016282883738;0.72470389639916
66.001532;1.0350685152622678;0.8332909835093004;0.8047641502494615;-0.021842797368321964;-0.02110151409723376;1.0350102027490178;9.998387155834257;0.8337112597113199;-0.005993959950297533;-0.005994036830902127;0.7245984035083806;0.005212020626679792;0.7247032988305324
66.011532;1.0350673122544463;0.833292428542982;0.8047638987527187;-0.021842798479034243;-0.02110151456111856;1.035010933333642;9.998352783630772;0.8337168218709451;-0.005993961338702659;-0.005994036395998072;0.7245977974441696;0.00521202481901102;0.7247027315824038
66.021532;1.0350661288399823;0.8332938340866467;0.80476364353351;-0.021842799574899985;-0.021101515045308057;1.0350116927515685;9.998318366172793;0.8337223612675458;-0.005993962730804334;-0.005994035980088682;0.72459725660781;0.005212028841560863;0.724702192016145
66.031532;1.0350649808007006;0.8332952025960895;0.8047633815366506;-0.021842800651621867;-0.02110151554888276;1.0350124808832626;9.998283799989863;0.8337278629512197;-0.0059939641237580785;-0.005994035581357693;0.724596787459686;0.005212032671084231;0.724701679973479
66.041532;1.0350638821852367;0.8332965343184071;0.8047631101211958;-0.021842801704822567;-0.021101516070630977;1.0350132969020789;9.99824898215947;0.8337333107068048;-0.0059939655152973035;-0.005994035197025153;0.7245963932542304;0.00521203629201122;0.7247011969670276
66.051532;1.035062846537648;0.8332978286208512;0.8047628279565882;-0.021842802730355496;-0.02110151660941906;1.0350141362604979;9.998213827369032;0.8337386875258167;-0.005993966903377607;-0.005994034823556783;0.7245960740780746;0.005212039702421106;0.7247007448174653
66.061532;1.0350618874694986;0.8332990842498277;0.8047625356998046;-0.02184280372476916;-0.021101517164102013;1.0350149895455834;9.9981782690374;0.8337439773331732;-0.005993968285875709;-0.005994034457118058;0.7245958282666238;0.0052120429102074815;0.7247003250517634
66.071532;1.0350610183166291;0.8333002984782804;0.8047622362806193;-0.021842804685446547;-0.021101517732955294;1.0350158445444506;9.998142246261834;0.8337491664754497;-0.0059939696609464755;-0.005994034094057118;0.724595653562749;0.005212045921745387;0.7246999394015681
66.081532;1.0350602516073653;0.8333014666685241;0.8047619344471708;-0.021842805610481925;-0.02110151831361908;1.0350166890200587;9.99810569213941;0.8337542435288859;-0.005993971027473466;-0.005994033731319775;0.7245955472447242;0.005212048736247091;0.7246995910133354
66.091532;1.035059597697169;0.8333025830266945;0.8047616360967295;-0.021842806498639723;-0.02110151890368449;1.0350175126345433;9.998068526828828;0.8337591983663912;-0.005993972384604549;-0.005994033366696936;0.7245955062224738;0.0052120513503063045;0.7246992851559736
66.101532;1.0350590632223338;0.8333036418580773;0.8047613473418536;-0.021842807349428544;-0.021101519501089162;1.0350183080706064;9.998030661613694;0.8337640215621036;-0.0059939737309896;-0.005994032998669098;0.7245955276307826;0.005212053765587584;0.7246990282479752
66.111532;1.0350586510060926;0.8333046379307123;0.8047610736830308;-0.021842808163026358;-0.021101520103929856;1.0350190716292857;9.997992018661266;0.8337687040957068;-0.005993975064703798;-0.005994032626134291;0.724595609247708;0.005212055995763667;0.7246988258142708
66.121532;1.0350583612912596;0.8333055658866942;0.8047608196156776;-0.02184280893996493;-0.021101520710223268;1.0350198027053776;9.997952555681618;0.8337732375896688;-0.005993976383792781;-0.005994032248392518;0.724595748854703;0.005212058070309825;0.7246986809238486
66.131532;1.035058193932752;0.8333064197897683;0.8047605880608596;-0.02184280968065496;-0.02110152131811015;1.0350205015431357;9.997912274622767;0.8337776148264505;-0.005993977686970777;-0.005994031865262704;0.724595943180739;0.005212060031342808;0.7246985937509698
66.141532;1.0350581497983489;0.8333071934328831;0.8047603799787595;-0.021842810384974765;-0.021101521925993322;1.0350211670788951;9.997871200871272;0.8337818298463893;-0.005993978973900689;-0.005994031477235006;0.7245961883665343;0.005212061925752352;0.7246985623770078
66.151532;1.035058230243831;0.8333078810138076;0.8047601945492348;-0.021842811052392296;-0.021101522532163405;1.0350217960313006;9.997829358894029;0.8337858776050547;-0.0059939802448359105;-0.0059940310854893495;0.7245964817546806;0.005212063798618379;0.7246985843046901
66.161532;1.0350584371621352;0.8333084772878763;0.8047600296083982;-0.021842811682534175;-0.021101523134520003;1.0350223823867652;9.997786776764142;0.8337897539650411;-0.005993981500037683;-0.005994030691455949;0.7245968224964571;0.0052120656880024745;0.724698657231408
66.171532;1.0350587738247106;0.8333089768236008;0.8047598826891748;-0.021842812275542342;-0.021101523730876922;1.0350229183363482;9.997743504084697;0.8337934560140922;-0.005993982739614123;-0.005994030296125829;0.7245972102464526;0.005212067620023165;0.7246987789567579
66.181532;1.035059243676386;0.8333093737588536;0.8047597524016339;-0.02184281283196038;-0.021101524319468178;1.0350233972258223;9.997699617191381;0.8337969813839311;-0.005993983963905717;-0.0059940298996387555;0.7245976439650541;0.005212069606763445;0.7246989472829458
66.191532;1.0350598477511017;0.8333096634518296;0.804759639099703;-0.0218428133523759;-0.021101524898970537;1.035023815119503;9.997655217088168;0.8338003269765236;-0.00599398517350916;-0.0059940295013015945;0.724598122057888;0.005212071647584908;0.7246991598742097
66.201532;1.0350605838894635;0.8333098441324264;0.8047595448225069;-0.02184281383721946;-0.021101525468183488;1.0350241693313205;9.997610429478094;0.8338034884126204;-0.005993986368542915;-0.005994029100071489;0.7245986424861968;0.005212073734437301;0.7246994139058441
66.211532;1.0350614481148;0.8333099160354541;0.8047594724827347;-0.02184281428712605;-0.021101526026082316;1.035024456861918;9.997565394906339;0.8338064601672571;-0.0059939875481768035;-0.00599402869534153;0.7245992022492563;0.0052120758611895164;0.724699705644533
66.221532;1.0350624361632317;0.8333098793822921;0.8047594240930962;-0.021842814703385668;-0.021101526572121394;1.0350246744922584;9.997520247411531;0.8338092366643763;-0.005993988710850196;-0.005994028287360541;0.724599797291541;0.0052120780306547446;0.7247000305928191
66.231532;1.0350635440885607;0.8333097345974465;0.80475939952063;-0.02184281508769609;-0.021101527106480684;1.035024819329998;9.997475111388388;0.8338118140016496;-0.005993989854629562;-0.005994027876852583;0.7246004229901356;0.005212080256364432;0.7247003837950978
66.241532;1.035064768183464;0.8333094845735131;0.8047593969602671;-0.02184281544163579;-0.021101527630284524;1.0350248887643874;9.997430127091059;0.8338141902712609;-0.005993990977701459;-0.0059940274644840535;0.7246010750631522;0.005212082563744547;0.7247007591784635
66.251532;1.0350661046621494;0.8333091357724718;0.8047594139689241;-0.02184281576644002;-0.02110152814543345;1.0350248800043753;9.99738546808045;0.8338163641237512;-0.005993992079085041;-0.005994027051011692;0.7246017504624759;0.005212084992592925;0.7247011491825011
66.261532;1.0350675490202403;0.8333086974453905;0.8047594478765269;-0.021842816062708645;-0.021101528654000445;1.035024789801167;9.99734132754904;0.8338183336167139;-0.005993993158848139;-0.005994026637615667;0.7246024473392296;0.00521208759756506;0.7247015456641159
66.271532;1.0350690949607189;0.8333081804436764;0.804759496074318;-0.02184281633007764;-0.02110152915767356;1.035024615038757;9.997297900567144;0.8338200963931597;-0.005993994217539834;-0.005994026225591245;0.7246031643432238;0.005212090442245077;0.7247019407033279
66.281532;1.035070733710574;0.8333075963584994;0.8047595568659874;-0.02184281656743207;-0.02110152965746172;1.0350243542799493;9.99725538319319;0.8338216506320741;-0.00599399525562843;-0.00599402581591571;0.7246039003629983;0.00521209358845142;0.7247023266085999
66.291532;1.0350724547662715;0.8333069572057521;0.804759629564386;-0.021842816773404713;-0.02110153015359565;1.0350240084945381;9.997213971912194;0.8338229954881146;-0.005993996273520395;-0.005994025409409011;0.7246046550470503;0.005212097088722166;0.7247026957244759
66.301532;1.0350742480391633;0.8333062756702868;0.8047597126858338;-0.021842816946620207;-0.021101530645593388;1.0350235801431418;9.997173856526397;0.8338241302884725;-0.005993997271989378;-0.0059940250071102725;0.7246054290805367;0.005212100987578189;0.7247030404970263
66.311532;1.035076106071711;0.8333055649376393;0.8047598029627464;-0.021842817085590584;-0.021101531132528818;1.0350230726265424;9.997135218677514;0.8338250535975263;-0.005993998252579847;-0.0059940246103155495;0.7246062233950205;0.005212105328409084;0.7247033534088227
66.321532;1.035078025022351;0.8333048369670525;0.8047598973812784;-0.021842817188468953;-0.021101531613374;1.0350224907717442;9.997098235645016;0.833825763268744;-0.005993999217553432;-0.005994024220357767;0.7246070382845629;0.0052121101554308685;0.7247036261098463
66.331532;1.035080004198629;0.8333041006352326;0.8047599954709322;-0.021842817253159542;-0.02110153208718552;1.0350218409450975;9.997063081294872;0.8338262572687998;-0.005994000169317519;-0.005994023838380262;0.7246078733904711;0.005212115509579813;0.7247038483581125
66.341532;1.0350820445593434;0.8333033621813954;0.8047600994373467;-0.021842817277763927;-0.021101532553113325;1.0350211303294559;9.997029915221802;0.8338265340177212;-0.005994001109792855;-0.0059940234651332126;0.7246087278478796;0.005212121425714492;0.7247040082248326
66.351532;1.0350841474275485;0.8333026271891226;0.8047602134545812;-0.02184281726089134;-0.021101533010516108;1.0350203661151005;9.99699886306889;0.8338265915246581;-0.005994002040230097;-0.005994023100650383;0.7246095999717019;0.0052121279289211175;0.724704093573568
66.361532;1.0350863142902347;0.833301901947302;0.8047603428619536;-0.021842817201735937;-0.02110153345950369;1.0350195556509845;9.996970012983327;0.8338264266897042;-0.005994002961481721;-0.005994022743955913;0.7246104873796354;0.005212135030277063;0.72470409343325
66.371532;1.0350885469755693;0.8333011940195238;0.8047604924558187;-0.02184281709993026;-0.021101533901531487;1.0350187075509312;9.996943433945829;0.8338260359141599;-0.005994003874603054;-0.005994022393136596;0.7246113882346934;0.00521214272752835;0.7247039981335653
66.381532;1.035090847849578;0.8333005119411998;0.8047606650378377;-0.021842816955352822;-0.02110153433919165;1.035017832730859;9.996919187347697;0.8338254163448312;-0.005994004781938272;-0.005994022045619867;0.7246123024078451;0.0052121510075798985;0.7247037986568642
66.391532;1.0350932199831115;0.8332998631115197;0.8047608616778297;-0.021842816768260137;-0.021101534775226118;1.03501694530287;9.9968973152729;0.833824566505877;-0.005994005687788844;-0.005994021698356977;0.7246132314114145;0.005212159852915087;0.7247034867835567
66.401532;1.0350956662326443;0.8332992516459167;0.8047610822014246;-0.021842816539524086;-0.02110153521161006;1.0350160627527243;9.996877825514686;0.8338234858694725;-0.0059940065973968825;-0.005994021347968858;0.724614177433218;0.005212169249917456;0.7247030557526428
66.411532;1.035098187455131;0.8332986789710798;0.8047613250746934;-0.021842816270564006;-0.021101535649126802;1.0350152034749172;9.996860697729888;0.8338221745483387;-0.005994007515359255;-0.0059940209909634876;0.7246151418615894;0.005212179184446373;0.7247025001935823
66.421532;1.0351007817602222;0.8332981455805456;0.8047615876627853;-0.02184281596318038;-0.02110153608737641;1.0350143830739196;9.996845900253392;0.8338206338552484;-0.005994008445390085;-0.0059940206238870575;0.7246161238303938;0.005212189631651152;0.7247018155511504
66.431532;1.035103444620141;0.8332976516201878;0.8047618666122989;-0.02184281561959901;-0.021101536525169683;1.0350136134069279;9.996833395206485;0.8338188666628888;-0.005994009391040966;-0.005994020243352377;0.7246171198934127;0.005212200557960526;0.7247009973450917
66.441532;1.0351061686534522;0.8332971976897295;0.8047621580841534;-0.021842815242572523;-0.021101536961159763;1.0350129043284315;9.996823138267736;0.8338168767975722;-0.005994010355941219;-0.005994019846272623;0.7246181249608887;0.005212211930475904;0.7247000410000507
66.451532;1.0351089442411197;0.8332967860302136;0.8047624581072079;-0.021842814835196536;-0.021101537394345254;1.0350122652257085;9.996815082285405;0.8338146680045682;-0.005994011343493048;-0.005994019430183821;0.7246191333553255;0.005212223721802855;0.7246989431342177
66.461532;1.0351117612198506;0.833296419872652;0.804762762845584;-0.02184281440048542;-0.02110153782399992;1.0350117053960772;9.996809180397866;0.8338122432707259;-0.005994012356732267;-0.005994018993190428;0.7246201393068683;0.005212235905656452;0.7246977028729434
66.471532;1.0351146093976142;0.8332961016951371;0.8047630686578072;-0.02184281394121084;-0.02110153824925768;1.0350112332360317;9.99680539334527;0.8338096045099226;-0.005994013398446294;-0.00599401853381064;0.7246211372427219;0.0052122484453892785;0.7246963216240246
66.481532;1.0351174778273087;0.8332958323347851;0.8047633717848207;-0.021842813460166297;-0.02110153866906928;1.0350108541432683;9.996803697625042;0.8338067523870345;-0.005994014471347874;-0.005994018050921062;0.7246221219507525;0.005212261289085561;0.724694802109227
66.491532;1.0351203549906898;0.8332956103061642;0.8047636677052269;-0.021842812960323928;-0.021101539082484726;1.0350105692070197;9.99680408176131;0.8338036867480076;-0.005994015578286898;-0.0059940175434136335;0.7246230880910491;0.005212274378401556;0.7246931470820648
66.501532;1.0351232297941544;0.833295430912261;0.8047639512122401;-0.021842812444607878;-0.021101539488631492;1.0350103765211138;9.996806543288765;0.833800408333856;-0.005994016722369867;-0.005994017009721569;0.7246240293367818;0.00521228765598874;0.7246913579477727
66.511532;1.0351260921883956;0.833295286555834;0.8047642174510709;-0.021842811915492606;-0.021101539886292525;1.0350102730784605;9.996811102877919;0.8337969212157289;-0.00599401790675172;-0.005994016447804508;0.7246249382601133;0.005212301061149611;0.7246894348984206
66.521532;1.0351289334814338;0.8332951684831404;0.8047644622190758;-0.021842811374614874;-0.021101540273566543;1.0350102552564449;9.996817820137975;0.8337932340709202;-0.005994019134319283;-0.005994015855544045;0.72462580754342;0.0052123145249161704;0.7246873782331761
66.531532;1.0351317462585257;0.8332950680275938;0.8047646813137422;-0.021842810822475637;-0.02110154064807791;1.03501031886149;9.99682678906174;0.8337893596920893;-0.005994020407647025;-0.005994015230972396;0.7246266318364801;0.005212327972458771;0.7246851891650126
66.541532;1.0351345239673557;0.8332949762417262;0.8047648705051043;-0.02184281025822494;-0.021101541007692667;1.0350104594564995;9.996838115016251;0.833785313653954;-0.005994021728932155;-0.005994014572211648;0.7246274088219009;0.005212341325665348;0.7246828705793749
66.551532;1.035137260698784;0.8332948827404146;0.804765025717866;-0.021842809679716694;-0.021101541351023705;1.0350106726478714;9.996851893351744;0.833781112962088;-0.005994023099568794;-0.005994013877493561;0.7246281389145741;0.005212354503045571;0.7246804280060798
66.561532;1.035139950748038;0.8332947753781403;0.8047651426613817;-0.02184280908394123;-0.021101541677323025;1.0350109540255998;9.996868202025308;0.8337767757223408;-0.005994024519712053;-0.005994013145214141;0.7246288241178808;0.005212367422130885;0.7246778696228254
66.571532;1.035142588112551;0.8332946420215119;0.8047652172195535;-0.02184280846755486;-0.021101541986108568;1.0350112989433637;9.996887099402826;0.8337723218131844;-0.005994025988069447;-0.0059940123738918515;0.7246294668530548;0.005212380000991505;0.7246752054041081
66.581532;1.0351451674397747;0.8332944732499931;0.8047652467749786;-0.021842807827235515;-0.021101542276807043;1.0350117028452248;9.996908618917136;0.833767773171198;-0.005994027501756249;-0.005994011562283031;0.7246300692949399;0.005212392157485256;0.7246724465190788
66.591532;1.035147685194686;0.8332942633611552;0.8047652309107444;-0.021842807159683876;-0.021101542548441234;1.035012161667285;9.99693276450534;0.8337631532808566;-0.005994029056379971;-0.005994010709530684;0.7246306328457313;0.005212403812821326;0.7246696051915223
66.601532;1.0351501384329513;0.8332940090705567;0.8047651709871683;-0.021842806461272454;-0.02110154279961036;1.0350126715897074;9.996959508398389;0.8337584858710072;-0.005994030646616465;-0.005994009815051035;0.7246311576872787;0.0052124148967069295;0.7246666943323817
66.611532;1.0351525229477139;0.8332937078800566;0.8047650693090912;-0.021842805727761497;-0.021101543028838102;1.035013228945553;9.996988790664028;0.8337537931787914;-0.005994032266671039;-0.005994008878488172;0.7246316433678885;0.005212425349160247;0.7246637268628237
66.621532;1.0351548330712137;0.8332933575789656;0.804764928647242;-0.0218428049544895;-0.021101543234868722;1.0350138306969654;9.997020528701075;0.8337490953783747;-0.005994033910110052;-0.005994007900019902;0.724632090184058;0.005212435119037557;0.7246607158228816
66.631532;1.035157061545522;0.8332929559062668;0.8047647521146707;-0.021842804137077138;-0.021101543416523198;1.035014474248271;9.997054633822984;0.8337444113081565;-0.0059940355697702605;-0.005994006880622178;0.7246324994305305;0.005212444162722131;0.7246576746078713
