time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.641532;1.0351591990750078;0.8332924998768573;0.8047645425955199;-0.021842803272060316;-0.021101543572325795;1.0350151562941816;9.997091013459285;0.8337397588610198;-0.005994037238238305;-0.005994005821799623;0.7246328723830825;0.00521245244839499;0.724654615690734
66.651532;1.0351612353959017;0.8332919860870136;0.8047643013365681;-0.0218428023566146;-0.021101543700462445;1.0350158725042466;9.997129557632888;0.8337351549533609;-0.005994038908579613;-0.005994004725132779;0.7246332103657943;0.005212459959807345;0.7246515497029332
66.661532;1.035163160306969;0.833291412449464;0.8047640272772127;-0.021842801387908166;-0.02110154379926634;1.035016618741549;9.997170128832373;0.8337306158638698;-0.005994040575026661;-0.005994003592300151;0.7246335158288677;0.00521246668839176;0.7246484866720034
66.671532;1.0351649621658192;0.8332907797476453;0.8047637186337544;-0.021842800363406592;-0.021101543867898576;1.035017391881924;9.99721256932799;0.8337261574236658;-0.005994042233260111;-0.005994002425327274;0.7246337919662333;0.0052124726202009124;0.724645436868128
66.681532;1.0351666264700434;0.8332900911569877;0.8047633751710455;-0.021842799281737928;-0.0211015439066714;1.0350181889488876;9.997256722883208;0.8337217946581328;-0.005994043879993708;-0.005994001226763676;0.7246340413811905;0.005212477735551383;0.7246424096848615
66.691532;1.0351681377760054;0.8332893504891014;0.8047629994453214;-0.021842798142847862;-0.021101543916779802;1.035019006291337;9.997302447778209;0.8337175411910822;-0.005994045512314741;-0.005993999999902683;0.7246342660138605;0.00521248202005723;0.7246394124035697
66.701532;1.0351694828838545;0.8332885615448136;0.8047625972956817;-0.021842796947513916;-0.02110154389978206;1.0350198402211375;9.997349612788259;0.8337134087443439;-0.0059940471274429865;-0.0059939987487738905;0.724634468284519;0.005212485470651003;0.7246364497583686
66.711532;1.0351706520413664;0.8332877286799241;0.8047621769586599;-0.021842795697073415;-0.021101543857057307;1.0350206875906385;9.99739809384475;0.8337094067692102;-0.005994048722761158;-0.005993997477622988;0.7246346517459584;0.005212488095552824;0.7246335241936006
66.721532;1.03517163926977;0.833286856895678;0.8047617461433203;-0.02184279439357656;-0.021101543789228207;1.035021545325829;9.997447781075154;0.8337055420699517;-0.005994050295720583;-0.005993996190401127;0.7246348201311715;0.005212489915628587;0.7246306372241016
66.731532;1.0351724433745746;0.8332859510901282;0.8047613093980738;-0.021842793039694754;-0.021101543696027687;1.0350224098710312;9.997498591618635;0.8337018188910351;-0.005994051843788209;-0.005993994890706266;0.7246349760523497;0.0052124909647426445;0.7246277907122913
66.741532;1.0351730676835067;0.8332850155483287;0.8047608681143675;-0.021842791637954;-0.0211015435767097;1.0350232770965584;9.997550481819857;0.8336982392310698;-0.0059940533645552315;-0.005993993581878797;0.7246351213247436;0.005212491285293733;0.7246249866315486
66.751532;1.0351735177011332;0.8332840542094414;0.8047604220068979;-0.021842790190034635;-0.021101543430076492;1.035024142820884;9.997603447330475;0.8336948024120354;-0.005994054855694487;-0.0059939922671093755;0.7246352584375014;0.005212490922242115;0.7246222266721452
66.761532;1.0351737986240874;0.8332830709810083;0.8047599700670565;-0.02184278869682755;-0.02110154325412119;1.0350250036128195;9.997657509493482;0.8336915044023354;-0.0059940563147079275;-0.005993990949400254;0.7246353913269525;0.00521248991908157;0.7246195125999983
66.771532;1.0351739143838408;0.833282069804947;0.804759511141628;-0.021842787158934427;-0.021101543046263663;1.035025857037707;9.997712703543202;0.833688338247745;-0.0059940577388540965;-0.005993989631061522;0.724635525032953;0.0052124883164751945;0.7246168463518621
66.781532;1.0351738687088317;0.833281055196701;0.8047590443791254;-0.021842785577245852;-0.021101542803933993;1.03502670154584;9.997769067202118;0.8336852957005875;-0.005994059125328797;-0.005993988313218042;0.7246356650294417;0.005212486154072291;0.7246142299902885
66.791532;1.0351736666565012;0.8332800328063767;0.8047585686606132;-0.021842783953309713;-0.02110154252484585;1.0350275364920043;9.997826622446171;0.833682368505137;-0.005994060471464619;-0.005993986995995042;0.7246358167381692;0.005212483471996363;0.7246116656018001
66.801532;1.0351733151037834;0.8332790084004162;0.8047580820582743;-0.021842782289345018;-0.021101542207340302;1.035028361600373;9.997885368213765;0.8336795482502312;-0.005994061774863247;-0.005993985679228421;0.724635985253221;0.005212480310843723;0.7246091544502108
66.811532;1.0351728228168227;0.8332779860183338;0.8047575829588868;-0.021842780588267503;-0.021101541850948057;1.0350291756906536;9.997945293514118;0.8336768256290845;-0.005994063033340244;-0.005993984362940147;0.7246361750620955;0.005212476714369744;0.7246066961827062
66.821532;1.0351722003450083;0.8332769678138402;0.8047570709170483;-0.021842778853662734;-0.021101541456538562;1.0350299763162998;9.99800639447283;0.8336741899068953;-0.005994064244813958;-0.005993983047121446;0.7246363896301161;0.005212472730987903;0.7246042892489182
66.831532;1.0351714598311543;0.8332759549886818;0.8047565455304625;-0.021842777089463042;-0.021101541025912284;1.0350307609257678;9.998068679124069;0.8336716285208488;-0.005994065407515184;-0.005993981731323413;0.724636631034968;0.0052124684112774735;0.7246019324484583
66.841532;1.0351706153285891;0.8332749478108745;0.8047560055414305;-0.021842775299734205;-0.021101540561229797;1.0350315277766668;9.99813215550045;0.8336691272168207;-0.005994066520452031;-0.005993980414485286;0.7246368995813051;0.005212463804802855;0.7245996264862072
66.851532;1.035169683181429;0.8332739454059164;0.8047554493793478;-0.021842773488755074;-0.02110154006456792;1.0350322759339625;9.99819681016704;0.8336666707591671;-0.005994067583681102;-0.0059939790948980755;0.7246371933956032;0.005212458954887995;0.7245973743810042
66.861532;1.0351686819952408;0.8332729464559258;0.8047548757281675;-0.021842771661110778;-0.0211015395378194;1.035033005450483;9.998262589179122;0.833664243718255;-0.005994068598122093;-0.00599397777062404;0.7246375090508586;0.005212453896980598;0.7245951807194322
66.871532;1.035167631526629;0.8332719506429103;0.8047542839133957;-0.02184276982161973;-0.021101538982956806;1.0350337173507678;9.998329385253664;0.8336618314831932;-0.005994069565053344;-0.0059939764403009535;0.7246378430616085;0.005212448664807454;0.724593050083834
66.881532;1.0351665498977416;0.8332709594229233;0.8047536742817123;-0.02184276797519606;-0.02110153840238242;1.0350344123378912;9.998397033610685;0.8336594211032903;-0.005994070485652322;-0.005993975103346712;0.7246381922102096;0.0052124432933582905;0.7245909855937532
66.891532;1.0351654508934374;0.8332699745976578;0.8047530477283801;-0.02184276612690487;-0.02110153779902836;1.0350350893130824;9.998465326145215;0.8336570013610318;-0.005994071360791746;-0.0059939737593168296;0.7246385529547724;0.00521243781531124;0.7245889894172809
66.901532;1.0351643435517752;0.8332689960981831;0.8047524047182003;-0.021842764282081505;-0.021101537176103802;1.035035745819506;9.998534040775443;0.8336545629981894;-0.00599407219103455;-0.0059939724070844835;0.7246389219965456;0.005212432260392604;0.7245870644396669
66.911532;1.035163233506204;0.8332680216505308;0.8047517452589648;-0.021842762446037074;-0.02110153653670996;1.0350363797287214;9.998602968377831;0.8336520996044338;-0.005994072976642063;-0.005993971044634105;0.724639297471795;0.005212426660008799;0.7245852144513788
66.921532;1.035162124118208;0.8332670485378604;0.8047510703815447;-0.021842760623421963;-0.021101535883534337;1.0350369892044362;9.998671927459934;0.8336496079965522;-0.005994073717422605;-0.005993969669722004;0.7246396787097852;0.005212421047178963;0.7245834432835336
66.931532;1.0351610168710104;0.8332660753160249;0.8047503837608695;-0.02184275881808504;-0.021101535218732856;1.0350375713645532;9.99874076668963;0.8336470873729049;-0.005994074412604317;-0.005993968280449403;0.7246400648585734;0.0052124154480746145;0.724581754674357
66.941532;1.0351599111863505;0.8332651018736504;0.8047496914188955;-0.02184275703356305;-0.021101534544051944;1.035038122162177;9.998809359644552;0.8336445381715418;-0.005994075060916079;-0.00599396687509292;0.7246404540733882;0.005212409878192251;0.7245801528497757
66.951532;1.0351588039755306;0.8332641287400082;0.8047489999806159;-0.021842755273237334;-0.021101533860992283;1.0350386372749651;9.998877597366228;0.8336419620159916;-0.0059940756606705545;-0.005993965451832092;0.724640843662641;0.0052124043491188436;0.7245786429029176
66.961532;1.035157690158188;0.8332631567425258;0.8047483155407347;-0.021842753540149532;-0.0211015331708177;1.035039112917051;9.99894538181504;0.8336393621121737;-0.005994076209851929;-0.005993964008944217;0.7246412304935643;0.005212398874290706;0.7245772307187259
66.971532;1.0351565637360365;0.8332621869490566;0.8047476433417801;-0.021842751837043272;-0.021101532474509466;1.0350395459929742;9.999012621951785;0.8336367418111218;-0.005994076706546721;-0.005993962545407826;0.7246416110437446;0.005212393467172193;0.7245759227422386
66.981532;1.035155417967978;0.833261221120199;0.8047469874837275;-0.021842750166392227;-0.021101531772792417;1.0350399330334419;9.999079235232493;0.8336341025507255;-0.005994077149457359;-0.005993961061337512;0.7246419816465108;0.005212388139519873;0.724574725247542
66.991532;1.0351542454427078;0.8332602623633162;0.8047463507122985;-0.02184274853024364;-0.02110153106629435;1.0350402683254694;9.999145151715966;0.833631444811841;-0.005994077537905268;-0.005993959557647837;0.7246423393351243;0.005212382906580879;0.724573643573482
67.001532;1.0351530390088948;0.8332593148020652;0.8047457350530336;-0.02184274693024116;-0.021101530355673772;1.0350405427582552;9.999210316485406;0.8336287705322328;-0.005994077871557822;-0.005993958035383201;0.7246426820660492;0.005212377793512008;0.7245726827424132
67.011532;1.0351517935619343;0.8332583821230599;0.8047451428249914;-0.02184274536805631;-0.021101529641585143;1.035040744994449;9.999274692467676;0.8336260831847196;-0.005994078150397047;-0.005993956495437136;0.7246430079278668;0.005212372834076321;0.7245718487197146
67.021532;1.035150508013452;0.8332574662907956;0.8047445765324206;-0.021842743845714323;-0.021101528924608405;1.0350408645802165;9.999338260162313;0.8336233862607972;-0.005994078374702274;-0.005993954938579435;0.7246433148796877;0.005212368065116418;0.7245711486192186
67.031532;1.0351491854269288;0.8332565678492618;0.8047440387146826;-0.021842742365422097;-0.021101528205166243;1.0350408942815565;9.999401007041117;0.8336206822993372;-0.005994078544816548;-0.0059939533655337844;0.7246436019350408;0.005212363527119558;0.724570589992837
67.041532;1.0351478309404905;0.8332556874509447;0.8047435330393817;-0.021842740929489398;-0.02110152748344753;1.0350408300709844;9.999462910941103;0.8336179727584317;-0.005994078661049514;-0.005993951777220358;0.7246438704544285;0.005212359268684407;0.724570179961675
67.051532;1.0351464495068134;0.8332548266916708;0.8047430647704094;-0.02184273954060532;-0.021101526759421774;1.0350406697839687;9.999523932312291;0.8336152584411565;-0.005994078723767538;-0.005993950175164208;0.7246441239379704;0.005212355344890617;0.724569924686258
67.061532;1.0351450447210384;0.833253987355052;0.8047426397051678;-0.021842738201891792;-0.021101526032990956;1.0350404115015908;9.99958402225909;0.8336125403409548;-0.005994078733330869;-0.005993948561736236;0.7246443669142295;0.00521235181140746;0.7245698295560142
67.071532;1.0351436192344392;0.8332531700599196;0.8047422631690541;-0.02184273691659648;-0.02110152530429766;1.0350400522220886;9.999643136710871;0.8336098202208365;-0.0059940786899301355;-0.005993946939932447;0.7246446036842163;0.005212348719620972;0.7245698993998262
67.081532;1.0351421770960438;0.8332523739955044;0.8047419395576445;-0.02184273568783106;-0.021101524573964976;1.0350395877974399;9.999701248822454;0.8336071001482382;-0.005994078593471772;-0.005993945312969478;0.724644836730203;0.005212346109790842;0.7245701380069824
67.091532;1.035140726121253;0.8332515981967661;0.804741671903654;-0.021842734518448412;-0.021101523843062495;1.0350390139215335;9.999758360214972;0.8336043815399821;-0.00599407844356988;-0.005993943684344855;0.7246450666019235;0.005212344003839892;0.7245705477411915
67.101532;1.0351392776175;0.8332508430598429;0.804741461959277;-0.02184273341092139;-0.021101523112940633;1.0350383267874106;9.999814505576069;0.8336016648227454;-0.005994078239729573;-0.005993942058137297;0.7246452941553202;0.005212342406138619;0.7245711297108085
67.111532;1.0351378441540615;0.8332501104360702;0.8047413108971212;-0.021842732367181397;-0.021101522385016534;1.0350375229064714;9.999869741745508;0.8335989500662586;-0.005994077981535735;-0.005993940438776113;0.724645522163744;0.0052123413147072035;0.7245718837919655
67.121532;1.035136437510685;0.8332494019187254;0.8047412195734793;-0.021842731388492978;-0.021101521660418225;1.0350365985923606;9.999924126729317;0.8335962375811026;-0.005994077668827511;-0.0059939388305027454;0.7246457545445006;0.005212340734726805;0.7245728086461022
67.131532;1.0351350676690305;0.8332487169253177;0.8047411886985888;-0.02184273047552194;-0.02110152093977217;1.0350355500378499;9.999977703348765;0.8335935280850467;-0.005994077301917016;-0.005993937237066539;0.7246459944258402;0.005212340682530726;0.7245739024725989
67.141532;1.035133743210566;0.8332480520399225;0.8047412197050301;-0.021842729628424058;-0.021101520223497584;1.035034374646178;10.000030488745251;0.833590823412107;-0.0059940768815494976;-0.005993935661670584;0.7246462431081596;0.005212341177855701;0.724575163707353
67.151532;1.0351324718940706;0.8332474018275307;0.8047413145890233;-0.021842728846690102;-0.021101519512370506;1.035033072682504;10.000082466323535;0.833588126655892;-0.005994076408741042;-0.0059939341072819735;0.7246465008222813;0.005212342232689206;0.7245765906831181
67.161532;1.0351312600408178;0.8332467611006087;0.8047414742034376;-0.021842728129094022;-0.02110151880775639;1.0350316471808525;10.00013359240805;0.8335854407171839;-0.005994075884771859;-0.005993932577061631;0.7246467677020078;0.005212343845188113;0.7245781811389203
67.171532;1.0351301122374;0.8332461272446354;0.8047416975036853;-0.02184272747408591;-0.02110151811115214;1.035030102148205;10.000183823190929;0.8335827671481368;-0.005994075311129726;-0.005993931074450552;0.7246470438215257;0.005212346004591744;0.7245799322643415
67.181532;1.0351290326976075;0.8332455004396387;0.8047419820467733;-0.02184272688001497;-0.02110151742325075;1.0350284412101407;10.000233141594832;0.8335801063751583;-0.005994074689396399;-0.005993929603018199;0.7246473290778751;0.005212348702575965;0.7245818403982652
67.191532;1.0351280264508715;0.8332448819404427;0.8047423238935457;-0.021842726344690467;-0.021101516743371025;1.0350266677501503;10.000281561567297;0.8335774585868757;-0.0059940740210839664;-0.005993928166111448;0.7246476234328868;0.005212351935492522;0.7245839007262381
67.201532;1.0351270991222077;0.8332442726377555;0.8047427171444606;-0.021842725865043718;-0.021101516069883558;1.0350247858538422;10.000329109864222;0.8335748245059913;-0.005994073307337545;-0.005993926766587535;0.7246479271714117;0.005212355698134331;0.7245861080822014
67.211532;1.0351262571026818;0.8332436728436745;0.8047431543011245;-0.021842725437412273;-0.021101515401168846;1.0350228001406532;10.000375803968938;0.8335722050794291;-0.005994072548873184;-0.005993925406931291;0.7246482404411201;0.0052123599848070854;0.7245884578281339
67.221532;1.0351255080390396;0.8332430826303309;0.8047436271972724;-0.021842725057898072;-0.021101514736282797;1.0350207136563205;10.000421640204324;0.8335695998607181;-0.0059940717463051844;-0.0059939240893215244;0.7246485619356199;0.005212364798474332;0.7245909460805349
67.231532;1.035124859512062;0.8332425028566935;0.8047441276315345;-0.021842724722635327;-0.0211015140752035;1.0350185263425504;10.000466595181217;0.8335670058971387;-0.0059940709002008884;-0.0059939228156464875;0.7246488879230479;0.005212370155743753;0.7245935694040068
67.241532;1.0351243169915672;0.8332419362911254;0.8047446476385541;-0.021842724428218267;-0.02110151341874487;1.0350162363118618;10.000510641512093;0.8335644184981443;-0.005994070010566763;-0.005993921587824729;0.7246492123979805;0.005212376080790516;0.7245963234780313
67.251532;1.03512388335208;0.8332413870397903;0.8047451800856951;-0.021842724172064665;-0.021101512768061832;1.035013842074436;10.000553769603306;0.8335618323769038;-0.005994069076385326;-0.005993920408020442;0.7246495277369773;0.005212382594750246;0.7245992017441654
67.261532;1.03512355969441;0.8332408587735307;0.8047457194597064;-0.021842723952456674;-0.02110151212418366;1.03501134369076;10.000595998992237;0.8335592417285089;-0.005994068095756772;-0.005993919278422578;0.7246498253756893;0.005212389713002362;0.7246021953002283
67.271532;1.035123346170622;0.8332403535707353;0.804746261826898;-0.0218427237682692;-0.021101511488031778;1.0350087440754279;10.000637371978563;0.8335566398688218;-0.005994067066591909;-0.005993918201055668;0.7246500967100226;0.0052123974493132105;0.7246052937627144
67.281532;1.0351232422459706;0.83323987155669;0.8047468038734329;-0.02184272361851272;-0.021101510860410254;1.035006050478888;10.000677934774595;0.8335540194562996;-0.0059940659872469385;-0.005993917177963115;0.7246503341942616;0.005212405816772243;0.7246084868589051
67.291532;1.0351232467938445;0.8332394110796647;0.8047473422690742;-0.021842723501894104;-0.021101510241810825;1.035003274023998;10.000717713701345;0.8335513738728322;-0.00599406485648735;-0.005993916211315729;0.7246505320311408;0.005212414824727378;0.7246117661950612
67.301532;1.0351233587352366;0.833238970090621;0.8047478743178449;-0.02184272341648363;-0.021101509632677973;1.0350004271609459;10.000756702628799;0.8335486987994218;-0.005994063673086262;-0.005993915303005059;0.7246506862674994;0.00521242447795294;0.7246151255559469
67.311532;1.0351235775636356;0.8332385480484076;0.8047483988807517;-0.021842723359635344;-0.021101509033851447;1.0349975208674214;10.000794875943884;0.8335459922620071;-0.00599406243577078;-0.005993914454171017;0.7246507949123974;0.005212434779334911;0.7246185593714144
67.321532;1.0351239026667567;0.8332381464012889;0.8047489161133411;-0.021842723328056736;-0.021101508446528933;1.0349945636063551;10.000832206995016;0.8335432533764933;-0.005994061143603893;-0.005993913665251799;0.7246508579182265;0.005212445730567056;0.7246220608866902
67.331532;1.0351243327101762;0.833237767778585;0.8047494265308562;-0.021842723317763785;-0.021101507872177846;1.034991562380352;10.000868667090105;0.8335404811299636;-0.005994059796454894;-0.005993912936308284;0.7246508765268046;0.005212457329911179;0.7246256204583285
67.341532;1.0351248661189814;0.8332374152259876;0.8047499305908633;-0.02184272332439752;-0.021101507312785008;1.0349885245202382;10.000904215517878;0.8335376740403788;-0.005994058395185874;-0.005993912267200259;0.7246508524820963;0.005212469571885443;0.7246292241445602
67.351532;1.0351255011722318;0.8332370916449858;0.8047504288535184;-0.021842723344186715;-0.021101506771090888;1.0349854589461323;10.00093879932445;0.8335348305917306;-0.005994056941408319;-0.005993911657815078;0.7246507875150295;0.005212482448472623;0.7246328544987776
67.361532;1.0351262352505222;0.8332367991276808;0.8047509227790697;-0.0218427233745504;-0.021101506250542242;1.0349823757454568;10.000972361361189;0.8335319494145381;-0.005994055437064516;-0.005993911108494332;0.7246506834479041;0.005212495948148627;0.7246364933746268
67.371532;1.0351270641895345;0.8332365382002019;0.8047514162059434;-0.021842723413713006;-0.021101505754853925;1.0349792841009018;10.001004848344968;0.8335290293469485;-0.005994053884138003;-0.005993910620301512;0.7246505428492998;0.0052125100500673175;0.7246401234520626
67.381532;1.035127981641462;0.8332363073301867;0.8047519156952609;-0.021842723460223604;-0.021101505287262817;1.0349761906349573;10.001036219958701;0.8335260701676892;-0.005994052284572745;-0.00599391019485831;0.7246503693097679;0.00521252471711543;0.7246437279309328
67.391532;1.0351289791442195;0.8332361033125816;0.8047524285542338;-0.021842723513223406;-0.02110150485005961;1.034973100272316;10.00106645528948;0.8335230731579792;-0.005994050640384441;-0.005993909833808641;0.724650167212754;0.005212539900311635;0.7246472909235582
67.401532;1.035130048281367;0.8332359222273478;0.8047529607302604;-0.021842723572963157;-0.021101504444888106;1.0349700192033149;10.001095547032177;0.8335200407416531;-0.005994048953859837;-0.005993909538467121;0.7246499412282709;0.005212555552171613;0.7246507984701416
67.411532;1.0351311826433987;0.8332357594985034;0.8047535164810916;-0.021842723640665904;-0.021101504073250992;1.034966956668264;10.001123489222975;0.8335169759961784;-0.005994047227588131;-0.005993909310137794;0.7246496954267473;0.005212571630781458;0.7246542382698014
67.421532;1.0351323767817353;0.8332356092201993;0.8047540991438504;-0.02184272371774123;-0.02110150373640756;1.034963923548684;10.001150267526086;0.8335138827631944;-0.005994045464230736;-0.0059939091505053915;0.7246494326987432;0.005212588094561524;0.7246575987171648
67.431532;1.0351336242966853;0.8332354646929351;0.804754711973541;-0.02184272380518552;-0.02110150343514797;1.0349609298749876;10.001175854073134;0.8335107660934052;-0.005994043666264475;-0.005993909061293068;0.7246491552623989;0.005212604900699514;0.7246608686169655
67.441532;1.0351349174112305;0.833235320011691;0.8047553581992039;-0.021842723903703256;-0.021101503170164793;1.034957983880966;10.00120021384365;0.8335076320194885;-0.005994041835801899;-0.005993909043567294;0.724648865426685;0.005212622006850624;0.724664037346413
67.451532;1.035136247317263;0.8332351712652258;0.804756040404559;-0.021842724014119203;-0.021101502942421062;1.0349550929454037;10.00122332240067;0.8335044859675237;-0.00599403997462197;-0.005993909097488809;0.7246485657272028;0.005212639371853702;0.7246670953818648
67.461532;1.03513760503142;0.8332350172483228;0.804756760632105;-0.02184272413756774;-0.021101502752978483;1.0349522650058964;10.001245176311402;0.8335013312939684;-0.005994038084616197;-0.0059939092223700455;0.7246482590663714;0.005212656957253294;0.7246700352422281
67.471532;1.0351389828172843;0.8332348591514036;0.8047575211982491;-0.021842724275451617;-0.021101502602863607;1.034949508596595;10.001265783737605;0.8334981698752737;-0.005994036168175501;-0.0059939094165096865;0.7246479488295465;0.005212674726985776;0.7246728515363824
67.481532;1.035140375217901;0.8332346987085352;0.8047583249306476;-0.021842724429226985;-0.021101502493239846;1.0349468316693746;10.001285147369444;0.8334950033713051;-0.005994034228032126;-0.005993909676986867;0.7246476382983957;0.005212692643503795;0.7246755396533553
67.491532;1.0351417788041133;0.8332345366897059;0.8047591748600935;-0.02184272460038377;-0.021101502425412495;1.0349442403467999;10.0013032569584;0.8334918332041744;-0.00599403226704918;-0.005993909999930721;0.7246473298043088;0.005212710668555366;0.7246780952747947
67.501532;1.0351431907704745;0.833234373368961;0.8047600741887723;-0.021842724790887568;-0.02110150240058335;1.0349417380095023;10.00132009259542;0.8334886601614226;-0.005994030288459546;-0.005993910381177292;0.7246470243281717;0.0052127287706097035;0.7246805156529419
67.511532;1.0351446074893205;0.83323420927972;0.8047610262736224;-0.021842725003386035;-0.021101502419581235;1.0349393253779648;10.00133562847351;0.8334854847141344;-0.005994028296269732;-0.005993910816808261;0.7246467213621958;0.0052127469306224574;0.7246828004135925
67.521532;1.0351460235341814;0.8332340445182262;0.8047620339711277;-0.02184272524084085;-0.021101502482568413;1.0349370013943615;10.00134983501549;0.8334823079206283;-0.005994026295437862;-0.00599391130331008;0.7246464179564123;0.005212765143095671;0.724684950851235
67.531532;1.0351474310574171;0.8332338774289658;0.8047630988614503;-0.021842725506323695;-0.02110150258884582;1.0349347635177586;10.001362681553779;0.8334791319826748;-0.005994024291629865;-0.005993911837438459;0.7246461074662751;0.005212783415231375;0.7246869689701422
67.541532;1.0351488198823855;0.8332337039112327;0.8047642217573948;-0.02184272580303041;-0.021101502737038348;1.034932607053082;10.001374133488712;0.8334759596225421;-0.0059940222906532;-0.00599391241603615;0.72464578049347;0.005212801764711966;0.7246888569748696
67.551532;1.0351501784947268;0.8332335181709147;0.8047654044305136;-0.02184272613407433;-0.021101502925477696;1.0349305246165117;10.001384149285542;0.8334727933395949;-0.005994020298219801;-0.005993913036097239;0.7246454277761052;0.005212820212626514;0.7246906173102375
67.561532;1.0351514953321468;0.833233314390445;0.8047666504209189;-0.021842726502292055;-0.021101503152295902;1.034928506872113;10.001392691664696;0.8334696355110456;-0.00599401832014571;-0.005993913695042933;0.72464504248241;0.005212838774391861;0.7246922527384814
67.571532;1.0351527596601608;0.8332330872567532;0.8047679641429888;-0.021842726910116857;-0.021101503415396815;1.0349265443341171;10.001399745502487;0.8334664887843986;-0.005994016362341406;-0.005993914390622597;0.7246446209333698;0.005212857456665811;0.7246937657508477
67.581532;1.035153962354471;0.8332328313359734;0.8047693496303513;-0.021842727359306265;-0.02110150371264716;1.0349246289012564;10.001405322790887;0.833463356418229;-0.005994014430502743;-0.005993915120245672;0.7246441617124937;0.00521287625600805;0.7246951583268669
67.591532;1.0351550970353838;0.8332325408950749;0.80477080991556;-0.02184272785083857;-0.021101504041978743;1.0349227544409463;10.001409453742896;0.8334602427763083;-0.005994012529797799;-0.0059939158805082104;0.7246436639427558;0.005212895151758912;0.7246964326741179
67.601532;1.0351561601786132;0.8332322100905518;0.8047723469763806;-0.021842728384953353;-0.02110150440121813;1.0349209171641487;10.001412177268001;0.8334571540045989;-0.005994010664429521;-0.005993916667493627;0.7246431260152995;0.005212914099749439;0.7246975915931211
67.611532;1.0351571495030436;0.8332318330451802;0.8047739613922338;-0.021842728961056424;-0.021101504787979754;1.0349191164569747;10.001413537531455;0.8334540981861658;-0.005994008837027889;-0.005993917477436491;0.7246425449316024;0.005212933034520111;0.7246986382114212
67.621532;1.035158062919835;0.8332314042702985;0.8047756515127052;-0.021842729577799286;-0.021101505199674703;1.0349173547963717;10.001413579534377;0.8334510846013873;-0.0059940070482824084;-0.005993918307122912;0.7246419164598226;0.00521295187636149;0.7246995760855538
67.631532;1.0351588989066405;0.833230920049516;0.8047774135324246;-0.02184273023331241;-0.021101505633590333;1.0349156351718622;10.001412339597811;0.8334481229226849;-0.005994005297340898;-0.0059939191540008645;0.7246412362324851;0.005212970540074243;0.7247004097172329
67.641532;1.035159656156336;0.8332303807548044;0.8047792431055367;-0.02184273092519055;-0.021101506087027867;1.0349139584051132;10.001409846964178;0.8334452224316117;-0.005994003582802959;-0.005993920016061215;0.7246405007748155;0.005212988944371888;0.7247011450555375
67.651532;1.0351603322843943;0.8332297921672364;0.8047811366435653;-0.021842731650494367;-0.021101506557392728;1.0349123231881638;10.00140613485489;0.83344239071069;-0.005994001903565839;-0.005993920891519667;0.7246397079856864;0.005213007015830897;0.7247017895957382
67.661532;1.035160923798693;0.8332291640317726;0.804783090519492;-0.02184273240594663;-0.021101507042243582;1.0349107274664326;10.001401237535818;0.8334396328438992;-0.005994000259167916;-0.005993921778754658;0.7246388574506919;0.005213024687629857;0.7247023517633073
67.671532;1.035161428085581;0.8332285074617803;0.8047850997066747;-0.021842733187790248;-0.021101507539198937;1.0349091697090385;10.001395182988869;0.8334369524989638;-0.005993998649661026;-0.005993922676685559;0.7246379504846713;0.0052130418979016565;0.7247028398559482
67.681532;1.0351618458934242;0.8332278337954581;0.8047871579255167;-0.02184273399147671;-0.021101508045799827;1.0349076498612346;10.001388000235046;0.8334343539133583;-0.005993997075250098;-0.0059939235850960115;0.7246369898337186;0.005213058584991456;0.724703261549017
67.691532;1.0351621820833878;0.8332271545672801;0.8047892582799797;-0.021842734812093628;-0.021101508559634375;1.0349061692144084;10.00137973054012;0.8334318423700883;-0.005993995536030788;-0.0059939245045019214;0.7246359794351254;0.0052130746828119405;0.7247036245678143
67.701532;1.0351624438835594;0.8332264809336187;0.8047913936698928;-0.021842735645280074;-0.021101509078428442;1.034904729268548;10.001370431622302;0.8334294232378416;-0.005993994031724075;-0.005993925435622546;0.7246349243259564;0.005213090126705627;0.7247039374097387
67.711532;1.0351626377585765;0.8332258228254541;0.804793557750162;-0.021842736487614558;-0.02110150959998202;1.034903330221343;10.00136017828068;0.8334271017639397;-0.0059939925613487705;-0.00599392637884838;0.7246338307281284;0.00521310486564907;0.724704209513143
67.721532;1.0351627667712575;0.8332251884867617;0.8047957454066172;-0.021842737336367043;-0.021101510122315176;1.0349019698182256;10.001349060407074;0.8334248834425672;-0.005993991123418535;-0.0059939273341953645;0.7246327064428101;0.005213118866598742;0.7247044517234038
67.731532;1.0351628305722589;0.8332245844850698;0.8047979521294335;-0.02184273818914618;-0.02110151064397491;1.0349006429083958;10.001337176808569;0.8334227737235956;-0.005993989716728232;-0.0059939283016786;0.7246315608864382;0.005213132108762726;0.7247046764006527
67.741532;1.0351628274215032;0.8332240162651968;0.8048001739596076;-0.021842739043715503;-0.021101511164207207;1.0348993408641698;10.001324629257311;0.8334207774894222;-0.0059939883408622035;-0.005993929281497964;0.7246304036336516;0.0052131445773682915;0.724704895932452
67.751532;1.0351627552356528;0.8332234883164875;0.8048024084767142;-0.021842739898087035;-0.02110151168289867;1.0348980518343303;10.001311524502276;0.8334188984359182;-0.005993986995977111;-0.005993930273872011;0.7246292423491472;0.005213156262559455;0.7247051206559906
67.761532;1.0351626112337908;0.8332230042854398;0.8048046555125222;-0.02184274075087717;-0.021101512200368256;1.0348967637199835;10.001297982656567;0.8334171382421598;-0.005993985682336869;-0.005993931278928028;0.7246280826039041;0.005213167159042171;0.7247053577956123
67.771532;1.0351623916168293;0.8332225685970327;0.8048069169651975;-0.021842741601606788;-0.02110151271720808;1.0348954676315054;10.001284134241054;0.8334154960524787;-0.005993984400165244;-0.005993932296696709;0.7246269294196862;0.005213177263131531;0.7247056117200686
67.781532;1.0351620917040174;0.8332221881658857;0.8048091962660545;-0.02184274245044351;-0.0211015132341766;1.0348941586618823;10.001270097298574;0.8334139685038119;-0.0059939831498251675;-0.005993933326831313;0.7246257884045442;0.005213186574606039;0.7247058849357155
67.791532;1.0351617062144938;0.833221871581338;0.8048114977319996;-0.02184274329741662;-0.02110151375186706;1.0348928349950355;10.001255951727442;0.8334125504542669;-0.005993981932050488;-0.005993934368172305;0.7246246659150336;0.005213195107705661;0.724706178631559
67.801532;1.0351612294349228;0.8332216267321426;0.804813825108193;-0.02184274414203425;-0.021101514270518765;1.034891497594064;10.001241726750175;0.8334112364903247;-0.005993980747986163;-0.005993935418806609;0.7246235683334669;0.005213202901062286;0.7247064925250882
67.811532;1.03516065520069;0.8332214596405112;0.8048161799618705;-0.021842744983695997;-0.021101514790533835;1.0348901502783383;10.001227409134705;0.8334100222313034;-0.005993979599067184;-0.005993936476752653;0.7246225005438036;0.005213210014259461;0.7247068251807114
67.821532;1.0351599768214939;0.833221374646896;0.8048185615825505;-0.02184274582198785;-0.02110151531303773;1.0348887990843376;10.001212969885428;0.8334089039711685;-0.005993978486917452;-0.005993937540554263;0.7246214647832061;0.005213216512276371;0.724707175148234
67.831532;1.0351591875338066;0.8332213744718383;0.8048209679337089;-0.02184274665654532;-0.021101515839635532;1.0348874511942023;10.001198382346532;0.8334078771772679;-0.005993977413250203;-0.005993938609218323;0.7246204605916446;0.005213222452161261;0.724707541813968
67.841532;1.0351582814922704;0.8332214600122785;0.8048233963956887;-0.02184274748691684;-0.0211015163718829;1.0348861143735248;10.001183616811229;0.8334069356600842;-0.005993976379715522;-0.005993939681891052;0.7246194851185032;0.005213227880811803;0.7247079252201497
67.851532;1.0351572548551828;0.8332216307407744;0.804825844164756;-0.02184274831240137;-0.021101516911171972;1.0348847966239139;10.001168636777411;0.8334060716570691;-0.0059939753878632445;-0.0059939407578233125;0.7246185336313146;0.00521323283889545;0.7247083256073797
67.861532;1.0351561071669724;0.8332218854961692;0.8048283083448964;-0.021842749132159528;-0.021101517458588768;1.0348835049724383;10.001153413865561;0.833405276574467;-0.005993974439364864;-0.005993941836429523;0.724617600582317;0.005213237361855952;0.7247087432978866
67.871532;1.0351548423363104;0.8332222226559355;0.8048307856453423;-0.02184274994585002;-0.02110151801441396;1.03488224387497;10.001137938839546;0.8334045423450238;-0.005993973536262243;-0.005993942917102496;0.7246166808290292;0.0052132414757109615;0.7247091783241112
67.881532;1.0351534673348732;0.8332226400399669;0.8048332722241838;-0.02184275075397019;-0.02110151857813934;1.0348810147043863;10.001122212828834;0.8334038621544234;-0.005993972681034462;-0.005993943999022272;0.7246157705658228;0.005213245195077308;0.7247096296877524
67.891532;1.035151988933496;0.8332231347811984;0.8048357645176359;-0.02184275155743335;-0.02110151914946605;1.034879816661213;10.001106235760608;0.8334032294936761;-0.0059939718764607025;-0.005993945081115713;0.7246148673591779;0.005213248525366561;0.7247100954112691
67.901532;1.0351504119800228;0.8332237027808754;0.8048382599643878;-0.021842752356991766;-0.021101519729144265;1.034878648761439;10.001090002233394;0.8334026369744015;-0.0059939711250959204;-0.005993946161754682;0.7246139691712252;0.00521325146174404;0.7247105736408112
67.911532;1.035148740840649;0.8332243389869547;0.8048407554929549;-0.02184275315302127;-0.021101520318635443;1.0348775119884523;10.001073497763548;0.8334020767838781;-0.005993970428603676;-0.005993947238262727;0.7246130736944864;0.005213253984680519;0.7247110636527057
67.921532;1.0351469806239935;0.8332250388520798;0.8048432450311199;-0.021842753945587812;-0.021101520919311847;1.0348764098791885;10.001056699266787;0.8334015420080542;-0.0059939697875736634;-0.0059939483070761196;0.7246121785266367;0.005213256060167537;0.7247115664719379
67.931532;1.035145135281785;0.8332257991759981;0.8048457195013781;-0.021842754734468582;-0.021101521532284832;1.0348753471282173;10.001039587449236;0.8334010274256803;-0.005993969201836201;-0.00599394936463426;0.7246112810906611;0.005213257648567674;0.72471208517048
67.941532;1.035143204843217;0.8332266178100859;0.8048481695010553;-0.021842755518966524;-0.021101522158608485;1.034874328020398;10.001022156486535;0.8334005294055448;-0.005993968670943604;-0.005993950408004717;0.724610378001803;0.005213258713502269;0.7247126241570141
67.951532;1.0351411852024974;0.8332274930834047;0.8048505876779182;-0.021842756297649417;-0.021101522799159177;1.0348733559439638;10.001004408575714;0.8334000450319652;-0.005993968194483688;-0.005993951434845239;0.7246094650145356;0.005213259225128831;0.7247131875773564
67.961532;1.0351390704035455;0.8332284232969499;0.8048529690348615;-0.02184275706814642;-0.021101523454236538;1.0348724334406474;10.000986348756923;0.8333995718885988;-0.005993967771952502;-0.005993952443498851;0.7246085379151703;0.005213259166804784;0.7247137787144932
67.971532;1.0351368555046208;0.8332294060889377;0.8048553099806064;-0.02184275782713199;-0.021101524123400186;1.0348715624754246;10.000967984359864;0.8333991090373153;-0.005993967402375137;-0.005993953433468918;0.7246075933820155;0.005213258540717208;0.7247144012171446
67.981532;1.0351345383880595;0.8332304371735366;0.8048576075809281;-0.021842758570661782;-0.021101524805659726;1.0348707448122032;10.000949316371338;0.8333986573022033;-0.0059939670842123595;-0.005993954405571607;0.7246066292469256;0.005213257362323518;0.7247150598570089
67.991532;1.035132119689775;0.8332315087206762;0.8048598593269848;-0.021842759294564522;-0.021101525499597158;1.0348699824290744;10.000930339503219;0.8333982182636828;-0.005993966815793499;-0.005993955361625064;0.7246056443329356;0.005213255654850467;0.7247157591685698
68.001532;1.035129602241907;0.8332326091043348;0.8048620627265111;-0.021842759994475998;-0.021101526203246963;1.034869278322965;10.000911067016865;0.8333977934544793;-0.00599396659593243;-0.005993956303952474;0.7246046382301147;0.005213253446316643;0.7247165018033741
68.011532;1.0351269916745214;0.8332337246357966;0.8048642145371775;-0.021842760665645222;-0.021101526914095628;1.0348686368466122;10.000891546162894;0.8333973842529981;-0.005993966424126352;-0.005993957234946135;0.7246036114204616;0.005213250763173487;0.724717289016946
68.021532;1.0351242969291359;0.8332348416811081;0.8048663103594343;-0.02184276130292317;-0.02110152762928628;1.0348680630127434;10.000871840159528;0.8333969918925496;-0.005993966300318067;-0.005993958157021487;0.7246025656172316;0.005213247632230974;0.7247181224818268
68.031532;1.035121529293306;0.8332359481393604;0.8048683451757327;-0.021842761900977677;-0.02110152834583777;1.034867561806171;10.00085200416887;0.8333966173225744;-0.0059939662248305785;-0.005993959072798509;0.7246015037269605;0.005213244090807379;0.7247190047715447
68.041532;1.0351187007333842;0.8332370346010458;0.8048703147131252;-0.02184276245454982;-0.021101529060994637;1.0348671375973557;10.000832078596087;0.8333962609116279;-0.00599396619839393;-0.005993959985055135;0.7246004294108673;0.005213240189998296;0.7247199387161908
68.051532;1.0351158224738861;0.833238095158143;0.8048722167979687;-0.02184276295879966;-0.02110152977243843;1.0348667934094156;10.000812092934781;0.8333959219167334;-0.005993966221731586;-0.0059939608964677945;0.7245993463963369;0.005213235990494959;0.7247209278077946
68.061532;1.0351129048303178;0.8332391271709494;0.8048740517709961;-0.021842763409664078;-0.021101530477934265;1.034866530925473;10.00079206717207;0.8333955979590536;-0.005993966295037892;-0.005993961809484291;0.7245982577109364;0.005213231557750191;0.7247219770476954
68.071532;1.0351099584345191;0.8332401296946189;0.8048758215301023;-0.021842763804043704;-0.021101531174967932;1.034866351295241;10.000772007915456;0.8333952851124865;-0.005993966418044104;-0.005993962726326636;0.7245971660524347;0.005213226958696717;0.7247230921102457
68.081532;1.0351069945893374;0.8332411014662471;0.8048775277307925;-0.021842764139787;-0.02110153186079513;1.0348662554026917;10.000751907985897;0.8333949780387315;-0.005993966590676407;-0.0059939636488085994;0.7245960749548089;0.00521322225897143;0.724724277994581
68.091532;1.0351040235994664;0.833242039759704;0.804879170875751;-0.021842764415548544;-0.02110153253266044;1.0348662430441866;10.000731756896956;0.8333946695098359;-0.005993966813321585;-0.005993964578024053;0.7245949883473046;0.005213217520429918;0.7247255393977868
68.101532;1.035101053030419;0.8332429404850881;0.8048807504807776;-0.021842764630748947;-0.021101533188111664;1.034866312435464;10.000711552770943;0.8333943508642402;-0.005993967085985918;-0.005993965514327854;0.7245939089934965;0.00521321280039226;0.7247268813064855
68.111532;1.0350980877183902;0.833243798837666;0.8048822654584712;-0.021842764785728403;-0.021101533825521997;1.0348664604848234;10.000691300929732;0.8333940136298514;-0.005993967407388103;-0.005993966457602847;0.7245928381876666;0.005213208148227081;0.7247283077820414
68.121532;1.0350951311373775;0.8332446094413563;0.8048837158442363;-0.0218427648818164;-0.02110153444459997;1.0348666827220074;10.000671006339681;0.833393649678355;-0.005993967775117524;-0.005993967407466243;0.7245917766985756;0.005213203597437666;0.7247298203063058
68.131532;1.0350921870345933;0.8332453660427298;0.8048851048548611;-0.021842764921131196;-0.021101535046372293;1.0348669737937604;10.000650680141723;0.8333932498945271;-0.005993968186328022;-0.005993968363453434;0.7245907258438392;0.005213199165721387;0.7247314175233228
68.141532;1.0350892609486224;0.8332460619496632;0.8048864380637365;-0.021842764906182022;-0.021101535632678168;1.034867328712142;10.000630353532147;0.8333928043169105;-0.005993968638191869;-0.005993969325379066;0.7245896877575653;0.005213194868888273;0.7247330962086652
68.151532;1.0350863611738097;0.833246691508295;0.8048877205661257;-0.02184276483951891;-0.021101536205844054;1.0348677428009134;10.000610076367229;0.8333923038666388;-0.00599396912823029;-0.005993970293818366;0.724588664582777;0.005213190734177191;0.7247348522889312
68.161532;1.0350834988830724;0.8332472516379389;0.8048889555945289;-0.021842764723525223;-0.021101536768640444;1.0348682102623241;10.000589910380564;0.8333917415505311;-0.005993969654669801;-0.005993971270390538;0.7245876580338205;0.005213186799707013;0.7247366810995939
68.171532;1.0350806875668668;0.8332477415565583;0.8048901450302218;-0.021842764560132958;-0.021101537324007918;1.034868722859672;10.000569932699513;0.8333911131341248;-0.005993970216456499;-0.005993972257520784;0.7245866696650907;0.005213183101393158;0.7247385771942019
68.181532;1.0350779421727585;0.8332481598638217;0.8048912894839807;-0.021842764350590942;-0.021101537874766648;1.0348692696383937;10.000550234267946;0.8333904177456067;-0.005993970813006147;-0.005993973257831993;0.724585701083599;0.005213179660790481;0.7247405340770121
68.191532;1.0350752788766222;0.8332485019240787;0.8048923874643498;-0.02184276409571307;-0.021101538423840067;1.0348698378563153;10.00053090262748;0.833389657316919;-0.005993971444274665;-0.0059939742735262355;0.724584754390306;0.005213176485608899;0.7247425438066514
68.201532;1.0350727152103516;0.8332487604445552;0.8048934352905217;-0.0218427637961828;-0.021101538974638887;1.0348704149899801;10.000511999226884;0.8333888344544839;-0.0059939721109304985;-0.005993975306153028;0.724583831987271;0.005213173576448699;0.7247445976361748
68.211532;1.0350702694747336;0.8332489276179385;0.804894427884166;-0.02184276345222889;-0.021101539531171127;1.0348709903899331;10.000493543387549;0.8333879505045504;-0.0059939728141798244;-0.005993976356813125;0.7245829356228153;0.005213170931243928;0.7247466880415284
68.221532;1.0350679600375472;0.8332489966123299;0.8048953596850421;-0.02184276306329012;-0.021101540097838812;1.0348715543568012;10.000475512299804;0.8333870054514406;-0.005993973555235231;-0.0059939774262342295;0.7245820664719984;0.005213168546280324;0.7247488093685363
68.231532;1.0350658052910477;0.8332489623867724;0.8048962252530837;-0.021842762628571114;-0.021101540678968248;1.034872096304309;10.000457860107563;0.8333859985827151;-0.005993974334433359;-0.005993978514516729;0.7245812260364475;0.005213166410138997;0.7247509561029122
68.241532;1.0350638233933904;0.8332488213453266;0.8048970189907961;-0.021842762147901793;-0.021101541278443357;1.0348726049222385;10.000440542896754;0.8333849286591144;-0.0059939751505622;-0.0059939796209654015;0.7245804165574956;0.005213164497884295;0.7247531216462696
68.251532;1.0350620311167318;0.8332485697872767;0.8048977350679545;-0.021842761621805148;-0.021101541899752198;1.0348730687124175;10.000423523579373;0.833383794224477;-0.00599397600113817;-0.00599398074428831;0.7245796410301222;0.005213162776624989;0.7247552993533221
68.261532;1.0350604426722851;0.8332482026723694;0.804898368442401;-0.021842761051007197;-0.02110154254616529;1.0348734754544482;10.000406757438945;0.8333825941361077;-0.005993976883129639;-0.005993981882975065;0.724578903530394;0.005213161212471698;0.7247574842064669
68.271532;1.0350590690161783;0.8332477142127704;0.8048989152492705;-0.021842760436219414;-0.02110154322082375;1.034873812806784;10.000390190862564;0.8333813276034308;-0.005993977793198279;-0.005993983035502658;0.7245782096557069;0.005213159768313449;0.7247596727156335
68.281532;1.0350579179700963;0.8332471005720423;0.8048993718505987;-0.021842759778315842;-0.021101543926802784;1.034874070348554;10.000373777272175;0.8333799939086107;-0.005993978727710564;-0.005993984200271942;0.7245775660088257;0.005213158400938983;0.7247618615808061
68.291532;1.0350569958436229;0.8332463620907149;0.8048997338228666;-0.02184275907839579;-0.02110154466701127;1.0348742402703892;10.000357485204988;0.8333785925004988;-0.00599397968292359;-0.0059939853754522225;0.7245769790210667;0.0052131570646471595;0.724764047463733
68.301532;1.0350563091729224;0.8332455026718052;0.8048999956964062;-0.02184275833737061;-0.021101545444048506;1.034874316353782;10.000341289763432;0.8333771238103639;-0.005993980655212244;-0.00599398655905282;0.7245764542190002;0.005213155718510233;0.7247662276955557
68.311532;1.035055864619884;0.8332445276405462;0.8049001516881837;-0.02184275755565723;-0.021101546260297147;1.0348742934184962;10.000325152061249;0.8333755899491563;-0.005993981641360076;-0.0059939877491972755;0.7245759957886672;0.005213154331015016;0.7247684003958972
68.321532;1.0350556678018719;0.83324344236159;0.804900196995917;-0.021842756733757046;-0.021101547117861594;1.0348741681711093;10.0003090046403;0.8333739940179584;-0.005993982638861704;-0.005993988944252738;0.7245756064941337;0.00521315287382324;0.7247705640193104
68.331532;1.0350557224528623;0.8332422523440213;0.8049001284583442;-0.021842755873054783;-0.02110154801820891;1.0348739405478764;10.000292769400804;0.8333723390071104;-0.0059939836460262685;-0.005993990142708861;0.7245752886983597;0.005213151308903785;0.724772716953729
68.341532;1.0350560298162232;0.8332409640687132;0.8048999437786423;-0.02184275497584435;-0.021101548962057556;1.0348736134548833;10.000276395530195;0.8333706277708767;-0.005993984661843381;-0.005993991342822399;0.7245750459826137;0.0052131495854474165;0.724774857155177
68.351532;1.0350565885806942;0.8332395856857225;0.804899640317299;-0.02184275404494076;-0.021101549949530615;1.0348731914728717;10.000259876831105;0.8333688634508654;-0.0059939856857200175;-0.005993992542282079;0.7245748837531448;0.0052131476494866975;0.7247769820714117
68.361532;1.0350573959066518;0.8332381266896003;0.8048992149393881;-0.021842753083441975;-0.02110155098023944;1.0348726818021046;10.000243242740172;0.8333670497646056;-0.0059939867173349065;-0.0059939937383438665;0.7245748081702655;0.005213145454520722;0.7247790891818113
68.371532;1.03505844832375;0.8332365960255957;0.804898664487665;-0.021842752094941985;-0.021101552053470935;1.0348720961341242;10.000226542367617;0.8333651911575529;-0.005993987756657911;-0.005993994928209717;0.7245748247925433;0.005213142964521654;0.7247811763016807
68.381532;1.0350597410541633;0.8332350006892796;0.8048979864230851;-0.021842751084036566;-0.021101553168493752;1.0348714501274732;10.000209832908654;0.8333632929755321;-0.005993988803784471;-0.005993996109095014;0.724574938746678;0.005213140148899248;0.7247832413156683
68.391532;1.0350612671051513;0.8332333462271724;0.8048971801321498;-0.021842750056082612;-0.02110155432471479;1.0348707613474806;10.00019317842774;0.8333613616957787;-0.005993989858452408;-0.005993997278252818;0.7245751557395135;0.005213136977143077;0.7247852821835772
68.401532;1.0350630181318414;0.8332316370170751;0.80489624822661;-0.021842749016268724;-0.02110155552172467;1.0348700471647816;10.000176649980366;0.8333594041056642;-0.005993990919766274;-0.005993998433464177;0.7245754820203424;0.005213133419023845;0.7247872969595649
68.411532;1.0350649855546667;0.8332298753390813;0.8048951965522843;-0.021842747969335833;-0.021101556759235803;1.0348693234910804;10.000160312840276;0.8333574256954902;-0.0059939919865972064;-0.005993999573562407;0.7245759234341931;0.005213129445889237;0.7247892831531738
