time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.421532;1.0350671603846064;0.8332280612373955;0.8048940328554458;-0.021842746920012295;-0.021101558036660986;1.0348686053446365;10.000144210109081;0.833355430382128;-0.005993993058043719;-0.005994000698288346;0.7245764840929956;0.005213125033786377;0.7247912372801609
68.431532;1.0350695330317103;0.8332261940960543;0.8048927652493107;-0.02184274587322741;-0.02110155935258246;1.034867907599517;10.000128354317287;0.8333534219570071;-0.005993994133237903;-0.005994001807569668;0.7245771649006443;0.005213120173003565;0.7247931552407877
68.441532;1.0350720933074586;0.8332242743144175;0.8048914016851662;-0.021842744833873988;-0.021101560704799655;1.0348672440141047;10.0001127205467;0.8333514058626392;-0.005993995211121438;-0.005994002900736148;0.7245779635811685;0.005213114872105081;0.7247950325892908
68.451532;1.0350748299716288;0.8332223036533064;0.8048899505561552;-0.021842743806325875;-0.021101562090823162;1.034866626489504;10.0000972476765;0.8333493897088227;-0.005993996290640154;-0.005994003976140409;0.724578876516354;0.005213109145858165;0.724796864427906
68.461532;1.0350777304729428;0.8332202844023816;0.8048884215615544;-0.021842742794099115;-0.021101563508155206;1.0348660667756193;10.000081864541285;0.8333473820061016;-0.005993997370817324;-0.0059940050313664435;0.7245799001717497;0.005213103001317232;0.7247986459557966
68.471532;1.0350807812268323;0.8332182180027954;0.8048868258405704;-0.021842741800052076;-0.021101564954398012;1.034865578688636;10.000066524247513;0.8333453908834701;-0.005993998450726588;-0.005994006063728539;0.7245810310919722;0.005213096437963599;0.7248003733649078
68.481532;1.0350839677116663;0.8332161041665503;0.8048851751719697;-0.021842740826911226;-0.021101566427367352;1.0348651782386924;10.000051215546359;0.8333434239288455;-0.005993999529678909;-0.00599400707076833;0.7245822659011385;0.005213089456086381;0.7248020438060278
68.491532;1.0350872743380897;0.8332139419779009;0.8048834809962221;-0.021842739877581195;-0.021101567924978623;1.034864882451;10.000035948706358;0.8333414880029275;-0.0059940006072872025;-0.005994008050495961;0.72458360241111;0.005213082062348997;0.7248036550117836
68.501532;1.035090684791669;0.8332117322545604;0.8048817534785933;-0.0218427389550587;-0.02110156944503603;1.0348647085847917;10.000020730774617;0.833339589053977;-0.005994001683268544;-0.005994009001157635;0.7245850404531077;0.0052130742725674094;0.7248052056099168
68.511532;1.0350941825793532;0.8332094785317832;0.8048800003821208;-0.021842738062229652;-0.021101570985243092;1.0348646738467515;10.000005544165687;0.8333377328830965;-0.0059940027572197825;-0.005994009920898871;0.7245865810466794;0.005213066112265151;0.7248066952002118
68.521532;1.0350977511588215;0.8332071864458486;0.8048782267902056;-0.021842737201674258;-0.02110157254335733;1.034864794882558;9.999990337519764;0.8333359260112777;-0.005994003828331653;-0.005994010807763745;0.7245882254850456;0.005213057612736848;0.7248081235230038
68.531532;1.0351013731264593;0.8332048627132187;0.8048764364818781;-0.0218427363753934;-0.021101574117045697;1.0348650863618953;9.999975034276412;0.8333341756718022;-0.005994004895079231;-0.005994011659944089;0.7245899756912584;0.005213048805829762;0.724809489977107
68.541532;1.03510502885081;0.8332025133905798;0.8048746329827545;-0.021842735584798635;-0.021101575703391367;1.0348655591366576;9.99995956065338;0.8333324888783291;-0.005994005955235685;-0.005994012475829285;0.724591834348534;0.005213039718430272;0.7248107943495652
68.551532;1.035108696598968;0.8332001418773679;0.8048728183997619;-0.021842734831195195;-0.021101577298577073;1.034866219733303;9.999943874613251;0.8333308709316747;-0.005994007006254247;-0.005994013253780912;0.724593803953135;0.005213030365546064;0.7248120378926829
68.561532;1.0351123544017806;0.8331977484929309;0.8048709921552006;-0.021842734116128165;-0.021101578897859054;1.0348670716614599;9.99992797313268;0.8333293249993947;-0.0059940080455490674;-0.005994013992010477;0.7245958858105689;0.005213020749700561;0.724813223623648
68.571532;1.0351159812099358;0.833195331591594;0.8048691519980402;-0.02184273344104962;-0.021101580495700014;1.0348681170445932;9.999911881812604;0.8333278534121278;-0.005994009070334651;-0.005994014688329074;0.7245980797423697;0.005213010868151904;0.7248143558591067
68.581532;1.035119555742994;0.8331928885719574;0.8048672956762204;-0.02184273280670267;-0.02110158208635046;1.0348693573097718;9.999895646649362;0.8333264586371459;-0.005994010077440354;-0.00599401533971393;0.7246003846505608;0.00521300071437939;0.7248154397242225
68.591532;1.0351230543079788;0.8331904166038434;0.8048654211836442;-0.021842732212907785;-0.021101583664538112;1.0348707925726133;9.999879341941222;0.8333251432718276;-0.005994011063693953;-0.005994015942372483;0.7246027987436734;0.005212990269816785;0.7248164806734291
68.601532;1.0351264506487836;0.8331879139783842;0.8048635266344394;-0.02184273165867923;-0.0211015852254439;1.034872420353524;9.99986308096381;0.8333239106878724;-0.005994012026633729;-0.005994016492223709;0.7246053183004156;0.005212979500337062;0.724817483748237
68.611532;1.0351297184106791;0.8331853817015251;0.8048616108443999;-0.02184273114218226;-0.02110158676432294;1.0348742355617788;9.99984700428998;0.8333227662349734;-0.005994012964635006;-0.0059940169854486094;0.7246079366372196;0.005212968368350835;0.7248184529172645
68.621532;1.035132833266956;0.8331828236326987;0.8048596732834106;-0.021842730660677045;-0.021101588276535917;1.0348762318544853;9.999831250139358;0.8333217175598584;-0.005994013876189373;-0.005994017419101704;0.7246106448142297;0.005212956850217474;0.7248193904684306
68.631532;1.0351357737382008;0.8331802447834752;0.8048577132681877;-0.021842730210751844;-0.021101589757972238;1.0348784024395463;9.999815929663518;0.833320773607174;-0.005994014759311517;-0.005994017791250867;0.7246134330484176;0.005212944939797224;0.7248202965019799
68.641532;1.0351385221243925;0.8331776497881026;0.8048557298965087;-0.021842729788726454;-0.021101591205618275;1.0348807404074143;9.99980112572839;0.8333199426416338;-0.005994015611968196;-0.005994018100401926;0.7246162917691061;0.005212932638454499;0.7248211695790043
68.651532;1.0351410648288932;0.8331750426678282;0.8048537225973672;-0.021842729391069092;-0.02110159261779291;1.0348832389311136;9.999786909634762;0.8333192307073077;-0.0059940164329083355;-0.005994018344714593;0.7246192125356934;0.005212919949657211;0.7248220085685384
68.661532;1.0351433915474817;0.8331724269987825;0.8048516914791415;-0.021842729014618308;-0.021101593993852658;1.0348858905883793;9.99977334964037;0.8333186417604136;-0.005994017221838888;-0.0059940185214835875;0.7246221887415452;0.005212906885793059;0.7248228139202775
68.671532;1.0351454949073435;0.8331698062981047;0.8048496371831373;-0.021842728656553942;-0.021101595333748547;1.0348886871556346;9.9997605109362;0.8333181782463066;-0.005994017979059171;-0.005994018627454081;0.7246252153032153;0.005212893475296546;0.7248235871288545
68.681532;1.0351473703824612;0.8331671849533553;0.8048475602615583;-0.021842728314518133;-0.02110159663750562;1.034891620951549;9.999748459178583;0.8333178410467719;-0.005994018705143804;-0.005994018660094954;0.7246282875209755;0.00521287975856944;0.7248243291463736
68.691532;1.0351490148242053;0.8331645686204722;0.8048454610119373;-0.02184272798695578;-0.021101597904770997;1.0348946857944181;9.999737257341156;0.8333176298754105;-0.005994019400689112;-0.005994018618821394;0.7246314003963263;0.005212865780461314;0.7248250394229153
68.701532;1.0351504239306308;0.8331619635084923;0.8048433400482682;-0.021842727673244175;-0.021101599134832137;1.034897876532413;9.99972695380781;0.8333175441023484;-0.005994020066153681;-0.005994018505183207;0.7246345488054744;0.005212851590614421;0.724825716464159
68.711532;1.0351515907724558;0.8331593759811874;0.8048411985287436;-0.02184272737356088;-0.02110160032680427;1.0349011880240684;9.999717577329621;0.8333175826503981;-0.005994020702029728;-0.005994018322115069;0.7246377275308504;0.00521283724643443;0.7248263589940414
68.721532;1.0351525069063972;0.8331568128447381;0.804839038547306;-0.021842727088726137;-0.02110160147930943;1.0349046144536929;9.999709139877957;0.8333177430938278;-0.005994021309024444;-0.005994018073081843;0.724640930768782;0.00521282281152081;0.7248269657281418
68.731532;1.0351531648878498;0.8331542809709228;0.8048368641484287;-0.02184272682013215;-0.02110160258998329;1.0349081501237005;9.999701636929514;0.8333180213596593;-0.0059940218879892095;-0.005994017761683186;0.7246441517509329;0.005212808351037381;0.724827533451638
68.741532;1.0351535595894406;0.8331517861361938;0.8048346806750671;-0.021842726569778623;-0.021101603655903866;1.0349117911161152;9.999695045712263;0.8333184128494429;-0.005994022439735235;-0.005994017391588808;0.7246473827787268;0.0052127939283883335;0.724828055743832
68.751532;1.035153688526525;0.8331493322924189;0.8048324928320525;-0.02184272634034264;-0.02110160467481286;1.0349155351427441;9.999689328182617;0.833318914190958;-0.005994022964769653;-0.005994016966569389;0.7246506155476606;0.00521277960653844;0.724828523910431
68.761532;1.0351535529249416;0.833146921753348;0.8048303051231286;-0.021842726135134754;-0.021101605645854567;1.0349193794206155;9.999684440145103;0.8333195241243829;-0.0059940234632287715;-0.005994016490558486;0.7246538414972752;0.005212765449961485;0.7248289285019818
68.771532;1.0351531586966205;0.8331445557135309;0.804828123763007;-0.021842725957837733;-0.02110160656933867;1.0349233197112515;9.999680339038667;0.8333202428581858;-0.0059940239349177095;-0.005994015967692059;0.7246570522603039;0.005212751522056892;0.7248292598467551
68.781532;1.0351525159030597;0.8331422346293161;0.8048259561263326;-0.02184272581211526;-0.021101607445893362;1.034927351109346;9.999676980321578;0.8333210705329002;-0.005994024379272665;-0.005994015402373201;0.7246602404017268;0.0052127378795791485;0.7248295087742621
68.791532;1.035151637471317;0.8331399585412863;0.8048238084071593;-0.021842725701273536;-0.021101608275856547;1.0349314682646136;9.9996743098957;0.8333220061921695;-0.005994024795841644;-0.0059940147994008205;0.7246633999095592;0.005212724565356925;0.7248296682396204
68.801532;1.0351505382789972;0.8331377273699337;0.8048216848978575;-0.021842725628252232;-0.021101609059603062;1.034935665532642;9.999672268005787;0.8333230483952712;-0.005994025184889384;-0.005994014163787344;0.7246665255302747;0.005212711601447968;0.7248297343577146
68.811532;1.0351492341213888;0.8331355411405743;0.8048195893501621;-0.021842725596013548;-0.02110160979789838;1.0349399376192523;9.999670796530879;0.83332419690818;-0.005994025547226615;-0.005994013499950488;0.7246696111352211;0.005212698987823123;0.7248297059843306
68.821532;1.0351477399845808;0.8331334004979197;0.8048175263774106;-0.021842725607717186;-0.021101610491276394;1.0349442786632994;9.99966983263912;0.8333254531364308;-0.005994025883857128;-0.005994012810914869;0.7246726485593412;0.005212686705148889;0.7248295834384761
68.831532;1.0351460688292011;0.8331313075989034;0.8048155014263215;-0.021842725666287827;-0.02110161113936442;1.0349486804673962;9.99966930153437;0.8333268188866509;-0.005994026195871345;-0.005994012098208156;0.7246756276836014;0.005212674717761857;0.7248293674331656
68.841532;1.0351442319380415;0.8331292666015776;0.8048135195494447;-0.021842725773948038;-0.021101611741096406;1.034953132622572;9.999669126937318;0.8333282951018874;-0.005994026484175717;-0.00599401136224127;0.7246785376289546;0.005212662979246956;0.7248290588013757
68.851532;1.0351422400382044;0.833127282873761;0.8048115843495925;-0.021842725932237503;-0.02110161229523868;1.0349576240103078;9.999669243916935;0.8333298809835398;-0.005994026749223477;-0.005994010602921823;0.7246813684129607;0.005212651440179311;0.7248286584286711
68.861532;1.0351401041205424;0.8331253612759767;0.8048096981161764;-0.021842726142438335;-0.021101612800811076;1.034962143771307;9.999669597959278;0.8333315741090068;-0.0059940269910125545;-0.005994009820306005;0.7246841116225339;0.005212640051778141;0.724828166868397
68.871532;1.0351378357509462;0.8331235051484162;0.8048078626287556;-0.02184272640588938;-0.021101613257407635;1.034966681908594;9.999670128663585;0.8333333718611086;-0.005994027209188978;-0.005994009014782788;0.7246867598044161;0.0052126287633386705;0.7248275839820361
68.881532;1.0351354461595237;0.833121716843797;0.8048060798305985;-0.021842726723808194;-0.021101613665134217;1.0349712302212155;9.999670747980963;0.8333352724514852;-0.00599402740324116;-0.005994008186856241;0.7246893059561103;0.005212617518181785;0.7248269095504909
68.891532;1.0351329434837997;0.833119998763627;0.8048043522350522;-0.021842727096981936;-0.021101614024583083;1.0349757831879765;9.999671341797644;0.8333372747420339;-0.005994027572772289;-0.005994007337129563;0.7246917439963515;0.005212606256083378;0.7248261452816316
68.901532;1.0351303309850541;0.8331183532993426;0.8048026828459433;-0.021842727525675683;-0.02110161433714194;1.034980337921055;9.999671791783992;0.8333393777868282;-0.005994027717735602;-0.0059940064664662585;0.7246940698900621;0.005212594925515205;0.7248252964144895
68.911532;1.0351276085212473;0.8331167818549028;0.8048010750765017;-0.021842728009770135;-0.02110161460492591;1.0349848928959886;9.999671983268863;0.833341580925251;-0.005994027838581801;-0.005994005576067561;0.724696282301935;0.00521258349596733;0.7248243712483355
68.921532;1.0351247746550156;0.8331152850543941;0.8047995332353641;-0.02184272854892143;-0.02110161483028822;1.0349894467463074;9.999671791112387;0.8333438842040071;-0.005994027936244191;-0.005994004667558871;0.7246983819998695;0.005212571955411378;0.7248233791806812
68.931532;1.0351218279598267;0.833113864423264;0.8047980630163631;-0.021842729142541328;-0.021101615015638668;1.0349939982894394;9.999671067241367;0.8333462883007505;-0.005994028011878881;-0.005994003743154343;0.7247003707355631;0.005212560295207048;0.7248223283726646
68.941532;1.0351187685543866;0.8331125229411964;0.8047966719011846;-0.021842729789968027;-0.021101615163760645;1.034998546818084;9.999669651963156;0.8333487941848045;-0.005994028066410018;-0.005994002805824542;0.7247022506904445;0.0052125485030419996;0.7248212246313356
68.951532;1.0351155986422187;0.8331112639232493;0.804795369863416;-0.021842730490870342;-0.021101615278072087;1.0350030918682989;9.99966739159646;0.833351402887197;-0.005994028100210631;-0.00599400185927262;0.7247040245464438;0.005212536571669137;0.7248200720279043
68.961532;1.035112321379845;0.8331100908074145;0.8047941694638433;-0.021842731245216084;-0.02110161536239613;1.0350076329353162;9.99966414227386;0.8333541149265893;-0.005994028113270719;-0.0059940009075698355;0.7247056958272818;0.00521252450565495;0.7248188735575805
68.971532;1.0351089401668807;0.8331090078925111;0.8047930842628738;-0.021842732052730757;-0.021101615420566953;1.035012168918169;9.999659776805805;0.8333569295536013;-0.0059940281054699845;-0.0059939999547237175;0.7247072690057926;0.005212512314851375;0.724817631133304
68.981532;1.0351054591511453;0.8331080196521108;0.8047921266025383;-0.021842732912384564;-0.021101615456229347;1.0350166969952435;9.999654192166666;0.8333598447850479;-0.00599402807646379;-0.005993999004580904;0.7247087486300275;0.005212500004748389;0.7248163453099936
68.991532;1.03510188318394;0.8331071291131855;0.8047913066330746;-0.02184273382215513;-0.02110161547278007;1.0350212118561963;9.999647302565585;0.8333628585843313;-0.00599402802559784;-0.005993998060864426;0.7247101383332315;0.00521248757081986;0.7248150153383082
69.001532;1.0350982167451281;0.8331063375628076;0.8047906329558903;-0.02184273477911594;-0.021101615473409826;1.0350257062724035;9.999639037517488;0.833365969422591;-0.005994027952143537;-0.005993997127019872;0.7247114412925962;0.005212474998821295;0.7248136402513142
69.011532;1.0350944634429997;0.8331056456905808;0.8047901136425449;-0.021842735779929144;-0.021101615461127002;1.0350301724130135;9.999629347026438;0.8333691746523568;-0.005994027855367805;-0.005993996205968612;0.7247126608572176;0.00521246227440546;0.724812220160424
69.021532;1.0350906264422692;0.8331050541463919;0.8047897559732882;-0.021842736821544573;-0.02110161543856118;1.0350346024275436;9.999618195937716;0.8333724690758728;-0.005994027734428757;-0.005993995299930056;0.7247137997014471;0.005212449394106157;0.7248107567943127
69.031532;1.035086709583789;0.8331045624234761;0.8047895649680695;-0.021842737901655303;-0.02110161540765836;1.0350389880054733;9.999605559334404;0.8333758460812027;-0.005994027588485814;-0.005993994410602237;0.7247148589697526;0.005212436367185415;0.72480925330957
69.041532;1.0350827191163658;0.8331041680392496;0.8047895424453272;-0.02184273901847647;-0.02110161536948234;1.0350433198837927;9.999591421708413;0.8333792994774888;-0.005994027416870653;-0.0059939935397169885;0.72471583886567;0.005212423212520569;0.7248077132815801
69.051532;1.0350786635592748;0.8331038677238698;0.8047896870689756;-0.021842740170061953;-0.021101615324176443;1.0350475880246104;9.999575771094667;0.8333828243076381;-0.0059940272191676205;-0.005993992689450123;0.7247167400671437;0.005212409959162259;0.7248061397074645
69.061532;1.035074550621292;0.8331036591785401;0.8047899942708462;-0.021842741353971535;-0.021101615271118132;1.0350517823295333;9.999558603619722;0.8333864172305874;-0.005994026995235918;-0.005993991862482823;0.7247175643992512;0.005212396647565932;0.7248045354886766
69.071532;1.0350703848317506;0.8331035418552478;0.8047904562698082;-0.021842742567431205;-0.021101615209171996;1.0350558932556841;9.999539930333494;0.8333900764488038;-0.005994026745083185;-0.005993991061809433;0.7247183138564091;0.005212383324310859;0.724802905015337
69.081532;1.0350661674149242;0.8331035164823686;0.8047910630168204;-0.02184274380761607;-0.021101615137076573;1.0350599114039059;9.999519764703429;0.8333938010176093;-0.005994026468796645;-0.005993990290155768;0.7247189895476974;0.005212370033574805;0.7248012550135278
69.091532;1.0350618968514835;0.8331035834492848;0.8047918028955205;-0.021842745071858776;-0.021101615053899517;1.0350638262861096;9.999498108616562;0.8333975905121275;-0.005994026166645212;-0.005993989549119566;0.7247195916436995;0.005212356813591776;0.7247995936306768
69.101532;1.0350575706130742;0.8331037417203941;0.8047926628494079;-0.02184274635759426;-0.021101614959192706;1.0350676268461105;9.999474955674666;0.8334014450230798;-0.005994025839059922;-0.005993988838688504;0.7247201190165963;0.005212343701424072;0.7247979287196724
69.111532;1.035053187453707;0.8331039898813346;0.8047936296191663;-0.021842747662178565;-0.02110161485291674;1.0350713042748403;9.99945030709488;0.8334053641622594;-0.005994025486533086;-0.005993988157372864;0.7247205686165956;0.005212330740291419;0.7247962671856385
69.121532;1.0350487486096185;0.8331043277626875;0.8047946915585508;-0.02184274898290921;-0.021101614735409217;1.0350748538418542;9.999424186042166;0.8334093458650907;-0.0059940251097042666;-0.005993987502578131;0.7247209361745498;0.005212317980526501;0.7247946154666781
69.131532;1.0350442587456932;0.8331047561629632;0.8047958386446104;-0.021842750317127922;-0.0211016146072306;1.035078274715484;9.999396632986004;0.8334133871926759;-0.005994024709457202;-0.0059939868711764354;0.7247212180556574;0.005212305477913541;0.7247929796984004
69.141532;1.0350397263892321;0.8331052753540669;0.8047970606786522;-0.021842751662292725;-0.021101614468912216;1.0350815693705167;9.999367687575006;0.8334174862984007;-0.005994024286866919;-0.005993986260273028;0.7247214122269026;0.0052122932929556005;0.7247913655287338
69.151532;1.0350351627435894;0.8331058850818576;0.8047983456874183;-0.021842753016131696;-0.021101614320635877;1.0350847428578458;9.999337383160727;0.8334216429647953;-0.005994023843154514;-0.005993985667894298;0.7247215174042825;0.005212281485090931;0.7247897783862814
69.161532;1.035030580029534;0.8331065859564705;0.8047996795828275;-0.02184275437671337;-0.021101614161659;1.0350878015264142;9.999305758538476;0.8334258574850392;-0.0059940233795911495;-0.005993985093346825;0.724721531535047;0.005212270108771917;0.7247882233082507
69.171532;1.0350259905252586;0.8331073799668389;0.804801047191807;-0.021842755742341635;-0.02110161398981751;1.035090751253837;9.999272871477796;0.8334301293280825;-0.005994022897199014;-0.005993984536970968;0.7247214512049301;0.00521225921786489;0.7247867037780488
69.181532;1.0350214059461083;0.8331082699084206;0.8048024342054915;-0.021842757111547467;-0.02110161380161275;1.0350935961566692;9.999238807370615;0.8334344564268965;-0.005994022396455407;-0.005993983999415822;0.7247212729653987;0.005212248868289934;0.7247852212914874
69.191532;1.035016836532721;0.833109258638918;0.8048038282325412;-0.021842758483230727;-0.02110161359281185;1.0350963390296244;9.999203684269204;0.833438834972304;-0.005994021877464168;-0.005993983480906175;0.7247209956258799;0.005212239116486165;0.7247837763175953
69.201532;1.035012289950051;0.8331103485866536;0.8048052178504957;-0.02184275985683217;-0.021101613359294752;1.0350989828141361;9.999167654706845;0.8334432592484237;-0.00599402134064236;-0.005993982980904162;0.7247206209644904;0.005212230017515564;0.7247823693743445
69.211532;1.0350077703306533;0.8331115414676702;0.8048065913549134;-0.021842761232472335;-0.021101613097858612;1.0351015312040899;9.999130898778255;0.8334477212553707;-0.005994020787267098;-0.005993982498389856;0.7247201526218287;0.005212221619622201;0.7247810016841275
69.221532;1.0350032780899823;0.8331128375667468;0.8048079370293252;-0.021842762610780213;-0.021101612806486505;1.0351039880509008;9.999093610186637;0.8334522106276456;-0.005994020219303697;-0.005993982032328417;0.7247195950740426;0.005212213957536417;0.7247796755380798
69.231532;1.0349988111514614;0.8331142347108513;0.8048092444057112;-0.021842763992222798;-0.021101612483895266;1.0351063561509912;9.999055987591392;0.8334567157239254;-0.00599401963866695;-0.0059939815818232205;0.7247189530091337;0.005212207051537381;0.7247783941462781
69.241532;1.0349943663894592;0.8331157275402367;0.8048105047939362;-0.021842765376393552;-0.021101612129165493;1.0351086355541501;9.999018228963989;0.8334612251134164;-0.005994019046738416;-0.005993981146188282;0.7247182307743583;0.005212200911900071;0.7247771613021541
69.251532;1.0349899397405031;0.8331173076036399;0.8048117105288253;-0.02184276676199189;-0.02110161174194923;1.0351108225127252;9.998980528343859;0.8334657278944202;-0.005994018444653417;-0.0059939807249508965;0.7247174323515142;0.005212195543749831;0.7247759813448936
69.261532;1.034985525696846;0.8331189652771943;0.8048128546335247;-0.0218427681476036;-0.02110161132248159;1.0351129102019927;9.99894308245384;0.8334702131567112;-0.005994017833828379;-0.005993980317532574;0.7247165617156355;0.005212190950209961;0.7247748587831334
69.271532;1.0349811174517134;0.8331206922619253;0.8048139321850374;-0.021842769532422306;-0.02110161087133424;1.035114890010992;9.998906091634854;0.8334746695704831;-0.005994017216097133;-0.005993979922984807;0.7247156227517855;0.005212187133935269;0.7247737972227885
69.281532;1.0349767077454226;0.8331224819933395;0.8048149418123641;-0.021842770915833462;-0.02110161038964691;1.0351167522939015;9.998869744093643;0.8334790846756802;-0.00599401659363626;-0.005993979539953491;0.7247146184686458;0.00521218409610604;0.7247727986185437
69.291532;1.034972291033758;0.8331243285747276;0.80481588554854;-0.021842772296359506;-0.02110160987939195;1.0351184875438995;9.998834203606597;0.8334834439669336;-0.0059940159690201455;-0.005993979166701153;0.7247135508276682;0.005212181836275909;0.7247718637077089
69.301532;1.034967866952454;0.8331262263284208;0.8048167673514671;-0.021842773671570316;-0.021101609343139358;1.0351200881833817;9.99879960985575;0.8334877319906512;-0.005994015345237421;-0.005993978801319195;0.7247124219410372;0.005212180355464703;0.7247709928292575
69.311532;1.0349634418130391;0.8331281699316575;0.8048175913373554;-0.021842775039027554;-0.021101608783735546;1.035121549221435;9.998766077000974;0.8334919356381709;-0.005994014725528924;-0.005993978442001926;0.7247112348039677;0.005212179655514609;0.7247701860912765
69.321532;1.0349590263596402;0.833130154045493;0.8048183609975655;-0.021842776396960462;-0.021101608204016895;1.0351228675344253;9.998733690032793;0.8334960460930334;-0.005994014113217581;-0.005993978087236439;0.7247099928204054;0.005212179732088394;0.7247694431220618
69.331532;1.0349546323357168;0.833132172546186;0.8048190794802289;-0.021842777744168127;-0.02110160760658831;1.0351240414571579;9.998702506768549;0.8335000577593868;-0.005994013511593266;-0.005993977736185658;0.724708699389776;0.005212180568414154;0.724768763002868
69.341532;1.0349502702688216;0.8331342180909679;0.804819749445147;-0.02184277907968964;-0.021101606993844408;1.0351250706085693;9.998672563467537;0.8335039664646434;-0.005994012923774546;-0.005993977388947291;0.7247073577033503;0.005212182134361365;0.7247681450828064
69.351532;1.0349459488281552;0.8331362821998171;0.8048203728443439;-0.021842780402605122;-0.021101606368068376;1.0351259551301812;9.998643883046125;0.8335077691420614;-0.005994012352543779;-0.0059939770461184426;0.7247059705969685;0.005212184388559601;0.7247675899592292
69.361532;1.0349416751092053;0.8331383560554838;0.8048209511765131;-0.021842781711852884;-0.021101605731498323;1.035126695331815;9.998616482764724;0.8335114645471096;-0.005994011800245785;-0.005993976707993595;0.724704540532287;0.0052121872811340675;0.7247670986346976
69.371532;1.0349374549941357;0.8331404315367521;0.804821485087236;-0.021842783006044267;-0.021101605086383028;1.0351272918111478;9.998590375213675;0.8335150530821871;-0.005994011268609501;-0.005993976374201962;0.7247030688184236;0.005212190756282014;0.7247666705894645
69.381532;1.0349332935676527;0.8331425014966762;0.8048219740361169;-0.02184278428346989;-0.02110160443494634;1.035127745015919;9.99856556562943;0.8335185351805491;-0.005994010758452371;-0.005993976044133787;0.7247015542654015;0.005212194754262881;0.7247663032841553
69.391532;1.0349291954823139;0.8331445591760368;0.8048224176090707;-0.021842785542436932;-0.021101603779151927;1.0351280553468984;9.998542057977767;0.8335219104120973;-0.005994010269734731;-0.005993975717512081;0.7246999929036099;0.005212199216407415;0.7247659933425283
69.401532;1.0349251644023234;0.8331465974216756;0.8048228169748415;-0.021842786781819473;-0.021101603120320986;1.0351282243312374;9.998519867151193;0.8335251789230097;-0.005994009802065114;-0.005993975394273774;0.7246983790397526;0.005212204093683055;0.7247657376891791
69.411532;1.0349212023907546;0.8331486088860565;0.8048231740777324;-0.02184278800137879;-0.02110160245897956;1.0351282547426772;9.99849901780842;0.8335283432630917;-0.00599400935500032;-0.005993975074084905;0.7246967069622843;0.005212209350688;0.7247655336635993
69.421532;1.0349173105564402;0.8331505873341213;0.8048234897403246;-0.02184278920150715;-0.021101601795107748;1.0351281490262771;9.998479533909318;0.8335314086844168;-0.005994008927907012;-0.005993974756281628;0.724694972215275;0.00521221496006634;0.7247653785255873
69.431532;1.0349134897897077;0.8331525286947775;0.8048237626802441;-0.021842790382754315;-0.021101601128370888;1.035127908125179;9.998461437577259;0.8335343823681732;-0.005994008519812219;-0.005993974440334623;0.7246931712333275;0.005212220895618268;0.724765269166951
69.441532;1.0349097408907737;0.8331544308553844;0.8048239887854428;-0.02184279154547637;-0.021101600458144385;1.0351275321353464;9.998444753914008;0.8335372717672702;-0.005994008129365905;-0.005993974126311154;0.7246913002650327;0.005212227135258637;0.7247652024310657
69.451532;1.034906065057645;0.8331562920932476;0.8048241611702203;-0.02184279268937625;-0.0211015997835909;1.035127021684328;9.998429510073501;0.8335400826057114;-0.005994007754879888;-0.005993973814863205;0.7246893547113045;0.005212233666798706;0.7247651753729966
69.461532;1.0349024645179492;0.8331581100303981;0.8048242721810137;-0.021842793813217177;-0.021101599103914254;1.0351263784634217;9.998415729005218;0.8335428181230203;-0.005994007394746609;-0.005993973506706344;0.7246873287697964;0.005212240484666624;0.724765184864887
69.471532;1.034898942072506;0.8331598830436316;0.8048243149218121;-0.021842794915291716;-0.021101598418694155;1.035125605000296;9.998403429846617;0.8335454794521417;-0.005994007048073931;-0.005993973202116048;0.7246852159511697;0.005212247585050034;0.7247652272551568
69.481532;1.034895499848051;0.8331616114701242;0.8048242822030455;-0.021842795994238513;-0.02110159772810762;1.0351247046511292;9.998392638170081;0.8335480660693115;-0.005994006714850192;-0.005993972901124733;0.7246830100655186;0.005212254963389387;0.7247652990453319
69.491532;1.0348921388844783;0.8331632967754119;0.8048241648504697;-0.021842797049526724;-0.02110159703264266;1.0351236822775813;9.998383388513256;0.8335505764454255;-0.005994006395496092;-0.005993972604211036;0.7246807057613857;0.0052122626057784;0.7247653982336666
69.501532;1.0348888596702666;0.8331649415928645;0.8048239520191972;-0.021842798081514233;-0.021101596332341363;1.0351225450661763;9.998375715145169;0.8335530086293447;-0.005994006090463435;-0.005993972312488858;0.72467829914048;0.005212270482697454;0.7247655246375296
69.511532;1.0348856622416591;0.8331665503088573;0.8048236331227567;-0.021842799091048814;-0.02110159562651654;1.0351213028039266;9.998369644190001;0.8335553603839286;-0.00599400580044736;-0.005993972027231127;0.7246757884578606;0.005212278553600642;0.7247656788238553
69.521532;1.0348825458045072;0.833168127772144;0.8048231989683179;-0.02184280007880825;-0.021101594914378193;1.0351199673674172;9.998365189463303;0.833557629982907;-0.005994005526788546;-0.005993971749543932;0.7246731744061585;0.005212286770204457;0.72476586127994
69.531532;1.034879509216379;0.8331696777013288;0.8048226418433871;-0.021842801045033586;-0.02110159419596139;1.0351185513745063;9.998362356003708;0.8335598174567102;-0.005994005271442119;-0.005993971480571164;0.7246704596477779;0.0052122950764939575;0.7247660725055617
69.541532;1.0348765519586105;0.8331712025637096;0.8048219558196675;-0.021842801989692368;-0.02110159347254524;1.0351170664686957;9.998361147422523;0.8335619247614139;-0.0059940050365996965;-0.005993971221687891;0.7246676472921109;0.005212303413915579;0.7247663134761144
69.551532;1.0348736738912734;0.8331727046039639;0.8048211371846542;-0.021842802912460324;-0.02110159274634544;1.035115522008022;9.99836155743618;0.8335639551472278;-0.005994004824184254;-0.005993970974271075;0.7246647399232314;0.005212311727009908;0.7247665855951994
69.561532;1.0348708742380672;0.833174186605692;0.8048201850399765;-0.021842803812676573;-0.021101592020022535;1.0351139252247832;9.998363551297507;0.8335659120559038;-0.0059940046354535126;-0.005993970739209936;0.7246617409483717;0.005212319964687462;0.7247668894984153
69.571532;1.034868151157215;0.8331756515782148;0.8048191022544953;-0.021842804689893525;-0.02110159129630281;1.0351122833072122;9.998367058639337;0.83356779749523;-0.005994004471172555;-0.005993970516437688;0.7246586563833868;0.005212328081963542;0.7247672241510235
69.581532;1.0348655015064434;0.8331771029911237;0.8048178957980788;-0.021842805544753294;-0.021101590577615754;1.035110605307793;9.998371976045563;0.8335696115062696;-0.005994004332168642;-0.005993970304949033;0.7246554946013384;0.005212336044180553;0.7247675877663439
69.591532;1.03486292056339;0.8331785455163689;0.8048165763461452;-0.021842806379215422;-0.021101589866028985;1.0351089016503363;9.998378174578182;0.8335713533702489;-0.005994004219487599;-0.005993970103431867;0.7246522647252717;0.005212343829461408;0.7247679789452277
69.601532;1.0348604022658323;0.8331799836366578;0.8048151579072222;-0.02184280719560612;-0.021101589163646527;1.0351071822931475;9.998385516562207;0.8335730227049651;-0.00599400413392086;-0.005993969910836772;0.7246489756060813;0.0052123514242365145;0.7247683958402196
69.611532;1.0348579399439395;0.8331814189605151;0.804813656856801;-0.021842807995280544;-0.02110158847299533;1.0351054556130581;9.998393869482069;0.8335746193855038;-0.0059940040754609646;-0.005993969726404008;0.7246456364129695;0.0052123588133580374;0.7247688342832418
69.621532;1.0348555270729802;0.8331828494022707;0.8048120895092957;-0.02184280877825551;-0.021101587796888276;1.0351037282669968;9.998403106551924;0.8335761429887897;-0.005994004043336691;-0.005993969549481116;0.7246422577804278;0.005212365975015852;0.7247692873369442
69.631532;1.0348531573842816;0.833184270084612;0.8048104694636697;-0.021842809543811393;-0.021101587137878998;1.0351020056728122;9.998413104604591;0.8335775922618001;-0.005994004036641518;-0.005993969379456649;0.7246388519125618;0.005212372884871478;0.7247697464359503
69.641532;1.034850824919441;0.8331856744399475;0.8048088072074263;-0.021842810290895395;-0.02110158649797092;1.03510029254687;9.99842374541738;0.8335789648597294;-0.005994004054870059;-0.00599396921570383;0.7246354321479276;0.0052123795212486905;0.724770202433895
69.651532;1.0348485253158315;0.8331870554012126;0.8048071119165194;-0.02184281101802339;-0.021101585878898273;1.035098592725761;9.998434916528659;0.8335802579343576;-0.0059940040979063955;-0.005993969057493331;0.7246320124686542;0.005212385865083347;0.7247706458034653
69.661532;1.0348462573239257;0.8331884067843885;0.804805393097684;-0.021842811723344437;-0.021101585282383727;1.0350969085141333;9.998446512459518;0.8335814688689323;-0.005994004165843302;-0.005993968903850028;0.724628606618037;0.005212391897632777;0.7247710662612108
69.671532;1.03484402278682;0.8331897245401984;0.8048036610447182;-0.021842812404932493;-0.02110158470984196;1.0350952397895932;9.99845844604754;0.8335825948300972;-0.005994004258893367;-0.00599396875313975;0.7246252275977465;0.005212397597777884;0.7247714525380035
69.681532;1.0348418253315015;0.8331910069249459;0.8048019261169242;-0.021842813061041747;-0.021101584161954526;1.0350935830919243;9.99847066832925;0.833583631631535;-0.005994004377143282;-0.005993968602734412;0.7246218876197067;0.005212402937303266;0.724771793009501
69.691532;1.0348396692311241;0.8331922534423686;0.8048001975475026;-0.02184281369033482;-0.02110158363862851;1.0350919317160414;9.998483177226406;0.8335845730251239;-0.00599400452032262;-0.005993968449410402;0.724618597579536;0.005212407879180876;0.7247720767459398
69.701532;1.0348375589996133;0.8331934639441428;0.8047984829061643;-0.021842814291805922;-0.02110158313920472;1.0350902768889907;9.998496005499222;0.8335854112091874;-0.005994004687860287;-0.005993968290018835;0.7246153664367428;0.005212412383170814;0.7247722941614768
69.711532;1.0348354987300155;0.833194638046513;0.8047967876787545;-0.021842814864437638;-0.02110158266260797;1.0350886093522373;9.99850919472625;0.8335861387357545;-0.005994004879105226;-0.005993968121759147;0.7246122013054367;0.0052124164116196;0.7247724369929184
69.721532;1.0348334911319248;0.8331957744843439;0.8047951145453711;-0.02184281540727925;-0.02110158220724952;1.0350869205900224;9.998522773365643;0.8335867499957662;-0.005994005093759383;-0.005993967942346081;0.7246091079663615;0.005212419930932652;0.7247724978098383
69.731532;1.0348315377241546;0.83319687153058;0.8047934640960323;-0.021842815919926886;-0.02110158177072642;1.035085203124559;9.998536758909188;0.8335872406857705;-0.005994005332332243;-0.005993967750209375;0.7246060913612689;0.00521242291336173;0.7247724699370385
69.741532;1.0348296398256331;0.8331979283418286;0.8047918372341335;-0.021842816402638375;-0.021101581349801213;1.0350834502701252;9.99855117394835;0.8335876063337672;-0.005994005595986793;-0.005993967544323226;0.724603156252354;0.00521242533801421;0.7247723482462024
69.751532;1.0348277984457812;0.8331989454463035;0.8047902365062799;-0.021842816855774033;-0.02110158094089726;1.035081655517999;9.998566047277365;0.8335878412097755;-0.005994005885918226;-0.005993967323741963;0.7246003076088585;0.005212427186435655;0.7247721299348486
69.761532;1.0348260127984688;0.8331999241430691;0.804788665281227;-0.02184281727908743;-0.021101580540849294;1.0350798121751623;9.99858140170633;0.8335879376283015;-0.005994006203027565;-0.0059939670872617085;0.7245975500568353;0.005212428438975089;0.7247718144393965
69.771532;1.0348242792793678;0.833200865708733;0.8047871267043563;-0.021842817671540327;-0.021101580147618412;1.0350779145731095;9.998597248071412;0.8335878861046232;-0.0059940065480758135;-0.005993966833377088;0.7245948870483317;0.005212429079379984;0.7247714025543165
69.781532;1.0348225922378202;0.833201770585114;0.8047856237118147;-0.021842818031716876;-0.021101579760445344;1.0350759602355963;9.998613581193254;0.8335876770166865;-0.00599400692209015;-0.005993966560544179;0.7245923206354467;0.005212429099943846;0.7247708953427532
69.791532;1.0348209452390962;0.8332026375201173;0.8047841591959434;-0.02184281835805982;-0.021101579379096673;1.0350739511194205;9.998630372897495;0.8335873025365372;-0.0059940073266638045;-0.005993966267493485;0.7245898522780347;0.005212428498426251;0.7247702932845685
69.801532;1.0348193312669194;0.8332034635286484;0.8047827357390341;-0.02184281864843527;-0.021101579003009907;1.0350718928391447;9.998647575620874;0.8335867573230265;-0.0059940077636528154;-0.005993965953189064;0.7245874843222188;0.005212427273625785;0.7247695958312926
69.811532;1.0348177424892266;0.8332042456512452;0.8047813558948578;-0.021842818899943956;-0.02110157863126223;1.0350697926508519;9.99866513620671;0.833586038806862;-0.0059940082344057235;-0.005993965616642997;0.7245852207862213;0.005212425427306373;0.7247688016619557
69.821532;1.0348161707120827;0.8332049831646837;0.8047800224292232;-0.021842819109541434;-0.021101578263146372;1.0350676581878677;9.99868300317649;0.8335851478271451;-0.00599400873932908;-0.005993965257099375;0.7245830675270852;0.0052124229706974326;0.7247679092157086
69.831532;1.034814608624953;0.8332056779499226;0.8047787375691154;-0.021842819274587307;-0.021101577898590497;1.0350654973725513;9.998701126498492;0.8335840889729905;-0.005994009278090116;-0.005993964874480588;0.7245810326627999;0.005212419929977486;0.7247669171290559
69.841532;1.0348130508675175;0.8332063340723636;0.8047775030522571;-0.021842819392890997;-0.021101577538036705;1.035063318434277;9.998719456065572;0.8335828702900043;-0.0059940098500075424;-0.005993964469463581;0.7245791263759769;0.005212416344267548;0.7247658248182567
69.851532;1.034811493788095;0.8332069582787991;0.8047763214893286;-0.02184281946286108;-0.02110157718205202;1.0350611291983443;9.998737930702806;0.8335815020962578;-0.005994010454397437;-0.005993964043051136;0.7245773594362923;0.005212412257844067;0.7247646327730488
69.861532;1.0348099338945542;0.8332075601146061;0.8047751970302517;-0.02184281948378747;-0.02110157683125625;1.0350589357015278;9.998756468448748;0.8335799954326693;-0.0059940110907857995;-0.005993963596212128;0.7245757415585231;0.005212407714175419;0.7247633426706633
69.871532;1.0348083662342857;0.8332081511181989;0.8047741348580117;-0.021842819455654458;-0.021101576486304806;1.0350567418346017;9.998774983947506;0.8335783609654509;-0.00599401175859856;-0.005993963130115286;0.7245742805391457;0.0052124027534362;0.7247619573318289
69.881532;1.0348067846233633;0.8332087433431009;0.8047731402533528;-0.02184281937855112;-0.02110157614739257;1.0350545511993134;9.998793416609642;0.8335766082077025;-0.00599401245646281;-0.005993962646867114;0.7245729812828214;0.005212397414312458;0.7247604801068918
69.891532;1.0348051834509477;0.833209347021429;0.8047722175019457;-0.021842819252180068;-0.02110157581388072;1.0350523693940374;9.998811736716492;0.8335747454432159;-0.005994013181829686;-0.0059939621500442845;0.7245718444432817;0.005212391740120246;0.7247589148049922
69.901532;1.0348035580664414;0.8332099695983729;0.8047713692482803;-0.021842819075550534;-0.021101575484610717;1.0350502045953085;9.998829937182702;0.833572780734194;-0.0059940139311962974;-0.005993961644473377;0.7245708667927415;0.005212385782060767;0.7247572660850912
69.911532;1.0348019035539793;0.8332106170443311;0.8047705969024807;-0.02184281884702905;-0.02110157515850917;1.0350480662281751;9.998848030499628;0.8335707230906415;-0.005994014700543658;-0.0059939611356080134;0.7245700436840236;0.00521237959391227;0.7247555385976375
69.921532;1.0348002148671345;0.8332112949845287;0.8047699016291183;-0.02184281856483086;-0.02110157483490049;1.0350459632607905;9.998866046565185;0.8335685825238413;-0.005994015485593066;-0.005993960629145916;0.7245693705703642;0.005212373221973205;0.724753735738943
69.931532;1.0347984885444819;0.8332120091997224;0.8047692849731078;-0.02184281822767687;-0.02110157451342368;1.0350439041055057;9.998884027252467;0.8335663691631949;-0.005994016281950131;-0.005993960130875636;0.7245688422075283;0.0052123666998662305;0.7247518595887379
69.941532;1.0347967234490423;0.8332127663961065;0.8047687487611865;-0.02184281783542826;-0.021101574193975382;1.0350418981046448;9.998902019694034;0.833564093176248;-0.0059940170853427744;-0.005993959646547367;0.7245684521027465;0.0052123600552812155;0.7247499111953435
69.951532;1.0347949198115776;0.8332135744962772;0.8047682946712488;-0.021842817389151246;-0.021101573876792363;1.035039957314128;9.998920061775815;0.8335617659981295;-0.005994017892117691;-0.005993959181831816;0.7245681934484355;0.005212353323751127;0.7247478909104026
69.961532;1.0347930782565942;0.8332144417511381;0.804767924339721;-0.021842816890355225;-0.021101573562410016;1.0350380966898438;9.998938162017621;0.8335594010936723;-0.005994018699757657;-0.0059939587420380185;0.7245680595260421;0.005212346554683778;0.7247457995375739
69.971532;1.0347911998395942;0.8332153750834075;0.8047676402274486;-0.021842816340459884;-0.02110157325146447;1.0350363314130089;9.998956291088177;0.8335570126170707;-0.005994019506663804;-0.005993958331525639;0.7245680434041761;0.0052123398035759105;0.7247436393574846
69.981532;1.0347892863725967;0.8332163791428645;0.8047674461080562;-0.021842815740970762;-0.02110157294420653;1.0350346737226503;9.998974392987115;0.83355461287669;-0.005994020311390657;-0.005993957953673571;0.7245681383817762;0.005212333119214604;0.724741413852243
69.991532;1.0347873408560802;0.8332174572477417;0.8047673466018626;-0.021842815093456463;-0.021101572639948142;1.0350331317813652;9.998992402684674;0.8335522112314548;-0.005994021112103625;-0.005993957611625007;0.7245683389918119;0.005212326537662176;0.7247391268184333
70.001532;1.0347853678123582;0.8332186131595378;0.8047673462281526;-0.021842814399195182;-0.021101572336948107;1.03503171012881;9.999010255740771;0.8335498147904823;-0.005994021906173502;-0.005993957308920973;0.7245686419921502;0.005212320088541034;0.7247367820652197
70.011532;1.0347833727142555;0.8332198522784554;0.8047674481889721;-0.021842813659212822;-0.021101572032684483;1.0350304105075396;9.999027892732057;0.8335474290415734;-0.005994022690010923;-0.005993957049429435;0.7245690465040012;0.005212313805231105;0.7247343835881621
70.021532;1.0347813619857722;0.8332211817034915;0.8047676538364187;-0.021842812874626152;-0.021101571724361164;1.0350292325106454;9.999045267889578;0.8335450580695706;-0.0059940234596443315;-0.005993956836929585;0.7245695526171692;0.005212307725622835;0.7247319353588506
70.031532;1.0347793436928077;0.833222608943712;0.8047679634919708;-0.02184281204671846;-0.02110157140944577;1.0350281740680876;9.999062362364532;0.8335427052957387;-0.00599402421162585;-0.005993956674929607;0.7245701598848626;0.005212301886531263;0.7247294407853798
70.041532;1.0347773257570592;0.8332241408404621;0.8047683770832621;-0.021842811176631387;-0.02110157108587699;1.0350272314819398;9.999079189236697;0.8335403749440481;-0.005994024943373558;-0.005993956566702784;0.7245708672209591;0.00521229632041582;0.7247269023342036
70.051532;1.034775312536397;0.8332257840103588;0.8047688933422293;-0.02184281026495408;-0.0211015707519009;1.0350263992802642;9.999095776453041;0.8335380730921789;-0.0059940256528655195;-0.005993956515290057;0.7245716736567737;0.005212291051740083;0.7247243217547827
70.061532;1.0347733042569904;0.8332275450236699;0.8047695088140261;-0.021842809311537564;-0.021101570405767794;1.035025671104992;9.99911213956991;0.8335358065801658;-0.005994026338426851;-0.0059939565231390025;0.7245725783458515;0.005212286093823109;0.7247217011164023
70.071532;1.0347712992142413;0.8332294288302313;0.8047702187517448;-0.02184280831571841;-0.0211015700455357;1.0350250411112538;9.999128273053033;0.8335335804142507;-0.005994026998997905;-0.005993956591477599;0.7245735796380559;0.0052122814525394955;0.7247190435863956
70.081532;1.0347692947826268;0.8332314373228698;0.8047710190132299;-0.021842807276759496;-0.02110156966922461;1.035024504011419;9.999144158506693;0.8335313967861706;-0.005994027634472014;-0.0059939567203634156;0.7245746750702811;0.005212277132080037;0.7247163530618487
70.091532;1.0347672872097862;0.8332335700221196;0.80477190635091;-0.02184280619406454;-0.021101569275157432;1.0350240540956421;9.999159767858114;0.833529256589026;-0.005994028245526654;-0.005993956909417768;0.724575862718479;0.005212273136063714;0.724713633319778
70.101532;1.0347652729774668;0.8332358256547389;0.804772877765623;-0.021842805067149;-0.02110156886195104;1.0350236846249528;9.999175065815782;0.8335271612903531;-0.0059940288328434515;-0.005993957158146614;0.7245771422187786;0.005212269469401108;0.7247108878008397
70.111532;1.0347632504709399;0.833238203042891;0.8047739307220882;-0.021842803895822153;-0.021101568428200056;1.0350233874788335;9.99919002493948;0.8335251139901713;-0.0059940293964213485;-0.005993957465775377;0.7245785142848508;0.005212266142499131;0.7247081201855182
70.121532;1.0347612198108398;0.8332407013378884;0.8047750635146106;-0.02184280268070584;-0.021101567972382013;1.0350231535594496;9.999204638280087;0.8335231193781504;-0.005994029935699925;-0.0059939578312406755;0.724579979247877;0.0052122631680617485;0.724705334815202
70.131532;1.034759182662262;0.8332433194737114;0.8047762745400467;-0.021842801423633068;-0.021101567493031527;1.0350229746666355;9.99921891278771;0.833521182618795;-0.005994030450032669;-0.005993958253079408;0.724581536049755;0.005212260552135663;0.7247025364666275
70.141532;1.0347571426156;0.8332460546481523;0.804777561030789;-0.021842800127359386;-0.02110156698890358;1.0350228453109986;9.999232864731297;0.833519308334221;-0.005994030938847262;-0.005993958728803694;0.7245831823510944;0.0052122582926548856;0.7246997296656954
70.151532;1.0347551039729173;0.8332489006248437;0.8047789189204579;-0.021842798794760178;-0.021101566459050498;1.0350227628426445;9.999246526090246;0.8335174998470952;-0.005994031401553862;-0.005993959254626634;0.7245849154973192;0.005212256384955305;0.724696917965119
70.161532;1.0347530702543872;0.8332518476835523;0.804780343607835;-0.02184279742841425;-0.021101565902773116;1.0350227255895883;9.999259936097442;0.8335157586082358;-0.005994031837448648;-0.005993959825970865;0.7245867334381713;0.005212254826461269;0.7246941036742267
70.171532;1.0347510447086086;0.8332548843163772;0.8047818302296221;-0.021842796030881174;-0.021101565319438187;1.0350227301439805;9.999273120675578;0.833514084665907;-0.005994032245657543;-0.00599396043791692;0.7245886349790773;0.005212253618016742;0.7246912880854319
70.181532;1.0347490309052108;0.8332579980915951;0.8047833739438641;-0.02184279460496265;-0.021101564708399762;1.0350227702755237;9.999286085093551;0.8335124773084251;-0.0059940326250706956;-0.005993961085478358;0.7245906199547173;0.005212252758522965;0.7246884722001566
70.191532;1.0347470323264418;0.833261175385037;0.8047849705921972;-0.02184279315367901;-0.021101564069143312;1.0350228383063658;9.99929882966496;0.8335109349150082;-0.005994032974367509;-0.005993961764079828;0.7245926893546575;0.005212252239897392;0.7246856574858043
70.201532;1.0347450526808577;0.8332644024619669;0.8047866170917023;-0.021842791680356872;-0.0211015634013321;1.035022927351525;9.999311371792528;0.833509454826359;-0.005994033292258475;-0.005993962469872099;0.7245948444217034;0.00521225205042784;0.7246828459713947
