time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.211532;1.034743096463287;0.8332676673946372;0.8047883120083494;-0.021842790188593208;-0.02110156270469149;1.0350230326967294;9.999323740217688;0.833508033436949;-0.005994033577703454;-0.005993963199639343;0.7245970849125688;0.005212252175481607;0.7246800397591634
70.221532;1.03474116809511;0.833270959833352;0.8047900561739463;-0.021842788681859307;-0.021101561979163685;1.0350231522607358;9.999335950369847;0.833506666758322;-0.005994033829861438;-0.005993963950665018;0.724599408306256;0.005212252591881521;0.7246772402475193
70.231532;1.0347392708108487;0.8332742695117543;0.8047918517818137;-0.021842787163413084;-0.021101561225367386;1.035023287115373;9.999348005342265;0.8335053520121596;-0.005994034048084935;-0.005993964720805953;0.7246018108771319;0.005212253266019621;0.724674447540263
70.241532;1.0347374067574322;0.8332775867381262;0.8047937004328851;-0.021842785636687137;-0.021101560444769085;1.0350234412644457;9.999359915430471;0.8335040890045404;-0.005994034232224861;-0.005993965508538731;0.724604289219483;0.0052122541566353665;0.7246716607368113
70.251532;1.0347355774640006;0.8332809039963645;0.8047956025388051;-0.021842784105383446;-0.021101559639337603;1.0350236193476514;9.999371697892697;0.8335028799849123;-0.005994034382910526;-0.005993966312574995;0.7246068405038317;0.005212255220433906;0.7246688791327353
70.261532;1.034733783520534;0.833284215425958;0.8047975581765768;-0.021842782572990316;-0.021101558811235033;1.0350238238138159;9.9993833599981;0.8335017287677353;-0.005994034501560524;-0.005993967131111811;0.7246094616457284;0.005212256417962698;0.7246661031797035
70.271532;1.0347320239279638;0.8332875152937652;0.804799567634516;-0.021842781042283054;-0.021101557963025385;1.035024053889973;9.999394892453099;0.8335006402376421;-0.0059940345900702675;-0.005993967961324288;0.7246121486636882;0.005212257712416923;0.7246633340730307
70.281532;1.0347302971420655;0.833290798752302;0.8048016315123346;-0.021842779515164962;-0.021101557097750332;1.0350243060817248;9.999406279805989;0.8334996198082893;-0.0059940346501595205;-0.005993968799607686;0.7246148967637351;0.005212259062043762;0.7246605724576556
70.291532;1.0347286033711685;0.8332940633166512;0.8048037504837097;-0.0218427779925916;-0.021101556218211616;1.0350245753093492;9.999417511981719;0.8334986721664842;-0.005994034682875192;-0.0059939696422163105;0.7246177007479213;0.00521226041556895;0.7246578180614128
70.301532;1.034726945059031;0.8332973083246472;0.8048059241518619;-0.021842776474496756;-0.021101555326393743;1.0350248565035087;9.999428586194966;0.8334978003626746;-0.005994034688684949;-0.005993970485599736;0.7246205551601013;0.005212261717787999;0.7246550710059316
70.311532;1.0347253258828453;0.8333005336742614;0.8048081502500193;-0.021842774960031976;-0.021101554423780238;1.0350251457057291;9.999439508470486;0.8334970064276167;-0.005994034667825724;-0.0059939713266101684;0.7246234539930352;0.005212262919766873;0.7246523328389309
70.321532;1.03472375045717;0.8333037389062922;0.8048104252846195;-0.02184277344805971;-0.021101553511896978;1.035025440044716;9.999450303327427;0.8334962924426175;-0.005994034620362948;-0.005993972162773372;0.7246263900790287;0.005212263979981797;0.7246496060109251
70.331532;1.0347222243214331;0.8333069221159176;0.8048127450264236;-0.021842771937598975;-0.021101552592516795;1.0350257366422446;9.99946101770909;0.833495660686631;-0.005994034546047266;-0.0059939729919756945;0.7246293545911968;0.005212264858031114;0.7246468933978899
70.341532;1.0347207536957528;0.8333100794269513;0.8048151037887391;-0.02184277042789035;-0.021101551667545907;1.0350260312460164;9.999471712488036;0.8334951133377866;-0.00599403444446268;-0.005993973811808609;0.724632337246371;0.0052122655129746166;0.7246441982959806
70.351532;1.0347193454615984;0.8333132055912867;0.8048174939518113;-0.021842768917892087;-0.021101550738758103;1.03502631869607;9.999482456014851;0.8334946522843824;-0.005994034315441363;-0.0059939746196040495;0.7246353268991136;0.005212265907224646;0.7246415235936283
70.361532;1.034718007210925;0.8333162945467222;0.8048199068223509;-0.021842767406217635;-0.02110154980752173;1.0350265953507296;9.999493314925116;0.833494278722938;-0.005994034159070552;-0.00599397541282806;0.7246383116809663;0.005212266011709147;0.7246388708545487
70.371532;1.0347167471878036;0.83331933922857;0.8048223339518262;-0.021842765892077003;-0.02110154887467588;1.035026861241555;9.999504336462783;0.8334939927304077;-0.005994033975263845;-0.005993976189033941;0.7246412791060304;0.005212265810138432;0.7246362405392504
70.381532;1.0347155736463183;0.833322331558531;0.804824767838506;-0.021842764375816396;-0.021101547940764808;1.035027121148354;9.999515538082829;0.8334937937138641;-0.00599403376364609;-0.005993976945711062;0.7246442172382581;0.005212265299387391;0.7246336328509478
70.391532;1.0347144935319172;0.8333252634097711;0.8048272020387404;-0.02184276285846583;-0.021101547006423107;1.0350273850929745;9.999526911119833;0.833493681462082;-0.005994033523628631;-0.005993977680453044;0.7246471161242107;0.0052122644866522;0.7246310490852317
70.401532;1.034713512151369;0.8333281278703675;0.8048296315313737;-0.02184276134133366;-0.021101546072600043;1.0350276682421573;9.999538438651422;0.8334936564143719;-0.0059940332543241505;-0.005993978391052569;0.7246499680282654;0.005212263385686085;0.7246284927513212
70.411532;1.0347126344002333;0.8333309193541099;0.8048320533578291;-0.021842759826030265;-0.02110154514070728;1.0350279898116326;9.999550114793186;0.833493719115749;-0.005994032954680847;-0.005993979075165332;0.7246527669907363;0.005212262005829892;0.724625969040407
70.421532;1.0347118655293195;0.8333336326360438;0.8048344664763607;-0.02184275831451368;-0.021101544212513684;1.035028370738065;9.99956194365473;0.8334938696412365;-0.005994032623705475;-0.005993979729907083;0.7246555088404283;0.005212260333688443;0.7246234841905821
70.431532;1.0347112107438257;0.8333362623579469;0.8048368709985292;-0.021842756808974396;-0.021101543289675385;1.035028830855589;9.999573927974206;0.8334941075993179;-0.005994032260510636;-0.005993980351854524;0.7246581911424291;0.005212258328695272;0.7246210461352317
70.441532;1.0347106751001003;0.8333388032810656;0.8048392677432318;-0.021842755311576298;-0.021101542373561537;1.0350293866789657;9.999586067065627;0.8334944328895076;-0.005994031864427369;-0.005993980937329363;0.7246608116026337;0.005212255940915312;0.7246186648833607
70.451532;1.03471026351737;0.8333412503879083;0.8048416581975579;-0.021842753824193654;-0.021101541465617983;1.0350300499593414;9.999598360300192;0.8334948455485491;-0.0059940314349954315;-0.005993981482866605;0.7246633659995801;0.005212253128123936;0.7246163520287299
70.461532;1.0347099799297967;0.8333435986839511;0.8048440446013047;-0.02184275234848501;-0.021101540567384076;1.035030827168276;9.999610806791463;0.8334953438821231;-0.0059940309714525;-0.005993981985838017;0.724665848570258;0.005212249856130291;0.7246141197713095
70.471532;1.0347098265626042;0.8333458432655525;0.8048464294923385;-0.02184275088641515;-0.021101539679825136;1.03503172024302;9.999623401846955;0.8334959233210865;-0.00599403047224481;-0.005993982444858218;0.7246682543909938;0.0052122460894993995;0.7246119794182382
70.481532;1.0347098043121665;0.8333479797796011;0.8048488147897211;-0.021842749440702906;-0.02110153880302168;1.0350327279667824;9.999636140360916;0.8334965773414827;-0.005994029935200116;-0.0059939828599271635;0.7246705808646065;0.005212241785321857;0.7246099397970919
70.491532;1.034709913568949;0.8333500046382243;0.8048512015924166;-0.02184274801453146;-0.02110153793668405;1.035033847099993;9.999649029959482;0.8334972986859266;-0.005994029358064676;-0.0059939832324103865;0.7246728272736689;0.005212236895272689;0.7246080059695488
70.501532;1.0347101545525634;0.8333519147589892;0.8048535908140563;-0.02184274661076434;-0.021101537080567175;1.0350350728853943;9.999662097728871;0.8334980795097537;-0.005994028738957024;-0.005993983564640329;0.724674993105021;0.005212231372650893;0.7246061787781305
70.511532;1.0347105275374604;0.8333537076825247;0.8048559833367298;-0.02184274523167629;-0.021101536234389956;1.035036399019837;9.99967538233139;0.8334989114461085;-0.005994028076484989;-0.00599398385926253;0.7246770765274769;0.005212225180693726;0.724604455615693
70.521532;1.0347110336240313;0.8333553825277684;0.8048583790543187;-0.021842743879501022;-0.021101535397751104;1.0350378174918708;9.999688930439603;0.8334997871309097;-0.005994027369570825;-0.005993984118655579;0.7246790744788201;0.005212218298520358;0.7246028319126432
70.531532;1.0347116752043157;0.8333569408974137;0.8048607763224013;-0.02184274255694833;-0.021101534570242764;1.0350393185911526;9.999702804717876;0.8335007019133632;-0.005994026617613235;-0.005993984344691573;0.7246809844534374;0.00521221072154702;0.7246013025810936
70.541532;1.0347124549520497;0.8333583863703932;0.8048631724472233;-0.021842741267135413;-0.021101533751969322;1.035040891762491;9.99971707713082;0.8335016534445175;-0.005994025821070035;-0.005993984538906051;0.7246828062403466;0.0052122024606184834;0.7245998625059842
70.551532;1.0347133738537564;0.8333597227431689;0.8048655639075167;-0.021842740013219595;-0.02110153294436857;1.0350425275583133;9.999731805030299;0.8335026400252058;-0.005994024981736776;-0.0059939847025839805;0.7246845417719499;0.00521219354356417;0.7245985060640501
70.561532;1.0347144302060738;0.8333609530352257;0.8048679466430116;-0.0218427387981128;-0.021101532150319763;1.035044219463377;9.999747028742307;0.8335036597257744;-0.005994024102350336;-0.00599398483654118;0.7246861934666808;0.005212184014039985;0.7245972271606487
70.571532;1.0347156204947545;0.8333620797136633;0.8048703169514775;-0.021842737624564994;-0.021101531373080577;1.035045964671743;9.999762797114188;0.8335047107033146;-0.005994023185872087;-0.005993984941020002;0.7246877633729288;0.005212173927408277;0.7245960203742453
70.581532;1.0347169409755514;0.8333631047456409;0.8048726719300788;-0.02184273649561485;-0.02110153061506721;1.035047764251644;9.999779178692238;0.8335057919965723;-0.0059940222349901305;-0.005993985015745402;0.7246892541186059;0.00521216334927175;0.7245948817696037
70.591532;1.0347183888604838;0.8333640297806426;0.8048750091508495;-0.02184273541482707;-0.021101529877591455;1.0350496226442294;9.99979623565157;0.8335069034956589;-0.005994021251953554;-0.0059939850599102775;0.7246906699582417;0.005212152352496138;0.7245938086738589
70.601532;1.0347199632665225;0.8333648572733302;0.8048773259972963;-0.021842734385854094;-0.02110152916141716;1.0350515452131308;9.999813989565027;0.8335080447881226;-0.005994020238749576;-0.005993985072388535;0.7246920165133366;0.005212141008697591;0.7245927995420395
70.611532;1.0347216656141083;0.8333655913040702;0.8048796191380575;-0.021842733411648562;-0.021101528467288817;1.0350535349054737;9.999832416977195;0.8335092140842677;-0.0059940191974132235;-0.005993985052283868;0.7246933000789028;0.005212129380328328;0.7245918541115051
70.621532;1.0347234984618117;0.8333662373645502;0.8048818848444982;-0.021842732494123485;-0.021101527796223825;1.0350555913709547;9.999851470269954;0.8335104081947772;-0.005994018129932493;-0.005993984999220406;0.7246945275205189;0.005212117518442848;0.7245909728992042
70.631532;1.0347254633476384;0.8333668019416409;0.8048841194593573;-0.021842731634520163;-0.021101527149792052;1.0350577124065259;9.99987109601504;0.833511623500252;-0.005994017038001035;-0.005993984913209798;0.7246957065063315;0.005212105465749583;0.7245901561543228
70.641532;1.0347275597577015;0.8333672922018573;0.8048863187519565;-0.02184273083396206;-0.021101526530229234;1.0350598949582863;9.999891239283945;0.8335128571109247;-0.005994015923223032;-0.005993984794582277;0.7246968456653227;0.005212093263052474;0.7245894031795399
70.651532;1.0347297856727928;0.8333677159427753;0.8048884773937599;-0.02184273009366953;-0.02110152594026736;1.0350621348124944;9.999911841220882;0.833514107401425;-0.005994014787455023;-0.005993984644356433;0.7246979542844512;0.0052120809561547864;0.7245887123343069
70.661532;1.0347321385221502;0.8333680817174367;0.8048905899367041;-0.02184272941489039;-0.021101525382701575;1.035064425840308;9.999932841545117;0.8335153734793513;-0.005994013632720414;-0.005993984464663798;0.72469904129881;0.005212068598840377;0.7245880816018759
70.671532;1.0347346162679683;0.8333683983238326;0.8048926522299436;-0.021842728798892146;-0.021101524859797792;1.0350667600582157;9.99995418140198;0.8335166536884709;-0.005994012460759838;-0.0059939842583492785;0.7247001142817066;0.005212056249452931;0.724587509807173
70.681532;1.034737218191234;0.8333686739144605;0.8048946615459168;-0.021842728247106574;-0.02110152437299749;1.035069128571147;9.999975799166078;0.8335179449081883;-0.005994011272672032;-0.005993984027909196;0.7247011787617814;0.005212043962903342;0.7245869976083402
70.691532;1.0347399447343413;0.8333689157558246;0.8048966150110081;-0.021842727761124447;-0.02110152392314125;1.0350715221104345;9.999997629527144;0.8335192437644641;-0.005994010068875586;-0.0059939837748972215;0.7247022380085715;0.005212031784510267;0.7245865469507689
70.701532;1.0347427969504561;0.8333691307173948;0.8048985086564518;-0.021842727342434982;-0.021101523510771804;1.0350739313155184;10.000019607002118;0.8335205478037914;-0.005994008849306404;-0.005993983500297541;0.7247032940884026;0.00521201975229104;0.7245861599357872
70.711532;1.0347457758394503;0.8333693256417336;0.8049003384298531;-0.021842726992172035;-0.021101523136152395;1.0350763474502576;10.000041662980733;0.8335218557761334;-0.005994007613747363;-0.005993983205290403;0.7247043494968542;0.005212007904837769;0.724585838330451
70.721532;1.0347488816490233;0.8333695068692121;0.8049021009837702;-0.02184272671090602;-0.021101522799214248;1.0350787631445768;10.000063726169007;0.8335231681917201;-0.005994006362078762;-0.005993982891595263;0.7247054076520761;0.005211996285338978;0.7245855830850437
70.731532;1.0347521139437292;0.8333696793804856;0.8049037931288255;-0.02184272649839036;-0.02110152249969678;1.0350811736537504;10.000085734787046;0.8335244875376192;-0.005994005094186232;-0.005993982561457145;0.7247064722408864;0.005211984940968104;0.724585394025534
70.741532;1.0347554725587544;0.8333698464905971;0.8049054109542225;-0.021842726353438896;-0.021101522237215953;1.035083577936306;10.00010764362494;0.8335258172110166;-0.005994003809737152;-0.005993982217479159;0.7247075465063277;0.0052119739229063156;0.7245852702275829
70.751532;1.034758958618938;0.8333700099324839;0.8049069497498137;-0.02184272627400668;-0.021101522011145443;1.035085977289196;10.000129418294575;0.833527160423546;-0.005994002508197612;-0.005993981861972818;0.7247086327859679;0.005211963284894866;0.724585210157401
70.761532;1.0347625750676304;0.833370169705644;0.8049084048870874;-0.021842726257293756;-0.021101521820805415;1.0350883727616156;10.000151024767696;0.8335285203149628;-0.005994001189013334;-0.005993981496375891;0.7247097321078305;0.005211953078980969;0.7245852112885023
70.771532;1.0347663265173996;0.833370323437456;0.8049097724972407;-0.021842726299917774;-0.02110152166566529;1.0350907640469917;10.000172417371168;0.8335299002712296;-0.005993999851689499;-0.0059939811216043115;0.7247108439200755;0.00521194335484202;0.7245852700171642
70.781532;1.034770217805891;0.833370465745063;0.804911049959499;-0.02184272639834877;-0.02110152154497121;1.0350931497800653;10.00019353032818;0.8335313033869195;-0.005993998495996949;-0.005993980738642126;0.7247119662809992;0.005211934161852763;0.7245853823810505
70.791532;1.0347742512765457;0.8333705889136429;0.8049122366548214;-0.021842726549380857;-0.021101521457508418;1.0350955282859715;10.00021428064829;0.8335327319855816;-0.005993997122711239;-0.005993980348318703;0.7247130963563607;0.005211925547384407;0.7245855454298069
70.801532;1.0347784251372185;0.8333706846448585;0.8049133335030412;-0.021842726750131942;-0.02110152140202425;1.0350978980165384;10.000234581533;0.8335341881045983;-0.005993995734237661;-0.005993979950929932;0.7247142304071104;0.005211917554648503;0.7245857581211387
70.811532;1.0347827347369791;0.8333707458247034;0.804914341276844;-0.02184272699769292;-0.02110152137756217;1.035100257289111;10.000254356836827;0.8335356742794052;-0.005993994334267429;-0.005993979546548163;0.7247153634109061;0.005211910222928128;0.7245860206522103
70.821532;1.0347871751257358;0.8333707683127581;0.8049152600609277;-0.021842727288947286;-0.02110152138314586;1.0351026046226481;10.00027354732318;0.8335371930336535;-0.005993992926944492;-0.005993979135417747;0.7247164890921236;0.0052119035859117535;0.7245863331263881
70.831532;1.034791742415927;0.8333707513072092;0.8049160897786701;-0.0218427276207099;-0.021101521417294617;1.035104940008532;10.000292110929287;0.8335387449835491;-0.005993991516416615;-0.005993978717952119;0.7247176000661124;0.0052118976685520966;0.7245866949662005
70.841532;1.0347964334953088;0.8333706954737099;0.8049168298932743;-0.021842727990140646;-0.021101521477996082;1.0351072650401656;10.000310021126117;0.8335403280478173;-0.005993990106838061;-0.005993978294611247;0.7247186883723414;0.005211892485173393;0.7245871051304477
70.851532;1.0348012448195518;0.8333706012946703;0.8049174792013561;-0.021842728395014794;-0.021101521562888928;1.035109581468903;10.000327259684429;0.8335419388885541;-0.005993988702405613;-0.005993977865806859;0.7247197474063939;0.005211888041010144;0.7245875628609514
70.861532;1.0348061710827368;0.8333704692170966;0.8049180371742514;-0.02184272883340837;-0.021101521669245893;1.035111889796061;10.000343804049793;0.833543574258484;-0.005993987307089592;-0.005993977431837305;0.7247207736104122;0.00521188433915877;0.7245880682133324
70.871532;1.0348112048173395;0.8333703003309628;0.8049185049202099;-0.021842729303113418;-0.021101521794012947;1.0351141881722439;10.000359617262674;0.8335452305107023;-0.005993985924015952;-0.005993976992857751;0.7247217658627993;0.005211881386351617;0.7245886212421583
70.881532;1.034816337108282;0.8333700960580136;0.8049188845735166;-0.02184272980130443;-0.021101521934084263;1.0351164713620604;10.000374649552013;0.8335469028813385;-0.0059939845549118916;-0.0059939765489913695;0.7247227240790861;0.005211879191788049;0.7245892207415046
70.891532;1.0348215585812715;0.8333698573238095;0.804919178723464;-0.021842730324550502;-0.02110152208664954;1.0351187309375842;10.00038884731119;0.8335485862813302;-0.005993983200214871;-0.005993976100515109;0.724723648844077;0.005211877766219503;0.7245898641283582
70.901532;1.0348268607730164;0.8333695845244496;0.8049193901963173;-0.021842730869221953;-0.021101522249313803;1.0351209573069722;10.000402157367983;0.833550276029958;-0.00599398185957937;-0.005993975647922349;0.7247245416877842;0.005211877125031902;0.724590547834395
70.911532;1.0348322380757407;0.8333692778273527;0.804919521742107;-0.021842731432020715;-0.021101522419834366;1.0351231415082232;10.00041452827136;0.8335519667060708;-0.005993980532072032;-0.005993975191973468;0.7247254048231098;0.005211877288986487;0.724591267822611
70.921532;1.0348376884792716;0.8333689367075213;0.8049195760828934;-0.021842732010062225;-0.02110152259595168;1.0351252748111293;10.000425912443463;0.833553650632084;-0.005993979216381016;-0.005993974733758757;0.7247262396874411;0.0052118782817544345;0.7245920209816653
70.931532;1.034843212182596;0.8333685593178949;0.8049195561671101;-0.02184273260077621;-0.021101522775603114;1.0351273482389418;10.00043626566679;0.8335553178814171;-0.0059939779114147876;-0.005993974274578628;0.7247270454062672;0.005211880127394687;0.7245928064859359
70.941532;1.0348488105158462;0.8333681429716012;0.8049194651388012;-0.02184273320203173;-0.021101522957104442;1.035129354252852;10.000445546107402;0.8335569576879769;-0.005993976616706846;-0.00599397381574411;0.7247278186965137;0.005211882847538008;0.7245936257193474
70.951532;1.0348544861604767;0.8333676853838743;0.8049193061981548;-0.02184273381214227;-0.02110152313899993;1.0351312878260428;10.000453717862426;0.8335585604238476;-0.005993975332217009;-0.005993973358605963;0.7247285550257155;0.0052118864603383575;0.7245944808581871
70.961532;1.0348602425836975;0.8333671850492564;0.8049190824823715;-0.021842734429667384;-0.021101523319695115;1.0351331448367538;10.000460760116326;0.8335601186147952;-0.005993974057873715;-0.0059939729047985505;0.7247292501130479;0.005211890983321892;0.724595373351785
70.971532;1.0348660823594487;0.8333666405153207;0.8049187967665962;-0.02184273505319759;-0.02110152349717265;1.0351349205364355;10.000466680682145;0.8335616261618398;-0.005993972793354583;-0.005993972456424206;0.7247299011162085;0.0052118964372334835;0.724596303856506
70.981532;1.034872005518387;0.8333660502825483;0.8049184513581218;-0.021842735681290495;-0.021101523669016724;1.035136609351405;10.000471527269744;0.83356307739626;-0.0059939715383270885;-0.005993972016037547;0.7247305068891801;0.005211902846988008;0.7245972732424084
70.991532;1.0348780088368403;0.8333654139539878;0.8049180483639208;-0.02184273631269191;-0.02110152383266975;1.03513820469264;10.00047539214002;0.8335644673549345;-0.005993970292983838;-0.005993971586267639;0.724731067498335;0.005211910236625805;0.7245982832537357
71.001532;1.0348840868419358;0.8333647323879039;0.8049175896685702;-0.021842736946280368;-0.021101523985786075;1.0351396991101913;10.000478401993984;0.8335657923735404;-0.005993969058287496;-0.0059939711691803085;0.724731583706295;0.005211918621061189;0.7245993372116387
71.011532;1.0348902331201766;0.8333640060019063;0.8049170768580811;-0.02184273758074955;-0.021101524126379997;1.0351410850522909;10.000480679622493;0.8335670497002265;-0.005993967835570259;-0.005993970765943535;0.7247320564115302;0.005211928004045837;0.7246004406799519
71.021532;1.0348964403194276;0.8333632342265442;0.8049165119891023;-0.021842738215076603;-0.021101524252356053;1.0351423553920727;10.000482297664542;0.8335682365112467;-0.005993966626102677;-0.005993970377027977;0.7247324861127848;0.005211938384230262;0.7246016007833604
71.031532;1.0349027003236546;0.8333624172359697;0.8049158985838355;-0.02184273884925336;-0.02110152436095829;1.035143504064025;10.00048326359367;0.8335693499785983;-0.0059939654313588145;-0.0059939700026579775;0.7247328726970921;0.005211949763189128;0.7246028246430302
71.041532;1.0349090060585626;0.8333615570703037;0.8049152416278108;-0.021842739483944138;-0.021101524449075197;1.0351445275178335;10.000483542626611;0.8335703882508291;-0.005993964253467366;-0.0059939696432043475;0.7247332152251473;0.0052119621500461835;0.7246041184220536
71.051532;1.034915353586121;0.8333606566345124;0.8049145470431742;-0.021842740119570124;-0.021101524513938878;1.0351454262161495;10.000483095938714;0.8335713500264934;-0.005993963094967065;-0.005993969299328107;0.7247335114390506;0.005211975558583219;0.7246054871214672
71.061532;1.0349217421979626;0.8333597182423014;0.8049138214916672;-0.021842740755904262;-0.02110152455316285;1.0351462048354112;10.000481905485056;0.8335722326320318;-0.005993961958180379;-0.005993968971749038;0.7247337577965807;0.005211990000232753;0.7246069341662464
71.071532;1.034928172590077;0.833358742937769;0.8049130719969078;-0.021842741392061417;-0.021101524564215237;1.0351468711100853;10.000479972207094;0.8335730316026976;-0.005993960844878354;-0.005993968661096333;0.724733950768882;0.00521200547925033;0.7246084604985035
71.081532;1.0349346453272446;0.8333577297894029;0.8049123051645078;-0.021842742026626314;-0.021101524544100872;1.035147434123246;10.000477300001657;0.8335737425566698;-0.005993959756187756;-0.005993968368335676;0.7247340881025038;0.00521202198857355;0.7246100641140777
71.091532;1.0349411597237788;0.8333566751991003;0.8049115264731368;-0.021842742658149877;-0.02110152448957849;1.0351479022481105;10.000473885302636;0.8335743624756538;-0.005993958692635197;-0.005993968095022822;0.7247341688786612;0.005212039506570575;0.7246117403447576
71.101532;1.034947712328701;0.8333555733358189;0.8049107397698501;-0.021842743285684744;-0.021101524397815638;1.0351482812947688;10.000469721831447;0.8335748889866824;-0.005993957654504492;-0.005993967842714349;0.7247341933566973;0.005212057998104453;0.7246134818887977
71.111532;1.0349542966375571;0.833354417088239;0.8049099474474013;-0.02184274390885638;-0.02110152426697952;1.03514857451953;10.000464818357282;0.8335753196565745;-0.00599395664228047;-0.005993967612325139;0.7247341628225611;0.005212077419406565;0.7246152785459891
71.121532;1.0349609046113928;0.8333531986816636;0.8049091516367638;-0.021842744527570054;-0.021101524096175012;1.0351487842200293;10.000459212636267;0.833575652297575;-0.0059939556567551325;-0.005993967404161584;0.7247340785492616;0.005212097725744321;0.7246171179503328
71.131532;1.0349675280166006;0.833351910218546;0.8049083551408188;-0.02184274514166906;-0.02110152388498506;1.0351489127565519;10.000452964370062;0.8335758845053025;-0.005993954698968007;-0.005993967218300248;0.7247339407968033;0.00521211887806121;0.7246189874000247
71.141532;1.034974158662766;0.8333505440076711;0.8049075608418149;-0.021842745751051277;-0.02110152363315297;1.0351489629405435;10.000446138938353;0.8335760124467134;-0.005993953770269403;-0.005993967054989391;0.7247337489540656;0.005212140842050247;0.7246208753943152
71.151532;1.0349807877039252;0.8333490924499323;0.8049067712123716;-0.021842746356160497;-0.021101523340342165;1.0351489385931198;10.000438806817229;0.8335760309637755;-0.0059939528725672245;-0.0059939669150588315;0.7247335019353086;0.005212163579847042;0.7246227720194738
71.161532;1.034987404419442;0.8333475478137057;0.8049059893991388;-0.021842746957855496;-0.021101523006247843;1.035148844816522;10.000431052732333;0.8335759343755175;-0.005993952008497361;-0.005993966799955817;0.7247331984830301;0.0052121870426630156;0.72462466885651
71.171532;1.0349939960616608;0.8333459022639873;0.8049052197085536;-0.021842747556748848;-0.0211015226311946;1.0351486876409748;10.000422966313796;0.8335757162185379;-0.005993951181062733;-0.0059939667110383435;0.7247328376851587;0.005212211169961725;0.724626558891417
71.181532;1.0350005497432557;0.8333441479712116;0.8049044666130908;-0.0218427481530732;-0.02110152221648648;1.0351484730377931;10.00041461838173;0.8335753688256672;-0.005993950392967327;-0.0059939666486196735;0.7247324185427414;0.005212235889721259;0.7246284358211119
71.191532;1.0350070552076749;0.8333422768694392;0.8049037340014306;-0.02184274874721453;-0.02110152176444131;1.0351482059164714;10.000406056048826;0.8335748844871013;-0.005993949646153309;-0.005993966611789384;0.7247319388289649;0.00521226111845885;0.7246302932079368
71.201532;1.0350135071405286;0.8333402805709161;0.8049030247925731;-0.02184274934038913;-0.021101521278254962;1.035147889987472;10.000397318575494;0.8335742573264439;-0.005993948941626211;-0.005993966599135519;0.7247313957319549;0.005212286768945604;0.7246321244477785
71.211532;1.0350199063848966;0.8333381510686875;0.8049023407859802;-0.02184274993483866;-0.021101520761415377;1.0351475276899889;10.000388448100765;0.8335734837279812;-0.00599394827956898;-0.0059939666094117406;0.724730787652956;0.005212312761533246;0.7246339232914351
71.221532;1.0350262590270685;0.8333358814176987;0.8049016833565515;-0.021842750533167945;-0.0211015202172954;1.0351471190163994;10.000379489379071;0.8335725614602431;-0.0059939476595934835;-0.0059939666416345076;0.7247301143048931;0.0052123390290828514;0.7246356837395603
71.231532;1.0350325736112425;0.8333334656459415;0.8049010543749892;-0.021842751137530425;-0.021101519649229915;1.0351466602104822;10.000370489206919;0.8335714888490183;-0.005993947080809208;-0.005993966694858379;0.7247293758391569;0.005212365516125256;0.7246373990720211
71.241532;1.035038859071106;0.8333308988525958;0.804900456301257;-0.02184275174944538;-0.021101519060338334;1.0351461442540242;10.000361496988171;0.8335702645967937;-0.0059939465417840196;-0.005993966767840445;0.7247285728424562;0.005212392174987553;0.7246390618352245
71.251532;1.0350451242033651;0.8333281782871348;0.8048998913675205;-0.021842752369908854;-0.021101518453240844;1.0351455631288953;10.00035255817646;0.8335688885753042;-0.005993946040728968;-0.005993966858679696;0.7247277063996683;0.005212418959057683;0.7246406650847236
71.261532;1.0350513772984464;0.8333253039084376;0.8048993606025657;-0.021842752999317087;-0.021101517830275612;1.03514490987206;10.000343700993087;0.833567362815758;-0.005993945575700413;-0.0059939669645951155;0.7247267775843342;0.005212445816174289;0.7246422030427951
71.271532;1.0350576261981497;0.8333222771632675;0.8048988638236269;-0.021842753637430646;-0.02110151719387173;1.035144179447362;10.000334932909809;0.8335656913538764;-0.005993945144635738;-0.005993967082079699;0.7247257866737234;0.005212472686376033;0.7246436710736421
71.281532;1.0350638790472872;0.8333190997219774;0.8048984005485607;-0.021842754283699996;-0.02110151654645167;1.035143368703245;10.000326252316633;0.8335638792965214;-0.005993944745715698;-0.005993967207519944;0.7247247327271852;0.005212499503824371;0.7246450660036128
71.291532;1.0350701444195456;0.8333157741042574;0.8048979699896063;-0.021842754937453718;-0.02110151589024604;1.0351424758263137;10.000317657452724;0.8335619323245025;-0.0059939443779037345;-0.005993967337953622;0.7247236144709945;0.005212526199563927;0.7246463863983369
71.301532;1.0350764311460623;0.8333123052565259;0.8048975698633704;-0.021842755597509252;-0.021101515227617475;1.035141500510804;10.00030914587505;0.8335598568931941;-0.005993944040984087;-0.005993967471586099;0.7247224311005785;0.005212552704800986;0.7246476321932046
71.311532;1.0350827490920895;0.833308701104219;0.8048971960225122;-0.02184275626203404;-0.021101514561301483;1.0351404443578742;10.000300719227988;0.8335576607101383;-0.0059939437353255355;-0.005993967607771162;0.724721181609242;0.005212578956408123;0.7246488040899094
71.321532;1.0350891094512662;0.8333049717222816;0.8048968432569695;-0.021842756929011522;-0.02110151389405946;1.0351393100248243;10.000292395615853;0.8335553527580793;-0.005993943461596228;-0.005993967746260997;0.724719864067364;0.005212604901062453;0.7246499029498854
71.331532;1.0350955231514498;0.8333011281594392;0.804896506192637;-0.021842757596491028;-0.021101513228275304;1.0351381005775226;10.000284212855304;0.8335529426117361;-0.005993943220272633;-0.00599396788641225;0.7247184756858094;0.005212630491616767;0.7246509293889829
71.341532;1.0351019993446708;0.8332971820659766;0.8048961800837202;-0.021842758262526643;-0.021101512566077105;1.0351368196879245;10.00027622049586;0.8335504397962011;-0.0059939430114280155;-0.005993968027152148;0.7247170137380472;0.00521265567990536;0.7246518838949505
71.351532;1.0351085454299396;0.8332931461676448;0.8048958612088164;-0.021842758925240204;-0.021101511909968902;1.0351354711819463;10.000268476221558;0.8335478533842348;-0.005993942835012851;-0.005993968167487085;0.7247154771769906;0.0052126804155781074;0.7246527673387437
71.361532;1.0351151672555159;0.8332890341230625;0.8048955464084226;-0.021842759582947367;-0.021101511263169347;1.0351340582702457;10.00026104769452;0.8335451914695495;-0.005993942690988925;-0.005993968307043243;0.7247138670579663;0.005212704647281572;0.7246535814942038
71.371532;1.0351218688303927;0.8332848589661653;0.8048952324294271;-0.02184276023404243;-0.02110151062925285;1.0351325835340814;10.000254015120435;0.8335424610542506;-0.005993942579213684;-0.005993968446289749;0.724712185242355;0.005212728320187227;0.7246543289369363
71.381532;1.0351286522812646;0.8332806317922414;0.8048949163407896;-0.02184276087659136;-0.021101510011752336;1.0351310499758068;10.00024747559213;0.8335396684965658;-0.005993942499509883;-0.005993968586571589;0.7247104335906347;0.005212751373727316;0.724655012412258
71.391532;1.0351355174784904;0.8332763616903281;0.8048945969444877;-0.021842761508170806;-0.021101509413947856;1.0351294625126581;10.000241536584877;0.8335368197221071;-0.005993942452034773;-0.005993968730320759;0.7247086143800198;0.005212773741077117;0.7246556347897619
71.401532;1.035142461028561;0.8332720560008049;0.8048942756825644;-0.021842762126302605;-0.021101508838476928;1.035127828131313;10.000236293369191;0.8335339209013963;-0.005993942437671824;-0.005993968881085758;0.7247067305269399;0.005212795351431792;0.7246561996566114
71.411532;1.035149475996734;0.8332677210808349;0.8048939559341436;-0.021842762728880843;-0.021101508286937447;1.035126154163385;10.000231810622296;0.8335309802810915;-0.005993942457829429;-0.005993969043123194;0.724704785303137;0.005212816134434969;0.7246567110809248
71.421532;1.0351565524352242;0.8332633631075788;0.8048936411910049;-0.021842763314130747;-0.02110150775995453;1.0351244462439713;10.000228122472288;0.8335280090208882;-0.005993942513601914;-0.00599396922093569;0.7247027823206148;0.005212836021295543;0.7246571725847208
71.431532;1.035163678683875;0.8332589871841279;0.8048933340780077;-0.021842763880534837;-0.021101507257687672;1.0351227073108547;10.000225238747479;0.8335250193489996;-0.00599394260535523;-0.005993969418865101;0.7247007257177769;0.005212854945377152;0.7246575868334184
71.441532;1.035170843284322;0.8332545959109671;0.8048930364882692;-0.021842764426979428;-0.021101506780317733;1.0351209378045785;10.000223145503268;0.8335220218857508;-0.005993942733104923;-0.005993969640672032;0.7246986196877508;0.00521287284470249;0.7246579558077859
71.451532;1.0351780354779334;0.833250189840579;0.8048927484949963;-0.02184276495291782;-0.021101506328263353;1.0351191365103645;10.000221805748476;0.833519024943325;-0.005993942896778306;-0.0059939698892038686;0.7246964673023227;0.005212889663123135;0.7246582806204087
71.461532;1.0351852446275855;0.8332457690520351;0.8048924666128232;-0.02184276545845909;-0.021101505902221932;1.0351173009487582;10.000221158112128;0.8335160355498396;-0.005993943095975209;-0.005993970166260495;0.7246942698455253;0.005212905350937174;0.7246585614554587
71.471532;1.0351924608590295;0.8332413339630456;0.8048921845821027;-0.021842765944320747;-0.021101505503019705;1.0351154267892206;10.00022111199448;0.8335130599576445;-0.005993943329712346;-0.005993970472735898;0.7246920274947944;0.005212919866288709;0.7246587978860085
71.481532;1.035199676257398;0.833236885519632;0.8048918962128082;-0.021842766411745314;-0.02110150513123235;1.0351135076188953;10.000221556162547;0.8335101036276745;-0.00599394359648949;-0.005993970808854831;0.7246897407904085;0.005212933178190592;0.7246589892289071
71.491532;1.035206884649813;0.8332324250223391;0.8048915976586234;-0.021842766862385482;-0.021101504787063772;1.0351115363372907;10.000222384457803;0.8335071717586539;-0.00599394389479709;-0.005993971174257346;0.7246874113125199;0.005212945267858138;0.7246591349570913
71.501532;1.0352140804038539;0.8332279533154718;0.8048912875742471;-0.021842767297855576;-0.021101504470803632;1.0351095070778806;10.000223517471662;0.8335042699354501;-0.005993944223745204;-0.0059939715682672335;0.724685041051822;0.005212956123488244;0.7246592351147737
71.511532;1.0352212572409218;0.8332234701995087;0.8048909648534631;-0.021842767719307765;-0.021101504183119915;1.0351074167055103;10.000224902319149;0.8335014043505433;-0.005993944582978753;-0.005993971990584234;0.7246826324808932;0.005212965732737224;0.7246592903685444
71.521532;1.0352284068355988;0.8332189751458688;0.8048906265628322;-0.021842768127550042;-0.021101503924883257;1.0351052661362716;10.000226498199128;0.8334985818592565;-0.005993944971881998;-0.00599397244179918;0.7246801900501135;0.005212974079520249;0.7246593016989556
71.531532;1.035235518423972;0.8332144689243159;0.8048902687826905;-0.021842768523291464;-0.02110150369713573;1.0351030601773825;10.000228267686497;0.8334958102001127;-0.00599394538904402;-0.005993972923288325;0.7246777204583109;0.005212981146364032;0.7246592698561515
71.541532;1.0352425801635579;0.8332099544104358;0.804889888847681;-0.021842768907052033;-0.021101503501115722;1.0351008052131292;10.000230175956023;0.8334930978537787;-0.005993945832354873;-0.005993973436810283;0.7246752306314348;0.0052129869197588665;0.7246591945447821
71.551532;1.0352495797319317;0.833205435828406;0.8048894862185202;-0.021842769279068208;-0.021101503337878448;1.0350985070564391;10.000232188174316;0.8334904534631368;-0.005993946299503434;-0.005993973983964096;0.7246727256455503;0.005212991395806885;0.7246590742432655
71.561532;1.0352565036244206;0.833200918028792;0.8048890619454415;-0.02184276963951614;-0.021101503207858113;1.0350961708958402;10.000234258352881;0.8334878861649745;-0.005993946788559192;-0.005993974565516902;0.7246702083216223;0.00521299458212286;0.7246589072707925
71.571532;1.0352633377803873;0.8331964067452301;0.8048886179461975;-0.02184276998877786;-0.02110150311093519;1.035093802694938;10.000236311665;0.8334854063082491;-0.005993947298052324;-0.005993975181184452;0.7246676801411553;0.005212996494241369;0.7246586928195605
71.581532;1.0352700693761479;0.833191909047983;0.8048881564087795;-0.02184277032746512;-0.021101503046821905;1.0350914096179333;10.000238246379359;0.8334830245434467;-0.005993947826662374;-0.005993975830052184;0.7246651421845318;0.0052129971536780464;0.7246584310113504
71.591532;1.0352766878370399;0.8331874339956666;0.8048876794531129;-0.021842770656420797;-0.0211015030150616;1.0350889984149672;10.0002399620451;0.833480749484049;-0.005993948373151558;-0.0059939765108805295;0.724662595332671;0.0052129965882498925;0.7246581221229992
71.601532;1.0352831851394102;0.8331829931172751;0.8048871890576212;-0.021842770976913634;-0.02110150301461563;1.0350865737744022;10.000241369591903;0.8334785852305099;-0.005993948936503925;-0.005993977221930913;0.724660039941457;0.005212994826709167;0.7246577653677648
71.611532;1.0352895550122378;0.8331785997552231;0.8048866868471544;-0.0218427712907939;-0.02110150304383301;1.035084138554403;10.00024237542835;0.8334765301078869;-0.005993949516102585;-0.005993977960778768;0.7246574753469855;0.005212991890360479;0.7246573583392355
71.621532;1.0352957911129872;0.833174268143652;0.8048861738005593;-0.021842771600326553;-0.02110150310091622;1.0350816962193539;10.000242883312225;0.8334745775472804;-0.005993950111955335;-0.005993978724613265;0.7246548997952489;0.005212987791388867;0.7246568975000122
71.631532;1.0353018864918127;0.8331700130729599;0.8048856501101347;-0.021842771907788373;-0.02110150318419114;1.0350792535057018;10.000242812923815;0.8334727179790931;-0.0059939507246576295;-0.005993979510837095;0.7246523113216283;0.005212982540078051;0.7246563785265193
71.641532;1.0353078343941724;0.8331658495800661;0.8048851154971112;-0.02184277221519413;-0.02110150329203893;1.035076819914861;10.000242101703654;0.8334709403933015;-0.005993951354779125;-0.005993980317239488;0.7246497083796415;0.005212976151892997;0.7246557962257695
71.651532;1.0353136280673152;0.8331617927157643;0.8048845700976612;-0.02184277252431016;-0.021101503422811464;1.0350744047323444;10.000240692895783;0.8334692335408049;-0.005993952002115367;-0.0059939811417634055;0.7246470891995989;0.005212968645436459;0.7246551449775399
71.661532;1.035319259554209;0.8331578575521421;0.8048840150446273;-0.021842772836804997;-0.02110150357484523;1.0350720152504254;10.00023852971191;0.8334675870179379;-0.005993952665766305;-0.005993981982492569;0.7246444509553587;0.00521296003534865;0.7246544199085906
71.671532;1.0353247198435767;0.833154058447274;0.8048834526050239;-0.021842773154355198;-0.021101503746546384;1.035069656376853;10.000235560265434;0.8334659919732876;-0.005993953344849569;-0.0059939828377370006;0.724641789056796;0.005212950333680929;0.7246536180644682
71.681532;1.0353300008194177;0.8331504077775653;0.8048828863776349;-0.02184277347860383;-0.021101503936307463;1.035067329238799;10.00023174376377;0.8334644413491461;-0.00599395403873067;-0.005993983705723171;0.7246390963936938;0.0052129395625181525;0.7246527388365853
71.691532;1.0353350970154391;0.8331469155537091;0.8048823211105613;-0.02184277381093746;-0.02110150414218041;1.0350650290855596;10.000227047310288;0.8334629299589991;-0.005993954746724004;-0.00599398458423599;0.7246363634589301;0.005212927759635502;0.7246517837417427
71.701532;1.0353400065244562;0.833143589467167;0.8048817621587775;-0.0218427741522459;-0.021101504361654807;1.035062745813092;10.00022143826058;0.8334614538527502;-0.005993955467982154;-0.005993985470836024;0.7246335793367922;0.005212914970033188;0.7246507555593178
71.711532;1.0353447305936276;0.8331404348635678;0.8048812149004992;-0.021842774503114854;-0.02110150459187253;1.0350604676943727;10.000214880642675;0.8334600091761665;-0.0059939562018039546;-0.00599398636325598;0.7246307327718577;0.005212901241526099;0.7246496566330534
71.721532;1.035349271246756;0.833137455624745;0.8048806843732838;-0.02184277486434324;-0.021101504830030697;1.0350581849325589;10.000207334283067;0.8334585918755918;-0.005993956947874887;-0.005993987259258008;0.7246278131046947;0.005212886628481514;0.7246484880986085
71.731532;1.0353536291226497;0.8331346554135806;0.8048801755685229;-0.02184277523714415;-0.02110150507358721;1.0350558915046382;10.000198757479124;0.8334571980900024;-0.0059939577059193614;-0.005993988156338044;0.7246248111136838;0.005212871192417735;0.7246472511263242
71.741532;1.0353578026359969;0.8331320378161721;0.8048796937532632;-0.021842775622979354;-0.0211015053203057;1.0350535858480923;10.00018911256012;0.8334558244856325;-0.005993958475018508;-0.005993989051828948;0.7246217197501418;0.0052128550015093505;0.7246459479597145
71.751532;1.0353617879700163;0.83312960569176;0.8048792445466194;-0.02184277602338216;-0.0211015055682001;1.0350512703707526;10.000178366273323;0.8334544683104822;-0.005993959253166818;-0.00599398994323358;0.7246185344570822;0.005212838131306126;0.7246445812816062
71.761532;1.035365581274612;0.8331273607112316;0.804878834109366;-0.02184277643998145;-0.021101505815369754;1.0350489499783637;10.000166488335088;0.8334531269123793;-0.005993960037392468;-0.005993990828504062;0.7246152527373806;0.005212820661950901;0.7246431530597549
71.771532;1.0353691815439023;0.833125303213226;0.8048784683875578;-0.02184277687458951;-0.021101506059872297;1.0350466303052475;10.000153462545407;0.8334517971814797;-0.005993960824307738;-0.00599399170618569;0.7246118732372271;0.005212802673290453;0.7246416643144996
71.781532;1.0353725908281288;0.8331234321435477;0.804878151321729;-0.021842777328979737;-0.02110150629982192;1.0350443169444064;10.00013930894375;0.8334504755270337;-0.005993961610540582;-0.00599399257535731;0.7246083949866231;0.005212784240644274;0.7246401156263799
71.791532;1.035375812550427;0.8331217453636431;0.8048778840932223;-0.021842777804555985;-0.021101506533604125;1.0350420160151421;10.00012409470173;0.833449158527979;-0.005993962392930689;-0.0059939934353704285;0.7246048171707969;0.0052127654319925965;0.7246385068986889
71.801532;1.0353788497505425;0.833120240436613;0.8048776656333673;-0.02184277830236175;-0.021101506759833813;1.0350397342735167;10.00010792006202;0.8334478439586327;-0.0059939631688084504;-0.005993994285513918;0.7246011396539578;0.005212746307713884;0.7246368366337493
71.811532;1.0353817042167275;0.8331189146659562;0.8048774931744724;-0.0218427788232859;-0.021101506977057642;1.035037478483571;10.000090892994749;0.8334465309375736;-0.005993963936105613;-0.005993995124640213;0.7245973638744243;0.005212726923050322;0.7246351020752443
71.821532;1.035384377086172;0.8331177641493155;0.8048773634532298;-0.021842779368121394;-0.021101507183640518;1.035035255784087;10.000073109998912;0.833445218994555;-0.005993964692957368;-0.005993995950872015;0.7245934928541083;0.005212707332503833;0.7246332996640474
71.831532;1.0353868696562067;0.8331167840229421;0.8048772749238673;-0.02184277993737823;-0.021101507378056973;1.0350330742975693;10.000054645802324;0.8334439075223281;-0.005993965437415731;-0.005993996761610242;0.7245895299958129;0.005212687590754933;0.7246314253545484
71.841532;1.0353891836198852;0.833115970194684;0.804877229072722;-0.021842780531176175;-0.021101507559164075;1.0350309424937738;10.000035551477202;0.8334425958078635;-0.005993966167690931;-0.005993997553730993;0.724585478159563;0.005212667744924828;0.7246294757700498
71.851532;1.035391321369922;0.8331153198386442;0.8048772294147729;-0.021842781149528805;-0.021101507726164172;1.0350288682175155;10.000015860208922;0.8334412827748655;-0.005993966882328444;-0.005993998323714351;0.7245813402474621;0.005212647825066793;0.7246274500772706
71.861532;1.0353932859072412;0.8331148300292707;0.8048772790429922;-0.021842781792527903;-0.021101507878573716;1.0350268578196684;9.999995595198033;0.8334399667650719;-0.005993967580117431;-0.0059939990678536635;0.7245771202627558;0.005212627843100945;0.7246253507726305
71.871532;1.03539507962423;0.8331144970707676;0.8048773782252504;-0.021842782460092112;-0.021101508016220797;1.0350249158560225;9.999974773685127;0.8334386461995178;-0.005993968260062662;-0.005993999782883076;0.7245728233707787;0.0052126077976476235;0.7246231825474486
71.881532;1.0353967029067708;0.8331143174186377;0.8048775237187058;-0.02184278315179672;-0.021101508139210946;1.0350230459634586;9.999953402702145;0.8334373207402571;-0.005993968921337484;-0.005994000466653658;0.724568455222095;0.005212587679152374;0.7246209510379155
71.891532;1.035398154463497;0.8331142879157399;0.8048777106417256;-0.021842783866926476;-0.021101508248025452;1.0350212515297539;9.99993147728699;0.833435991559082;-0.00599396956315026;-0.0059940011182309;0.7245640214037116;0.005212567476967093;0.7246186625933799
71.901532;1.035399433723158;0.8331144047793512;0.8048779344649563;-0.0218427846043977;-0.021101508343564213;1.0350195359409133;9.999909001959562;0.8334346605405777;-0.005993970184812623;-0.005994001737647473;0.724559527740441;0.0052125471874345805;0.7246163234695124
71.911532;1.035400542746568;0.8331146633871435;0.8048781907424718;-0.021842785362500478;-0.021101508427040377;1.0350179030446969;9.999886017093544;0.8334333299478223;-0.005993970785895354;-0.0059940023256734795;0.7245549815288922;0.005212526815401341;0.7246139382794422
71.921532;1.0354014856495843;0.8331150587955347;0.8048784740602843;-0.021842786138716833;-0.021101508499839362;1.035016356818339;9.999862594997477;0.8334320030782841;-0.0059939713660582756;-0.005994002883504305;0.724550392244987;0.0052125063672382845;0.7246115099497117
71.931532;1.0354022664450695;0.8331155857718738;0.8048787781261256;-0.021842786929832686;-0.021101508563383085;1.0350149002532198;9.999838817021503;0.833430684559656;-0.005993971924673746;-0.005994003412548433;0.7245457706684122;0.0052124858472462395;0.7246090412061145
71.941532;1.0354028870407652;0.8331162390478088;0.8048790965953384;-0.02184278773210336;-0.021101508619036247;1.0350135347153355;9.999814758239404;0.8334293799262517;-0.005993972460619414;-0.005994003914564695;0.7245411273287313;0.005212465264500163;0.7246065356182885
71.951532;1.0354033467853732;0.833117014408361;0.8048794232334943;-0.0218427885412472;-0.021101508667994155;1.0350122600944858;9.99979048783531;0.8334280953517585;-0.005993972972283904;-0.005994004391766875;0.7245364716892776;0.005212444639065902;0.7246039982627456
71.961532;1.0354036438614427;0.8331179094142209;0.8048797510372904;-0.021842789352655254;-0.021101508711221583;1.0350110754561086;9.999766082129623;0.8334268366653178;-0.005993973457704558;-0.005994004846558159;0.7245318127672005;0.005212423997447637;0.7246014366068184
71.971532;1.0354037770157876;0.8331189227996623;0.8048800720816112;-0.021842790162018053;-0.02110150874958589;1.0350099798808325;9.999741626219809;0.8334256076908543;-0.005993973914818363;-0.005994005281245322;0.7245271602428497;0.005212403362363995;0.7245988607710645
71.981532;1.0354037460869485;0.833120053440373;0.8048803784720661;-0.021842790965777945;-0.021101508783910112;1.0350089728519472;9.999717189118527;0.8334244104142975;-0.005993974341644501;-0.005994005697959039;0.7245225243330486;0.005212382746438146;0.7245962826823388
