time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.991532;1.0354035515468982;0.833121299594288;0.8048806622633173;-0.021842791760902872;-0.021101508814789515;1.0350080537927155;9.9996928022338;0.8334232467581643;-0.005993974736376936;-0.0059940060985791;0.7245179146163393;0.005212362150650903;0.7245937143163385
72.001532;1.0354031932474161;0.8331226582288563;0.8048809147153085;-0.02184279254431304;-0.021101508842440376;1.035007221630128;9.99966846783383;0.8334221196153945;-0.005993975097530668;-0.005994006484793203;0.7245133393459275;0.005212341567015113;0.7245911659325904
72.011532;1.035402668959316;0.8331241249867098;0.8048811272024657;-0.021842793312451887;-0.021101508866658757;1.0350064752239372;9.999644179617324;0.8334210329582057;-0.005993975423899725;-0.005994006858384135;0.7245088056128669;0.005212320988422321;0.7245886457162141
72.021532;1.0354019753725425;0.8331256949441587;0.8048812935413309;-0.02184279406140177;-0.02110150888701469;1.0350058131547921;9.999619928978152;0.833419991708365;-0.005993975714280012;-0.005994007221406709;0.7245043194640095;0.005212300419852555;0.7245861610138984
72.031532;1.035401110327696;0.833127363070141;0.8048814111406953;-0.021842794787564988;-0.02110150890343461;1.0350052318758172;9.999595696901986;0.8334190011132832;-0.005993975967328664;-0.0059940075760636456;0.7244998857257717;0.005212279878999526;0.7245837195659255
72.041532;1.035400071582052;0.8331291238042835;0.8048814800815358;-0.021842795487971713;-0.02110150891656793;1.0350047246509153;9.999571448179143;0.8334180661327655;-0.005993976181500104;-0.0059940079244090675;0.7244955083471549;0.005212259386064745;0.7245813292786457
72.051532;1.0353988539897112;0.8331309704361811;0.8048815026562454;-0.021842796160069837;-0.021101508927558105;1.0350042823439687;9.999547130399284;0.8334171918362863;-0.0059939763549732555;-0.005994008268197294;0.7244911913815585;0.005212238955148856;0.7245789976026781
72.061532;1.0353974501788856;0.8331328952583562;0.804881484415195;-0.021842796801727345;-0.021101508937931265;1.0350038943965139;9.999522670670686;0.8334163837724622;-0.005993976485999566;-0.00599400860907359;0.7244869396545887;0.005212218593818393;0.7245767317048719
72.071532;1.0353958533474856;0.8331348906071662;0.8048814342086215;-0.02184279741128125;-0.021101508949811984;1.0350035497140178;9.999497979444671;0.8334156470849946;-0.005993976573581489;-0.005994008948747249;0.7244827585735472;0.005212198306562553;0.7245745382832252
72.081532;1.0353940585827306;0.8331369497068718;0.8048813624746294;-0.02184279798739379;-0.02110150896580456;1.035003237860227;9.999472967093732;0.833414985775668;-0.005993976617826272;-0.005994009288810137;0.7244786533917832;0.005212178096801015;0.724572422668227
72.091532;1.035392062675912;0.8331390662523525;0.8048812796256023;-0.021842798529000042;-0.021101508988561668;1.0350029501255928;9.999447561758675;0.8334144035312107;-0.005993976620008765;-0.005994009630551625;0.7244746284435013;0.005212157965662263;0.7245703886175441
72.101532;1.035389863478803;0.8331412340206605;0.8048811952470674;-0.021842799035482818;-0.021101509020516548;1.035002679873971;9.99942171416309;0.8334139049306142;-0.0059939765826073094;-0.005994009975079413;0.7244706868187909;0.005212137908813191;0.7245684391806414
72.111532;1.0353874598925012;0.8331434479277291;0.8048811173863635;-0.021842799506922604;-0.021101509063470882;1.0350024222403;9.999395384445437;0.833413495293671;-0.005993976509062079;-0.005994010323349837;0.7244668306072686;0.005212117913421884;0.7245665772037788
72.121532;1.0353848531762468;0.8331457042366526;0.804881051351843;-0.02184279994405904;-0.02110150911793394;1.0350021739963715;9.999368530320808;0.8334131794596539;-0.005993976403348503;-0.00599401067596396;0.7244630616417885;0.00521209795800839;0.7245648043146979
72.131532;1.0353820483983343;0.8331479988049673;0.804880999041823;-0.02184280034823409;-0.021101509182965467;1.0350019335561458;9.999341113965297;0.8334129615517304;-0.0059939762698849805;-0.005994011033039127;0.7244593826374974;0.005212078016528749;0.7245631195096232
72.141532;1.0353790548165702;0.8331503266810298;0.804880960304257;-0.021842800721691463;-0.02110150925676644;1.0350017009972294;9.999313116955772;0.8334128460319105;-0.005993976113731042;-0.0059940113944714985;0.7244557976852617;0.005212058066083165;0.724561519124553
72.151532;1.0353758845307164;0.8331526840715143;0.8048809353169865;-0.021842801067527312;-0.021101509337450638;1.0350014781476136;9.99928455030186;0.8334128375773173;-0.0059939759404926815;-0.0059940117604595266;0.7244523111770788;0.005212038094490366;0.724559997884843
72.161532;1.035372549951742;0.8331550698355559;0.8048809255291626;-0.0218428013890678;-0.021101509423432228;1.0350012673245068;9.99925545287208;0.8334129396269848;-0.005993975755618727;-0.005994012131461057;0.724448926282077;0.0052120181020392925;0.7245585498822613
72.171532;1.035369062781968;0.833157485077617;0.8048809331437656;-0.02184280168954348;-0.02110150951335763;1.035001069340368;9.999225877560049;0.8334131542408064;-0.00599397556341589;-0.005994012507570226;0.7244456444217162;0.005211998101156029;0.7245571690061646
72.181532;1.0353654343454783;0.8331599315158246;0.8048809609265487;-0.02184280197202534;-0.021101509605951592;1.0350008834201978;9.999195879537826;0.8334134833399128;-0.005993975366499081;-0.0059940128880233414;0.7244424654518974;0.005211978117519486;0.7245558483733329
72.191532;1.0353616751569819;0.8331624099241665;0.8048810122375459;-0.0218428022390882;-0.021101509699912317;1.035000708728398;9.9991655127849;0.8334139294275711;-0.0059939751660413165;-0.005994013270986078;0.7244393883258516;0.0052119581872258096;0.7245545797848768
72.201532;1.0353577953903157;0.833164919734138;0.8048810905467805;-0.021842802492632058;-0.02110150979380555;1.0350005458863274;9.999134825806445;0.8334144956052707;-0.005993974962429023;-0.005994013653801103;0.7244364130372823;0.0052119383545682465;0.7245533550727925
72.211532;1.0353538069430517;0.8331674594237011;0.8048811987798072;-0.021842802733913032;-0.02110150988610218;1.035000396877357;9.999103858322277;0.833415185350421;-0.0059939747558734905;-0.005994014033614645;0.7244335427390867;0.005211918676198316;0.7245521680682834
72.221532;1.0353497241026617;0.8331700270569153;0.8048813384684206;-0.02184280296332157;-0.021101509975222345;1.0350002627010904;9.999072647676066;0.8334160016376448;-0.005993974546934852;-0.005994014407724664;0.7244307831462214;0.005211899222481213;0.72455101470624
72.231532;1.0353455619461835;0.833172621168718;0.8048815093585681;-0.02184280318031117;-0.02110151005932188;1.0350001417381398;9.999041239881278;0.8334169452702507;-0.005993974336821652;-0.005994014773624121;0.7244281392593979;0.005211880070912932;0.7245498919361545
72.241532;1.0353413346854154;0.8331752417123824;0.8048817103272647;-0.021842803383959067;-0.021101510136202522;1.0350000304469893;9.999009689319458;0.8334180136803867;-0.0059939741271040296;-0.005994015129182846;0.7244256128245128;0.005211861297587031;0.7245487972594726
72.251532;1.035337055188969;0.8331778901678334;0.8048819403978515;-0.02184280357392043;-0.02110151020360294;1.034999924132673;9.998978045858905;0.8334192020660968;-0.005993973919020735;-0.005994015472677007;0.7244232024221973;0.0052118429721006035;0.7245477288173955
72.261532;1.0353327351534196;0.833180568507874;0.8048821984078515;-0.021842803751170987;-0.021101510259448175;1.034999817059088;9.998946349987571;0.8334205063262924;-0.005993973713187198;-0.005994015802549163;0.7244209050229544;0.005211825156525806;0.7245466851854759
72.271532;1.0353283855611413;0.8331832776921179;0.804882481870218;-0.021842803918088537;-0.021101510302043183;1.0349997031251084;9.998914636273541;0.8334219249542715;-0.005993973510006609;-0.005994016117471931;0.7244187174301057;0.005211807905855612;0.7245456648322607
72.281532;1.0353240173667992;0.8331860168344433;0.8048827869487174;-0.021842804078023734;-0.02110151033045978;1.0349995763075013;9.998882929062603;0.8334234587643632;-0.005993973310220137;-0.005994016416560825;0.7244166368483229;0.005211791269258789;0.7245446659478869
72.291532;1.0353196420958433;0.8331887835451941;0.8048831095737238;-0.021842804234719307;-0.02110151034472521;1.03499942961834;9.998851245812611;0.8334251097135842;-0.005993973115053026;-0.005994016699478654;0.7244146610123736;0.005211775292377645;0.7245436866213291
72.301532;1.0353152720136705;0.8331915746107036;0.804883445300266;-0.02184280439164489;-0.021101510345305833;1.034999254347548;9.998819622996038;0.8334268803226607;-0.00599397292575888;-0.005994016966436628;0.7244127886652153;0.005211760018270464;0.7245427248292937
72.311532;1.0353109202161526;0.8331943858856913;0.8048837876230891;-0.02184280455143432;-0.02110151033215935;1.0349990411852077;9.998788142401054;0.833428773552914;-0.005993972742989236;-0.0059940172177632735;0.7244110195281666;0.005211745485994975;0.7245417786803501
72.321532;1.0353066012203906;0.8331972112945816;0.8048841271626923;-0.021842804715880404;-0.021101510304218255;1.0349987819128437;9.998756929700583;0.8334307921025566;-0.005993972566794239;-0.0059940174534886806;0.7244093534811783;0.005211731728906871;0.7245408468726432
72.331532;1.0353023310664595;0.8332000423685705;0.8048844535336502;-0.021842804886351992;-0.021101510259436948;1.0349984701842696;9.998726124005174;0.8334329376880133;-0.005993972397062573;-0.005994017673697902;0.7244077906474579;0.005211718772376503;0.7245399286099146
72.341532;1.0352981255048335;0.833202869558095;0.8048847586620177;-0.02184280506396471;-0.021101510194853675;1.034998101460346;9.998695843698519;0.8334352115339356;-0.005993972233709131;-0.005994017878968389;0.7244063323719573;0.005211706630210399;0.7245390233420745
72.351532;1.0352939970376578;0.8332056838855485;0.8048850379905514;-0.021842805249610183;-0.02110151010691005;1.034997673332388;9.99866616727019;0.8334376156724399;-0.005993972076609884;-0.005994018070112204;0.7244049812302167;0.005211695303089718;0.7245381311715687
72.361532;1.0352899534387496;0.83320847733559;0.8048852888813696;-0.021842805444174974;-0.0211015099923569;1.0349971863532794;9.99863713136135;0.8334401530465211;-0.005993971925447942;-0.005994018247783756;0.7244037399240559;0.00521168477925165;0.7245372538458293
72.371532;1.0352859987844614;0.8332112428732006;0.8048855089406426;-0.021842805648506176;-0.021101509848691604;1.0349966439362734;9.998608751162166;0.8334428255478263;-0.005993971779574764;-0.00599401841247165;0.7244026105047153;0.005211675035764149;0.7245363953861033
72.381532;1.0352821349595211;0.8332139748072178;0.8048856956604942;-0.021842805862865664;-0.02110150967352673;1.034996051129899;9.998581050532433;0.8334456317967132;-0.005993971638013227;-0.005994018564370079;0.7244015942804838;0.005211666043089263;0.7245355614720917
72.391532;1.035278362464929;0.8332166686905516;0.8048858465722276;-0.021842806086496636;-0.02110150946404115;1.0349954132891457;9.998554068891362;0.8334485666450424;-0.005993971499339883;-0.005994018703012933;0.7244006921477057;0.005211657770788194;0.724534758098382
72.401532;1.0352746814037914;0.8332193205464037;0.8048859589178384;-0.02184280631776462;-0.021101509217087477;1.0349947354098432;9.998527849289108;0.8334516226097752;-0.0059939713614328965;-0.005994018827336554;0.7243999054379737;0.005211650186192675;0.7245339909498894
72.411532;1.0352710924219704;0.8332219263058867;0.8048860292370331;-0.021842806554490498;-0.021101508929477236;1.03499402201078;9.99850243340417;0.8334547918374288;-0.005993971221572679;-0.005994018936178789;0.7243992365925336;0.0052116432500084854;0.7245332653696019
72.421532;1.0352675970690242;0.8332244816810692;0.8048860535929478;-0.021842806794097166;-0.021101508598492087;1.0349932767784624;9.998477856664643;0.8334580673996785;-0.005993971076914021;-0.005994019028584699;0.7243986892097035;0.005211636919523066;0.724532586384438
72.431532;1.0352641981375348;0.8332269822481697;0.8048860275578361;-0.021842807033620494;-0.02110150822242978;1.0349925020547988;9.998454141136614;0.833461443641382;-0.005993970924936099;-0.005994019103787946;0.7243982676933901;0.005211631153937287;0.724531959261817
72.441532;1.0352608997759705;0.8332294240688193;0.8048859454931512;-0.021842807269676617;-0.02110150780043648;1.0349916988730543;9.998431305988142;0.8334649149094672;-0.005993970763645203;-0.005994019161177126;0.7243979761303181;0.00521162591644076;0.7245313895048923
72.451532;1.035257706188456;0.8332318042324928;0.8048858003269993;-0.021842807498538182;-0.02110150733186506;1.0349908672512558;9.99840938985639;0.833468473251096;-0.005993970591321953;-0.005994019200497328;0.7243978171411899;0.005211621179334707;0.7245308819128691
72.461532;1.0352546192862881;0.8332341201577261;0.8048855846194798;-0.021842807716305167;-0.021101506816009714;1.0349900062059179;9.998388452607074;0.8334721073623319;-0.005993970405988125;-0.005994019222119987;0.7243977924035594;0.005211616927572202;0.7245304408861273
72.471532;1.0352516382967611;0.8332363685967569;0.8048852921316617;-0.021842807918964702;-0.021101506252085053;1.0349891143494023;9.99836855203723;0.8334758035677234;-0.005993970205085987;-0.005994019226865399;0.7243979037043359;0.005211613154849046;0.7245300715976287
72.481532;1.0352487621196187;0.8332385459986928;0.8048849187935272;-0.02184280810246335;-0.021101505639199897;1.0349881913868582;9.99834972565687;0.8334795476576792;-0.005993969985718091;-0.0059940192154972725;0.7243981523625499;0.005211609859446967;0.7245297796890564
72.491532;1.0352459905495657;0.8332406495214931;0.8048844631916312;-0.02184280826306147;-0.021101504976689653;1.0349872386836612;9.998331986780002;0.8334833264400885;-0.00599396974551023;-0.0059940191885728255;0.7243985380152785;0.0052116070399966545;0.7245295701412584
72.501532;1.0352433226662556;0.8332426771530987;0.8048839266911564;-0.021842808397901443;-0.02110150426455521;1.034986258516694;9.998315323352177;0.8334871287694822;-0.005993969483314433;-0.005994019146527067;0.7243990583766592;0.005211604686126214;0.7245294472734634
72.511532;1.035240754919976;0.8332446268635607;0.8048833131684935;-0.02184280850527384;-0.02110150350355884;1.034985253439279;9.998299708517091;0.8334909460372235;-0.005993969198916995;-0.005994019089606154;0.7243997096541318;0.005211602771193886;0.7245294159055811
72.521532;1.0352382808606106;0.8332464957537908;0.8048826289905726;-0.021842808584399753;-0.02110150269513437;1.0349842262688427;9.998285131052413;0.8334947717953941;-0.005993968892256262;-0.0059940190180167345;0.7244004869767958;0.005211601256174885;0.7245294823945199
72.531532;1.0352358922167781;0.8332482804127846;0.8048818827982853;-0.0218428086353085;-0.021101501841087764;1.0349831810573604;9.998271613067407;0.8334986006410803;-0.00599396856318071;-0.005994018932190353;0.7244013846727984;0.005211600099788881;0.7245296546944224
72.541532;1.0352335800403554;0.8332499781029865;0.804881084440272;-0.0218428086588065;-0.02110150094313248;1.0349821242377926;9.998259184502345;0.8335024274062519;-0.005993968211808698;-0.005994018832690104;0.7244023967235383;0.0052115992635995995;0.7245299418065929
72.551532;1.0352313357158538;0.8332515872088915;0.804880243902713;-0.02184280865610358;-0.021101500002727473;1.034981064185025;9.998247845278655;0.833506247101599;-0.0059939678389972035;-0.005994018720171824;0.7244035177070286;0.00521159871098783;0.7245303529229874
72.561532;1.0352291514621141;0.8332531072072124;0.8048793709512349;-0.021842808628418798;-0.021101499021227467;1.0349800092296373;9.998237559326995;0.8335100546080646;-0.005993967446638151;-0.005994018595568439;0.7244047435104003;0.005211598407083587;0.7245308962534492
72.571532;1.035227019234194;0.8332545388665684;0.8048784750835862;-0.021842808576776118;-0.02110149800001629;1.0349789659869248;9.998228269974202;0.8335138437917824;-0.005993967037389533;-0.005994018459836128;0.724406070883332;0.005211598323249024;0.7245315782075498
72.581532;1.0352249296165064;0.8332558839809417;0.8048775652920529;-0.021842808501820677;-0.021101496940679393;1.0349779401779815;9.998219909235464;0.8335176073800457;-0.005993966613768779;-0.005994018313424099;0.724407496359333;0.005211598443269069;0.7245324032771319
72.591532;1.0352228727219006;0.8332571445856151;0.8048766498361171;-0.021842808403606962;-0.021101495845348373;1.0349769386649705;9.998212407756833;0.8335213380172635;-0.005993966177483224;-0.005994018156179198;0.72440901561189;0.0052115987640893;0.7245333741912642
72.601532;1.0352208391328264;0.8332583225922752;0.8048757365780189;-0.021842808281468198;-0.02110149471705344;1.0349759693086564;9.998205713717306;0.8335250290770936;-0.005993965729572888;-0.005994017987499255;0.724410623468571;0.005211599289482438;0.7245344922360797
72.611532;1.0352188188761027;0.8332594201635516;0.8048748336845294;-0.021842808134249568;-0.021101493559697187;1.0349750390187091;9.998199808142177;0.8335286750800437;-0.005993965270658668;-0.005994017806387638;0.7244123149722714;0.005211600024196069;0.7245357576910558
72.621532;1.0352168007430753;0.8332604401577781;0.8048739497300961;-0.02184280796094107;-0.02110149237733865;1.0349741522476383;9.9981947091439;0.8335322724239725;-0.005993964800816519;-0.0059940176116809255;0.7244140869094501;0.005211600972138804;0.7245371695869802
72.631532;1.035214773871299;0.83326138568868;0.8048730929220812;-0.021842807761181176;-0.02110149117332653;1.0349733110977943;9.998190467421516;0.8335358192522483;-0.0059939643197160775;-0.0059940174024433945;0.7244159379031919;0.005211602137611471;0.7245387251488924
72.641532;1.0352127296907454;0.8332622590022021;0.8048722700431209;-0.021842807535150437;-0.021101489950291277;1.034972517313954;9.998187158988397;0.8335393142800964;-0.005993963827222714;-0.005994017178015021;0.7244178677376628;0.005211603528520949;0.7245404205717458
72.651532;1.0352106625769142;0.8332630613748259;0.8048714860871138;-0.021842807283212938;-0.021101488710511318;1.0349717744716678;9.998184878790658;0.8335427561513923;-0.00599396332377264;-0.005994016937697447;0.7244198774590629;0.0052116051549542354;0.7245422522421249
72.661532;1.0352085692694488;0.8332637944610923;0.8048707451195924;-0.021842807005768978;-0.021101487455674927;1.0349710885556076;9.99818373080216;0.8335461433928814;-0.005993962810275578;-0.005994016680708449;0.7244219695019855;0.0052116070222436636;0.7245442161377615
72.671532;1.035206447517235;0.8332644608089469;0.8048700510040634;-0.021842806703118743;-0.02110148618664006;1.0349704665687045;9.998183819910345;0.8335494744783234;-0.005993962287880499;-0.0059940164064204455;0.7244241474743291;0.005211609129018735;0.724546306386382
72.681532;1.0352042955583936;0.8332650628735644;0.8048694068591711;-0.021842806375210137;-0.02110148490391171;1.0349699140896838;9.998185252075693;0.8335527477541652;-0.005993961757839367;-0.0059940161142360854;0.7244264156727402;0.00521161147081129;0.7245485155916417
72.691532;1.0352021130045959;0.8332656029652261;0.804868814650484;-0.021842806021571595;-0.02110148360843746;1.0349694341330065;9.998188133755004;0.8335559608196641;-0.005993961221407905;-0.005994015803271425;0.7244287779205891;0.005211614039111997;0.724550836646517
72.701532;1.0351999008021004;0.833266084352861;0.804868275501979;-0.021842805641574575;-0.02110148230203712;1.0349690279235813;9.998192574509067;0.8335591100474554;-0.0059939606797863405;-0.005994015472463907;0.7244312363297397;0.00521161681525209;0.7245532640046406
72.711532;1.035197659775095;0.8332665107792271;0.8048677891686803;-0.021842805234709304;-0.02110148098718613;1.0349686959330084;9.998198694020964;0.8335621906227056;-0.005993960134374619;-0.005994015121009302;0.7244337906155289;0.005211619768707591;0.7245557937179379
72.721532;1.0351953897389379;0.8332668843314015;0.8048673530393962;-0.021842804800555986;-0.021101479666512414;1.034968438568018;9.99820661658141;0.8335651966484757;-0.005993959587302103;-0.005994014748610407;0.7244364378913343;0.005211622866320994;0.7245584228539905
72.731532;1.0351930894091739;0.8332672047722771;0.8048669621130495;-0.021842804338663414;-0.021101478342479666;1.034968256887054;9.998216460664274;0.8335681214225744;-0.005993959041554331;-0.005994014355190665;0.724439172994325;0.005211626085861109;0.724561149378623
72.741532;1.0351907566563632;0.8332674707971319;0.8048666093742629;-0.021842803848608122;-0.021101477017184674;1.034968153088869;9.99822833469136;0.8335709577486583;-0.005993958500298686;-0.005994013940327661;0.7244419891785265;0.005211629421075429;0.7245639724570222
72.751532;1.0351883894974079;0.833267680850184;0.8048662862390027;-0.021842803330138393;-0.021101475692070097;1.0349681301218496;9.99824232961405;0.8335736981971259;-0.005993957966153587;-0.005994013503024502;0.7244448791533955;0.005211632876743958;0.7245668922029461
72.761532;1.0351859879419052;0.8332678332202783;0.8048659833596026;-0.021842802783256052;-0.02110147436803674;1.034968191307861;9.998258514325586;0.833576334975187;-0.005993957441284993;-0.005994013041989218;0.724447836113855;0.005211636462517433;0.7245699089661419
72.771532;1.0351835554833355;0.8332679266711872;0.8048656908891999;-0.021842802208373552;-0.02110147304611148;1.0349683413826445;9.998276943760022;0.8335788594930023;-0.005993956927967372;-0.00599401255607872;0.7244508536366582;0.005211640189368777;0.7245730226600652
72.781532;1.035181098195346;0.8332679612165212;0.8048653981168187;-0.02184280160660293;-0.0211014717277953;1.034968587118399;9.998297668155182;0.8335812633986207;-0.005993956428833581;-0.005994012044391921;0.7244539249932285;0.005211644066468302;0.7245762323559195
72.791532;1.03517862224737;0.8332679380232982;0.8048650941010171;-0.02184280097975587;-0.02110147041488955;1.0349689355013723;9.998320731827764;0.8335835403177727;-0.005993955946782351;-0.005994011505923413;0.7244570430373102;0.005211648098435408;0.7245795359624863
72.801532;1.0351761325705224;0.833267859161829;0.8048647695413981;-0.021842800330097552;-0.021101469109288524;1.0349693914901568;9.998346166502616;0.8335856857072538;-0.005993955484790929;-0.005994010939404705;0.7244602003569082;0.005211652285832291;0.7245829296121286
72.811532;1.035173632556444;0.8332677280612271;0.8048644177649934;-0.021842799660239675;-0.021101467812961048;1.0349699573432714;9.998373987332844;0.833587695421876;-0.005993955045858637;-0.005994010343600193;0.7244633896904663;0.005211656628588834;0.7245864075780217
72.821532;1.0351711236125956;0.8332675491917884;0.8048640339996074;-0.021842798972984852;-0.021101466528129793;1.0349706330224007;9.998404189344981;0.8335895650262468;-0.005993954633165868;-0.0059940097176566735;0.7244666046769631;0.005211661124809119;0.7245899634411049
72.831532;1.0351686050338924;0.8332673265845935;0.8048636148755173;-0.02184279827096471;-0.021101465257255734;1.0349714170364879;9.99843674155252;0.8335912903058674;-0.005993954250248209;-0.005994009061362461;0.7244698402319881;0.005211665763573747;0.7245935913714509
72.841532;1.0351660749667584;0.8332670635515332;0.8048631586754282;-0.02184279755609371;-0.021101464002737637;1.0349723072808634;9.998471581451296;0.8335928676238706;-0.005993953900894675;-0.005994008375121579;0.7244730926611616;0.00521167052340264;0.7245972867121884
72.851532;1.0351635321903097;0.8332667640551442;0.8048626647540883;-0.02184279682901032;-0.0211014627669856;1.0349733017358376;9.998508612138478;0.8335942935448812;-0.005993953588722483;-0.005994007659626748;0.7244763598883274;0.005211675378889834;0.7246010462522401
72.861532;1.0351609770678452;0.8332664338497852;0.8048621330839629;-0.02184279608907475;-0.021101461552953164;1.0349743993068088;9.99854770553995;0.8335955648278243;-0.005993953316801833;-0.005994006915802217;0.7244796408522346;0.00521168030355113;0.7246048679531747
72.871532;1.0351584109412606;0.8332660799920393;0.804861565339913;-0.021842795335026578;-0.021101460364213877;1.0349756003171486;9.998588712874737;0.8335966784600503;-0.00599395308771808;-0.005994006144773298;0.7244829342027368;0.005211685266913134;0.7246087499692012
72.881532;1.035155835432226;0.8332657094418251;0.8048609653070273;-0.021842794565680793;-0.02110145920426593;1.0349769053458089;9.998631474542305;0.8335976320210172;-0.005993952903635406;-0.005994005347360261;0.7244862382207962;0.005211690236602969;0.7246126899631057
72.891532;1.0351532525203586;0.8332653287945252;0.8048603376157552;-0.02184279378044279;-0.021101458075874296;1.034978313017132;9.99867582409861;0.833598425678371;-0.005993952765941891;-0.005994004523928708;0.7244895521190018;0.005211695186722778;0.7246166851268986
72.901532;1.035150664684943;0.8332649446160678;0.8048596868026842;-0.021842792979496404;-0.02110145698104307;1.0349798197246076;9.998721592437917;0.8335990630124183;-0.005993952675108307;-0.0059940036750580055;0.7244928768424561;0.005211700103269142;0.7246207322342427
72.911532;1.0351480743143457;0.8332645623311503;0.8048590167251822;-0.02184279216337139;-0.021101455921385057;1.0349814216292055;9.998768614506831;0.8335995487533603;-0.0059939526310101845;-0.005994002802031706;0.7244962145122056;0.005211704980437076;0.7246248276984355
72.921532;1.035145482716079;0.8332641845551092;0.804858329380118;-0.02184279133236647;-0.021101454898284484;1.0349831162391374;9.998816730523698;0.8335998873251899;-0.0059939526331853924;-0.005994001906748645;0.7244995674209407;0.005211709809053198;0.7246289680447965
72.931532;1.0351428902533553;0.8332638113917837;0.8048576238769908;-0.02184279048658403;-0.02110145391270571;1.0349849018046742;9.998865783976493;0.8336000837873687;-0.005993952680901532;-0.005994000991541621;0.7245029372627573;0.005211714570866676;0.724633150294643
72.941532;1.0351402973046029;0.8332634422339811;0.8048568964352608;-0.02184278962648982;-0.021101452965189713;1.0349867753862718;9.99891563014088;0.8336001444952489;-0.005993952773246455;-0.005994000058983653;0.7245063246537795;0.005211719246031481;0.7246373715579753
72.951532;1.035137704223513;0.8332630765928198;0.8048561414629019;-0.021842788753330924;-0.021101452056313377;1.034988732447792;9.998966145893144;0.8336000770984537;-0.005993952909267769;-0.0059939991118567;0.7245097292522268;0.005211723815526743;0.7246416286607861
72.961532;1.0351351105986617;0.8332627130879222;0.8048553528627056;-0.021842787868952208;-0.021101451187374762;1.0349907678792813;9.999017218410014;0.8335998906038224;-0.00599395308801015;-0.005993998153370893;0.7245131503856054;0.005211728250958675;0.7246459190486587
72.971532;1.0351325147347272;0.8332623475879393;0.8048545247030158;-0.021842786975116785;-0.021101450360799887;1.0349928760275229;9.99906872333288;0.8335995948528371;-0.00599395330838883;-0.005993997187020397;0.724516587182513;0.005211732511438996;0.7246502420394181
72.981532;1.0351299138722787;0.8332619732083865;0.8048536513903423;-0.021842786072966115;-0.02110144957974012;1.0349950507327648;9.999120516186867;0.8335991997552955;-0.005993953569070988;-0.005993996216181586;0.7245200374323644;0.00521173655381937;0.7246545984846219
72.991532;1.0351273053294925;0.833261583010313;0.8048527276854979;-0.021842785163212874;-0.021101448847320518;1.0349972865724069;9.999172438043125;0.8335987152638882;-0.0059939538685044175;-0.005993995244241945;0.7245234963599934;0.005211740338955683;0.7246589890784901
73.001532;1.0351246873871174;0.8332611715130336;0.8048517487126831;-0.021842784246896996;-0.021101448166518797;1.03499957937819;9.999224326647516;0.8335981519133686;-0.005993954205010371;-0.005993994274990364;0.7245269568974999;0.005211743829304325;0.7246634132613601
73.011532;1.035122059558002;0.8332607334461991;0.8048507100134032;-0.021842783325896946;-0.02110144754052459;1.0350019254722744;9.999276028065944;0.8335975209949175;-0.005993954576738119;-0.0059939933125014696;0.7245304107517325;0.0052117469918397585;0.724667869242437
73.021532;1.0351194230981016;0.8332602632967532;0.804849607651855;-0.021842782402667082;-0.021101446972767533;1.035004320991677;9.99932740167602;0.833596834502763;-0.005993954981443098;-0.0059939923607982;0.7245338489376237;0.0052117498054279595;0.7246723541496592
73.031532;1.0351167815718036;0.8332597568944614;0.8048484383094539;-0.021842781479623794;-0.021101446466438176;1.0350067615058802;9.999378315847823;0.8335961056270226;-0.005993955416312018;-0.00599399142376948;0.724537261916568;0.0052117522616374826;0.7246768638976822
73.041532;1.0351141404544018;0.8332592126589317;0.8048471997496424;-0.02184278055888572;-0.02110144602402444;1.0350092418913117;9.999428645010013;0.8335953487048829;-0.005993955878017066;-0.005993990505261739;0.7245406404396465;0.005211754365116899;0.724681393428499
73.051532;1.0351115055379647;0.8332586310494047;0.8048458918572728;-0.021842779642268315;-0.02110144564730692;1.0350117568661519;9.999478271102571;0.8335945775789676;-0.005993956362916626;-0.005993989609320183;0.7245439768938119;0.00521175613875883;0.7246859376853921
73.061532;1.0351088811071925;0.833258013078468;0.8048445166547503;-0.02184277873126204;-0.021101445337530195;1.035014302668818;9.999527089003266;0.8335938037847935;-0.005993956867274962;-0.0059939887402131985;0.7245472652666867;0.0052117576226422815;0.72469049267129
73.071532;1.0351062698657143;0.8332573599247526;0.8048430768422659;-0.021842777827052132;-0.021101445095325192;1.0350168787824363;9.999575020073019;0.8335930361834848;-0.005993957387567864;-0.005993987901976265;0.7245505000248197;0.005211758862487984;0.7246950557214059
73.081532;1.0351036747387257;0.8332566739877105;0.8048415747122276;-0.02184277693050461;-0.02110144492076177;1.0350194866348756;9.999622015998316;0.8335922820454436;-0.005993957920652203;-0.005993987098028944;0.7245536758813587;0.005211759898969801;0.7246996244436662
73.091532;1.0351010991409055;0.8332559597226771;0.8048400114844092;-0.021842776042137177;-0.02110144481385082;1.0350221260771093;9.999668043976635;0.833591549028566;-0.005993958463499181;-0.005993986331050642;0.7245567883918312;0.005211760764322186;0.724704194928762
73.101532;1.035098544963607;0.8332552234578516;0.8048383867355836;-0.021842775162324853;-0.021101444774904565;1.0350247940779513;9.999713078161593;0.8335908467339801;-0.0059939590128169325;-0.00599398560286712;0.7245598347595549;0.005211761481210679;0.7247087606743001
73.111532;1.0350960116051193;0.8332544726574771;0.8048366993601072;-0.021842774291599674;-0.021101444804285285;1.0350274859208932;9.999757099815834;0.8335901856586309;-0.00599395956490078;-0.005993984914303997;0.7245628143255576;0.00521176206395777;0.7247133133590733
73.121532;1.0350934972663761;0.8332537151535879;0.804834949271509;-0.02184277343057717;-0.02110144490184664;1.0350301966948856;9.99980008613235;0.8335895739635903;-0.005993960115655984;-0.005993984265137526;0.7245657277825954;0.005211762522555107;0.7247178451325637
73.131532;1.0350910008881513;0.8332529585544453;0.8048331374535359;-0.021842772579519373;-0.021101445066516764;1.03503292323172;9.999841997581457;0.8335890154498117;-0.005993960660695877;-0.005993983654406649;0.7245685757749522;0.005211762864489273;0.7247223496592335
73.141532;1.0350885230646252;0.8332522097163602;0.804831264854366;-0.02184277173811196;-0.021101445296312263;1.035035665296043;9.999882781585297;0.833588510804473;-0.005993961195564332;-0.005993983081016494;0.724571358194795;0.0052117631005327335;0.7247268208009344
73.151532;1.0350860658579188;0.8332514739613855;0.8048293321438507;-0.021842770905688105;-0.02110144558875326;1.0350384239677608;9.999922388230223;0.8335880606048535;-0.005993961716118514;-0.005993982544063379;0.7245740740904701;0.005211763258590612;0.7247312516629459
73.161532;1.0350836323396104;0.8332507544992306;0.8048273406011407;-0.02184277008150736;-0.021101445941231447;1.0350411994387245;9.99996078884517;0.8335876663828552;-0.005993962218859758;-0.005993982042551;0.7245767215802159;0.005211763393465781;0.724735634928474
73.171532;1.035081226121022;0.8332500533626479;0.8048252928185471;-0.02184276926481907;-0.021101446351070145;1.035043990300614;9.999997985309605;0.83358732873028;-0.0059939627010417666;-0.005993981574975789;0.724579297935557;0.005211763585160895;0.7247399628920039
73.181532;1.035078851246059;0.8332493728941551;0.804823192480473;-0.021842768454917026;-0.021101446815604878;1.0350467924874063;10.000034003870171;0.8335870458083545;-0.005993963160759474;-0.005993981139571767;0.724581800547113;0.005211763927490553;0.724744227251582
73.191532;1.0350765122446284;0.8332487155309337;0.8048210440058001;-0.021842767651392155;-0.021101447332521957;1.0350495979923573;10.000068879347143;0.833586813920585;-0.005993963597162995;-0.005993980734942835;0.7245842279414361;0.00521176451083582;0.7247484191259196
73.201532;1.0350742133038158;0.8332480827212684;0.8048188528124002;-0.021842766854353133;-0.021101447900138202;1.0350523961423321;10.000102636356392;0.8335866282481021;-0.005993964010425508;-0.005993980360125549;0.724586579673327;0.005211765411666112;0.7247525290919513
73.211532;1.0350719572146065;0.8332474745741134;0.8048166257568302;-0.021842766064339277;-0.021101448517116976;1.0350551765292508;10.000135289985748;0.8335864833211648;-0.005993964401171616;-0.005993980014177895;0.7245888564471764;0.005211766694951611;0.7247565471246258
73.221532;1.0350697455192996;0.833246890157587;0.804814370818988;-0.021842765282093994;-0.02110144918183348;1.0350579306125256;10.000166871644389;0.8335863741013468;-0.0059939647698689265;-0.005993979696046769;0.7245910610480599;0.0052117684185520674;0.7247604622776502
73.231532;1.0350675792371722;0.8332463283757965;0.8048120959262779;-0.02184276450841823;-0.021101449892196783;1.0350606525552086;10.000197443672318;0.8335862967954861;-0.005993965116827904;-0.005993979404553106;0.7245931981663197;0.005211770634863744;0.7247642631225207
73.241532;1.035065459198795;0.8332457892221526;0.8048098081452433;-0.021842763743956734;-0.021101450646064168;1.035063339700159;10.000227089717718;0.8335862487659317;-0.005993965442454818;-0.005993979138152898;0.7245952728171576;0.005211773388229346;0.724767939246082
73.251532;1.0350633861820826;0.8332452743856896;0.804807514020968;-0.021842762988844508;-0.02110145144158759;1.0350659913451583;10.000255896606157;0.8335862284200484;-0.005993965747103462;-0.005993978894825203;0.7245972890533116;0.005211776707429381;0.7247714819106875
73.261532;1.0350613607145083;0.8332447865431589;0.8048052200353202;-0.021842762242716765;-0.02110145227711287;1.035068607108979;10.000283936517391;0.8335862349523226;-0.005993966031008567;-0.00599397867205362;0.7245992496989855;0.005211780607720103;0.7247748836507419
73.271532;1.0350593825383776;0.8332443285810113;0.8048029326940277;-0.021842761505268746;-0.021101453150786556;1.0350711860276764;10.00031126317656;0.8335862676399208;-0.005993966295004412;-0.005993978466745196;0.7246011565889592;0.0052117851045607394;0.7247781385579118
73.281532;1.0350574503384127;0.8332439035772624;0.8048006588945735;-0.021842760776679813;-0.021101454060177233;1.0350737262115068;10.000337921167564;0.833586325965798;-0.0059939665414902215;-0.0059939782752890846;0.724603010996786;0.0052117902197515486;0.7247812434045486
73.291532;1.035055561925692;0.8332435142239447;0.8047984059918912;-0.02184276005745674;-0.021101455002212187;1.0350762251292853;10.000363949611968;0.8335864103803765;-0.005993966774533044;-0.005993978093738564;0.7246048142998645;0.005211795975912745;0.7247841978615648
73.301532;1.03505371496576;0.8332431621974413;0.8047961811911037;-0.021842759348231124;-0.02110145597324591;1.0350786792567013;10.000389384255142;0.8335865222697443;-0.005993966999062959;-0.005993977918205152;0.7246065686180929;0.005211802390372647;0.7247870034357032
73.311532;1.0350519079661944;0.8332428488403224;0.804793991056481;-0.0218427586498705;-0.021101456968901606;1.0350810834785236;10.000414263544469;0.833586663749289;-0.005993967220184685;-0.005993977745456629;0.7246082766541889;0.005211809471086929;0.724789662888249
73.321532;1.035050140357527;0.8332425757621177;0.8047918410618566;-0.02184275796353815;-0.021101457984133057;1.0350834319516755;10.00043862327431;0.8335868378871224;-0.005993967442930229;-0.005993977573174253;0.7246099401880243;0.0052118172141649936;0.7247921803024331
73.331532;1.03504841124028;0.8332423445961672;0.8047897353232187;-0.021842757290680248;-0.021101459013712656;1.0350857189717066;10.000462478949105;0.8335870487410906;-0.005993967671841834;-0.005993977399711912;0.7246115584546468;0.005211825603665413;0.7247945603948348
73.341532;1.0350467184125671;0.8332421568661266;0.8047876772350666;-0.021842756633130143;-0.02110146005247761;1.0350879383999216;10.000485818320312;0.8335873007820587;-0.00599396791046325;-0.005993977223861357;0.7246131280900965;0.005211834611024194;0.7247968071417721
73.351532;1.0350450595097218;0.833242014118582;0.8047856708889687;-0.021842755993072976;-0.021101461095195072;1.0350900832695045;10.000508614643243;0.8335875976457507;-0.005993968161356667;-0.005993977044935162;0.7246146443698349;0.005211844195107076;0.7247989230761552
73.361532;1.0350434340680363;0.833241917965837;0.8047837226880167;-0.02184275537279448;-0.02110146213674376;1.0350921463465348;10.000530837071109;0.8335879415538113;-0.0059939684265794425;-0.005993976862775112;0.7246161026844705;0.005211854306019612;0.7248009099059652
73.371532;1.0350418431288877;0.8332418700020905;0.8047818418692048;-0.0218427547744731;-0.021101463172925945;1.0350941202810797;10.000552446899967;0.8335883342862915;-0.0059939687080431975;-0.00599397667735522;0.7246174994143392;0.005211864890549451;0.7248027692358177
73.381532;1.035040286589524;0.8332418717225332;0.8047800391314157;-0.02184275420001955;-0.02110146420110601;1.0350959972323515;10.000573407488938;0.8335887780680575;-0.00599396900745463;-0.005993976488529923;0.7246188318439241;0.005211875895864984;0.7248045024802191
73.391532;1.0350387621923336;0.833241924094702;0.8047783245807709;-0.021842753650861173;-0.02110146521994975;1.0350977687098366;10.000593707859718;0.8335892752027951;-0.005993969326051685;-0.005993976296265496;0.724620097865196;0.005211887271637413;0.7248061106402689
73.401532;1.035037266642483;0.8332420269370792;0.8047767063324427;-0.021842753127886833;-0.021101466228897383;1.0350994256502668;10.00061336527281;0.8335898276754775;-0.005993969664339954;-0.005993976100847747;0.7246212960553713;0.00521189897116707;0.7248075941354939
73.411532;1.0350357969379465;0.8332421788622844;0.8047751902214572;-0.021842752631603277;-0.021101467227813236;1.0351009597924685;10.000632408492708;0.8335904379088;-0.005993970021929352;-0.005993975902759487;0.7246224260634732;0.005211910951538301;0.7248089525949669
73.421532;1.0350343521626213;0.8332423771737381;0.8047737804626466;-0.02184275216228542;-0.021101468216438553;1.0351023658150733;10.000650867034341;0.8335911093120743;-0.005993970397750926;-0.005993975702414584;0.7246234892910205;0.005211923174486034;0.7248101849304321
73.431532;1.0350329346583498;0.8332426169220992;0.8047724807670832;-0.021842751720151616;-0.02110146919417428;1.0351036407052294;10.00066876833849;0.8335918452835672;-0.005993970790542949;-0.005993975499940922;0.7246244893087355;0.00521193560698168;0.7248112891848975
73.441532;1.035031549021988;0.8332428905574875;0.8047712956024055;-0.021842751305415662;-0.021101470160768823;1.0351047813755385;10.00068613931547;0.8335926480276724;-0.0059939711991301966;-0.005993975294983716;0.7246254310383594;0.005211948219571744;0.7248122619354369
73.451532;1.0350302005699483;0.8332431895898015;0.8047702311230244;-0.02184275091808516;-0.02110147111674884;1.0351057852292878;10.000703004934426;0.8335935183047781;-0.005993971622324944;-0.005993975086545122;0.7246263192613197;0.005211960985348004;0.7248130990112838
73.461532;1.035028894040175;0.8332435059707491;0.8047692955955903;-0.021842750557790527;-0.021101472062694405;1.035106652451596;10.000719375139342;0.8335944556411026;-0.005993972058496459;-0.005993974873148401;0.7246271582578694;0.005211973881002302;0.7248137983042462
73.471532;1.0350276323258556;0.8332438312051578;0.8047684991112733;-0.021842750223719197;-0.021101472998530123;1.0351073859617073;10.000735239561585;0.8335954583579863;-0.005993972505210666;-0.005993974653441815;0.7246279523592797;0.00521198688630593;0.7248143619674562
73.481532;1.035026416666109;0.8332441555925402;0.8047678517532955;-0.021842749914480042;-0.02110147392373647;1.0351079902479645;10.000750579766585;0.8335965230924713;-0.0059939729596247765;-0.005993974426744238;0.7246287060036704;0.005211999980540955;0.7248147954681738
73.491532;1.0350252477781219;0.8332444690563171;0.8047673612735253;-0.021842749627943525;-0.021101474837619146;1.035108471300305;10.00076538341378;0.8335976443800186;-0.0059939734193866084;-0.005993974192963107;0.7246294233575943;0.005212013143848334;0.724815105067718
73.501532;1.0350241257526096;0.8332447617331374;0.8047670327405052;-0.0218427493613538;-0.021101475739059718;1.0351088362695884;10.000779662726458;0.8335988153822108;-0.005993973883162296;-0.005993973952091941;0.724630107641193;0.005212026369612185;0.7248152966534136
73.511532;1.0350230490635417;0.8332450235350467;0.8047668698868933;-0.02184274911178116;-0.021101476626438333;1.0351090921429629;10.000793467286655;0.8336000301569271;-0.005993974350551717;-0.0059939737039679565;0.7246307606104773;0.005212039672264316;0.7248153758249264
73.521532;1.0350220139284323;0.8332452443202266;0.8047668758372447;-0.021842748876484814;-0.02110147749813649;1.035109244651656;10.00080686844112;0.8336012858552352;-0.005993974821675725;-0.005993973448458316;0.7246313830832988;0.005212053076348641;0.7248153478145126
73.531532;1.035021014092005;0.8332454157503664;0.8047670526291596;-0.02184274865314568;-0.021101478353102946;1.0351092982233578;10.000819933576182;0.8336025824673897;-0.00599397529677593;-0.005993973185711479;0.7246319754809025;0.005212066600652266;0.7248152173573861
73.541532;1.0350200417346886;0.8332455326799918;0.8047674008473811;-0.021842748440266572;-0.021101479191022295;1.0351092567873854;10.000832710489556;0.8336039208286206;-0.0059939757759617344;-0.005993972915982318;0.7246325374357933;0.005212080251926542;0.724814988985354
73.551532;1.0350190895870546;0.8332455923077907;0.8047679196044084;-0.021842748237267052;-0.021101480012264497;1.035109124347256;10.000845217705287;0.8336053016952126;-0.00599397625911273;-0.005993972639073614;0.7246330676422075;0.005212094028455462;0.7248146671287523
73.561532;1.0350181515247794;0.8332455932273027;0.8047686060182715;-0.021842748043934126;-0.021101480817917538;1.0351089051355855;10.000857440132531;0.8336067267541092;-0.005993976745924035;-0.005993972354213557;0.7246335648198732;0.005212107929478299;0.7248142555823904
73.571532;1.035017220369274;0.8332455361226252;0.8047694550838168;-0.02184274785996775;-0.02110148160965795;1.0351086043298268;10.000869332229753;0.8336082000311439;-0.005993977235889755;-0.005993972060462699;0.7246340290651699;0.005212121959827315;0.7248137571015549
73.581532;1.035016286685895;0.8332454245313959;0.804770460750831;-0.02184274768534357;-0.02110148238925804;1.0351082285156572;10.000880833454518;0.833609727719408;-0.005993977728424145;-0.005993971756825212;0.7246344622653397;0.005212136122373488;0.7248131738079907
73.591532;1.0350153414588665;0.8332452636834938;0.8047716165837627;-0.021842747520952395;-0.021101483158280615;1.0351077841648626;10.000891887652921;0.8336113164199771;-0.00599397822321438;-0.005993971441980253;0.7246348671813359;0.005212150405969581;0.7248125083355594
73.601532;1.0350143797544675;0.8332450581440136;0.8047729149541403;-0.021842747368341797;-0.02110148391834456;1.0351072760402231;10.000902446504515;0.8336129718029736;-0.005993978720289205;-0.005993971114281491;0.7246352464065647;0.005212164781412976;0.7248117644697168
73.611532;1.0350134019350248;0.8332448110316225;0.8047743460643147;-0.021842747228863542;-0.021101484671562486;1.0351067084014665;10.00091246508646;0.833614698246543;-0.005993979219834356;-0.005993970772232237;0.7246356019534759;0.0052121792084327935;0.7248109458933079
73.621532;1.0350124123881534;0.8332445254345602;0.8047758979641316;-0.021842747103313333;-0.021101485420622266;1.0351060866511126;10.000921908696203;0.8336164982085282;-0.005993979722045277;-0.005993970414829333;0.7246359347808297;0.005212193644320719;0.7248100545511342
73.631532;1.0350114174927627;0.8332442056646694;0.8047775570730611;-0.021842746991650456;-0.021101486168386068;1.035105416956698;10.000930762762692;0.8336183714426875;-0.005993980226793829;-0.0059939700415590266;0.7246362444232864;0.005212208046682531;0.7248090906416049
73.641532;1.0350104241754012;0.8332438569833976;0.8047793088907493;-0.02184274689261166;-0.021101486917330707;1.0351047061380478;10.000939027323872;0.8336203155092311;-0.005993980733118845;-0.005993969652575223;0.724636529613549;0.005212222373261488;0.7248080535293234
73.651532;1.0350094386627553;0.8332434848870551;0.8047811390193619;-0.021842746804207162;-0.021101487669000985;1.0351039622418607;10.00094670188352;0.833622327686482;-0.005993981239045526;-0.005993969248943145;0.7246367892541272;0.005212236581883001;0.7248069425154967
73.661532;1.0350084653109455;0.8332430949477325;0.8047830335881756;-0.02184274672466599;-0.021101488423675027;1.0351031943529132;10.000953780824856;0.8336244061371344;-0.005993981742136973;-0.005993968832568444;0.7246370225784603;0.00521225063063618;0.7248057571248612
73.671532;1.0350075061422679;0.8332426929646478;0.8047849787073574;-0.021842746652732108;-0.021101489180943536;1.0351024126818287;10.000960254989474;0.8336265489843667;-0.005993982240404621;-0.005993968405843535;0.7246372283709299;0.005212264478219128;0.7248044970871989
73.681532;1.0350065606851662;0.8332422852053359;0.8047869597665692;-0.021842746587554654;-0.021101489940823673;1.035101628688079;10.00096610531682;0.833628753102727;-0.00599398273266771;-0.005993967971109548;0.7246374040084081;0.005212278086527753;0.7248031627080347
73.691532;1.0350056263442469;0.8332418789492712;0.8047889613288927;-0.021842746528529477;-0.02110149070397988;1.035100854176494;10.00097130318615;0.833631014239991;-0.005993983218257791;-0.005993967530463544;0.7246375455758615;0.0052122914247210396;0.724801755079096
73.701532;1.0350046995370878;0.8332414827599068;0.8047909680351762;-0.021842746474941957;-0.02110149147124653;1.0351001005479445;10.000975830381156;0.8336333277868153;-0.005993983696649542;-0.005993967086044451;0.7246376491181274;0.005212304465728979;0.7248002755617262
73.711532;1.0350037762423077;0.8332411054122805;0.8047929655237276;-0.021842746425574894;-0.02110149224352657;1.0350993784986058;10.000979695448539;0.8336356891328429;-0.005993984167143161;-0.005993966640110592;0.7246377116231504;0.005212317177820256;0.724798725887685
73.721532;1.0350028515588354;0.8332407542106586;0.8047949400870105;-0.021842746378726415;-0.021101493021813172;1.0350986970273044;10.000982928713734;0.833638092918071;-0.0059939846286687845;-0.005993966194633637;0.7246377308591064;0.005212329526033511;0.7247971091904318
73.731532;1.0350019195783982;0.8332404343670987;0.8047968782923598;-0.021842746332649425;-0.02110149380673294;1.035098062047975;10.000985572416518;0.8336405318747901;-0.00599398507979085;-0.0059939657509186115;0.7246377045796966;0.005212341482047105;0.7247954305438552
73.741532;1.035000973690086;0.8332401497714182;0.8047987683488018;-0.021842746285878234;-0.02110149459809075;1.0350974761661527;10.000987679436767;0.833642996899283;-0.0059939855186093745;-0.0059939653098019345;0.7246376303330525;0.0052123530300291635;0.7247936964968349
73.751532;1.0350000064958675;0.8332399044935661;0.8048006018229751;-0.021842746237113582;-0.02110149539520356;1.0350969395720944;10.00098930766553;0.8336454781359113;-0.005993985942782396;-0.005993964872115337;0.7246375060935707;0.0052123641675012895;0.7247919138884401
73.761532;1.0349990097780484;0.8332397037417717;0.8048023734884221;-0.021842746185002794;-0.021101496197704395;1.0350964503436748;10.000990497763572;0.8336479656154817;-0.005993986349945354;-0.00599396443867409;0.7246373309128622;0.005212374903447068;0.7247900887040714
