time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.771532;1.0349979750689595;0.833239553294447;0.8048040801154727;-0.021842746128237892;-0.02110149700603767;1.0350960042423765;10.000991255396336;0.8336504492429447;-0.005993986737911879;-0.005993964009891032;0.7246371054487128;0.005212385247189003;0.7247882259939665
73.781532;1.034996894809262;0.8332394582147897;0.804805719147822;-0.02184274606580524;-0.021101497821377782;1.0350955955825265;10.000991562102058;0.8336529193401222;-0.005993987104406673;-0.0059939635855964495;0.7246368320649477;0.005212395191519685;0.7247863304398824
73.791532;1.0349957624229646;0.8332394220292834;0.8048072870135169;-0.021842745997032485;-0.02110149864521075;1.035095219094521;10.000991395333367;0.8336553678011612;-0.005993987446895508;-0.005993963165155051;0.7246365137044152;0.005212404708481017;0.7247844066524309
73.801532;1.0349945699688918;0.8332394462929622;0.8048087785824909;-0.021842745921454618;-0.02110149947884835;1.035094871127841;10.000990735777656;0.8336577879126839;-0.005993987762708161;-0.005993962747700617;0.7246361521562774;0.005212413761868945;0.7247824594628727
73.811532;1.0349933070523802;0.8332395304360959;0.8048101889328614;-0.021842745838700633;-0.021101500322744247;1.0350945491640084;10.00098957339027;0.8336601730796489;-0.0059939880492253135;-0.005993962332325144;0.7246357473882796;0.005212422320373037;0.7247804940738253
73.821532;1.0349919627096045;0.8332396718349178;0.8048115155065083;-0.02184274574844635;-0.021101501176003293;1.035094250606764;10.000987910876741;0.8336625173439646;-0.005993988304155598;-0.005993961918127766;0.7246352982554097;0.0052124303615116805;0.7247785158195753
73.831532;1.0349905263973187;0.8332398655738263;0.804812758227829;-0.02184274565028643;-0.0211015020368185;1.0350939729015212;10.000985750769955;0.8336648171216897;-0.005993988525942619;-0.005993961504374678;0.7246348029636966;0.005212437872924906;0.7247765302305167
73.841532;1.0349889878670775;0.8332401044855208;0.8048139174210346;-0.021842745543602174;-0.021101502903419028;1.035093715030354;10.000983083671542;0.8336670707333468;-0.005993988714016286;-0.005993961090755446;0.7246342588067932;0.00521244485554242;0.7247745431837317
73.851532;1.0349873382092907;0.8332403807898252;0.8048149917501816;-0.021842745427655123;-0.02110150377473727;1.03509347864509;10.00097989188735;0.8336692762017976;-0.005993988868587736;-0.005993960677139294;0.7246336628571979;0.005212451321965457;0.724772560821172
73.861532;1.034985571051315;0.8332406882589701;0.8048159782179221;-0.02184274530173489;-0.021101504650602707;1.0350932679466822;10.000976152788521;0.8336714305028037;-0.0059939889900886304;-0.005993960263073979;0.7246330133773627;0.005212457289587928;0.7247705901279845
73.871532;1.0349836830326966;0.8332410224007049;0.804816873522879;-0.021842745165127304;-0.021101505531372446;1.035093087680493;10.00097184028779;0.8336735305011734;-0.005993989078694126;-0.005993959848001836;0.7246323099373215;0.005212462775447169;0.7247686400916652
73.881532;1.0349816738794702;0.8332413794473306;0.8048176748768643;-0.021842745017113432;-0.021101506417107212;1.0350929404273264;10.000966932926536;0.8336755733434027;-0.0059939891344193115;-0.005993959431681454;0.7246315522157786;0.005212467790389102;0.7247667224042573
73.891532;1.0349795459853668;0.8332417564603589;0.8048183798685948;-0.021842744857257106;-0.021101507307084016;1.0350928262539225;10.00096142131333;0.8336775555983342;-0.005993989157606147;-0.005993959013832022;0.7246307389521212;0.00521247233157309;0.7247648516442561
73.901532;1.034977303322794;0.833242151544766;0.8048189864394308;-0.021842744685895452;-0.021101508200132228;1.035092744190911;10.000955307905016;0.8336794728354266;-0.005993989149118224;-0.005993958593675513;0.7246298682222599;0.005212476381433394;0.724763044305835
73.911532;1.0349749495049674;0.8332425626919975;0.804819493298071;-0.021842744504328958;-0.021101509095230623;1.0350926929561552;10.000948601317447;0.8336813202490738;-0.005993989110123835;-0.0059939581699987995;0.7246289390955387;0.005212479909723194;0.7247613157627061
73.921532;1.0349724867264367;0.8332429865472255;0.8048199003737073;-0.0218427443143115;-0.021101509991828502;1.035092670822239;10.000941311893957;0.8336830926236694;-0.005993989041891437;-0.005993957741458352;0.7246279534351618;0.0052124828675429915;0.7247596776990874
73.931532;1.0349699168849527;0.8332434180748056;0.8048202099897532;-0.021842744117213698;-0.021101510889906493;1.0350926755255336;10.000933448682346;0.8336847836466269;-0.005993988945899037;-0.005993957307135999;0.7246269165280187;0.005212485181305454;0.7247581386906276
73.941532;1.034967242604119;0.8332438507709533;0.8048204282460353;-0.021842743913574242;-0.02110151178989796;1.0350927045531686;10.000925015672145;0.8336863863090401;-0.0059939888240381515;-0.005993956867004392;0.7246258360991529;0.005212486763652398;0.7247567058945625
73.951532;1.0349644667077194;0.8332442776218885;0.8048205650182693;-0.021842743703364073;-0.0211015126925184;1.0350927550695266;10.000916015457605;0.8336878939746709;-0.005993988678467563;-0.005993956421884677;0.72462472016963;0.005212487535435447;0.7247553856207474
73.961532;1.0349615912179346;0.8332446922687891;0.8048206334910079;-0.021842743486572315;-0.021101513598544598;1.0350928236471324;10.000906458360783;0.8336893007760358;-0.00599398851133467;-0.005993955973350813;0.724623575238062;0.005212487438117079;0.7247541835833442
73.971532;1.0349586171366334;0.8332450898581548;0.8048206499278482;-0.021842743263379576;-0.021101514508580377;1.035092907722482;10.00089636681496;0.8336906018448439;-0.0059939883248618184;-0.005993955523630622;0.7246224060770828;0.00521248643049262;0.7247531052091715
73.981532;1.034955545518233;0.8332454682701494;0.8048206321970723;-0.021842743034093063;-0.021101515422787678;1.0350930077675473;10.000885776893195;0.8336917942268817;-0.00599398812136469;-0.005993955075360857;0.7246212161808349;0.00521248448423643;0.7247521558993676
73.991532;1.034952378670972;0.833245828371881;0.8048205974417912;-0.021842742799592498;-0.02110151634060569;1.0350931276669726;10.000874731978396;0.8336928779362567;-0.005993987902696102;-0.005993954631857483;0.724620007869503;0.005212481592690814;0.724751341511511
74.001532;1.0349491201461303;0.8332461718342786;0.8048205610664338;-0.02184274256185772;-0.021101517260737716;1.03509327413866;10.000863263514699;0.8336938556391995;-0.005993987669808174;-0.005993954197771639;0.7246187829490557;0.00521247778275829;0.7247506681269775
74.011532;1.0349457738875805;0.833246499266694;0.8048205372782368;-0.02184274232368426;-0.021101518181454008;1.0350934561034428;10.000851377362;0.8336947305374484;-0.005993987422983865;-0.005993953778855584;0.7246175434942634;0.005212473109471364;0.7247501405374884
74.021532;1.0349423432850688;0.8332468110281004;0.8048205396358625;-0.02184274208794901;-0.02110151910083836;1.0350936833993571;10.000839059034965;0.833695504438142;-0.005993987162239384;-0.00599395338086339;0.7246162915224171;0.005212467636700421;0.724749761024559
74.031532;1.0349388309061498;0.8332471081042118;0.8048205804980028;-0.021842741857230355;-0.021101520016997777;1.035093965887355;10.000826293788872;0.833696177062278;-0.0059939868875089975;-0.005993953008922447;0.724615028280521;0.005212461423816008;0.724749530046378
74.041532;1.0349352395822344;0.8332473907924787;0.8048206700038817;-0.02184274163377654;-0.021101520928421835;1.0350943133893056;10.000813090516036;0.8336967458570517;-0.005993986598706046;-0.0059939526676302465;0.7246137543737246;0.005212454525049428;0.7247494476595695
74.051532;1.0349315738359486;0.8332476575229859;0.8048208158099676;-0.021842741419452836;-0.02110152183397186;1.035094734927639;10.00079948485697;0.8336972067429961;-0.005993986295733197;-0.005993952361040198;0.7246124707896423;0.005212446995326152;0.7247495138386667
74.061532;1.0349278405890818;0.8332479060861705;0.804821023715828;-0.021842741215650736;-0.021101522732428216;1.0350952377509077;10.000785517574807;0.8336975554480861;-0.005993985978544361;-0.005993952092261499;0.724611179433001;0.005212438895026212;0.7247497281160482
74.071532;1.0349240487687716;0.8332481358270186;0.8048212988317989;-0.02184274102333161;-0.021101523622369587;1.03509582710589;10.000771220406152;0.8336977879425393;-0.005993985647254816;-0.005993951863174899;0.7246098824787967;0.005212430288413212;0.7247500889700892
74.081532;1.0349202075693646;0.8332483483012341;0.8048216464477332;-0.021842740843029246;-0.021101524502417514;1.0350965059403276;10.000756625990503;0.8336979003501509;-0.005993985301973358;-0.005993951674632303;0.7246085819552534;0.005212421238279105;0.7247505930589895
74.091532;1.0349163250834408;0.8332485465199336;0.80482207205135;-0.021842740674680932;-0.021101525371199123;1.0350972747647729;10.000741784521876;0.8336978893032161;-0.005993984942552528;-0.005993951526786218;0.7246072803271468;0.0052124118046552375;0.7247512350822587
74.101532;1.0349124087616726;0.8332487341549538;0.8048225808818844;-0.02184274051776211;-0.021101526226922438;1.0350981321530717;10.000726762809709;0.8336977523117824;-0.005993984568838164;-0.005993951419398681;0.7246059812718506;0.00521240204874109;0.7247520084216492
74.111532;1.0349084660708077;0.8332489146503255;0.8048231769821265;-0.02184274037194776;-0.021101527067175347;1.0350990755184366;10.00071162497911;0.8336974872389741;-0.0059939841810288845;-0.0059939513523884465;0.7246046900308102;0.005212392033558293;0.7247529059943757
74.121532;1.0349045038552043;0.8332490903698216;0.8048238622578254;-0.021842740237482738;-0.021101527889285376;1.0351001021053596;10.000696416152575;0.833697091152811;-0.0059939837795901394;-0.005993951326222687;0.724603413137471;0.0052123818153229015;0.7247539203981875
74.131532;1.0349005278299608;0.8332492618123298;0.8048246361946584;-0.02184274011476162;-0.021101528690680476;1.0351012095591186;10.000681155336974;0.8336965599218112;-0.005993983365052361;-0.005993951341592537;0.7246021576846369;0.0052123714358611175;0.7247550433745098
74.141532;1.0348965430159498;0.8332494264108471;0.8048254960377657;-0.02184274000388001;-0.021101529468934056;1.0351023948013116;10.00066583697747;0.833695889065429;-0.005993982938054673;-0.005993951398922387;0.724600930842139;0.0052123609286629825;0.7247562661627516
74.151532;1.034892553285315;0.8332495786340043;0.8048264378248878;-0.021842739904604003;-0.021101530221798472;1.035103651559774;10.000650447744174;0.8336950743779219;-0.005993982499483655;-0.005993951498465293;0.7245997397466527;0.005212350329594219;0.7247575806085989
74.161532;1.0348885604490825;0.8332497126474684;0.8048274581059577;-0.02184273981630568;-0.02110153094738182;1.035104969543129;10.000634983697395;0.833694112096737;-0.005993982050389237;-0.0059939516404662625;0.724598591582486;0.005212339678204187;0.7247589786158832
74.171532;1.0348845650425784;0.8332498245453486;0.8048285546379514;-0.021842739737724805;-0.02110153164433555;1.03510633669546;10.000619452627184;0.8336930004833081;-0.005993981591692496;-0.005993951824797398;0.7245974940014156;0.005212329011146468;0.724760450158291
74.181532;1.0348805677112534;0.833249911763213;0.804829725176364;-0.02184273966688507;-0.021101532311611503;1.0351077414640344;10.000603873630833;0.8336917412044328;-0.005993981124132357;-0.005993952050778034;0.7245964549287263;0.005212318352012669;0.7247619827310582
74.191532;1.034876569361896;0.8332499719608182;0.8048309661685584;-0.021842739601535262;-0.02110153294767087;1.0351091728016293;10.000588281577539;0.8336903379083824;-0.005993980648513772;-0.005993952317430379;0.7245954811621644;0.005212307704037332;0.7247635625098858
74.201532;1.0348725699386347;0.8332500029849043;0.8048322730299441;-0.02184273953977702;-0.021101533550116597;1.0351106199917433;10.000572728065174;0.8336887938903212;-0.005993980165887213;-0.005993952623423463;0.7245945776238931;0.005212297056956951;0.7247651754518987
74.211532;1.0348685666661528;0.8332500023527906;0.8048336409721921;-0.02184273948021959;-0.021101534116280057;1.0351120736145638;10.000557273538547;0.833687111220475;-0.005993979677529562;-0.005993952966842104;0.724593748220316;0.005212286401205157;0.724766807971423
74.221532;1.0348645536754162;0.8332499660696638;0.8048350655697082;-0.021842739421837738;-0.02110153464381796;1.0351135255834634;10.000541975693745;0.8336852913170637;-0.00599397918479295;-0.00599395334528406;0.7245929965450101;0.00521227573253161;0.7247684476663487
74.231532;1.0348605238444326;0.8332498879118536;0.8048365430271994;-0.02184273936374665;-0.02110153513051904;1.0351149674962523;10.000526881308565;0.833683335880591;-0.00599397868893707;-0.005993953755957281;0.7245923255320472;0.005212265048589736;0.7247700839976955
74.241532;1.0348564713406903;0.8332497599248985;0.804838069557813;-0.021842739304755162;-0.02110153557388588;1.0351163893566095;10.000512028794748;0.8336812469945969;-0.005993978191164524;-0.005993954195718035;0.7245917367537209;0.005212254345707538;0.7247717083730923
74.251532;1.0348523927473219;0.8332495742946004;0.8048396407761076;-0.021842739243004724;-0.02110153597133039;1.0351177803750269;10.000497470044978;0.8336790268282365;-0.005993977692881079;-0.005993954661365373;0.7245912299410822;0.005212243616185188;0.7247733139874679
74.261532;1.0348482865839743;0.8332493245765182;0.8048412525187946;-0.021842739176117683;-0.021101536320664124;1.0351191311308308;10.000483289789486;0.8336766784762929;-0.005993977195843231;-0.005993955149982252;0.7245908035539645;0.005212232847577393;0.7247748960842736
74.271532;1.0348441532378707;0.8332490045651374;0.8048429021951232;-0.021842739101565613;-0.021101536620293612;1.0351204343098108;10.000469593328251;0.8336742072643596;-0.005993976701923268;-0.0059939556590316995;0.7245904564435816;0.005212222028218812;0.7247764518972293
74.281532;1.0348399952530283;0.8332486063753396;0.8048445892165098;-0.02184273901672237;-0.021101536869533984;1.0351216826451832;10.000456486113253;0.8336716208075452;-0.005993976212615628;-0.005993956186250445;0.7245901888524505;0.0052122111552083995;0.7247779798172163
74.291532;1.0348358158252202;0.8332481204717319;0.8048463144892192;-0.021842738918870466;-0.021101537069160625;1.0351228668015091;10.000444065577273;0.8336689277480036;-0.00599397572874089;-0.005993956729434705;0.7245900017670514;0.005212200231377589;0.7247794785565745
74.301532;1.0348316168622071;0.8332475378995418;0.8048480789478286;-0.021842738805445412;-0.021101537221346993;1.035123975841921;10.000432401407979;0.8336661354060677;-0.005993975250611664;-0.0059939572862505956;0.7245898960012753;0.005212189249366873;0.7247809466657601
74.311532;1.0348273994376278;0.8332468523904865;0.8048498817825543;-0.02184273867425684;-0.02110153732899714;1.0351249990261027;10.000421509963777;0.833663247698833;-0.0059939747783252575;-0.005993957854241057;0.7245898721625468;0.005212178180006745;0.7247823824177481
74.321532;1.0348231654984636;0.8332460609396882;0.8048517206353347;-0.02184273852374874;-0.021101537395155308;1.0351259271651805;10.000411363901893;0.8336602655296078;-0.005993974311887041;-0.005993958430870654;0.7245899308011458;0.005212166974865067;0.7247837843699226
74.331532;1.034818918595256;0.8332451632029895;0.8048535934938829;-0.021842738353281498;-0.02110153742268776;1.0351267530615527;10.0004019303383;0.8336571886932491;-0.005993973851421183;-0.005993959013413759;0.7245900718593785;0.005212155575234568;0.7247851522442709
74.341532;1.0348146636652578;0.833244160777441;0.8048554995271799;-0.021842738163065444;-0.02110153741441108;1.0351274712662837;10.000393190075812;0.8336540168896946;-0.005993973397364098;-0.005993959599051708;0.7245902934924364;0.005212143918641385;0.7247864870338275
74.351532;1.034810406894948;0.8332430570945594;0.8048574385461068;-0.021842737953702274;-0.021101537373528198;1.0351280779026275;10.000385137213073;0.8336507498228517;-0.00599397295018614;-0.005993960185219342;0.7245905916304605;0.005212131940506332;0.724787790445327
74.361532;1.034806155885482;0.8332418573289615;0.8048594102887356;-0.021842737725730414;-0.021101537303830013;1.0351285708039766;10.000377786673312;0.8336473868929641;-0.005993972510002861;-0.005993960769677924;0.7245909614166481;0.00521211957310913;0.7247890645510368
74.371532;1.0348019188694657;0.8332405678360947;0.8048614140858766;-0.021842737479644353;-0.021101537209746935;1.0351289499905731;10.000371174836133;0.8336439265358832;-0.0059939720766545085;-0.005993961350464224;0.7245913994353317;0.0052121067473283504;0.7247903111606452
74.381532;1.0347977037807041;0.833239195410772;0.8048634488622456;-0.021842737216232526;-0.021101537096225986;1.0351292179467972;10.000365341817268;0.8336403666630314;-0.005993971650093256;-0.005993961925991161;0.7245919051806208;0.005212093400157281;0.7247915306947772
74.391532;1.0347935199078784;0.8332377468568035;0.804865512530342;-0.021842736936788825;-0.021101536968206325;1.0351293785557705;10.000360322182253;0.8336367067346704;-0.005993971230602762;-0.005993962494947823;0.7245924806848177;0.005212079481006308;0.7247927221801682
74.401532;1.034789380142419;0.8332362290260219;0.8048676013602126;-0.02184273664292378;-0.02110153683007608;1.0351294354165947;10.000356153113467;0.8336329490144495;-0.005993970818601616;-0.005993963056017582;0.7245931281227364;0.005212064951456313;0.7247938847895908
74.411532;1.0347853001077625;0.8332346489071155;0.8048697109301286;-0.02184273633578663;-0.02110153668513733;1.0351293915850026;10.000352878263916;0.8336290974952714;-0.005993970414437725;-0.005993963607718233;0.7245938474433542;0.005212049785215997;0.7247950189074545
74.421532;1.0347812958626526;0.8332330137111067;0.8048718374107444;-0.021842736015449837;-0.02110153653509917;1.0351292502505458;10.000350536314594;0.8336251562187452;-0.005993970018533739;-0.005993964148270363;0.7245946362836846;0.005212033967578031;0.7247961258311681
74.431532;1.0347773831616804;0.8332313310554362;0.8048739774680396;-0.021842735681200875;-0.02110153638015537;1.0351290146251033;10.000349156071998;0.8336211289747893;-0.005993969631519459;-0.005993964675715197;0.7245954919570745;0.005212017487597632;0.7247972070192428
74.441532;1.034773577186186;0.8332296089486284;0.8048761275853397;-0.02184273533213287;-0.021101536219516236;1.0351286875421948;10.000348769864816;0.8336170203694854;-0.005993969254048783;-0.005993965188435805;0.7245964129100902;0.0052120003324497115;0.7247982633200319
74.451532;1.034769890898727;0.8332278555252862;0.8048782841734777;-0.021842734967472587;-0.02110153605189823;1.035128271318243;10.000349419647677;0.8336128371217276;-0.005993968886608757;-0.005993965685428569;0.7245973982274364;0.005211982491363155;0.7247992945334367
74.461532;1.0347663341708495;0.8332260782570793;0.8048804442704598;-0.02184273458679048;-0.02110153587590399;1.0351277673409112;10.000351152633902;0.8336085882072619;-0.005993968529594192;-0.005993966166050292;0.7245984469592304;0.0052119639607055065;0.7248002999953314
74.471532;1.0347629157776812;0.8332242823817964;0.8048826055670425;-0.021842734190031243;-0.021101535690476993;1.0351271757901033;10.000354025810227;0.8336042829954478;-0.005993968183366217;-0.0059939666297681524;0.724599558465407;0.005211944746366103;0.7248012799907139
74.481532;1.0347596450804302;0.8332224702408293;0.8048847659659694;-0.02184273377725272;-0.021101535495358367;1.0351264961501594;10.000358110326678;0.8335999292771896;-0.00599396784813004;-0.005993967076083303;0.7246007326483894;0.005211924864737403;0.7248022365364507
74.491532;1.0347565309740647;0.8332206428503856;0.8048869233260781;-0.021842733348574363;-0.021101535291127443;1.0351257280857695;10.000363492557597;0.8335955335778643;-0.005993967523762725;-0.005993967504436353;0.7246019694022408;0.005211904341767245;0.7248031726723594
74.501532;1.034753580417282;0.8332188017840519;0.8048890749364676;-0.0218427329047791;-0.02110153507905406;1.035124871478693;10.000370280886452;0.8335911021898464;-0.005993967209765626;-0.0059939679141019445;0.7246032681229526;0.0052118832115206175;0.7248040913141441
74.511532;1.0347507981113968;0.8332169494220785;0.8048912170239741;-0.021842732447908367;-0.021101534861136858;1.0351239255432156;10.000378595960337;0.8335866411011583;-0.005993966905590854;-0.0059939683042738254;0.7246046278477835;0.005211861511855447;0.7248049948187874
74.521532;1.0347481864417372;0.8332150884040367;0.804893344474669;-0.02184273198104848;-0.021101534639853137;1.035122888708642;10.000388538054372;0.8335821556776816;-0.005993966610985034;-0.005993968674405151;0.7246060471895656;0.0052118392771041445;0.7248058848971436
74.531532;1.0347457451350786;0.8332132217414157;0.8048954506175013;-0.021842731507609427;-0.021101534417410094;1.0351217597026539;10.000400163558762;0.833577650277401;-0.005993966325921117;-0.005993969024407456;0.7246075233024427;0.005211816533843391;0.7248067619261982
74.541532;1.0347434717935113;0.8332113530082635;0.8048975279185919;-0.02184273103077023;-0.02110153419517267;1.0351205383443112;10.000413480665234;0.8335731279911359;-0.0059939660504606295;-0.005993969354450846;0.7246090507652512;0.005211793296971389;0.7248076240772646
74.551532;1.0347413639168797;0.8332094856869828;0.8048995695346342;-0.021842730553369678;-0.021101533973963433;1.0351192253265478;10.000428457903173;0.8335685913710543;-0.005993965784744654;-0.0059939696648290495;0.7246106216101981;0.005211769563874714;0.7248084675350015
74.561532;1.0347394204895404;0.8332076227814442;0.8049015703311825;-0.021842730078009655;-0.021101533754974266;1.035117821851964;10.000445038604893;0.8335640433788574;-0.005993965528867061;-0.005993969956072677;0.724612226245789;0.005211745317518774;0.7248092874658099
74.571532;1.0347376422104728;0.8332057674077752;0.8049035264595559;-0.021842729607003546;-0.021101533540200144;1.0351163297834916;10.000463147470184;0.8335594876843944;-0.005993965282759744;-0.005993970228792974;0.7246138544973534;0.005211720540957482;0.7248100785502413
74.581532;1.0347360305780648;0.833203923065551;0.8049054345767243;-0.02184272914219808;-0.021101533332007795;1.0351147512341534;10.000482692890516;0.8335549287032551;-0.005993965046407837;-0.005993970483122307;0.7246154966028218;0.00521169522954091;0.7248108354481063
74.591532;1.0347345858351444;0.8332020927668436;0.8049072923300434;-0.021842728685040447;-0.021101533132530027;1.0351130875090961;10.000503572743138;0.8335503717007702;-0.0059939648203007154;-0.005993970718414439;0.7246171438280549;0.005211669394113073;0.7248115534679314
74.601532;1.0347333063656539;0.8332002779303446;0.8049090989007702;-0.02184272823702194;-0.021101532943269906;1.0351113392298497;10.00052567695299;0.8335458226792064;-0.005993964605666378;-0.005993970933700616;0.7246187887099225;0.0052116430557628;0.7248122283468506
74.611532;1.0347321905016127;0.8331984781723689;0.8049108539029594;-0.02184272779994687;-0.021101532764828436;1.0351095072514354;10.000548888448385;0.8335412879268395;-0.00599396440433974;-0.0059939711285332655;0.7246204255192932;0.005211616232537639;0.724812855517141
74.621532;1.0347312372968176;0.8331966918631029;0.8049125558931316;-0.02184272737572171;-0.02110153259685192;1.0351075925915783;10.000573092876959;0.833536773656257;-0.005993964218437353;-0.0059939713034884625;0.7246220502568234;0.005211588931131054;0.7248134301390626
74.631532;1.0347304451230381;0.8331949169391253;0.8049142021673366;-0.021842726966250576;-0.02110153243825504;1.0351055954881945;10.000598189475857;0.8335322859998388;-0.005993964050047829;-0.005993971459820372;0.7246236594978768;0.0052115611534328705;0.7248139476162854
74.641532;1.0347298103998164;0.8331931522083369;0.8049157897500099;-0.02184272657359645;-0.021101532287831487;1.0351035149975374;10.000624085146292;0.8335278312332534;-0.005993963901149147;-0.005993971598645654;0.7246252493099391;0.005211532904698382;0.7248144040512725
74.651532;1.0347293278090035;0.8331913986268329;0.8049173166428246;-0.021842726199805765;-0.0211015321449463;1.0351013500182618;10.000650680754589;0.8335234161487671;-0.0059939637735998376;-0.005993971720664989;0.7246268156572122;0.005211504192209406;0.7248147960886725
74.661532;1.0347289906341277;0.8331896589043475;0.8049187820985525;-0.021842725846365516;-0.021101532009674805;1.0350991004664132;10.000677867623239;0.8335190484024033;-0.005993963668976926;-0.00599397182659171;0.7246283559088303;0.00521147502128186;0.7248151198275063
74.671532;1.0347287898947881;0.8331879356634915;0.8049201854468863;-0.021842725513893498;-0.021101531882658002;1.0350967671186968;10.000705524500752;0.8335147359776423;-0.005993963588570281;-0.005993971917646822;0.7246298691527214;0.005211445397307457;0.724815369992418
74.681532;1.0347287136794754;0.8331862306455093;0.8049215245531767;-0.02184272520230458;-0.02110153176501158;1.0350943509361716;10.00073351205823;0.8335104856678998;-0.005993963533614659;-0.005993971995770648;0.7246313548815387;0.005211415335198733;0.7248155402218693
74.691532;1.0347287475127116;0.8331845453182899;0.8049227953427789;-0.02184272491124551;-0.02110153165815881;1.0350918526520885;10.000761684885854;0.8335063020125555;-0.005993963505249992;-0.005993972063507883;0.724632812849362;0.005211384865894705;0.7248156239863048
74.701532;1.0347288755203496;0.8331828808833401;0.8049239927531148;-0.021842724640381648;-0.021101531563586448;1.0350892724411058;10.00078991182026;0.8335021874811029;-0.0059939635043237535;-0.005993972123774391;0.7246342442145348;0.005211354030227875;0.7248156153098342
74.711532;1.0347290823754796;0.8331812375305518;0.8049251118917474;-0.021842724389413266;-0.021101531482451145;1.0350866100313472;10.000818077218337;0.8334981437344909;-0.005993963531653843;-0.0059939721796507806;0.7246356511672896;0.005211322870527483;0.7248155086910022
74.721532;1.034729354251767;0.8331796140495762;0.804926148511066;-0.02184272415818848;-0.021101531415300946;1.0350838652808656;10.000846070496062;0.8334941731001232;-0.005993963588416215;-0.005993972234050924;0.7246370352638267;0.005211291432808308;0.7248152987356177
74.731532;1.0347296781165465;0.8331780083672272;0.804927099211337;-0.021842723946946835;-0.021101531362408086;1.0350810385079372;10.000873784458511;0.8334902789020467;-0.005993963675829209;-0.00599397228945281;0.7246383967223067;0.005211259773631467;0.7248149805795878
74.741532;1.0347300410176727;0.8331764187471913;0.8049279613137399;-0.021842723756267272;-0.02110153132443677;1.0350781302781866;10.000901120870944;0.8334864648027223;-0.005993963794443227;-0.005993972347876573;0.724639734820236;0.005211227960020788;0.7248145509629214
74.751532;1.0347304300790485;0.8331748440267543;0.8049287325500192;-0.021842723586891672;-0.021101531302762603;1.035075140771407;10.000927991335729;0.8334827340681316;-0.005993963944039043;-0.0059939724109437115;0.7246410485457441;0.005211196061757841;0.7248140084773297
74.761532;1.0347308332782847;0.8331732827272532;0.8049294112894355;-0.021842723439751632;-0.021101531299291234;1.0350720695018139;10.000954319582881;0.8334790891413664;-0.005993964124022733;-0.005993972479919103;0.7246423373853133;0.0052111641407915745;0.7248133521714716
74.771532;1.0347312406242768;0.8331717328983443;0.8049299970569759;-0.021842723315888844;-0.021101531316141574;1.0350689165094995;10.000980048745628;0.8334755322899637;-0.005993964333763248;-0.005993972555693395;0.7246436015390526;0.005211132241139634;0.7248125798361399
74.781532;1.0347316449461483;0.8331701925079665;0.8049304908040213;-0.02184272321630294;-0.021101531355343844;1.0350656836480603;10.00100513415299;0.8334720670824629;-0.0059939645726865415;-0.005993972638721018;0.7246448413258665;0.005211100385650166;0.7248116875098334
74.791532;1.0347320424926696;0.8331686593360915;0.8049308944631771;-0.021842723142226024;-0.02110153141825805;1.0350623735520657;10.001029529252287;0.8334686986202275;-0.0059939648399276145;-0.005993972729009038;0.724646056907098;0.005211068583579984;0.7248106701145084
74.801532;1.0347324335329051;0.833167131613067;0.8049312093722104;-0.021842723095476146;-0.021101531505069496;1.0350589876036087;10.001053186712058;0.8334654324624693;-0.005993965134105997;-0.005993972826295018;0.7246472482848361;0.0052110368395425835;0.7248095224652901
74.811532;1.0347328226341606;0.8331656094662018;0.8049314349875895;-0.02184272307816486;-0.021101531615165772;1.0350555255005929;10.001076058141555;0.833462274534793;-0.005993965453745389;-0.005993972930239097;0.7246484152546847;0.005211005154314183;0.7248082401338456
74.821532;1.0347332188327176;0.833164094744079;0.8049315698577081;-0.021842723091960066;-0.021101531747874366;1.0350519866008496;10.001098082936078;0.8334592317872876;-0.0059939657978471395;-0.005993973040272004;0.7246495580828898;0.005210973523794575;0.7248068200317038
74.831532;1.0347336358715051;0.8331625893149608;0.8049316137220534;-0.02184272313771987;-0.021101531902644403;1.0350483719783772;10.001119188101939;0.8334563118100743;-0.005993966166377015;-0.005993973155587714;0.724650678168712;0.005210941943400264;0.7248052608653849
74.841532;1.0347340916364913;0.8331610943121935;0.804931568248962;-0.02184272321558008;-0.021101532079129553;1.0350446857799485;10.001139295393509;0.833453521385555;-0.0059939665604707044;-0.005993973275679454;0.7246517770583131;0.005210910415294114;0.724803563335846
74.851532;1.0347346058009264;0.8331596101037015;0.8049314361778209;-0.02184272332488956;-0.021101532277516464;1.0350409352244776;10.001158319547041;0.8334508651173476;-0.005993966982070107;-0.005993973400763816;0.724652854545604;0.005210878953742582;0.7248017297262804
74.861532;1.0347351965721372;0.8331581355174307;0.8049312201194667;-0.021842723464069087;-0.021101532498569924;1.0350371295678085;10.001176165122185;0.8334483450633929;-0.005993967433425738;-0.005993973531737818;0.7246539082710072;0.005210847584738074;0.7247997631046809
74.871532;1.0347358784886782;0.8331566676739477;0.8049309217537159;-0.02184272363081824;-0.0211015327433402;1.0350332779566305;10.001192723893864;0.8334459612100494;-0.005993967916706315;-0.005993973669921164;0.7246549353290901;0.005210816341095175;0.7247976666365153
74.881532;1.0347366616931248;0.8331552032128398;0.80493054139824;-0.02184272382234633;-0.02110153301286297;1.035029386814209;10.00120787299464;0.8334437121983688;-0.005993968433564437;-0.00599397381684539;0.7246559337701952;0.005210785260183812;0.7247954434047015
74.891532;1.0347375521457456;0.8331537391785545;0.8049300784667069;-0.021842724035354307;-0.02110153330788565;1.0350254587882515;10.001221476277765;0.8334415954883567;-0.005993968984922554;-0.005993973974384122;0.7246569028947369;0.005210754384639425;0.7247930967901224
74.901532;1.0347385524559825;0.8331522736216026;0.8049295331713217;-0.02184272426615663;-0.021101533628650422;1.0350214941464744;10.001233385253355;0.8334396068364565;-0.0059939695712416426;-0.005993974144946032;0.7246578431719578;0.0052107237576482415;0.7247906305059377
74.911532;1.034739662991969;0.8331508068021122;0.8049289079028399;-0.021842724511169632;-0.021101533974958134;1.0350174928949953;10.00124344901844;0.8334377401754205;-0.005993970192882902;-0.005993974331161981;0.7246587559930029;0.005210693412216011;0.7247880482843585
74.921532;1.0347408831504843;0.8331493418441556;0.8049282068729279;-0.021842724767461415;-0.02110153434632938;1.0350134560590425;10.0012515336325;0.8334359874366767;-0.0059939708498921145;-0.005993974535450085;0.7246596429618597;0.0052106633670626415;0.7247853543786129
74.931532;1.034742212246625;0.833147883440018;0.8049274347733941;-0.021842725032905116;-0.02110153474197457;1.0350093860013074;10.001257534437258;0.8334343380795071;-0.0059939715415601846;-0.005993974759889285;0.7246605048735907;0.005210633635340146;0.724782554484476
74.941532;1.0347436489153683;0.8331464352543881;0.8049265960639582;-0.021842725305806696;-0.02110153516088741;1.0350052849973208;10.001261376317455;0.8334327802191597;-0.005993972266522366;-0.0059939750059210374;0.7246613407816287;0.005210604236883997;0.7247796558594952
74.951532;1.0347451894541893;0.833144998535689;0.8049256954750592;-0.021842725584529477;-0.021101535602205842;1.0350011530693755;10.001263001508049;0.8334313027076807;-0.005993973023112973;-0.0059939752738253135;0.7246621477830913;0.005210575204969659;0.7247766669371747
74.961532;1.0347468276278482;0.8331435725492221;0.8049247385523566;-0.02184272586754494;-0.021101536065421266;1.0349969883988883;10.001262348583777;0.8334298961378657;-0.0059939738096486984;-0.005993975562589288;0.7246629219406421;0.005210546584726519;0.7247735971810744
74.971532;1.0347485567524954;0.8331421554522024;0.8049237312375548;-0.021842726153606443;-0.021101536550269074;1.0349927901384308;10.001259347706283;0.8334285534148158;-0.005993974624670381;-0.005993975870328268;0.7246636597500545;0.005210518424562579;0.7247704566792843
74.981532;1.034750370766293;0.833140745666174;0.8049226794130838;-0.021842726441671935;-0.02110153705661739;1.034988559765664;10.001253942136751;0.83342726963413;-0.005993975466851559;-0.005993976194887735;0.724664358941858;0.005210490765971708;0.7247672551973937
74.991532;1.0347522627089203;0.8331393432767147;0.8049215890132208;-0.021842726730706474;-0.021101537584712716;1.0349842998226633;10.001246105197128;0.8334260398792908;-0.005993976334661072;-0.005993976534118843;0.7246650180193186;0.0052104636366812505;0.7247640016020857
75.001532;1.0347542237251426;0.8331379495348926;0.8049204660141989;-0.021842727019591238;-0.021101538135555323;1.0349800133011415;10.001235839415493;0.8334248568467679;-0.00599397722626848;-0.0059939768857739635;0.7246656351854155;0.005210437050161156;0.7247607041891774
75.011532;1.034756243640867;0.833136565198725;0.8049193162741319;-0.021842727307142797;-0.021101538710672454;1.034975704751165;10.00122316982597;0.8334237107333731;-0.005993978139656215;-0.005993977247447227;0.7246662078883046;0.005210411008358189;0.7247573715036911
75.021532;1.0347583113481864;0.8331351903486124;0.8049181454455635;-0.021842727592166118;-0.021101539311320153;1.0349713804056542;10.001208127620842;0.8334225903119141;-0.005993979072758314;-0.005993977616741772;0.7246667331270701;0.0052103855020045045;0.7247540133645877
75.031532;1.034760415553204;0.8331338254760144;0.8049169587880525;-0.021842727873605083;-0.02110153993802861;1.0349670470330217;10.00119073122523;0.8334214837047378;-0.005993980023568537;-0.0059939779916374876;0.7246672078453296;0.005210360512085376;0.7247506415784685
75.041532;1.0347625465014012;0.8331324717055211;0.80491576120398;-0.021842728150743746;-0.02110154059082893;1.0349627113124307;10.001170988290992;0.8334203789892622;-0.005993980990227312;-0.005993978370849991;0.7246676291719895;0.005210336016317768;0.7247472687267645
75.051532;1.0347646970561777;0.833131130016593;0.8049145576051258;-0.021842728423206233;-0.021101541269712257;1.0349583796026718;10.001148914842533;0.8334192644090074;-0.005993981971280959;-0.005993978753861288;0.7246679948391287;0.005210311997003258;0.7247439054533773
75.061532;1.034766862580539;0.8331298008733647;0.8049133529641094;-0.02184272869060234;-0.021101541974680477;1.0349540573312073;10.001124540677939;0.8334181283882358;-0.005993982966104239;-0.00599397914067871;0.7246683039001466;0.00521028844519645;0.7247405594322084
75.071532;1.0347690410544383;0.8331284849314965;0.8049121521414365;-0.021842728951941955;-0.021101542705083066;1.0349497490714612;10.001097891729886;0.8334169603212096;-0.0059939839749484705;-0.005993979531494996;0.7246685566587133;0.005210265357731068;0.7247372362199166
75.081532;1.0347712338065709;0.8331271845258585;0.8049109598180978;-0.021842729205510013;-0.021101543458919028;1.0349454601755972;10.001068979121964;0.8334157513475782;-0.0059939849983535656;-0.00599397992628284;0.7246687533685182;0.005210242733087564;0.724733939673375
75.091532;1.0347734447896475;0.8331259043156533;0.8049097800242294;-0.021842729449466237;-0.021101544232837;1.03494119799227;10.001037810971987;0.8334144940073102;-0.005993986036600582;-0.005993980324686318;0.7246688932697853;0.005210220571521986;0.7247306724360513
75.101532;1.0347756780042772;0.8331246493655672;0.804908615747594;-0.021842729682309592;-0.02110154502256584;1.0349369710286342;10.00100440639489;0.8334131822238524;-0.005993987089624815;-0.005993980726335638;0.7246689752493959;0.005210198872852628;0.7247274372598348
75.111532;1.0347779357417122;0.8331234222664414;0.8049074697523295;-0.021842729902929625;-0.02110154582335052;1.0349327874579792;10.000968795522626;0.8334118125043138;-0.005993988156833475;-0.00599398113100832;0.7246689995802869;0.005210177633780561;0.7247242372068978
75.121532;1.03478021811713;0.8331222229286892;0.8049063460852971;-0.02184273011082222;-0.021101546630218623;1.0349286543660627;10.000931013157096;0.8334103841040919;-0.0059939892367061685;-0.0059939815385415905;0.7246689690731627;0.005210156850742896;0.7247210742381971
75.131532;1.0347825226149463;0.833121051171667;0.8049052505124218;-0.021842730306317032;-0.02110154743809235;1.034924577710231;10.000891097793799;0.8334088972723072;-0.005993990326808489;-0.005993981948751155;0.7246688886124741;0.005210136521014238;0.7247179485180536
75.141532;1.0347848444298489;0.8331199087384044;0.804904189156116;-0.021842730490214197;-0.021101548241913553;1.0349205632424987;10.000849091428751;0.8334073519057162;-0.005993991424435114;-0.005993982361353024;0.7246687636762348;0.005210116641224899;0.7247148594760594
75.151532;1.034787178117149;0.8331187991819232;0.8049031668167483;-0.021842730663091798;-0.02110154903676494;1.0349166174709252;10.000805038900412;0.8334057477619249;-0.005993992527255068;-0.005993982775964395;0.7246685989431189;0.005210097211257358;0.7247118069742944
75.161532;1.0347895192427343;0.8331177268228427;0.8049021864786361;-0.021842730824922885;-0.021101549817987224;1.0349127468604011;10.000758998291943;0.833404085462016;-0.005993993633159063;-0.0059939831920414015;0.7246683972491137;0.00521007824008577;0.7247087914003444
75.171532;1.0347918647839685;0.833116696133298;0.8049012496131666;-0.021842730975076795;-0.021101550581324388;1.034908956588363;10.000711049770253;0.8334023674309369;-0.005993994739653542;-0.005993983608698849;0.7246681589492396;0.005210059744921133;0.724705813552403
75.181532;1.034794211985843;0.8331157118382281;0.8049003563506134;-0.02184273111243102;-0.02110155132295393;1.034905250979287;10.000661289081084;0.8334005981528051;-0.005993995843892759;-0.005993984024776695;0.7246678822371835;0.005210041744013831;0.7247028747594764
75.191532;1.034796556440158;0.8331147788162248;0.8048995052860325;-0.021842731235516714;-0.021101552039392027;1.0349016346498763;10.00060982344561;0.8333987839170968;-0.005993996943558892;-0.005993984439260261;0.7246675645512393;0.0052100242517707325;0.7246999767597785
75.201532;1.0347988907314063;0.833113901137396;0.8048986934513785;-0.021842731342844982;-0.02110155272732513;1.034898112943636;10.00055677380212;0.8333969321653152;-0.005993998037852475;-0.005993984851891476;0.7246672038899055;0.005210007282825865;0.7246971217962277
75.211532;1.0348012050795432;0.8331130812333876;0.8048979170245335;-0.021842731433169203;-0.02110155338349453;1.0348946912209451;10.000502265934397;0.8333950504931389;-0.005993999127519284;-0.005993985263375759;0.7246667986265156;0.00520999085899029;0.7246943129717338
75.221532;1.0348034899559195;0.8331123206412309;0.8048971721398784;-0.021842731505360324;-0.021101554004865932;1.0348913729528308;10.000446412446317;0.8333931461974494;-0.00599400021385564;-0.005993985674784505;0.724666346730875;0.005209975006615168;0.7246915536715458
75.231532;1.0348057379019908;0.8331116219273755;0.8048964549004004;-0.021842731558449822;-0.021101554588974846;1.0348881581676355;10.000389305927143;0.833391226586814;-0.005994001298180333;-0.0059939860870057106;0.7246658462271987;0.005209959746392919;0.7246888464647779
75.241532;1.0348079427553074;0.8331109893534396;0.8048957609395351;-0.021842731592184576;-0.021101555134010793;1.0348850440664448;10.000331025262176;0.8333892992307841;-0.005994002382090663;-0.00599398650066347;0.7246652962119444;0.005209945091287876;0.7246861930322659
75.251532;1.0348100987317495;0.8331104269672156;0.8048950857975145;-0.021842731607190878;-0.021101555638501676;1.0348820271327623;10.000271636085637;0.8333873710867138;-0.005994003467173732;-0.005993986915865959;0.7246646967587538;0.005209931055695228;0.7246835949171696
75.261532;1.03481220212448;0.8331099366325418;0.8048944265111789;-0.02184273160439163;-0.02110155610092781;1.0348791042961019;10.000211189380062;0.8333854471319644;-0.005994004554187342;-0.005993987332068059;0.7246640476480243;0.005209917659821681;0.7246810540714463
75.271532;1.0348142539179936;0.8331095185172357;0.8048937825544351;-0.021842731584569054;-0.02110155651957384;1.0348762722792344;10.000149738311162;0.8333835308637139;-0.005994005642926977;-0.005993987748448597;0.7246633471321478;0.005209904920930803;0.7246785728553742
75.281532;1.0348162599377781;0.8331091724031526;0.8048931550333124;-0.021842731548482288;-0.02110155689266062;1.0348735268617681;10.000087362000498;0.8333816254182181;-0.005994006732826066;-0.005993988164042236;0.7246625917662102;0.005209892844341261;0.7246761534691212
75.291532;1.0348182290764767;0.8331088978024402;0.8048925457564499;-0.02184273149701796;-0.021101557218754306;1.034870863368638;10.00002417143049;0.8333797324217961;-0.005994007823520843;-0.00599398857751592;0.7246617771636656;0.0052098814235859775;0.7246737973699431
75.301532;1.0348201724801604;0.8331086938542865;0.804891957132071;-0.021842731431121955;-0.021101557497180654;1.034868277397203;9.99996029853172;0.8333778506737692;-0.005994008914986489;-0.00599398898718466;0.724660899117811;0.005209870644403848;0.7246715054866761
75.311532;1.0348221038513956;0.8331085601227346;0.8048913921057191;-0.02184273135165131;-0.02110155772818716;1.0348657649616098;9.999895886467279;0.8333759774998971;-0.005994010007241971;-0.005993989391084023;0.7246599550373002;0.005209860489382332;0.7246692785268831
75.321532;1.034824038431841;0.833108497233309;0.8048908538171997;-0.02184273125911185;-0.021101557912874696;1.0348633222137205;9.999831089903218;0.8333741114179621;-0.005994011100062569;-0.005993989787024779;0.7246589452018665;0.005209850941419583;0.7246671165417544
75.331532;1.0348259899342749;0.8331085065523054;0.8048903454710608;-0.021842731153512013;-0.021101558052785695;1.0348609446586023;9.999766078213488;0.8333722535568153;-0.005994012193203046;-0.005993990172915962;0.724657872886591;0.005209841981252369;0.7246650188259711
75.341532;1.0348279683433224;0.8331085900977366;0.8048898703866785;-0.021842731034603574;-0.021101558149170075;1.0348586280042296;9.99970103061266;0.8333704066539994;-0.005994013286748374;-0.005993990547083798;0.7246567433789003;0.005209833583088581;0.7246629846851449
75.351532;1.0348299808998165;0.8331087509006417;0.8048894316410703;-0.02184273090225841;-0.021101558202489996;1.034856371917343;9.999636117478845;0.833368572318411;-0.005994014380981726;-0.005993990908328463;0.7246555628073018;0.0052098257166879125;0.7246610137958243
75.361532;1.0348320343641653;0.8331089926277805;0.8048890313123805;-0.021842730756946125;-0.02110155821248133;1.034854181867583;9.99957148596081;0.8333667493542195;-0.005994015475909084;-0.005993991255884524;0.7246543375554749;0.005209818354452766;0.7246591054140423
75.371532;1.034834135721692;0.83310931912793;0.8048886697214304;-0.02184273060013734;-0.02110155817842644;1.0348520661676646;9.999507271851247;0.8333649349953673;-0.0059940165708566775;-0.0059939915893131;0.7246530743835331;0.0052098114753512965;0.7246572575640597
75.381532;1.0348362911976277;0.8331097349621215;0.804888344746895;-0.0218427304339705;-0.021101558099539616;1.0348500325803225;9.99944361391891;0.8333631268012976;-0.0059940176645372515;-0.00599399190842053;0.7246517806561809;0.005209805059981652;0.7246554673730806
75.391532;1.0348385054849183;0.8331102457877783;0.804888051419526;-0.021842730260468887;-0.021101557975538678;1.0348480884165558;9.999380646210243;0.8333613228382295;-0.00599401875554811;-0.0059939922134084654;0.724650464064347;0.005209799080650765;0.7246537319810054
75.401532;1.034840782398522;0.8331108579618781;0.8048877823890387;-0.021842730081180938;-0.021101557806750673;1.0348462423931444;9.999318487864558;0.83335952151385;-0.005994019842745778;-0.005993992505023496;0.724649132210907;0.0052097934942371155;0.7246520489263867
75.411532;1.0348431257459094;0.8331115780877207;0.8048875293426291;-0.021842729897275672;-0.02110155759343553;1.034844504038917;9.99925724621908;0.8333577226727312;-0.005994020925301562;-0.005993992784375336;0.724647792591722;0.005209788242523682;0.7246504159925518
75.421532;1.0348455387847402;0.8331124121388954;0.804887284441717;-0.021842729709769193;-0.021101557335272792;1.0348428804388037;9.999197026060745;0.8333559291231848;-0.005994022002665227;-0.0059939930526558835;0.7246464525370794;0.005209783263026088;0.7246488314932444
75.431532;1.0348480231686001;0.8331133637636111;0.804887040795695;-0.021842729519562704;-0.021101557031551487;1.0348413749155505;9.999137935167203;0.8333541472057467;-0.005994023074448713;-0.0059939933109180565;0.7246451189107244;0.005209778499770747;0.7246472952160813
75.441532;1.0348505796735668;0.8331144333808543;0.8048867921997007;-0.021842729326999676;-0.021101556681585462;1.034839989766623;9.999080076244088;0.8333523862581024;-0.005994024140220798;-0.005993993559804982;0.7246437982253916;0.005209773903906299;0.7246458089932792
75.451532;1.0348532102838786;0.8331156192613366;0.804886533069183;-0.021842729131462187;-0.021101556285006595;1.0348387295904802;9.9990235269792;0.8333506573339408;-0.005994025199439861;-0.005993993799536354;0.7246424972276022;0.005209769435101655;0.7246443761673313
75.461532;1.0348559191501598;0.8331169190057637;0.8048862585561951;-0.021842728931688413;-0.021101555841859607;1.0348376015192533;9.998968329757538;0.8333489713471578;-0.005994026251416674;-0.005993994030191409;0.7246412229938534;0.0052097650689241085;0.7246430001131454
75.471532;1.0348587120315729;0.833118329830933;0.8048859644577532;-0.021842728726395935;-0.0211015553525442;1.034836612515945;9.998914504949205;0.8333473380203872;-0.005994027294955036;-0.005993994251692488;0.7246399822003442;0.0052097608027113895;0.7246416827892627
75.481532;1.0348615945705795;0.833119847737556;0.8048856472784484;-0.021842728514406395;-0.021101554817906598;1.0348357671542996;9.99886207600858;0.8333457660688364;-0.005994028327972412;-0.0059939944634914075;0.7246387803505628;0.00520975665674323;0.7246404243189764
75.491532;1.0348645701502774;0.8331214666198926;0.8048853044992331;-0.021842728294411033;-0.021101554239379545;1.034835068029887;9.998811087453948;0.8333442628678809;-0.005994029347704084;-0.005993994664470057;0.7246376213984551;0.005209752670490284;0.724639223720657
75.501532;1.034867640210116;0.8331231790551495;0.8048849343983504;-0.021842728065039185;-0.021101553618785088;1.0348345161729844;9.998761606432604;0.8333428338444262;-0.005994030351250465;-0.005993994853089184;0.7246365078556056;0.005209748898047709;0.7246380801241031
75.511532;1.034870807059156;0.8331249777901265;0.8048845355137086;-0.02184272782510932;-0.02110155295825874;1.0348341098238985;9.998713708991389;0.8333414826344036;-0.005994031336015971;-0.005993995027658536;0.7246354414302205;0.005209745407793285;0.7246369931888995
75.521532;1.0348740754526164;0.8331268553771419;0.8048841066353396;-0.021842727573720088;-0.02110155226061692;1.034833844498167;9.998667463698384;0.8333402111800828;-0.005994032299922262;-0.00599399518664988;0.724634423506888;0.005209742282690478;0.7246359621031138
75.531532;1.0348774520642023;0.8331288031956994;0.8048836470619126;-0.021842727310279326;-0.021101551529330007;1.03483371523199;9.998622922889728;0.8333390196921713;-0.00599403324140504;-0.005993995328833448;0.7246334550952349;0.005209739615369772;0.7246349844570334
75.541532;1.034880944757367;0.8331308119526686;0.8048831565158209;-0.021842727034289102;-0.02110155076810903;1.0348337185046617;9.998580120009724;0.833337907046168;-0.005994034159446425;-0.005993995453423968;0.724632537003623;0.005209737499430748;0.7246340563435661
