time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.551532;1.0348845621533238;0.8331328726699269;0.8048826354663035;-0.021842726744950202;-0.021101549980979496;1.0348338528842305;9.99853907759243;0.8333368709601991;-0.005994035053703531;-0.005993995560558611;0.7246316705676416;0.005209736020324067;0.7246331731246863
75.561532;1.0348883137012295;0.8331349767630593;0.8048820854650094;-0.021842726441251254;-0.021101549172366917;1.0348341187749381;9.99849982034974;0.8333359078147462;-0.005994035924387302;-0.005993995651572082;0.7246308581030667;0.005209735245471193;0.7246323300623326
75.571532;1.0348922101390963;0.8331371155699082;0.8048815080997604;-0.02184272612242341;-0.021101548346541085;1.0348345175344311;9.998462375657361;0.8333350132568438;-0.005994036771768094;-0.005993995728575536;0.7246301027356884;0.005209735215298218;0.7246315226579036
75.581532;1.0348962624618643;0.8331392804600871;0.8048809036626745;-0.021842725787989965;-0.021101547507228494;1.0348350506443185;9.998426764918264;0.8333341834000785;-0.005994037595668923;-0.005993995793997781;0.7246294080498327;0.005209735946449664;0.7246307462330451
75.591532;1.0349004794451415;0.8331414636972304;0.8048802710987113;-0.021842725437620857;-0.021101546658022018;1.034835719011855;9.998392992095797;0.8333334153840768;-0.0059940383953540665;-0.005993995850653699;0.7246287775863048;0.005209737452320584;0.7246299953381757
75.601532;1.0349048665580431;0.833143659074243;0.8048796084168466;-0.021842725071388687;-0.021101545802934617;1.0348365222635207;9.998361028243671;0.8333327073861821;-0.005994039169638727;-0.00599399590184468;0.7246282147763523;0.005209739759714067;0.724629264156793
75.611532;1.034909426779505;0.8331458622540273;0.8048789128334722;-0.021842724689901696;-0.021101544946593605;1.0348374581875859;9.998330798991294;0.8333320584361902;-0.005994039916982756;-0.005993995951005158;0.7246277236724649;0.005209742905841014;0.7246285475025899
75.621532;1.0349141612089339;0.8331480713319035;0.8048781812022263;-0.021842724293884116;-0.021101544094134155;1.034838522107815;9.998302183457133;0.8333314678599936;-0.005994040635674098;-0.005993996001219602;0.7246273090637504;0.005209746930996478;0.7246278416078688
75.631532;1.0349190690559689;0.8331502867951945;0.8048774102845027;-0.021842723883673663;-0.02110154325073429;1.034839707119444;9.998275029020544;0.8333309348969711;-0.00599404132393008;-0.005993996054912731;0.7246269756107021;0.005209751879173318;0.7246271440647163
75.641532;1.034924148043556;0.8331525105859581;0.8048765962507941;-0.021842723459001272;-0.021101542421169864;1.0348410058107789;9.998249175679561;0.8333304593757265;-0.00599404197975715;-0.005993996113610107;0.7246267269167715;0.005209757798149379;0.7246264528251632
75.651532;1.0349293949001581;0.8331547451062028;0.8048757341465973;-0.021842723019264973;-0.02110154160990111;1.034842411724307;9.998224475619477;0.833330043302807;-0.00599404260104436;-0.005993996177925631;0.7246265647799573;0.00520976473409335;0.7246257658271339
75.661532;1.0349348054173324;0.8331569916643801;0.8048748175067936;-0.021842722564174254;-0.021101540821205633;1.0348439195173975;9.998200801798514;0.8333296921349177;-0.005994043186098401;-0.005993996247942041;0.7246264889995196;0.00520977272780714;0.7246250815238688
75.671532;1.0349403745864671;0.8331592486633328;0.8048738379732228;-0.021842722094182532;-0.021101540058855815;1.034845524008198;9.998178043575294;0.8333294144563845;-0.005994043733912612;-0.0059939963235889175;0.7246264978630854;0.0052097818158184;0.72462439871408
75.681532;1.0349460968769963;0.8331615121249683;0.8048727855110266;-0.02184272161068847;-0.021101539325931562;1.034847218437979;9.998156092657615;0.8333292200297661;-0.005994044243945728;-0.005993996404645133;0.7246265888351752;0.005209792032540479;0.7246237163185457
75.691532;1.0349519666887266;0.8331637785622918;0.804871649453537;-0.021842721116152906;-0.02110153862512868;1.0348489937783902;9.998134839611161;0.8333291175778971;-0.005994044715980504;-0.005993996490727491;0.7246267590722307;0.0052098034095121775;0.7246230343944272
75.701532;1.0349579794307566;0.8331660471116953;0.8048704198299236;-0.021842720613771138;-0.021101537959037003;1.0348508400682892;9.998114189080493;0.8333291137717758;-0.005994045150084585;-0.005993996581643256;0.7246270056738148;0.005209815973201826;0.7246223545112237
75.711532;1.034964132309715;0.8331683198064535;0.8048690882601883;-0.02184272010667651;-0.02110153733021485;1.0348527483302477;9.998094079509382;0.8333292138833484;-0.005994045546504982;-0.0059939966775880565;0.7246273257289252;0.005209829747458354;0.7246216781986777
75.721532;1.0349704238337119;0.833170601403771;0.8048676482374445;-0.0218427195974286;-0.021101536741426036;1.034854712320706;9.998074495962674;0.8333294225120271;-0.0059940459057980615;-0.005993996779022491;0.7246277157871936;0.005209844755626453;0.724621005893361
75.731532;1.0349768529236794;0.8331728991204524;0.8048660947987283;-0.02184271908830344;-0.02110153619582291;1.0348567296512603;9.99805546125385;0.8333297426605341;-0.005994046229166476;-0.005993996886614972;0.7246281707373622;0.005209861015687398;0.7246203380672064
75.741532;1.0349834184309736;0.8331752212724447;0.8048644238438818;-0.02184271858177607;-0.021101535696654863;1.0348588008086166;9.998037004745477;0.8333301750840323;-0.005994046518645379;-0.005993997000887808;0.724628683086369;0.005209878535832597;0.7246196766934179
75.751532;1.0349901188219763;0.8331775755491204;0.8048626318074817;-0.021842718080556107;-0.02110153524696013;1.0348609264547415;9.998019140940269;0.8333307201636606;-0.005994046777036618;-0.005993997121537344;0.7246292435243045;0.005209897310939743;0.7246190251306055
75.761532;1.0349969515195565;0.8331799684526368;0.8048607155917018;-0.02184271758756118;-0.02110153484951198;1.034863105395137;9.998001871247057;0.8333313799189733;-0.00599404700772016;-0.005993997247385458;0.7246298424541471;0.005209917317289638;0.7246183871233545
75.771532;1.0350039118080383;0.8331824054600322;0.8048586724099336;-0.021842717106019018;-0.02110153450642238;1.0348653341991234;9.997985186602438;0.833332157241142;-0.005994047214423712;-0.005993997377069066;0.7246304709199988;0.005209938515320869;0.7246177662084691
75.781532;1.0350109928085547;0.8331848915193238;0.8048564996086467;-0.02184271663929139;-0.021101534218471538;1.0348676074764218;9.997969065215017;0.8333330534731084;-0.00599404740084936;-0.005993997509602537;0.7246311201869039;0.005209960857434139;0.7246171655135442
75.791532;1.0350181874341686;0.8331874319090848;0.8048541947302617;-0.021842716190510675;-0.021101533985002578;1.0348699179840875;9.997953480311443;0.8333340669917488;-0.005994047570253977;-0.005993997644503168;0.724631781217977;0.005209984288135535;0.7246165873462762
75.801532;1.0350254900028724;0.8331900322960238;0.8048517565184371;-0.021842715762329393;-0.021101533804466596;1.0348722570495301;9.997938409366597;0.8333351936931801;-0.0059940477253374695;-0.005993997781820866;0.7246324451547318;0.00521000874272546;0.7246160323802192
75.811532;1.0350328952981331;0.8331926981052891;0.8048491867517062;-0.02184271535658034;-0.021101533675028174;1.034874615321142;9.997923830031905;0.8333364286127539;-0.005994047868448351;-0.005993997922201082;0.7246331043858873;0.005210034155328172;0.7246154994191301
75.821532;1.0350403961933552;0.8331954341006471;0.804846491618986;-0.021842714973919226;-0.021101533594987627;1.034876982730698;9.997909717764514;0.8333377672461229;-0.005994048001790092;-0.005993998066639773;0.7246337530240837;0.005210060469050586;0.7246149865910066
75.831532;1.035047982218556;0.8331982433926539;0.8048436814649095;-0.02184271461399278;-0.021101533563001595;1.0348793487211358;9.997896053792209;0.8333392055238031;-0.0059940481272916174;-0.005993998215747865;0.7246343864067722;0.005210087634935782;0.7246144928713905
75.841532;1.0350556400927549;0.83320112595965;0.8048407687693261;-0.021842714276075825;-0.021101533578147542;1.0348817039188318;9.997882827270445;0.8333407393002722;-0.005994048246164181;-0.005993998369181785;0.7246350008096911;0.005210115603443233;0.7246140187770757
75.851532;1.035063355249202;0.8332040784629375;0.8048377657613013;-0.021842713959600517;-0.021101533639787357;1.0348840407478441;9.997870030099584;0.833342364360735;-0.005994048358713239;-0.0059939985260305285;0.7246355939990095;0.0052101443223798805;0.724613566478633
75.861532;1.0350711122076686;0.8332070955995945;0.8048346836147996;-0.021842713664342674;-0.021101533747131557;1.0348863520427962;9.997857662119936;0.8333440760581199;-0.005994048464655075;-0.005993998685713082;0.7246361656186163;0.005210173740789044;0.7246131394823938
75.871532;1.0350788933909758;0.8332101710951991;0.804831533320261;-0.021842713390398123;-0.021101533898900172;1.034888630324345;9.99784574691997;0.8333458680377195;-0.0059940485635208264;-0.0059939988483636505;0.7246367167525071;0.005210203805905674;0.7246127416282624
75.881532;1.035086678471144;0.8332132972897303;0.8048283258182569;-0.02184271313813047;-0.02110153409347642;1.034890868543165;9.997834335299737;0.8333477311238809;-0.0059940486549028725;-0.00599399901470812;0.7246372492569371;0.005210234451191989;0.7246123758617279
75.891532;1.0350944453356612;0.8332164645148563;0.8048250708246171;-0.021842712907973058;-0.02110153432919026;1.0348930610863587;9.997823489919824;0.8333496538911154;-0.005994048738600716;-0.005993999185984263;0.7246377656876585;0.005210265591062011;0.7246120439805211
75.901532;1.035102172174431;0.8332196615828528;0.8048217767841397;-0.021842712700042906;-0.021101534604577313;1.0348952037527235;9.997813271266695;0.8333516249582098;-0.005994048814461204;-0.005993999363835487;0.7246382694924121;0.005210297128603497;0.7246117477533531
75.911532;1.0351098396265666;0.8332228770649805;0.8048184521057562;-0.0218427125140559;-0.021101534918690112;1.0348972921909214;9.997803734628627;0.8333536348952018;-0.0059940488818589965;-0.005993999549935142;0.7246387648753151;0.005210328963755969;0.724611489953809
75.921532;1.03511743115903;0.8332261003430113;0.804815106009135;-0.021842712349694194;-0.02110153527088655;1.0348993210261714;9.997794929553347;0.8333556763396619;-0.005994048939516135;-0.005993999745741782;0.7246392567794148;0.005210360999704259;0.7246112738924797
75.931532;1.0351249315593078;0.83322932214186;0.804811748121451;-0.021842712206931184;-0.021101535660105065;1.0349012846624805;9.997786898496217;0.8333577430885759;-0.005994048986011222;-0.005993999952537025;0.7246397511274401;0.005210393153090996;0.7246111023884211
75.941532;1.0351323258450276;0.8332325341337935;0.8048083865924015;-0.02184271208603837;-0.021101536084615152;1.0349031782173972;9.99777967366994;0.8333598292956224;-0.005994049020270324;-0.005994000171183658;0.7246402547423616;0.005210425361221816;0.7246109770787612
75.951532;1.0351395999570887;0.8332357273378933;0.8048050267469463;-0.021842711987369094;-0.021101536542357042;1.0349049989184254;9.99777326918197;0.8333619293864242;-0.005994049041502813;-0.005994000401591485;0.7246407746246236;0.005210457580451214;0.7246108971166766
75.961532;1.0351467414910025;0.8332388910406463;0.8048016724045232;-0.021842711911041753;-0.021101537031183504;1.034906747571714;9.997767676908452;0.8333640384408455;-0.005994049049006402;-0.005994000642525715;0.7246413167421828;0.005210489780999383;0.7246108578529027
75.971532;1.03515373860385;0.8332420131543208;0.8047983283840606;-0.021842711856609957;-0.021101537548877714;1.0349084280620666;9.997762874783717;0.8333661522783861;-0.005994049042412214;-0.00599400089189477;0.7246418853463696;0.005210521944217592;0.7246108512656751
75.981532;1.035160579021412;0.8332450807897314;0.8047950016186274;-0.02184271182315809;-0.021101538093054702;1.034910045421697;9.997758839974923;0.8333682672673391;-0.005994049022194715;-0.005994001147189547;0.7246424837332739;0.00521055406038836;0.7246108678310808
75.991532;1.0351672510605336;0.833248081129469;0.8047917007702351;-0.021842711810009928;-0.02110153866086063;1.0349116041634425;9.997755552268265;0.8333703801658591;-0.005994048989686497;-0.005994001405696873;0.7246431154490752;0.005210586124767179;0.7246108986643927
76.001532;1.035173745115501;0.8332510024520328;0.8047884350062616;-0.021842711817147722;-0.021101539248876183;1.0349131076685685;9.997752988258506;0.83337248821146;-0.00599404894620833;-0.005994001664308639;0.7246437847739715;0.005210618135584344;0.7246109370794976
76.011532;1.0351800543428153;0.8332538338208564;0.8047852122145961;-0.021842711844850215;-0.02110153985352837;1.03491455917805;9.997751125625488;0.8333745895858271;-0.005994048892033565;-0.0059940019192797934;0.7246444970695923;0.005210650091465195;0.7246109785597846
76.021532;1.0351861749153033;0.833256564236025;0.8047820381640347;-0.021842711893152195;-0.0211015404714813;1.0349159632128182;9.997749953601376;0.8333766836226886;-0.005994048826154889;-0.005994002166354567;0.7246452589556709;0.005210681986669838;0.7246110194186537
76.031532;1.0351921058820348;0.8332591829298049;0.8047789171196532;-0.021842711961511996;-0.02110154109978131;1.034917325213015;9.997749464339737;0.8333787704981438;-0.005994048746838976;-0.00599400240130635;0.724646077389349;0.005210713812483889;0.7246110558790422
76.041532;1.035197848133755;0.8332616796956109;0.8047758522392019;-0.021842712048833788;-0.021101541735873294;1.0349186496753047;9.99774963903297;0.8333808508034527;-0.005994048652263323;-0.005994002620598983;0.7246469586063714;0.005210745559706138;0.724611084276305
76.051532;1.035203403048629;0.8332640440098726;0.804772845425466;-0.02184271215390596;-0.021101542377481835;1.0349199390853925;9.997750459764166;0.8333829250711601;-0.005994048540886739;-0.005994002821721175;0.7246479080417763;0.00521077721221075;0.7246111016463314
76.061532;1.0352087724105221;0.8332662649534046;0.8047698978552916;-0.021842712275732385;-0.021101543022584546;1.0349211944247307;9.997751935187603;0.8333849936631017;-0.005994048411824921;-0.005994003003090732;0.7246489302210544;0.005210808739924474;0.7246111059855975
76.071532;1.0352139588842297;0.8332683331767186;0.8047670106570832;-0.02184271241333401;-0.021101543669515107;1.0349224157928174;9.997754105756433;0.8333870568665263;-0.0059940482652762654;-0.005994003163596244;0.7246500280541882;0.005210840096867326;0.7246110961526272
76.081532;1.0352189655124653;0.8332702423372418;0.8047641845882991;-0.021842712565514392;-0.021101544316890597;1.0349236020874426;9.997757018496193;0.8333891140233324;-0.0059940481024568695;-0.005994003301961474;0.7246512021124356;0.005210871219889274;0.7246110714424345
76.091532;1.0352237950524539;0.8332719882823744;0.8047614197056903;-0.021842712731014714;-0.021101544963335127;1.0349247503950623;9.99776069721812;0.8333911623826527;-0.005994047924941264;-0.005994003416523939;0.7246524499029741;0.0052109020288357575;0.7246110306299429
76.101532;1.0352284498167923;0.8332735677983965;0.804758715504697;-0.021842712908802023;-0.02110154560727802;1.0349258560787244;9.997765138427495;0.8333931971949006;-0.005994047734185741;-0.0059940035056668135;0.7246537655038929;0.005210932431349192;0.7246109715899137
76.111532;1.035232931672371;0.8332749789830705;0.8047560701088948;-0.021842713098244114;-0.021101546247064073;1.0349269137086783;9.997770326490619;0.8333952124232561;-0.005994047531620969;-0.005994003568458437;0.724655140608767;0.0052109623339587205;0.7246108929907706
76.121532;1.0352372417979605;0.8332762226369242;0.8047534787029194;-0.021842713298957404;-0.02110154688120458;1.0349279182924958;9.997776245705413;0.8333972014802172;-0.005994047318751976;-0.00599400360495231;0.7246565664046505;0.0052109916528894195;0.7246107964695561
76.131532;1.035241380260815;0.8332773029423829;0.8047509331727241;-0.021842713510371967;-0.021101547508512477;1.034928866268093;9.997782885156989;0.8333991581192447;-0.005994047096980086;-0.005994003616010582;0.7246580343266056;0.005211020316511985;0.7246106864670221
76.141532;1.0352453465477665;0.8332782272637098;0.8047484236000317;-0.021842713731728646;-0.021101548128358585;1.034929755525069;9.997790236657876;0.8334010768599767;-0.005994046867486121;-0.005994003603019195;0.7246595355659299;0.00521104826622212;0.7246105680817418
76.151532;1.0352491413561389;0.833279005587399;0.804745940666471;-0.021842713962649588;-0.021101548741089816;1.0349305843587466;9.997798289533984;0.8334029527688234;-0.005994046631211796;-0.005994003567597907;0.7246610608875818;0.005211075457858801;0.72461044517244
76.161532;1.0352527678704797;0.8332796494614593;0.8047434776799253;-0.02184271420353125;-0.021101549347871056;1.0349313511410532;9.997807031575078;0.8334047807112424;-0.005994046388753787;-0.005994003511181007;0.7246626011162909;0.005211101856292508;0.7246103198991021
76.171532;1.0352562308294937;0.8332801705273983;0.804741031182754;-0.021842714455570626;-0.021101549949823026;1.0349320551407164;9.997816452946159;0.8334065544028338;-0.005994046140437291;-0.005994003434833128;0.724664147534018;0.005211127427809942;0.7246101932197877
76.181532;1.0352595341715012;0.8332805791625787;0.8047386000732641;-0.021842714720656034;-0.021101550547674458;1.034932697313035;9.99782654599885;0.8334082664387953;-0.005994045886701665;-0.005994003339439114;0.7246656922483161;0.0052111521385829335;0.7246100652447633
76.191532;1.0352626795586932;0.8332808837199749;0.8047361841071295;-0.02184271500111955;-0.021101551142147623;1.0349332813919216;9.997837301356991;0.8334099090750587;-0.005994045628208716;-0.005994003225856417;0.7246672286211758;0.0052111759580755375;0.7246099355635158
76.201532;1.0352656671304887;0.8332810911323248;0.8047337826858891;-0.02184271529940397;-0.02110155173387501;1.034933814488494;9.997848704376402;0.8334114746868686;-0.005994045365583689;-0.005994003094999262;0.7246687511637833;0.005211198859054927;0.7246098035623895
76.211532;1.035268497403105;0.833281208377334;0.8047313945174962;-0.021842715617755096;-0.021101552322894117;1.0349343056679265;9.997860735884585;0.8334129566701215;-0.005994045099404024;-0.005994002948185303;0.7246702550881081;0.005211220813282106;0.7246096682607787
76.221532;1.0352711723194814;0.833281242808259;0.8047290179973291;-0.02184271595809979;-0.021101552908655653;1.034934763822038;9.997873377610208;0.8334143509208735;-0.00599404483028905;-0.005994002787629582;0.7246717359997394;0.005211241791000648;0.7246095282711044
76.231532;1.035273695666453;0.8332812012221025;0.8047266514892568;-0.021842716322178705;-0.02110155349040022;1.0349351965448876;9.997886625660115;0.8334156562746561;-0.005994044558608296;-0.005994002616581156;0.724673189887354;0.005211261762508233;0.7246093823257401
76.241532;1.0352760733881226;0.8332810887002051;0.8047242931379456;-0.021842716711467158;-0.02110155406719839;1.034935610166499;9.997900502505765;0.8334168734079398;-0.005994044284122818;-0.0059940024387545275;0.7246746138135373;0.005211280699592973;0.7246092299857051
76.251532;1.0352783128087781;0.8332809077255713;0.804721940481332;-0.02184271712700593;-0.021101554637606643;1.0349360103241;9.997915044086039;0.8334180029168125;-0.005994044006010469;-0.005994002257306546;0.7246760071098933;0.005211298585898516;0.7246090719628518
76.261532;1.0352804207130781;0.8332806587169905;0.8047195904855463;-0.021842717569832356;-0.021101555199549392;1.0349364022027827;9.99793027511608;0.8334190437875509;-0.005994043723067617;-0.005994002074259569;0.7246773717952423;0.005211315431724986;0.7246089097293968
76.271532;1.0352824020322269;0.8332803420541216;0.8047172405538325;-0.021842718041453733;-0.02110155575045949;1.0349367904685367;9.99794620881679;0.8334199932693527;-0.005994043433758301;-0.005994001890782099;0.7246787115921465;0.005211331275036798;0.7246087448926295
76.281532;1.0352842606438735;0.8332799595945268;0.8047148897378821;-0.021842718543452128;-0.021101556287185283;1.034937179291657;9.997962863864075;0.8334208478395224;-0.005994043136160961;-0.005994001707689631;0.7246800310772225;0.005211346171739588;0.7246085793948402
76.291532;1.035286001161204;0.8332795146614824;0.8047125385256011;-0.02184271907689438;-0.021101556805684884;1.0349375726856427;9.997980265734668;0.8334216043906358;-0.005994042828172163;-0.005994001525610603;0.724681336065365;0.0052113601886640834;0.7246084164532289
76.301532;1.035287629681325;0.8332790115665895;0.8047101875411357;-0.021842719642339737;-0.02110155730096443;1.0349379754310255;9.997998430596828;0.8334222606895723;-0.005994042507955935;-0.005994001344957949;0.7246826337695732;0.005211373394970864;0.7246082609361364
76.311532;1.0352891536618773;0.8332784554349798;0.8047078370676164;-0.021842720239966775;-0.02110155776769178;1.0349383936069858;9.998017358583352;0.8334228154548743;-0.005994042173960277;-0.005994001165876281;0.7246839317828077;0.00521138585055744;0.7246081190410227
76.321532;1.0352905815057523;0.8332778520782149;0.8047054874439039;-0.021842720869548776;-0.021101558201331843;1.0349388338570695;9.998037049619207;0.8334232694149931;-0.005994041824458047;-0.0059940009882517966;0.7246852365293136;0.0052113976019468895;0.7246079973233669
76.331532;1.0352919214816645;0.8332772074234263;0.8047031396038152;-0.021842721530792395;-0.02110155859889828;1.0349393023698474;9.998057513632563;0.8334236260359478;-0.005994041457380885;-0.005994000811952616;0.7246865520358482;0.005211408684953259;0.7246079010474761
76.341532;1.0352931804947836;0.8332765265768204;0.8047007961457386;-0.021842722224009247;-0.021101558958812713;1.034939804757196;9.99807875982998;0.8334238901520543;-0.005994041070561189;-0.005994000636898417;0.7246878799257649;0.005211419126928752;0.7246078335263647
76.351532;1.0352943641130716;0.8332758134848061;0.8046984622861489;-0.021842722950471828;-0.02110155928031163;1.0349403473861811;9.998100798515594;0.8334240661897058;-0.005994040662039559;-0.005994000462757431;0.7246892203155447;0.005211428951187006;0.7246077969129987
76.361532;1.0352954784178774;0.8332750713465037;0.8046961454148548;-0.021842723712215326;-0.021101559562881;1.0349409391301434;9.998123651283835;0.833424157871195;-0.005994040230585272;-0.005994000288941788;0.7246905725193978;0.005211438183329252;0.7246077924843013
76.371532;1.035296531962419;0.8332743028730287;0.8046938536651662;-0.02184272451158962;-0.021101559805939963;1.0349415913655124;9.998147332314154;0.8334241685731003;-0.005994039776204495;-0.005994000114986668;0.7246919355903859;0.005211446850408951;0.724607819636879
76.381532;1.0352975351399487;0.8332735095734507;0.8046915946785836;-0.02184272535079095;-0.0211015600088515;1.0349423160512599;9.99817182418261;0.8334241009289033;-0.005994039299968036;-0.0059939999406960955;0.7246933088072474;0.005211454974756565;0.7246078754308447
76.391532;1.0352984975535622;0.8332726905104785;0.8046893747560637;-0.021842726231352628;-0.02110156017103945;1.0349431229019064;9.998197084981426;0.8334239560355461;-0.005994038803459691;-0.00599399976581697;0.724694691556179;0.005211462573337811;0.7246079559703213
76.401532;1.0352994264939999;0.8332718419506328;0.8046871975635096;-0.021842727153777528;-0.02110156029214896;1.0349440168409048;9.99822307235309;0.8334237332616944;-0.005994038288632011;-0.005993999589568504;0.7246960827278254;0.00521146965864612;0.7246080579391719
76.411532;1.035300327225457;0.833270957898709;0.8046850629627065;-0.021842728117672378;-0.021101560372147637;1.0349449983606152;9.998249755627139;0.8334234306237001;-0.005994037758081998;-0.005993999410605985;0.7246974804991511;0.005211476234652984;0.7246081789177076
76.421532;1.0353012042120833;0.8332700308275813;0.8046829681899522;-0.02184272912213569;-0.021101560410945498;1.0349460667157953;9.99827710739945;0.8334230456245346;-0.005994037215267462;-0.00599399922745984;0.7246988830009613;0.005211482294784004;0.7246083174136987
76.431532;1.0353020623029905;0.8332690528680136;0.8046809109415703;-0.021842730165874052;-0.02110156040800594;1.0349472216890365;9.99830508841701;0.8334225767008657;-0.005994036664246411;-0.005993999038909859;0.7247002893621096;0.005211487820721742;0.7246084729708604
76.441532;1.0353029063994712;0.8332680173126296;0.8046788910280215;-0.02184273124716297;-0.021101560362670253;1.0349484626819565;9.998333645131224;0.8334220246981672;-0.005994036108912096;-0.005993998843976688;0.7247016998664835;0.00521149278113506;0.7246086455799235
76.451532;1.0353037403751923;0.8332669192727444;0.8046769096800415;-0.0218427323638852;-0.021101560274707925;1.0349497876062739;9.998362723289492;0.8334213932942243;-0.005994035552268141;-0.005993998641739454;0.7247031150621405;0.0052114971404521844;0.7246088346970115
76.461532;1.035304567027974;0.8332657553575211;0.8046749692448255;-0.02184273351347883;-0.021101560144623888;1.0349511919721748;9.99839228093006;0.8334206883041225;-0.005994034996244946;-0.005993998431141916;0.7247045354900813;0.005211500870039735;0.7246090389967973
76.471532;1.0353053892001038;0.8332645236481888;0.8046730744393118;-0.021842734692647078;-0.02110155997384274;1.0349526680931374;9.998422282102053;0.8334199171217458;-0.005994034442090373;-0.005993998210808437;0.7247059622651563;0.00521150394567335;0.7246092566863268
76.481532;1.0353062115556302;0.8332632238147939;0.8046712332456161;-0.021842735897130646;-0.021101559764448958;1.034954206003899;9.998452674444204;0.8334190885174909;-0.0059940338910465605;-0.005993997979310869;0.724707396803893;0.005211506337495587;0.7246094857529632
76.491532;1.0353070410460206;0.8332618561506384;0.8046694560521507;-0.02184273712206776;-0.021101559518463344;1.034955795054974;9.998483372619482;0.8334182119549094;-0.005994033344791981;-0.005993997735690375;0.7247088401518241;0.0052115080078057735;0.724609724575924
76.501532;1.0353078851071276;0.8332604205402427;0.8046677533329788;-0.02184273836260567;-0.02110155923732459;1.034957423774269;9.99851426470247;0.8334172967977386;-0.0059940328053681;-0.005993997479424414;0.7247102931453548;0.005211508916771455;0.7246099726716265
76.511532;1.0353087506779268;0.8332589172891964;0.8046661335652808;-0.021842739613940447;-0.021101558921986435;1.0349590792836774;9.998545234883961;0.8334163516686373;-0.005994032274905357;-0.005993997210248457;0.7247117566540546;0.005211509028465757;0.7246102305951104
76.521532;1.0353096452055375;0.8332573489906885;0.8046646032484495;-0.021842740871042175;-0.0211015585734632;1.0349607480198124;9.998576179077832;0.8334153838398355;-0.005994031755634757;-0.005993996928433871;0.724713231430525;0.005211508315854738;0.7246104992325251
76.531532;1.035310577273498;0.8332557211935683;0.8046631685146165;-0.02184274212889282;-0.021101558193230716;1.034962417223586;9.998607003941684;0.8334143995393032;-0.005994031250138336;-0.005993996634868358;0.7247147177091595;0.005211506763783858;0.7246107797077045
76.541532;1.0353115567347724;0.8332540413220015;0.804661835929911;-0.02184274338318897;-0.021101557783256186;1.0349640760160914;9.998637624971755;0.833413404910887;-0.00599403076124164;-0.005993996330557378;0.7247162147592505;0.005211504367670618;0.7246110740119096
76.551532;1.0353125948616042;0.8332523173462297;0.80466061185866;-0.021842744630702182;-0.0211015573459435;1.0349657148397493;9.998667974550594;0.8334124061958631;-0.005994030291484374;-0.005993996016173463;0.7247177210774198;0.005211501128382596;0.7246113846038303
76.561532;1.0353137033023423;0.8332505577513019;0.8046595017929539;-0.021842745868957642;-0.02110155688397041;1.0349673251482072;9.998698008974836;0.8334114088898602;-0.00599402984276892;-0.00599399569196881;0.7247192355126819;0.005211497045566827;0.7246117131606801
76.571532;1.0353148921252193;0.8332487720699255;0.8046585100784073;-0.021842747095778686;-0.0211015563998933;1.0349689014776409;9.998727708989813;0.8334104166742189;-0.005994029416315288;-0.005993995357939496;0.7247207583313173;0.005211492115108071;0.7246120611617516
76.581532;1.035316168775708;0.833246970565711;0.8046576398635438;-0.02184274830905735;-0.021101555895744244;1.0349704425254105;9.99875707904096;0.8334094312361954;-0.005994029012712049;-0.005993995014124975;0.7247222905560212;0.00521148633290898;0.7246124315503704
76.591532;1.0353175385451099;0.8332451628133823;0.8046568932662266;-0.021842749506569017;-0.02110155537307894;1.0349719494524783;9.99878614812688;0.8334084534061389;-0.005994028632096469;-0.005993994660558972;0.7247238321600485;0.005211479697891336;0.72461282853362
76.601532;1.0353190057941224;0.8332433557132227;0.8046562710192681;-0.021842750685893662;-0.021101554833606526;1.0349734244041624;9.998814969546483;0.83340748430763;-0.005994028274356314;-0.005993994296773194;0.7247253815636253;0.005211472212072189;0.7246132561508893
76.611532;1.035320574864415;0.8332415523226055;0.8046557715411968;-0.021842751844583872;-0.02110155427957119;1.0349748700017771;9.998843610777755;0.833406525129378;-0.005994027939063464;-0.005993993921573029;0.7247269367270074;0.005211463881272643;0.72461371769307
76.621532;1.0353222496901544;0.8332397524427508;0.8046553903942386;-0.02184275298040323;-0.02110155371340285;1.0349762890281065;9.998872140741295;0.8334055759890192;-0.005994027625198966;-0.005993993533353946;0.7247284960981871;0.005211454717452335;0.7246142158924312
76.631532;1.0353240326310766;0.8332379543579499;0.8046551203731738;-0.021842754091540448;-0.02110155313729291;1.0349776848747099;9.998900623364529;0.8334046348203866;-0.005994027331054962;-0.00599399313065696;0.7247300584575108;0.00521144474523326;0.7246147525751363
76.641532;1.035325923886119;0.8332361560592395;0.8046549523280387;-0.021842755176721143;-0.021101552553110872;1.0349790620744919;9.998929107054012;0.8334036970927294;-0.005994027054378267;-0.005993992712572214;0.7247316221747664;0.005211434007323813;0.7246153278985022
76.651532;1.0353279213655082;0.8332343551284295;0.8046548765459797;-0.021842756234999903;-0.02110155196249194;1.034980424951385;9.998957612151623;0.8334027569179241;-0.005994026792634975;-0.005993992278694849;0.7247331849857304;0.005211422558463655;0.7246159408630606
76.661532;1.0353300207961118;0.8332325483682541;0.8046548836476376;-0.021842757265503682;-0.021101551366827575;1.0349817752277959;9.998986126086082;0.8334018086146189;-0.005994026543281052;-0.005993991828949441;0.7247347447068382;0.0052114104546655896;0.7246165909048295
76.671532;1.0353322161024903;0.8332307322148805;0.8046549647197799;-0.02184275826747081;-0.02110155076708099;1.0349831118877117;9.999014602339415;0.8334008479064657;-0.005994026303883753;-0.005993991363553142;0.7247363001204528;0.005211397751089057;0.7246172786747189
76.681532;1.0353344993310747;0.8332289041557639;0.8046551108944776;-0.021842759240230266;-0.02110155016382336;1.0349844335882772;9.999042965664472;0.8333998723730011;-0.00599402607215966;-0.005993990882818804;0.7247378511294116;0.005211384507339654;0.7246180056549334
76.691532;1.0353368607325746;0.8332270642629565;0.8046553124343759;-0.021842760182872557;-0.021101549557539383;1.0349857405630152;9.99907113087493;0.8333988809494348;-0.005994025845896767;-0.00599399038692611;0.7247393978956544;0.005211370791718176;0.7246187735607758
76.701532;1.0353392898537366;0.8332252148301527;0.8046555581564242;-0.021842761093889464;-0.02110154894862816;1.0349870340580485;9.999099026501863;0.8333978733562849;-0.005994025622706732;-0.005993989876179779;0.724740939540643;0.005211356680497944;0.7246195843029541
76.711532;1.0353417760943038;0.8332233584876595;0.8046558363694933;-0.021842761971044924;-0.021101548337170428;1.0349883141780665;9.999126608398553;0.833396849661713;-0.0059940254000444585;-0.005993989351555087;0.724742473555467;0.005211342254435089;0.7246204402532532
76.721532;1.0353443081803846;0.833221497819859;0.8046561369928882;-0.021842762811513046;-0.021101547723005428;1.034989578378511;9.99915385639709;0.8333958096938451;-0.005994025175632008;-0.005993988814618428;0.7247439961039005;0.005211327596576992;0.7246213437849137
76.731532;1.0353468741386045;0.8332196368304232;0.8046564523596842;-0.021842763612052236;-0.021101547105980764;1.0349908221316475;9.999180760042023;0.8333947530663357;-0.005994024947649617;-0.0059939882667610885;0.7247455027792762;0.005211312793624;0.7246222962890059
76.741532;1.0353494623358341;0.8332177815776609;0.8046567755562102;-0.021842764369173623;-0.021101546486038618;1.0349920407333666;9.999207314168073;0.8333936799695832;-0.005994024714507524;-0.005993987708716645;0.7247469896933311;0.0052112979402216585;0.7246232980803009
76.751532;1.03535206292106;0.8332159395337411;0.8046570986515306;-0.021842765079628585;-0.02110154586313835;1.0349932300892195;9.999233527373837;0.8333925917634027;-0.005994024474621974;-0.005993987140595631;0.7247484543923718;0.005211283139241694;0.7246243494754417
76.761532;1.0353546684664006;0.83321411914395;0.8046574129532954;-0.02184276574092314;-0.021101545237236643;1.0349943871361424;9.999259418530157;0.8333914910207983;-0.005994024226410462;-0.00599398656218214;0.7247498959787592;0.005211268493171707;0.7246254515618995
76.771532;1.0353572735415537;0.8332123294684053;0.804657710890394;-0.021842766351120854;-0.02110154460846011;1.0349955111224856;9.999284997377417;0.8333903814689262;-0.005994023968402038;-0.0059939859734280425;0.7247513144497547;0.0052112540948196515;0.7246266054119809
76.781532;1.035359874143481;0.833210579724349;0.8046579879678091;-0.021842766908439736;-0.021101543977036105;1.0349966040495384;9.999310250220852;0.8333892677790423;-0.005994023699230861;-0.0059939853744754995;0.7247527100973187;0.005211240024799112;0.7246278108814921
76.791532;1.0353624668408163;0.833208879046578;0.8046582434896777;-0.021842767411530257;-0.02110154334272222;1.0349976693107208;9.999335142814234;0.8333881547228105;-0.005994023417577101;-0.005993984765055084;0.7247540834241981;0.005211226350992354;0.7246290668549499
76.801532;1.0353650477070295;0.8332072361953518;0.8046584796741738;-0.021842767859920804;-0.02110154270441343;1.0349987101975275;9.999359643242027;0.833387046369413;-0.005994023122071986;-0.005993984144330964;0.7247554350432789;0.00521121312821097;0.7246303724177748
76.811532;1.0353676120141473;0.8332056595336206;0.8046586998418731;-0.02184276825408998;-0.021101542060448494;1.034999729527445;9.999383748093862;0.8333859461051926;-0.0059940228109928865;-0.005993983511402514;0.7247567657302308;0.005211200404825585;0.7246317275020862
76.821532;1.0353701540955147;0.8332041575850353;0.8046589067358757;-0.021842768595426942;-0.021101541409183286;1.0350007301054307;9.999407481655412;0.8333848571110045;-0.005994022482323568;-0.005993982865623991;0.7247580767861104;0.005211188234186341;0.7246331328283633
76.831532;1.0353726663643699;0.8332027395076231;0.8046591015284071;-0.02184276888589566;-0.021101540749256204;1.035001715139701;9.99943087459397;0.8333837832102303;-0.005994022134382157;-0.005993982206615672;0.7247593699277128;0.005211176678429175;0.7246345892757179
76.841532;1.0353751385299608;0.8332014141979721;0.8046592838775206;-0.02184276912745482;-0.021101540079362543;1.0350026880026109;9.99945394996354;0.8333827294361573;-0.0059940217660428485;-0.0059939815342561625;0.7247606466273403;0.0052111658010649525;0.7246360967831539
76.851532;1.0353775581407032;0.8332001880220451;0.8046594526523613;-0.021842769321976378;-0.021101539397984304;1.0350036516150707;9.999476718434185;0.8333817014160175;-0.005994021376446599;-0.005993980848522574;0.724761906950301;0.005211155658789515;0.7246376538260624
76.861532;1.0353799119866092;0.8331990634684772;0.8046596062617067;-0.02184276947157954;-0.021101538703607748;1.0350046082045115;9.99949917782425;0.833380704999205;-0.0059940209650195244;-0.005993980149220879;0.7247631479357336;0.005211146301629972;0.7246392583595928
76.871532;1.035382187580765;0.8331980399885732;0.8046597426928966;-0.021842769578635204;-0.021101537994997262;1.0350055599336851;9.999521319842287;0.8333797471626986;-0.005994020531789754;-0.005993979435974316;0.724764363210803;0.0052111377773410095;0.7246409089962704
76.881532;1.0353843738200108;0.8331971158251242;0.8046598596411423;-0.02184276964553656;-0.02110153727112186;1.0350065104373023;9.999543138932484;0.833378836224656;-0.005994020077549395;-0.005993978708559328;0.724765544575555;0.00521113013370684;0.7246426047966186
76.891532;1.0353864606173628;0.8331962891766205;0.8046599544017738;-0.0218427696747911;-0.02110153653117111;1.0350074657743276;9.99956463382921;0.8333779805439223;-0.005994019603745394;-0.00599397796730676;0.7247666837212191;0.005211123420817581;0.7246443441720771
76.901532;1.0353884383635346;0.8331955583094736;0.8046600237193083;-0.021842769669231425;-0.021101535774842136;1.0350084329474447;9.999585804630557;0.8333771874971238;-0.005994019112247515;-0.005993977213270923;0.7247677731878487;0.005211117691496258;0.7246461238816345
76.911532;1.0353902974747888;0.8331949212095474;0.8046600642881855;-0.021842769631841456;-0.021101535002357796;1.035009417131568;9.999606654135713;0.8333764637561538;-0.005994018605022531;-0.00599397644811774;0.7247688072877577;0.005211112992811513;0.724647938447705
76.921532;1.035392028403978;0.8331943747360904;0.8046600736823809;-0.021842769565535273;-0.02110153421404357;1.035010420066082;9.999627194050918;0.8333758163368409;-0.005994018083741193;-0.005993975674047746;0.724769783008134;0.005211109352554327;0.7246497808226329
76.931532;1.03539362245348;0.8331939134522536;0.8046600507055849;-0.02184276947311623;-0.02110153341004009;1.0350114403663704;9.999647454579218;0.8333752531840232;-0.0059940175497059794;-0.0059939748941761906;0.7247707003150758;0.0052111067741292755;0.7246516437676791
76.941532;1.0353950718175344;0.8331935289282821;0.8046599954431614;-0.021842769357024977;-0.021101532590432317;1.035012475258203;9.99966748703685;0.8333747827658957;-0.005994017004014078;-0.005993974113000052;0.7247715619168059;0.005211105248372671;0.7246535196349709
76.951532;1.0353963685342016;0.8331932097891556;0.8046599096555899;-0.021842769219206675;-0.021101531755435898;1.0350135222385002;9.99968734695609;0.8333744132134154;-0.005994016447346546;-0.005993973336025795;0.7247723726436649;0.005211104772406086;0.7246553991031384
76.961532;1.0353975047674493;0.8331929426602668;0.8046597968599688;-0.02184276906159043;-0.021101530905592015;1.0350145793466663;9.999707074112834;0.8333741514422214;-0.005994015879542736;-0.005993972568584373;0.7247731380601662;0.005211105354934784;0.7246572715928133
76.971532;1.0353984746051457;0.8331927136292944;0.8046596623176284;-0.021842768886625646;-0.02110153004200313;1.0350156439419491;9.999726689251723;0.8333740027105959;-0.005994015299572226;-0.005993971814799807;0.7247738630527234;0.005211107006530734;0.7246591271669205
76.981532;1.035399275002646;0.8331925089189411;0.8046595135749016;-0.021842768697152272;-0.021101529166139374;1.035016710912174;9.99974620081327;0.8333739707901423;-0.005994014706004154;-0.00599397107740558;0.7247745519769515;0.0052111097309172376;0.7246609580681488
76.991532;1.03539990570874;0.833192314543496;0.8046593603020853;-0.021842768495799074;-0.021101528279389367;1.0350177724326464;9.999765613714512;0.8333740583167379;-0.005994014097746633;-0.005993970358410736;0.7247752095469382;0.0052111135217534155;0.7246627595736063
77.001532;1.0354003691580225;0.8331921161148467;0.8046592129285484;-0.02184276828448445;-0.021101527382898985;1.0350188195164065;9.999784937938516;0.833374266797888;-0.005994013474662944;-0.005993969659760124;0.7247758403741649;0.005211118359587036;0.7246645301296223
77.011532;1.0354006693275803;0.8331918989880706;0.8046590819551342;-0.0218427680641907;-0.021101526477470576;1.0350198432934816;9.999804191220713;0.8333745963620303;-0.005994012837756841;-0.005993968983265553;0.7247764471741975;0.0052111242101042865;0.7246662703592917
77.021532;1.0354008098234566;0.833191648120529;0.8046589787000901;-0.021842767834982697;-0.02110152556345447;1.0350208355716162;9.999823395437984;0.8333750460352627;-0.005994012188864877;-0.0059939683302782975;0.7247770296900716;0.005211131026410709;0.7246679813981081
77.031532;1.0354007930937026;0.833191347998468;0.804658915759116;-0.021842767596172333;-0.021101524640773955;1.0350217889745161;9.999842573152858;0.833375614697131;-0.005994011530010488;-0.005993967701625994;0.7247775856368474;0.0052111387547445565;0.7246696637420157
77.041532;1.0354006203604575;0.8331909831068858;0.8046589056981606;-0.021842767346437884;-0.02110152370886994;1.035022696797874;9.99986174845545;0.8333763018175833;-0.005994010862857252;-0.005993967097650805;0.7247781118719757;0.005211147338250884;0.7246713176032397
77.051532;1.035400290904931;0.8331905388673628;0.8046589591515132;-0.021842767084051518;-0.0211015227667319;1.0350235532805787;9.999880951697179;0.8333771071045092;-0.005994010188639093;-0.005993966518337152;0.7247786041928546;0.005211156712660485;0.7246729442780144
77.061532;1.0353998014019583;0.8331900027946831;0.8046590848021183;-0.02184276680732372;-0.021101521813129152;1.0350243544070359;9.999900222512892;0.8333780296582765;-0.005994009508520421;-0.005993965963605694;0.7247790568168486;0.00521116680165504;0.7246745468725347
77.071532;1.0353991474740294;0.8331893652807277;0.8046592912132117;-0.02184276651487282;-0.021101520846723704;1.0350250987088865;9.99991960397992;0.8333790681344163;-0.00599400882396201;-0.0059939654333815585;0.7247794621229849;0.0052111775198539646;0.7246761300190068
77.081532;1.0353983268554774;0.83318861985007;0.8046595883624181;-0.021842766205629284;-0.021101519866061916;1.0350257868866122;9.999939136015596;0.8333802212018162;-0.005994008136652008;-0.005993964927576978;0.7247798111590682;0.005211188775399867;0.7246776989499726
77.091532;1.035397340775277;0.8331877628961752;0.8046599877148745;-0.02184276587888296;-0.021101518869538878;1.0350264205990574;9.999958857867357;0.833381486406759;-0.005994007448177658;-0.005993964446499048;0.7247800955394821;0.005211200470353901;0.7246792577088714
77.101532;1.035396193212947;0.8331867928487348;0.8046605010413557;-0.02184276553442041;-0.021101517855406957;1.0350270027607802;9.999978808060709;0.8333828586187656;-0.005994006759806686;-0.00599396399110245;0.7247803089277788;0.005211212505680859;0.7246808076936706
77.111532;1.035394889823973;0.83318571004354;0.8046611394016097;-0.02184276517266814;-0.021101516822052788;1.0350275387143484;9.999999017782264;0.8333843307283796;-0.005994006072388341;-0.0059939635625297005;0.7247804464524039;0.005211224785149071;0.7246823482871225
77.121532;1.0353934370240852;0.8331845176502071;0.8046619131128597;-0.02184276479466167;-0.02110151576830474;1.0350280357597608;10.000019512784341;0.8333858959938311;-0.0059940053862611;-0.005993963161618673;0.7247805030958856;0.005211237214675877;0.7246838784029811
77.131532;1.0353918418498282;0.8331832215134858;0.8046628313163756;-0.021842764401773795;-0.021101514693674175;1.0350285013623168;10.00004032303439;0.833387548826563;-0.00599400470113232;-0.005993962788908674;0.7247804728935652;0.005211249705749712;0.7246853965938226
77.141532;1.0353901126983096;0.8331818284013187;0.804663901159502;-0.021842763995454758;-0.021101513598786873;1.0350289416488074;10.000061481446693;0.8333892831732582;-0.005994004016135527;-0.005993962444947501;0.7247803494552877;0.005211262180740201;0.7246869000129533
77.151532;1.0353882590400243;0.8331803448918002;0.8046651280908665;-0.02184276357723924;-0.02110151248559355;1.035029360929742;10.000083006816732;0.8333910909499475;-0.005994003330116842;-0.005993962130545943;0.7247801267878016;0.0052112745698822335;0.7246883844332843
77.161532;1.0353862888227765;0.8331787774045315;0.8046665163477223;-0.021842763148800362;-0.021101511357009606;1.0350297622430182;10.000104890995399;0.8333929620713555;-0.005994002641856061;-0.005993961846718511;0.7247797999730783;0.005211286802699473;0.7246898458320552
77.171532;1.035384205788526;0.8331771317130718;0.8046680684296065;-0.02184276271152024;-0.021101510216381788;1.035030147809849;10.000127101955517;0.8333948855786534;-0.005994001950222823;-0.005993961594486372;0.7247793660558968;0.005211298805835535;0.7246912818907554
77.181532;1.0353820094889283;0.8331754121540209;0.8046697846422685;-0.021842762265917366;-0.02110150906711655;1.0350305183550217;10.000149589707862;0.8333968511937416;-0.005994001254365985;-0.005993961374983324;0.7247788247035561;0.005211310510792416;0.7246926925580583
77.191532;1.0353796974967036;0.8331736220538561;0.8046716635511951;-0.0218427618117968;-0.021101507912589735;1.0350308724664998;10.000172295017375;0.833398850054268;-0.005994000553801912;-0.005993961189665781;0.7247781782919949;0.005211321862650729;0.7246940797855378
77.201532;1.035377267476802;0.8331717649790381;0.8046737025881512;-0.02184276134877098;-0.021101506756339025;1.0350312076616177;10.000195169824826;0.8334008740025045;-0.0059939998483123326;-0.005993961040111539;0.7247774313413485;0.0052113328194006115;0.7246954458618313
77.211532;1.0353747176073935;0.8331698452126194;0.8046758981531278;-0.02184276087630504;-0.021101505602013668;1.035031522237743;10.000218191696257;0.833402914862635;-0.005993999137574633;-0.005993960927558363;0.7247765893275321;0.005211343341765091;0.7246967910087954
77.221532;1.0353720465661596;0.8331678675447364;0.804678245478674;-0.021842760393587582;-0.021101504452788734;1.0350318156736202;10.000241357106225;0.8334049641893978;-0.005993998420642349;-0.005993960852586151;0.7247756579235132;0.005211353386762706;0.7246981129448921
77.231532;1.0353692549202376;0.8331658378136407;0.8046807389240976;-0.021842759899893153;-0.021101503310822296;1.0350320868283767;10.00026466990532;0.8334070125442107;-0.005993997695757181;-0.0059939608148863715;0.7247746428422435;0.0052113629150566596;0.724699408897327
77.241532;1.0353663466014607;0.8331637638643709;0.8046833726690085;-0.021842759395029148;-0.021101502177252967;1.0350323316116765;10.000288138812921;0.8334090488060794;-0.005993996960604147;-0.005993960813107131;0.7247735488579546;0.005211371904049443;0.7247006774924508
77.251532;1.035363328601552;0.8331616557625168;0.8046861413631935;-0.02184275887928958;-0.021101501052737982;1.035032542555459;10.00031177708289;0.8334110606550518;-0.005993996212506796;-0.005993960845208553;0.7247723784639523;0.0052113803519955;0.724701919071464
77.261532;1.035360209548739;0.83315952534326;0.8046890412914026;-0.021842758353230362;-0.021101499937903674;1.035032710532791;10.000335595720223;0.8334130362235522;-0.005993995448438751;-0.005993960909276806;0.7247711321254305;0.005211388269805184;0.7247031350980061
77.271532;1.035356998279004;0.8331573853895106;0.8046920713803324;-0.021842757817660034;-0.021101498833036587;1.0350328265950357;10.00035959395529;0.8334149661973158;-0.005993994665207684;-0.005993961003882226;0.7247698097613227;0.005211395672039981;0.7247043278240549
77.281532;1.0353537020339958;0.8331552484456946;0.8046952315830176;-0.021842757273731313;-0.02110149773783295;1.0350328822393706;10.000383757346345;0.8334168450659677;-0.0059939938598313584;-0.005993961127743923;0.7247684120657913;0.005211402578008191;0.7247055003404018
77.291532;1.0353503247201494;0.833153125330665;0.804698519465963;-0.021842756722773957;-0.021101496652118166;1.0350328691988477;10.000408056391253;0.8334186701020652;-0.005993993029965624;-0.00599396127964001;0.7247669417402;0.005211409015934799;0.7247066560574821
77.301532;1.0353468671946555;0.8331510241071358;0.8047019289190573;-0.021842756165751723;-0.021101495576749212;1.035032780561723;10.0004324348245;0.8334204388889328;-0.005993992174215424;-0.005993961459025462;0.7247654041058077;0.005211415017166887;0.724707797496118
77.311532;1.035343329165851;0.8331489502193012;0.8047054514988734;-0.021842755603032567;-0.021101494513813518;1.0350326119456432;10.000456799444827;0.8334221479282558;-0.005993991291895528;-0.0059939616664404696;0.724763805616782;0.005211420605183482;0.7247089249783786
77.321532;1.0353397106134106;0.8331469072151935;0.8047090774102228;-0.02184275503497878;-0.0211014934663312;1.0350323613017576;10.000481020490131;0.8334237927633927;-0.005993990382667656;-0.005993961902885699;0.724762151466838;0.005211425790052462;0.7247100359700187
77.331532;1.0353360123458477;0.833144897618236;0.8047127952903295;-0.021842754462715462;-0.021101492437896514;1.035032028374254;10.000504935489525;0.8334253689669449;-0.00599398944663613;-0.005993962168825997;0.7247604453171934;0.005211430565929205;0.724711125802339
