time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.341532;1.0353322358815025;0.8331429238908381;0.8047165923028605;-0.021842753888160357;-0.02110149143220481;1.0350316142144138;10.000528353026308;0.8334268736723643;-0.0059939884842566205;-0.005993962463981225;0.7247586911611251;0.005211434910099745;0.724712188999216
77.351532;1.0353283829921567;0.8331409888188458;0.8047204550836858;-0.021842753313440925;-0.021101490452496402;1.0350311202897051;10.000551057297546;0.8334283057997243;-0.0059939874957841855;-0.005993962787783174;0.724756894616319;0.005211438788776601;0.7247132201530366
77.361532;1.0353244560295407;0.8331390954695229;0.8047243710181042;-0.0218427527406583;-0.021101489501363167;1.0350305475999289;10.000572814022188;0.8334296643725208;-0.00599398648090168;-0.005993963139642842;0.7247550620955692;0.005211442168329069;0.7247142143767287
77.371532;1.0353204589423397;0.8331372473886982;0.8047283293323069;-0.021842752172004383;-0.021101488580935437;1.0350298960471322;10.000593380728132;0.8334309471951054;-0.005993985438766598;-0.005993963518987112;0.7247531986787173;0.005211445023938869;0.7247151673021012
77.381532;1.0353163975165574;0.8331354484366718;0.8047323214592217;-0.021842751609698452;-0.02110148769300295;1.0350291639885447;10.000612524427687;0.8334321509093449;-0.00599398436822501;-0.005993963925397419;0.7247513065832245;0.005211447339958012;0.7247160748326793
77.391532;1.0353122786901787;0.8331337019439602;0.8047363404672082;-0.021842751055952153;-0.021101486839185432;1.035028348523006;10.000630046007252;0.8334332715238439;-0.00599398326794766;-0.005993964358755224;0.7247493852720929;0.005211449103590652;0.72471693300373
77.401532;1.0353081100908226;0.8331320101371116;0.8047403804695619;-0.0218427505130615;-0.021101486021274804;1.0350274466147928;10.000645801979378;0.8334343046999233;-0.005993982136608292;-0.005993964819185527;0.724747432467552;0.005211450299089224;0.7247177378203717
77.411532;1.0353039000916602;0.8331303743120068;0.8047444366155698;-0.021842749983450864;-0.02110148524138856;1.0350264562364948;10.00065971204765;0.8334352457424773;-0.005993980973160662;-0.0059939653066816275;0.724745445321103;0.005211450909985864;0.7247184853086256
77.421532;1.0352996574168885;0.8331287952582657;0.8047485045478481;-0.02184274946961296;-0.021101484501878542;1.0350253764481814;10.00067175442012;0.8334360899481569;-0.005993979776920579;-0.005993965820789604;0.7247434217394984;0.005211450927220924;0.7247191720664257
77.431532;1.0352953900426543;0.8331272732326879;0.8047525785854175;-0.021842748973989034;-0.02110148380502088;1.035024206128563;10.000681955924295;0.8334368332563964;-0.005993978547504848;-0.005993966360818922;0.7247413612003296;0.005211450352028282;0.7247197957535588
77.441532;1.0352911049823794;0.8331258071095029;0.8047566499989157;-0.021842748498912736;-0.021101483152616642;1.0350229434050815;10.000690375775616;0.833437472668039;-0.005993977285098156;-0.005993966926238537;0.7247392644891354;0.005211449192832371;0.7247203546766815
77.451532;1.0352868093215215;0.8331243935726175;0.8047607071856508;-0.021842748046365663;-0.02110148254606155;1.0350215873786945;10.00069708594731;0.8334380069511726;-0.005993975991080872;-0.005993967516679881;0.724737132734588;0.005211447462840925;0.724720846671612
77.461532;1.0352825109701573;0.833123027946783;0.8047647375732597;-0.021842747617518747;-0.021101481986828822;1.0350201395041512;10.00070216116839;0.8334384370206731;-0.005993974668396631;-0.005993968131582891;0.7247349662044001;0.005211445178592089;0.7247212687673014
77.471532;1.0352782193035983;0.8331217061117504;0.8047687292652032;-0.021842747212483447;-0.021101481476622285;1.0350186018227803;10.000705681893518;0.8334387650526395;-0.005993973321207458;-0.005993968770153012;0.7247327635633554;0.005211442360895829;0.7247216182420346
77.481532;1.035273945994854;0.8331204255709749;0.8047726712677926;-0.021842746830436646;-0.02110148101700571;1.035016974307341;10.000707736729757;0.8334389938739459;-0.005993971954187031;-0.005993969431787528;0.7247305222527259;0.0052114390373441686;0.7247218935725974
77.491532;1.0352697042699668;0.8331191855751997;0.8047765531723691;-0.021842746470228398;-0.02110148060899603;1.0350152545124482;10.000708417863107;0.8334391272676827;-0.005993970571782173;-0.0059939701163312644;0.724728239308193;0.005211435239254655;0.7247220944164591
77.501532;1.0352655068864438;0.8331179869768169;0.8047803652228992;-0.02184274613116537;-0.02110148025292481;1.0350134391914938;10.000707816437595;0.8334391699429384;-0.005993969177557435;-0.00599397082378135;0.7247259115139362;0.005211430996522996;0.7247222214726445
77.511532;1.03526136529868;0.8331168318952619;0.8047840987273367;-0.021842745813120807;-0.021101479948422385;1.0350115262709307;10.000706014902663;0.8334391272764307;-0.00599396777422184;-0.005993971553630059;0.7247235351580421;0.005211426339773231;0.7247222764376524
77.521532;1.0352572900025017;0.8331157226949091;0.8047877461856588;-0.02184274551596751;-0.02110147969439819;1.03500951510908;10.000703079015393;0.8334390053881308;-0.0059939663642893425;-0.005993972304471595;0.7247211060908358;0.005211421305841884;0.7247222620572059
77.531532;1.0352532910805126;0.8331146601698509;0.8047913006823846;-0.02184274523925819;-0.021101479489276563;1.035007404569897;10.000699071120257;0.8334388109521508;-0.00599396495047556;-0.0059939730741921556;0.7247186197858607;0.005211415937239164;0.7247221824650425
77.541532;1.0352493790273976;0.8331136427426696;0.8047947559373825;-0.021842744982493695;-0.021101479331548507;1.0350051919694236;10.00069407593492;0.8334385501323445;-0.005993963535718891;-0.0059939738603266;0.7247160713600841;0.005211410272159857;0.7247220426109009
77.551532;1.0352455645615886;0.8331126678229156;0.804798107808346;-0.021842744745482045;-0.02110147922004353;1.0350028741550636;10.00068820154364;0.8334382274977049;-0.005993962123215129;-0.00599397466040295;0.7247134564910572;0.005211404331357088;0.7247218462203836
77.561532;1.0352418570450133;0.8331117338875289;0.8048013551058442;-0.021842744528345632;-0.021101479153812438;1.035000448988741;10.000681551735498;0.8334378464486017;-0.005993960716255604;-0.005993975472141709;0.7247107728170361;0.005211398117615076;0.7247215948673071
77.571532;1.035238263910387;0.8331108417486391;0.8048044988385146;-0.02184274433117266;-0.021101479132025997;1.034997916413237;10.000674199788389;0.833437410851767;-0.005993959317626094;-0.005993976293360431;0.7247080202406897;0.005211391629172595;0.7247212899082058
77.581532;1.0352347917096583;0.8331099946406226;0.8048075414698195;-0.021842744153767888;-0.02110147915371969;1.0349952793717292;10.000666183487784;0.8334369260144462;-0.0059939579291516;-0.005993977121962515;0.7247052004333266;0.005211384869740598;0.7247209346023556
77.591532;1.0352314470016135;0.8331091973284829;0.8048104863926019;-0.021842743995829108;-0.021101479217438077;1.0349925442682317;10.000657513920205;0.8334363982680737;-0.005993956551972603;-0.005993977956030098;0.7247023167612527;0.005211377847939328;0.7247205342456418
77.601532;1.0352282359467748;0.8331084548084271;0.804813336562154;-0.021842743857214925;-0.02110147932139661;1.0349897203652696;10.000648184220058;0.8334358342456106;-0.005993955187088776;-0.005993978793812028;0.7246993740693418;0.005211370574933835;0.724720095484501
77.611532;1.0352251629922675;0.8331077711789379;0.8048160928399866;-0.02184274373792009;-0.02110147946408213;1.0349868190365952;10.000638173690884;0.8334352406206057;-0.005993953835566241;-0.005993979633822182;0.724696377684664;0.005211363067166174;0.7247196255384561
77.621532;1.0352222294749458;0.8331071487487772;0.8048187536041915;-0.02184274363790567;-0.021101479644571607;1.0349838535508837;10.000627448078903;0.8334346238600903;-0.005993952498212015;-0.005993980474985524;0.7246933328223187;0.005211355350522968;0.7247191312703967
77.631532;1.035219432964238;0.8331065872075558;0.8048213151765455;-0.021842743557110505;-0.021101479862399585;1.0349808385236774;10.000615965163602;0.8334339899075872;-0.005993951174950242;-0.005993981316627833;0.7246902448169499;0.0052113474603162025;0.7247186190300385
77.641532;1.0352167684064906;0.8331060830633926;0.8048237715298908;-0.02184274349564935;-0.021101480117182537;1.034977788749896;10.0006036888233;0.8334333445399652;-0.005993949864812243;-0.005993982158450479;0.7246871193434031;0.005211339437913501;0.7247180960762899
77.651532;1.035214230210756;0.8331056297415161;0.8048261139379608;-0.021842743453798122;-0.021101480408182247;1.0349747183213693;10.000590603949723;0.8334326944536584;-0.005993948566660384;-0.005993983000384391;0.7246839622881649;0.005211331327081505;0.7247175718600842
77.661532;1.0352118135029276;0.8331052183815287;0.8048283317679675;-0.021842743431825563;-0.021101480734170407;1.034971640703228;10.000576731534307;0.8334320479770219;-0.005993947279571643;-0.005993983841988999;0.7246807789423619;0.005211323171806423;0.7247170567718128
77.671532;1.0352095148820513;0.8331048388986052;0.8048304138999621;-0.021842743430108207;-0.021101481093517255;1.0349685688385197;10.000562134451439;0.8334314145353671;-0.005993946002689564;-0.00599398468182981;0.724677572662793;0.005211315019800963;0.7247165596281131
77.681532;1.0352073330319707;0.8331044804827659;0.804832350413988;-0.021842743449122192;-0.02110148148418475;1.03496551499001;10.000546897948263;0.8334308031197757;-0.005993944735389253;-0.005993985517581969;0.7246743437918637;0.005211306928165016;0.7247160865270732
77.691532;1.035205268255528;0.8331041315123937;0.8048341342946991;-0.021842743489183497;-0.02110148190385423;1.0349624909585313;10.000531100094081;0.833430221634225;-0.005993943477818095;-0.005993986346613252;0.724671089812558;0.005211298956306759;0.7247156413325165
77.701532;1.0352033207784084;0.8331037797841205;0.8048357618040526;-0.0218427435505865;-0.021101482350431605;1.0349595072699826;10.000514799349503;0.8334296781560192;-0.0059939422309493425;-0.00599398716652464;0.7246678072325499;0.005211291153993025;0.7247152267520391
77.711532;1.0352014887100442;0.8331034130702681;0.8048372319162077;-0.02184274363390136;-0.021101482822618475;1.0349565712779536;10.000498037236746;0.833429181414435;-0.0059939409958515875;-0.00599398797571044;0.7246644935926547;0.00521128356582618;0.7247148453585115
77.721532;1.035199767054003;0.833103019769506;0.8048385464983892;-0.021842743739791486;-0.02110148332000146;1.0349536874195069;10.000480842504151;0.8334287393044263;-0.005993939773201297;-0.005993988773591721;0.7246611481647177;0.00521127624224742;0.7247145001181236
77.731532;1.035198148670333;0.8331025893740049;0.804839710227745;-0.02184274386862886;-0.021101483842567152;1.034950859939231;10.000463229361918;0.8334283582512099;-0.005993938563700854;-0.005993989560033258;0.7246577717298901;0.005211269241764689;0.7247141938578627
77.741532;1.0351966258396117;0.8331021122992063;0.8048407294302454;-0.021842744020516416;-0.02110148439020944;1.034948094471091;10.000445192178129;0.8334280440495894;-0.005993937368596542;-0.005993990334548647;0.724654365351165;0.0052112626294077095;0.7247139286190454
77.751532;1.035195191384047;0.8331015796708301;0.8048416110203394;-0.021842744195599888;-0.02110148496244265;1.0349453967510083;10.000426712023216;0.8334278024197974;-0.005993936189609382;-0.00599399109612831;0.724650928490098;0.005211256473820734;0.7247137061832231
77.761532;1.0351938396114417;0.8331009828993738;0.80484236170051;-0.021842744394159178;-0.021101485558261468;1.0349427705995973;10.00040777302354;0.8334276389415264;-0.005993935028693943;-0.005993991843538848;0.7246474584188907;0.005211250843732241;0.7247135287828447
77.771532;1.035192566458384;0.8331003126263813;0.8048429876875753;-0.02184274461646193;-0.0211014861763655;1.034940217900995;10.000388370421627;0.8334275586238462;-0.0059939338879243225;-0.005993992575653954;0.7246439518599888;0.00521124580942323;0.7247133988477613
77.781532;1.0351913687186538;0.8330995586876349;0.8048434956958426;-0.021842744862613464;-0.02110148681539097;1.034937740127062;10.0003685107219;0.8334275655241085;-0.005993932769287082;-0.00599399329179548;0.7246404072989389;0.005211241443990375;0.724713318062039
77.791532;1.035190242585293;0.8330987118937043;0.8048438941165864;-0.02184274513251972;-0.021101487473698336;1.0349353390612266;10.000348210986512;0.8334276630683406;-0.005993931674469464;-0.005993993991997072;0.7246368258755521;0.005211237814496543;0.7247132868106558
77.801532;1.0351891823884656;0.833097765495416;0.8048441930018586;-0.021842745426209776;-0.021101488149287445;1.0349330158571695;10.000327493873714;0.8334278547079883;-0.005993930605017498;-0.0059939946769456826;0.7246332110660187;0.005211234969044873;0.7247133050946206
77.811532;1.0351881812634942;0.8330967151085501;0.8048444034926863;-0.02184274574423868;-0.021101488840169824;1.034930769295218;10.000306380104844;0.8334281443833467;-0.0059939295627279565;-0.005993995347695115;0.7246295682920655;0.005211232934900938;0.7247133736679712
77.821532;1.035187232766549;0.8330955586911014;0.8048445375135844;-0.021842746087487062;-0.021101489544682456;1.0349285952412846;10.000284893252504;0.8334285367474986;-0.005993928549773167;-0.0059939960054656415;0.7246259038698869;0.00521123173029173;0.7247134931937655
77.831532;1.0351863312027807;0.8330942967753648;0.8048446073953059;-0.02184274645651959;-0.02110149026158777;1.0349264882019626;10.000263075936303;0.833429036751892;-0.0059939275685103755;-0.00599399665154697;0.724622223571187;0.005211231373604007;0.724713662736735
77.841532;1.0351854703342251;0.8330929318243292;0.8048446257296963;-0.021842746851265794;-0.02110149099025753;1.0349244431851632;10.000240993335657;0.8334296483696944;-0.0059939266213498805;-0.005993997287183842;0.7246185322238089;0.005211231880054281;0.7247138800050082
77.851532;1.0351846418991884;0.8330914675270092;0.8048446054800951;-0.02184274727109594;-0.02110149173068154;1.0349224566423345;10.000218726147642;0.8334303730034173;-0.005993925710709544;-0.005993997913613983;0.7246148339115572;0.005211233259476998;0.7247141424627181
77.861532;1.0351838360274312;0.8330899086766008;0.8048445594913393;-0.02184274771481768;-0.021101492482792437;1.0349205273172024;10.000196371970251;0.833431208695564;-0.005993924838918047;-0.005993998532271208;0.7246111323132431;0.005211235519960059;0.7247144477666048
77.871532;1.035183042828882;0.8330882609011419;0.8048444999334072;-0.021842748180732403;-0.02110149324562855;1.0349186571189168;10.000174046987635;0.8334321509182498;-0.005993924008186153;-0.005993999144769158;0.7246074316775654;0.005211238664457283;0.7247147937428132
77.881532;1.0351822526374355;0.8330865299817821;0.8048444385676571;-0.021842748667090836;-0.02110149401735023;1.0349168509202313;10.000151879573007;0.8334331940479491;-0.00599392322087159;-0.005993999752838586;0.7246037375289299;0.0052112426884584765;0.7247151786437604
77.891532;1.035181456221838;0.8330847212969216;0.8048443870542341;-0.021842749172523365;-0.021101494796018038;1.0349151154065905;10.000129999461333;0.8334343318779174;-0.005993922480169379;-0.00599400035854098;0.7246000556899511;0.0052112475928290155;0.7247156021059828
77.901532;1.035180646577448;0.833082839988949;0.8048443564932131;-0.021842749695968573;-0.021101495580180245;1.0349134581198682;10.000108526583352;0.8334355579913358;-0.005993921790639418;-0.0059940009643226376;0.724596390231938;0.005211253393119467;0.7247160658829882
77.911532;1.0351798194729296;0.8330808918408019;0.8048443564859834;-0.02184275023625682;-0.021101496368833357;1.0349118864290279;10.000087566829139;0.8334368677118534;-0.005993921157720703;-0.005994001572681144;0.7245927427571693;0.0052112601107084065;0.7247165727125112
77.921532;1.035178972050249;0.8330788841248951;0.8048443941948805;-0.021842750791820072;-0.021101497161169026;1.034910406669125;10.000067208534677;0.8334382593365469;-0.0059939205866706485;-0.005994002185912556;0.7245891140309823;0.005211267762903336;0.724717124197579
77.931532;1.035178102534504;0.8330768252528167;0.804844474407895;-0.021842751360760002;-0.02110149795646271;1.0349090253028717;10.000047511843368;0.8334397323571283;-0.005993920081745696;-0.005994002806244895;0.7245855060683052;0.005211276361692533;0.7247177201956466
77.941532;1.0351772113498336;0.8330747231611352;0.804844600785229;-0.0218427519409982;-0.021101498753787442;1.034907750716988;10.00002850296228;0.8334412851523432;-0.005993919645703365;-0.005994003436093519;0.7245819232020864;0.005211285913482269;0.7247183594107297
77.951532;1.0351763018033513;0.8330725839481793;0.8048447762052239;-0.021842752530262643;-0.021101499551415624;1.0349065925830714;10.000010182260993;0.83344291456751;-0.005993919279812055;-0.005994004077971882;0.7245783723508977;0.005211296418781433;0.7247190393137914
77.961532;1.03517537968425;0.8330704115891386;0.8048450016610935;-0.021842753126214948;-0.02110150034654606;1.0349055603094888;9.9999925357283;0.8334446165853735;-0.005993918984191896;-0.005994004733834598;0.7245748621701414;0.005211307873583852;0.724719755736817
77.971532;1.0351744522794584;0.8330682085126683;0.8048452761075141;-0.02184275372672226;-0.02110150113578428;1.03490466317184;9.999975537831448;0.8334463867795678;-0.005993918757875032;-0.005994005404441072;0.724571401459424;0.00521132026821443;0.7247205031520269
77.981532;1.035173528276193;0.8330659767133441;0.8048455979888448;-0.02184275432979901;-0.02110150191589173;1.034903910660736;9.999959151562154;0.8334482201395942;-0.005993918598912301;-0.005994006089537073;0.7245679981373124;0.0052113335853452274;0.7247212756694154
77.991532;1.0351726186354095;0.8330637187926726;0.804845966224688;-0.021842754933556956;-0.021101502684178423;1.0349033112979629;9.999943334201086;0.833450110582416;-0.005993918504886442;-0.00599400678851196;0.7245646585594407;0.005211347802313532;0.7247220683199227
78.001532;1.0351717364985258;0.8330614382521837;0.8048463797091213;-0.021842755536607878;-0.021101503438658603;1.0349028709277166;9.999928040591815;0.8334520515706487;-0.005993918473265619;-0.005994007500741565;0.7245613866129617;0.005211362893795026;0.7247228771890001
78.011532;1.0351708956895487;0.8330591392076898;0.8048468368777458;-0.021842756138316072;-0.021101504178270745;1.034902591761271;9.99991321954342;0.8334540379637804;-0.005993918501507784;-0.005994008225647298;0.7245581835858799;0.005211378833012513;0.7247236980957206
78.021532;1.0351701089941845;0.8330568264000531;0.8048473361573538;-0.021842756738551877;-0.021101504902724773;1.0349024728090326;9.999898815154522;0.8334560666272068;-0.005993918587348961;-0.005994008962738568;0.7245550496884836;0.005211395594489979;0.7247245258725433
78.031532;1.0351693869720768;0.8330545051679265;0.8048478764665572;-0.021842757337199162;-0.02110150561178173;1.0349025115129322;9.999884773855973;0.8334581353913042;-0.005993918729008534;-0.005994009711647681;0.7245519858715029;0.005211413153332413;0.7247253554604247
78.041532;1.0351687371126324;0.8330521808678746;0.8048484573421667;-0.021842757933642418;-0.0211015063047584;1.0349027046476449;9.999871049874146;0.833460242867906;-0.005993918924959064;-0.005994010472266123;0.7245489942184803;0.005211431478328118;0.724726183395704
78.051532;1.0351681634045964;0.833049858717901;0.8048490794898241;-0.02184275852655167;-0.0211015069805767;1.0349030476603398;9.999857616047713;0.833462389488541;-0.005993919173690832;-0.005994011244905769;0.7245460773780971;0.005211450530356792;0.7247270074730408
78.061532;1.035167666901774;0.8330475442009796;0.804849745436752;-0.021842759114034355;-0.02110150763800004;1.034903534591372;9.999844477191669;0.8334645779446671;-0.005993919473875328;-0.005994012030160012;0.7245432381809738;0.005211470272915375;0.7247278251756727
78.071532;1.0351672465362403;0.8330452429802196;0.8048504584648707;-0.02184275969400459;-0.02110150827597223;1.0349041593468093;9.999831667355652;0.8334668126441724;-0.005993919824547835;-0.005994012828557066;0.724540479627244;0.005211490682845443;0.7247286332460677
78.081532;1.0351668996931478;0.833042960140499;0.8048512206699878;-0.021842760264882907;-0.021101508893935465;1.034904915954059;9.999819233491808;0.833469098847549;-0.00599392022485601;-0.0059940136403411155;0.7245378049726783;0.005211511748317182;0.7247294283589506
78.091532;1.0351666228984318;0.8330406997228474;0.8048520328760007;-0.021842760826289852;-0.021101509491708338;1.0349057971094748;9.999807224055703;0.8334714419296195;-0.0059939206735853635;-0.005994014465243469;0.7245352177760779;0.005211533456132124;0.7247302073260975
78.101532;1.035166412576514;0.8330384654351048;0.8048528958848268;-0.021842761379170347;-0.021101510069020054;1.0349067931179796;9.999795686049064;0.8334738469017205;-0.005993921168917889;-0.00599401530220752;0.7245327218331054;0.005211555782102589;0.7247309667928518
78.111532;1.0351662663890262;0.8330362618292213;0.8048538105745732;-0.021842761925619805;-0.0211015106254323;1.034907892766143;9.999784668563;0.8334763179543169;-0.005993921708406941;-0.00599401614949444;0.7245303205339384;0.005211578693463901;0.7247317033468992
78.121532;1.0351661847273215;0.8330340943745534;0.8048547768652402;-0.02184276246857458;-0.02110151116096412;1.0349090856373093;9.999774232016037;0.8334788581342615;-0.0059939222890334695;-0.005994017004942029;0.7245280159231754;0.00521160215318784;0.7247324138823295
78.131532;1.0351661706184228;0.8330319682453566;0.8048557931180906;-0.021842763011145933;-0.02110151167654989;1.034910363808203;9.999764447628708;0.8334814692857715;-0.005993922907578175;-0.005994017865834746;0.724525808730091;0.005211626115858037;0.7247330956420056
78.141532;1.0351662279441471;0.8330298870400089;0.8048568559369452;-0.021842763556135267;-0.02110151217366825;1.0349117217635668;9.999755378633427;0.8334841521455042;-0.005993923561088867;-0.005994018728733808;0.7245236993205176;0.005211650524552055;0.7247337457373424
78.151532;1.0351663603409416;0.8330278524285979;0.8048579599943944;-0.021842764106069158;-0.02110151265376009;1.0349131555880433;9.99974706671663;0.8334869066192147;-0.005993924246729689;-0.005994019589535503;0.7245216881428039;0.005211675314370371;0.724734360694247
78.161532;1.0351665724960069;0.8330258648594089;0.8048590982497731;-0.021842764663332997;-0.021101513117909868;1.034914662553257;9.999739538824278;0.8334897322042792;-0.005993924961358797;-0.005994020443588872;0.7245197751616543;0.005211700417058263;0.7247349367818265
78.171532;1.0351668714435205;0.8330239245949912;0.8048602622803864;-0.021842765230310396;-0.021101513566804675;1.0349162405034713;9.99973281462452;0.833492628233769;-0.005993925701692078;-0.005994021286215642;0.72451795960329;0.005211725769689234;0.7247354702400405
78.181532;1.035167264928029;0.8330220323063352;0.8048614428982809;-0.021842765809539005;-0.02110151400086644;1.0349178864011221;9.999726904268096;0.8334955934210612;-0.005993926464675558;-0.0059940221136193525;0.7245162406985528;0.005211751321328466;0.7247359573149791
78.191532;1.0351677589687176;0.8330201894584679;0.8048626315120562;-0.02184276640360371;-0.021101514420235782;1.034919595668384;9.99972181165858;0.8334986248514169;-0.005993927247367954;-0.005994022923188964;0.7245146178128856;0.005211777026901679;0.7247363949924643
78.201532;1.0351683575617532;0.8330183985224278;0.8048638206577202;-0.02184276701473054;-0.02110151482487406;1.034921363343256;9.99971754626103;0.8335017168548807;-0.005993928046867113;-0.005994023712860159;0.7245130896740648;0.005211802840461018;0.7247367816204562
78.211532;1.0351690634763184;0.8330166623997441;0.8048650025250628;-0.021842767644425023;-0.0211015152150094;1.0349231851384324;9.999714122888136;0.8335048605362512;-0.005993928860692578;-0.0059940244803020366;0.7245116543962873;0.005211828714138186;0.7247371171583707
78.221532;1.035169878680455;0.8330149837584189;0.8048661673930909;-0.021842768293300886;-0.02110151559142628;1.0349250578833253;9.999711546220196;0.8335080449749933;-0.005993929687014005;-0.0059940252225955835;0.7245103097830508;0.005211854594574666;0.7247374027836292
78.231532;1.0351708039946854;0.8330133650404857;0.8048673039102753;-0.021842768961116515;-0.021101515955409444;1.0349269802229055;9.999709803377469;0.8335112589856777;-0.005993930524635034;-0.005994025936536751;0.7245090528905398;0.005211880421370666;0.7247376393702637
78.241532;1.0351718383955495;0.8330118084053307;0.8048684011393248;-0.021842769647078042;-0.02110151630849628;1.0349289523533585;9.999708868987252;0.8335144919064222;-0.005993931373043107;-0.005994026619107974;0.7245078801368984;0.0052119061333374544;0.7247378268615302
78.251532;1.0351729794935889;0.8330103157990778;0.8048694509637694;-0.02184277035031233;-0.0211015166521837;1.0349309745613657;9.999708707328853;0.8335177335803855;-0.00599393223204639;-0.005994027267619274;0.7245067878965462;0.00521193167925218;0.7247379651543099
78.261532;1.0351742247592057;0.8330088895298284;0.8048704489310237;-0.021842771070288026;-0.0211015169878889;1.034933046676177;9.999709268190411;0.8335209738219315;-0.0059939331008634624;-0.0059940278797770054;0.7245057725388316;0.005211957029813257;0.7247380540647421
78.271532;1.0351755716730304;0.8330075325074603;0.8048713936359321;-0.021842771806929572;-0.021101517317162432;1.0349351689479038;9.999710487860488;0.8335242021155953;-0.005993933977502635;-0.005994028453930883;0.7245048307274131;0.005211982183982842;0.7247380919203978
78.281532;1.0351770173850325;0.8330062486467978;0.8048722860638017;-0.021842772560429904;-0.021101517641889906;1.0349373424713244;9.99971230029315;0.8335274081970684;-0.005993934858983278;-0.005994028989087075;0.7245039599018309;0.005212007161408769;0.7247380752666264
78.291532;1.0351785595066754;0.8330050437942923;0.8048731285538424;-0.0218427733308407;-0.02110151796452592;1.0349395678408113;9.999714644571618;0.8335305827505045;-0.00599393574213698;-0.005994029484660834;0.7245031580147036;0.005212031984844944;0.7247380009019667
78.301532;1.0351801975148123;0.8330039255976986;0.804873923503067;-0.02184277411752911;-0.021101518288273037;1.0349418437780644;9.999717458892503;0.8335337173779546;-0.005993936624386077;-0.005994029940403078;0.7245024230697595;0.005212056666615858;0.7247378680822884
78.311532;1.0351819331976015;0.8330029018977787;0.8048746735556891;-0.021842774918812393;-0.02110151861676643;1.0349441678169695;9.999720669787854;0.8335368041285087;-0.005993937504065283;-0.005994030356433226;0.7245017532069579;0.005212081207723571;0.7247376787519156
78.321532;1.0351837695594484;0.8330019794091157;0.804875383121978;-0.021842775732069254;-0.02110151895331596;1.0349465375894547;9.99972419123112;0.8335398355243742;-0.005993938380213303;-0.0059940307330486635;0.7245011474352937;0.005212105606591938;0.7247374366345491
78.331532;1.0351857092659782;0.8330011638378195;0.8048760589850912;-0.021842776554209697;-0.021101519300280983;1.0349489509404275;9.999727938181866;0.8335428049201673;-0.005993939252123222;-0.005994031070486829;0.7245006066218151;0.005212129866498282;0.7247371465890525
78.341532;1.0351877540862247;0.8330004596242643;0.8048767092107015;-0.021842777382098506;-0.021101519659049824;1.0349514051780957;9.99973183936911;0.8335457063142613;-0.005993940118897058;-0.005994031368886311;0.7245001337646652;0.005212153993239133;0.7247368138315725
78.351532;1.035189904894401;0.8329998684553991;0.8048773420927849;-0.021842778212942414;-0.021101520030565413;1.0349538959550164;9.999735837270878;0.8335485338903484;-0.005993940979078274;-0.00599403162826683;0.7244997328725825;0.005212177989356236;0.724736442870809
78.361532;1.0351921620138815;0.8329993890038613;0.8048779660021903;-0.02184277904483376;-0.021101520415690828;1.034956416850393;9.99973988379867;0.8335512817160284;-0.005993941830617043;-0.005994031848448346;0.7244994075046304;0.005212201854611303;0.7247360370317181
78.371532;1.0351945262430158;0.8329990184140833;0.8048785887027607;-0.02184277987715116;-0.021101520814940312;1.0349589603935485;9.999743941719355;0.8335539433502261;-0.0059939426711318675;-0.0059940320291489435;0.7244991607460174;0.0052122255882948425;0.7247355991391339
78.381532;1.0351969992378383;0.8329987537659165;0.8048792161606976;-0.021842780710519174;-0.02110152122816824;1.0349615193850248;9.999747987506275;0.8335565119169993;-0.005993943498057275;-0.005994032170047325;0.7244989959973562;0.005212249188740001;0.7247351329821319
78.391532;1.0351995827505058;0.8329985929557725;0.8048798527268708;-0.021842781546305905;-0.021101521654944045;1.0349640873221293;9.999752000408892;0.8335589812685568;-0.005993944308599183;-0.005994032270432764;0.7244989166522509;0.0052122726516997024;0.724734643671316
78.401532;1.0352022773803407;0.8329985348100822;0.8048805025822591;-0.02184278238601383;-0.021101522095008318;1.0349666583457786;9.999755933848645;0.8335613471356219;-0.005993945099890467;-0.005994032328808755;0.7244989251456921;0.00521229596345021;0.7247341366363597
78.411532;1.0352050814905744;0.8329985778411788;0.8048811703716512;-0.021842783231158375;-0.021101522548023346;1.0349692276504041;9.99975969056193;0.8335636069873471;-0.005993945869500339;-0.005994032342948345;0.7244990226458129;0.005212319090987011;0.7247336173707736
78.421532;1.0352079911088057;0.8329987185036073;0.8048818603399928;-0.02184278408324631;-0.021101523013014364;1.0349717911865828;9.99976312470235;0.8335657588473051;-0.0059939466156867785;-0.0059940323101536725;0.7244992086796362;0.005212341982103907;0.7247330916872221
78.431532;1.0352110002348105;0.8329989507126644;0.8048825753124189;-0.021842784943221828;-0.021101523488174498;1.034974343831921;9.999766064628508;0.8335678001156764;-0.005993947337097255;-0.005994032227521886;0.7244994807057868;0.0052123645749734835;0.7247325651753798
78.441532;1.0352141009488662;0.8329992668063729;0.8048833163314197;-0.021842785810855685;-0.021101523971169652;1.034976878727659;9.999768331722418;0.8335697269694329;-0.005993948032470334;-0.005994032092508101;0.7244998352336994;0.005212386805256385;0.7247320426400398
78.451532;1.0352172841254854;0.8329996590224639;0.8048840829591563;-0.021842786684528562;-0.021101524459493093;1.034979388563497;9.999769743462966;0.8335715343547976;-0.0059939487006295585;-0.005994031903505518;0.7245002695909634;0.005212408608807613;0.7247315280873633
78.461532;1.0352205412420583;0.8330001201480173;0.8048848742093518;-0.0218427875613258;-0.02110152495045535;1.034981866493757;9.999770109613403;0.8335732167653062;-0.00599394934055008;-0.005994031659878986;0.7245007818929692;0.005212429924252262;0.7247310245772898
78.471532;1.0352238664386553;0.8330006428875502;0.8048856892631269;-0.021842788437434448;-0.021101525441112698;1.0349843063392936;9.99976923539179;0.8335747693055187;-0.00599394995127868;-0.005994031361746147;0.7245013696565589;0.005212450694799015;0.7247305339000683
78.481532;1.0352272572699974;0.8330012196549781;0.804886527778955;-0.0218427893085803;-0.021101525928330266;1.03498670297085;9.999766930026961;0.8335761880738383;-0.005993950531705354;-0.005994031009969091;0.7245020291404927;0.005212470870175399;0.7247300565752656
78.491532;1.0352307132795517;0.8330018434773201;0.8048873901727729;-0.021842790170263426;-0.02110152640867694;1.0349890530017543;9.999763016627735;0.8335774700864093;-0.005993951080443245;-0.0059940306062398535;0.7245027556139312;0.005212490411057736;0.7247295920254897
78.501532;1.035234232794645;0.8330025088393166;0.8048882771339002;-0.021842791018181866;-0.0211015268785179;1.0349913556842278;9.999757345565257;0.8335786131623901;-0.0059939515960184975;-0.005994030152980605;0.7245035434361663;0.00521250929248183;0.7247291386220037
78.511532;1.0352378099013606;0.8330032114880227;0.8048891885983592;-0.02184279184888375;-0.021101527334594507;1.034993613574145;9.999749803865857;0.833579616200193;-0.005993952077116568;-0.005994029653165912;0.7245043861122938;0.0052125275030360735;0.7247286935421057
78.521532;1.0352414342304344;0.833003946761975;0.8048901231329394;-0.021842792660036876;-0.02110152777437737;1.0349958320440353;9.999740315956743;0.833580480260616;-0.005993952522438641;-0.005994029110216022;0.7245052772935934;0.0052125450419519105;0.7247282525813559
78.531532;1.0352450933529425;0.8330047079311091;0.804891077299665;-0.02184279345027563;-0.021101528196270203;1.0349980172674185;9.999728843257612;0.8335812091433145;-0.005993952930620289;-0.005994028527757213;0.7245062122162541;0.005212561914889839;0.7247278103212083
78.541532;1.0352487740766392;0.8330054860765346;0.8048920456582548;-0.021842794218997496;-0.021101528600201896;1.0350001732829301;9.999715383913593;0.8335818086201106;-0.005993953301065169;-0.005994027909298449;0.7245071876698125;0.005212578128649535;0.7247273613899122
78.551532;1.0352524612598422;0.83300627089297;0.8048930226037961;-0.021842794966119846;-0.021101528987716847;1.035002300298016;9.999699959325683;0.8335822855005833;-0.00599395363493015;-0.005994027258253783;0.7245082004068261;0.0052125936879904786;0.7247269026129459
78.561532;1.0352561373292068;0.8330070521182511;0.8048940040815911;-0.021842795691820644;-0.021101529360940424;1.0350043960176853;9.999682584366166;0.8335826469287734;-0.005993953934993479;-0.005994026578169239;0.7245092466141015;0.005212608595280085;0.7247264334748896
78.571532;1.035259783904147;0.8330078207993126;0.8048949878561314;-0.021842796396501968;-0.02110152972155527;1.035006457698854;9.999663246059422;0.8335828998552612;-0.005993954204876688;-0.005994025872744862;0.7245103229495827;0.005212622851187842;0.7247259540546527
78.581532;1.0352633834865606;0.8330085688142387;0.804895973538922;-0.021842797080919324;-0.02110153007072678;1.0350084828450186;9.99964190968056;0.8335830510344111;-0.00599395444866514;-0.00599402514583884;0.7245114268202867;0.00521263645635816;0.7247254635117037
78.591532;1.0352669203933207;0.8330092878382411;0.8048969619660542;-0.02184279774602277;-0.021101530409457836;1.0350104697222993;9.999618535567306;0.8335831066783728;-0.0059939546709082475;-0.005994024401373831;0.724512555496543;0.00521264941280662;0.72472496063578
78.601532;1.0352703813108326;0.8330099699556396;0.8048979538313948;-0.02184279839255012;-0.02110153073875373;1.0350124173127593;9.999593083576645;0.8335830717073611;-0.0059939548764516674;-0.005994023642938845;0.7245137055716586;0.005212661723640013;0.7247244453667465
78.611532;1.0352737548232536;0.833010608873963;0.8048989489252119;-0.021842799020806512;-0.02110153105946883;1.0350143236113363;9.999565508340876;0.8335829501654778;-0.005993955070007779;-0.005994022873648183;0.7245148734830918;0.005212673394002047;0.724723920388028
78.621532;1.0352770293115159;0.8330112000688911;0.8048999456384136;-0.021842799630454837;-0.021101531371793547;1.0350161842689163;9.999535757065185;0.833582746512289;-0.005993955255734449;-0.005994022096346252;0.7245160563265464;0.005212684433868226;0.7247233911002903
78.631532;1.035280190893108;0.8330117407773099;0.8049009405367781;-0.021842800220244336;-0.021101531674910943;1.035017993792013;9.999503779168512;0.8335824662774984;-0.005993955437006848;-0.005994021313527219;0.7245172516907399;0.005212694858229736;0.7247228631882872
78.641532;1.035283224301672;0.8330122303374861;0.8049019289139838;-0.021842800788270993;-0.021101531967328533;1.0350197474562188;9.999469548937483;0.8335821158421479;-0.0059939556165271215;-0.005994020527137753;0.724518457054631;0.005212704682648829;0.7247223405833376
78.651532;1.0352861160272633;0.8330126699698758;0.8049029057746672;-0.021842801332774896;-0.02110153224722232;1.035021441157578;9.999433084051642;0.8335817017069781;-0.005993955796808504;-0.005994019738955794;0.7245196699483509;0.005212713915136621;0.7247218260268619
78.661532;1.0352888560522624;0.8330130619593387;0.8049038664358066;-0.021842801852506796;-0.021101532512155033;1.035023070594677;9.999394449823676;0.8335812295895669;-0.005993955980563663;-0.005994018951326317;0.724520888330854;0.005212722548386117;0.7247213225994161
78.671532;1.0352914374059514;0.8330134085518275;0.804904806757063;-0.0218428023462217;-0.02110153275873061;1.035024631602913;9.99935375491338;0.8335807043354555;-0.005993956170739651;-0.00599401816724051;0.7245221108683597;0.005212730560535704;0.7247208342036168
78.681532;1.035293855083501;0.8330137106993448;0.80490572248716;-0.021842802812171856;-0.021101532982920782;1.0350261208567566;9.999311143746452;0.833580131211762;-0.005993956370399261;-0.005994017389608366;0.7245233371508215;0.0052127379242249815;0.7247203649266525
78.691532;1.0352961050194192;0.8330139679137579;0.8049066084843964;-0.02184280324828711;-0.021101533180894246;1.0350275359929828;9.999266781815225;0.8335795173568704;-0.005993956582278356;-0.005994016620505199;0.724524567069829;0.00521274461447412;0.7247199179594684
78.701532;1.0352981841151097;0.8330141798676475;0.8049074593763779;-0.021842803652584262;-0.021101533349721615;1.035028874249141;9.999220831903655;0.8335788723485473;-0.005993956808200084;-0.005994015860901458;0.7245258000822724;0.005212750612240592;0.7247194949197844
78.711532;1.0353000912918582;0.8330143476480584;0.804908270345828;-0.02184280402348729;-0.021101533487300067;1.0350301306071434;9.99917343998887;0.8335782080063907;-0.005993957049255813;-0.005994015111127648;0.724527035301727;0.005212755903543981;0.7247190959414488
78.721532;1.0353018274765224;0.8330144731542349;0.8049090366893641;-0.02184280436022542;-0.02110153359157398;1.0350312976828526;9.999124744113908;0.8335775371951072;-0.005993957306524485;-0.005994014371655244;0.7245282713851171;0.005212760474562841;0.7247187201286553
78.731532;1.0353033947156123;0.8330145579295248;0.8049097538163711;-0.02184280466290497;-0.02110153366026241;1.035032367177272;9.999074888520525;0.8335768713693158;-0.00599395758116135;-0.005994013643291101;0.7245295062537308;0.005212764310642264;0.7247183661891762
78.741532;1.0353047959378678;0.8330146025468642;0.8049104184191855;-0.021842804931842128;-0.021101533691532552;1.0350333318030716;9.999024023197386;0.833576217971302;-0.005993957874020818;-0.005994012926777577;0.7245307379844123;0.005212767402941698;0.7247180327245203
78.751532;1.0353060347856062;0.833014606183363;0.8049110292679352;-0.021842805166833772;-0.021101533684607317;1.0350341866365913;9.998972291961344;0.8335755797678481;-0.005993958185486735;-0.005994012222242315;0.724531966107478;0.005212769753778521;0.7247177182593382
78.761532;1.0353071155849458;0.8330145665575963;0.8049115869104178;-0.02184280536722165;-0.021101533639744582;1.03503492883768;9.998919823324218;0.8335749565227764;-0.0059939585154360426;-0.00599401152883835;0.7245331914893942;0.005212771374062939;0.7247174223846513
78.771532;1.0353080441351221;0.833014480725983;0.8049120926198832;-0.021842805532516132;-0.02110153355800054;1.035035556192664;9.998866731871098;0.8335743469460479;-0.0059939588635782946;-0.005994010844985923;0.7245344154319143;0.005212772279309705;0.7247171468913116
78.781532;1.0353088286243037;0.8330143462158532;0.8049125471418118;-0.021842805662641126;-0.021101533441262903;1.0350360663763178;9.99881312891795;0.8335737496486523;-0.005993959229976814;-0.005994010168998872;0.7245356395201754;0.005212772490844534;0.7247168950336421
78.791532;1.0353094801019953;0.8330141619486322;0.8049129505077529;-0.021842805757596194;-0.021101533292361353;1.0350364573186062;9.998759133860403;0.8335731639423599;-0.0059939596150535;-0.005994009499423695;0.7245368658063842;0.005212772039307904;0.7247166708135668
78.801532;1.0353100117595482;0.8330139286426722;0.8049133033356016;-0.021842805817244678;-0.021101533114619368;1.0350367269349336;9.998704876096733;0.8335725904273593;-0.0059939600192859726;-0.005994008835069888;0.7245380965501635;0.0052127709676005884;0.7247164797370037
78.811532;1.035310436675172;0.8330136486923723;0.8049136079509843;-0.021842805841419656;-0.021101532911167405;1.0350368726549928;9.998650491954535;0.8335720299350028;-0.005993960442972616;-0.005994008174993444;0.7245393338674614;0.005212769331002253;0.7247163289803266
78.821532;1.0353107655562708;0.8330133263980554;0.8049138684477023;-0.021842805829750095;-0.021101532684854034;1.0350368921173816;9.998596123998063;0.8335714817777322;-0.005993960886240482;-0.005994007518358551;0.7245405796478919;0.0052127671888948755;0.7247162258961256
78.831532;1.0353110058078931;0.8330129683689235;0.8049140903806511;-0.021842805781291198;-0.021101532438487277;1.0350367839448649;9.998541915024179;0.8335709440340761;-0.0059939613491878435;-0.005994006864272986;0.7245418352867746;0.005212764593007853;0.7247161766809197
78.841532;1.03531116222798;0.8330125830804875;0.8049142801467072;-0.02184280569457364;-0.021101532174883086;1.0350365473354;9.998488002907207;0.8335704154828316;-0.0059939618316989865;-0.005994006211906661;0.7245431014686976;0.005212761587505457;0.7247161863654848
78.851532;1.0353112388449373;0.8330121800776196;0.8049144442609638;-0.02184280556792265;-0.0211015318970962;1.035036180843927;9.998434535293761;0.8335698964046817;-0.005993962333187408;-0.005994005560915126;0.7245443787722705;0.0052127582185473535;0.7247162590525613
78.861532;1.0353112404233589;0.8330117696005744;0.8049145895245589;-0.021842805399638218;-0.021101531608835662;1.0350356816561828;9.998381690850069;0.833569388013872;-0.00599396285268726;-0.0059940049116636316;0.7245456681944479;0.005212754534919621;0.724716397597884
78.871532;1.035311173085966;0.8330113628031346;0.804914723624667;-0.02184280518814549;-0.021101531314380362;1.0350350460600497;9.998329674842998;0.8335688920381278;-0.005993963389108409;-0.00599400426493656;0.7245469704670758;0.005212750578493753;0.7247166036073643
78.881532;1.0353110448085363;0.8330109719286258;0.8049148548370444;-0.02184280493235217;-0.02110153101806498;1.0350342710820668;9.998278688961541;0.8335684100453539;-0.00599396394144173;-0.005994003621497399;0.7245482849457596;0.005212746379454834;0.7247168779945091
78.891532;1.0353108651538634;0.833010609116809;0.8049149912359458;-0.02184280463187413;-0.021101530723833754;1.0350333564842322;9.99822890933321;0.8335679424763488;-0.005993964508789073;-0.0059940029816938035;0.7245496091615746;0.0052127419610177765;0.7247172206031607
78.901532;1.035310643086512;0.833010284462004;0.804915140124514;-0.021842804286821466;-0.021101530434859232;1.0350323051953823;9.998180488450972;0.8335674886663149;-0.005993965090329842;-0.005994002345106951;0.7245509386526049;0.005212737346140597;0.7247176288332351
78.911532;1.0353103848231215;0.8330100055071162;0.8049153077875809;-0.021842803897624337;-0.021101530153369744;1.0350311219592074;9.998133560436319;0.833567047321477;-0.00599396568544626;-0.005994001710579457;0.7245522669045326;0.00521273256200164;0.724718097509405
78.921532;1.03531009369854;0.8330097783298178;0.8049155000685472;-0.021842803465195074;-0.021101529880926048;1.0350298125249922;9.998088240679849;0.8335666168444662;-0.005993966293941569;-0.005994001076449996;0.7245535861139238;0.00521272764182038;0.7247186202378739
78.931532;1.0353097707003343;0.8330096078209243;0.8049157229089475;-0.021842802991127765;-0.021101529618777516;1.0350283840492105;9.998044632514993;0.8335661958924896;-0.005993966916080072;-0.005994000440585857;0.7245548883547531;0.005212722620526544;0.7247191904220934
78.941532;1.0353094150497966;0.833009496930452;0.8049159816250426;-0.02184280247760918;-0.02110152936793813;1.035026844699803;9.998002843071376;0.8335657836094857;-0.005993967552324461;-0.00599399980051075;0.7245561662815968;0.005212717526324368;0.7247198022316672
78.951532;1.0353090253465795;0.8330094471862906;0.804916280278938;-0.02184280192691573;-0.021101529128987766;1.0350252021927573;9.997962995637513;0.8335653795993518;-0.005993968203038497;-0.005993999153712405;0.7245574133543439;0.005212712379432277;0.7247204519962054
78.961532;1.0353086004226113;0.8330094594692881;0.8049166223357899;-0.021842801340914608;-0.021101528901766253;1.0350234640192484;9.99792522462125;0.833564984185107;-0.005993968868418816;-0.005993998497762151;0.7245586239957716;0.005212707201676526;0.7247211383223818
78.971532;1.035308139219358;0.8330095337897065;0.8049170117029565;-0.021842800721219073;-0.021101528685451565;1.0350216402471222;9.99788965671223;0.8335645981229004;-0.0059939695485481765;-0.005993997830397961;0.7245597938913784;0.005212702024967578;0.7247218606168792
78.981532;1.0353076400036116;0.8330096697084451;0.8049174533262654;-0.02184280006968127;-0.02110152847911961;1.035019745725599;9.997856394570345;0.83356422171806;-0.005993970243513879;-0.005993997149819183;0.7245609202677156;0.005212696888765607;0.7247226177210913
78.991532;1.0353071004689602;0.8330098673084333;0.8049179525073358;-0.021842799388431117;-0.021101528282121498;1.0350177994266254;9.997825506563563;0.8335638545541518;-0.005993970953552321;-0.005993996455000239;0.7245620021707742;0.005212691834187066;0.7247234077121308
79.001532;1.0353065196470697;0.8330101279970802;0.8049185127049432;-0.021842798679641055;-0.021101528094071214;1.0350158224152959;9.997797023737316;0.8335634957446201;-0.005993971679016759;-0.005993995745786138;0.7245630403749235;0.005212686905289442;0.7247242284456851
79.011532;1.0353058993500424;0.8330104550018277;0.8049191339040385;-0.021842797945363066;-0.021101527914905098;1.0350138363335493;9.997770958027289;0.8335631441810101;-0.005993972420178876;-0.005993995022822473;0.7245640366388386;0.005212682153241272;0.7247250777522958
79.021532;1.0353052434307626;0.8330108526918211;0.8049198134241391;-0.021842797187472292;-0.021101527744977786;1.035011862452482;9.99774733363839;0.8335627990555496;-0.005993973177045245;-0.005993994287432574;0.7245649932213157;0.005212677634187716;0.7247259533497001
79.031532;1.0353045564336025;0.8330113254003898;0.8049205478320368;-0.021842796407957197;-0.0211015275847908;1.0350099207864278;9.99772619423898;0.8335624602100804;-0.0059939739493905545;-0.005993993541407353;0.724565912952974;0.005212673402906708;0.7247268529706747
79.041532;1.0353038427553407;0.8330118766792539;0.80492133314427;-0.021842795609285173;-0.021101527434567578;1.0350080291653065;9.997707586281361;0.8335621278130918;-0.005993974736864219;-0.005993992786792129;0.7245667987791156;0.0052126695102200585;0.7247277741289015
79.051532;1.035303105398131;0.8330125088236403;0.8049221635608031;-0.021842794794447402;-0.02110152729418557;1.0350062025600464;9.997691554700868;0.8335618024904566;-0.0059939755388837435;-0.005993992025942396;0.72456765285998;0.005212666003549303;0.7247287136876088
79.061532;1.0353023443798315;0.8330132232854937;0.8049230313011957;-0.021842793967139666;-0.021101527163469008;1.0350044530856164;9.997678150972929;0.8335614865163294;-0.005993976354408604;-0.005993991261537906;0.7245684770427533;0.005212662926577512;0.7247296681876666
79.071532;1.0353015559571062;0.833014021437031;0.8049239274083758;-0.02184279313199639;-0.021101527042330856;1.035002790391435;9.997667432242269;0.8335611842018936;-0.005993977181673013;-0.005993990496085542;0.7245692742437064;0.005212660317001178;0.7247306342538619
79.081532;1.0353007327928545;0.8330149043944921;0.8049248419287598;-0.021842792294010097;-0.02110152693050161;1.0350012223283123;9.997659447702082;0.8335609003780612;-0.005993978018002235;-0.005993989731663504;0.7245700482403094;0.0052126582024622625;0.7247316079768917
79.091532;1.0352998656404617;0.8330158727468876;0.8049257638607804;-0.021842791457577435;-0.021101526827269623;1.0349997563506859;9.997654219572537;0.8335606388302332;-0.005993978860086939;-0.005993988970256489;0.7245708024815644;0.005212656597392092;0.7247325842744263
79.101532;1.0352989465766758;0.8330169266373603;0.8049266815972237;-0.021842790626192744;-0.021101526731697823;1.0349984003153154;9.997651737593056;0.8335604020787432;-0.005993979704759532;-0.005993988213705857;0.724571539585408;0.005212655500161217;0.7247335574243305
79.111532;1.035297970339151;0.8330180654438326;0.8049275835503505;-0.02184278980253211;-0.021101526643097796;1.0349971612945303;9.99765197768866;0.8335601915850981;-0.0059939805497006135;-0.0059939874632413915;0.7245722609857955;0.0052126548901651375;0.7247345219834264
