time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.121532;1.035296932298697;0.8330192877258114;0.8049284586668531;-0.0218427889884336;-0.02110152656113899;1.0349960440525134;9.997654923078747;0.8335600075460268;-0.005993981393404048;-0.0059939867194310935;0.7245729667058831;0.005212654730985215;0.7247354731685415
79.131532;1.0352958269511812;0.8330205919402197;0.8049292967322005;-0.021842788184931385;-0.021101526485526333;1.0349950510741512;9.99766056028998;0.8335598485029065;-0.005993982234599525;-0.005993985982845498;0.724573655911218;0.005212654980081727;0.724736407013119
79.141532;1.0352946489361845;0.8330219766795159;0.8049300881150642;-0.021842787392386414;-0.021101526415796046;1.0349941838761763;9.997668862843854;0.8335597118472144;-0.005993983071946134;-0.005993985254901931;0.724574327886831;0.0052126555972433816;0.7247373203050902
79.151532;1.0352933943318083;0.8330234398998863;0.8049308228582162;-0.02184278661075542;-0.021101526351437902;1.0349934447133806;9.997679794997515;0.8335595959716986;-0.005993983904151327;-0.0059939845377461045;0.7245749825194341;0.0052126565476608945;0.7247382095917928
79.161532;1.035292061039839;0.8330249783184733;0.8049314904533211;-0.02184278584011734;-0.02110152629210633;1.0349928374343984;9.997693325254012;0.8335595020605528;-0.005993984729901199;-0.005993983833355013;0.7245756201606718;0.00521265780511827;0.7247390702134767
79.171532;1.0352906495037444;0.8330265874789632;0.8049320812180992;-0.02184278508099467;-0.021101526237760182;1.034992366745628;9.997709425700288;0.8335594335830799;-0.005993985547372025;-0.005993983143111733;0.7245762417823269;0.005212659358525792;0.7247398968535389
79.181532;1.035289163510706;0.8330282615493696;0.804932587015088;-0.021842784334232253;-0.021101526188603233;1.0349920380334905;9.997728067587389;0.8335593947901667;-0.005993986354015591;-0.0059939824679916;0.724576849416222;0.0052126612109325504;0.7247406845990572
79.191532;1.0352876093669583;0.8330299933633001;0.8049330001217824;-0.021842783600833804;-0.021101526144885915;1.034991858911364;9.997749222477541;0.8335593903232376;-0.0059939871469744214;-0.0059939818089596785;0.7245774458965696;0.005212663365620105;0.724741429189241
79.201532;1.035285994129803;0.8330317758200029;0.804933312706048;-0.02184278288183659;-0.021101526106828042;1.0349918400885927;9.997772865163128;0.8335594262540621;-0.005993987923528767;-0.005993981167307887;0.7245780334493059;0.005212665814416586;0.7247421263107026
79.211532;1.035284324192852;0.8330336032731616;0.8049335176168106;-0.021842782178048616;-0.021101526074557474;1.0349919945940622;9.99779897952459;0.8335595105134311;-0.005993988681373378;-0.005993980544453021;0.7245786119517581;0.005212668539716845;0.7247427704642512
79.221532;1.035282604301274;0.8330354718453667;0.8049336095674731;-0.021842781489694027;-0.021101526048081867;1.0349923362591504;9.99782756625064;0.8335596515911886;-0.005993989419020972;-0.005993979941307713;0.7245791785841567;0.005212671522082563;0.724743355082034
79.231532;1.035280837396464;0.8330373791998007;0.8049335869429808;-0.021842780816135016;-0.021101526027420252;1.03499287798641;9.997858648500008;0.8335598575770095;-0.00599399013619284;-0.005993979357881474;0.72457972897528;0.005212674743011849;0.7247438744022677
79.241532;1.035279025344959;0.8330393233939856;0.8049334526591865;-0.021842780156058214;-0.021101526012640353;1.0349936305152785;9.997892266772878;0.8335601365349916;-0.005993990833897284;-0.005993978793243176;0.7245802583027086;0.005212678183191272;0.7247443254123468
79.251532;1.035277170114474;0.8330413009236795;0.8049332129681229;-0.021842779508121524;-0.021101526003915932;1.0349946020843948;9.997928456770534;0.8335604964678983;-0.005993991514135879;-0.005993978245796865;0.7245807617357148;0.005212681822526437;0.7247447088764946
79.261532;1.0352752743998972;0.8330433056966946;0.8049328765618403;-0.02184277887124516;-0.02110152600175985;1.0349957988837273;9.997967230122144;0.8335609443304559;-0.005993992179243422;-0.0059939777140078435;0.7245812345663821;0.005212685643866144;0.7247450291325187
79.271532;1.0352733407090955;0.833045329260772;0.8049324540756925;-0.02184277824437815;-0.021101526007169163;1.034997225382702;9.998008574947853;0.8335614847811589;-0.005993992831158603;-0.005993977196915069;0.7245816725897757;0.0052126896343067716;0.7247452920182215
79.281532;1.0352713703496705;0.8330473612764174;0.8049319563790902;-0.021842777626644817;-0.021101526021665686;1.034998883312655;9.998052453215692;0.8335621185192456;-0.0059939934710775316;-0.0059939766936318245;0.7245820729389301;0.005212693780336533;0.7247455023972985
79.291532;1.0352693635019574;0.83304939120209;0.804931393499104;-0.021842777017825003;-0.021101526047161003;1.0350007699806483;9.998098787804123;0.8335628410239387;-0.005993994099369758;-0.005993976202566322;0.7245824342488403;0.005212698060094984;0.7247456639441436
79.301532;1.035267318790333;0.8330514110919928;0.8049307750895872;-0.02184277641825434;-0.021101526085671053;1.035002877491449;9.998147468610574;0.8335636430527597;-0.005993994715631371;-0.0059939757213960405;0.7245827555405557;0.005212702438884156;0.7247457805251071
79.311532;1.0352652318958593;0.8330534160683243;0.8049301102778428;-0.021842775828470117;-0.02110152613907366;1.0350051935119498;9.99819836855679;0.833564512801708;-0.005993995319221621;-0.005993975247502096;0.7245830351343545;0.00521270687408431;0.7247458566751215
79.321532;1.0352630953640662;0.8330554023080965;0.8049294067614634;-0.021842775249315202;-0.021101526208919228;1.0350077033852558;9.998251341152345;0.8335654387940646;-0.00599399591000328;-0.005993974778520743;0.7245832704755002;0.005212711326060251;0.7247458970960943
79.331532;1.0352609007053126;0.8330573658470253;0.804928670692544;-0.021842774681901746;-0.021101526296451713;1.0350103922797087;9.998306217837598;0.8335664118922843;-0.005993996488646548;-0.005993974313061784;0.7245834586163905;0.005212715762109274;0.7247459062013779
79.341532;1.0352586406718012;0.8330593023675293;0.8049279071251252;-0.02184277412692711;-0.021101526402713944;1.035013246108982;9.998362823898463;0.8335674256615115;-0.005993997056524208;-0.0059939738509983435;0.7245835969637618;0.005212720149784595;0.7247458877529654
79.351532;1.0352563097245675;0.8330612069090266;0.8049271202346118;-0.0218427735841844;-0.021101526528468622;1.035016251340734;9.998420993423116;0.8335684753865876;-0.005993997615392361;-0.00599397339298162;0.724583683892011;0.005212724448407924;0.7247458446956381
79.361532;1.0352539037268857;0.83306307386231;0.8049263133428801;-0.021842773052941945;-0.02110152667421048;1.0350193942773773;9.998480566906562;0.8335695558542241;-0.0059939981669516005;-0.005993972939925973;0.7245837190995523;0.005212728609260935;0.7247457794212777
79.371532;1.0352514203095389;0.8330648968123993;0.8049254891247529;-0.02184277253238073;-0.021101526840159278;1.0350226604592443;9.998541376885434;0.8335706598035517;-0.005993998712509147;-0.005993972492805973;0.7245837037394323;0.005212732585363033;0.7247456938370281
79.381532;1.03524885922393;0.8330666685230492;0.8049246501006501;-0.02184277202127818;-0.02110152702599021;1.0350260346226239;9.998603233897699;0.8335717785069171;-0.00599399925292859;-0.0059939720522448735;0.7245836401177008;0.005212736333762219;0.7247455890773413
79.391532;1.0352462215684177;0.8330683822222968;0.8049237985526435;-0.02184277151760993;-0.02110152723061953;1.0350295002772791;9.998665928565336;0.833572902536662;-0.005993999788873256;-0.005993971618025163;0.7245835311051385;0.005212739803133314;0.7247454661355823
79.401532;1.0352435083846667;0.8330700331613119;0.8049229357391638;-0.021842771018644822;-0.02110152745232085;1.0350330389845166;9.99872925263463;0.8335740218884157;-0.005994000321022851;-0.00599397118932178;0.7245833795036509;0.005212742926482151;0.7247453267700936
79.411532;1.0352407189419959;0.8330716190506805;0.8049220615049582;-0.021842770521226455;-0.021101527689094568;1.035036631974286;9.998793017571453;0.8335751266933438;-0.005994000849924396;-0.0059939707653255785;0.7245831874327966;0.005212745627281938;0.724745172357808
79.421532;1.0352378491932905;0.8330731395269645;0.8049211746411421;-0.021842770022164504;-0.021101527939051602;1.0350402636941543;9.998857057746285;0.8335762080276907;-0.005994001375939728;-0.005993970345291796;0.7245829566505589;0.005212747826622415;0.7247450019444586
79.431532;1.03523489276268;0.8330745949343454;0.8049202738177438;-0.021842769518634012;-0.02110152820070017;1.035043923285818;9.998921231590638;0.8335772577932893;-0.005994001899600951;-0.005993969928354487;0.7245826894119105;0.005212749448167672;0.7247448128646354
79.441532;1.0352318440624122;0.8330759850290821;0.8049193579444864;-0.021842769008357132;-0.02110152847308608;1.0350476031417877;9.998985427943806;0.8335782682579781;-0.0059940024216075735;-0.005993969513860082;0.7245823886165944;0.00521275042363642;0.724744603566091
79.451532;1.035228699871469;0.8330773088916195;0.8049184253962316;-0.021842768489596005;-0.021101528755865698;1.0350512972865955;9.999049567676575;0.8335792319859706;-0.005994002942352144;-0.005993969101886848;0.7245820581852457;0.005212750695641995;0.7247443753231306
79.461532;1.035225458843932;0.8330785658798393;0.8049174742035647;-0.021842767960988226;-0.021101529049527685;1.035055001158845;9.999113597987302;0.8335801418651348;-0.005994003461686373;-0.005993968693225411;0.7245817034172376;0.005212750217075049;0.7247441320191861
79.471532;1.0352221212421016;0.8330797554096103;0.8049165031933257;-0.02184276742160639;-0.02110152935541867;1.0350587120438781;9.999177474384783;0.8335809906521088;-0.005994003978730271;-0.005993968288832252;0.7245813302302962;0.0052127489462842035;0.7247438796444412
79.481532;1.035218690126738;0.8330808751195944;0.8049155118622032;-0.021842766871343483;-0.02110152967510151;1.0350624290052342;9.999241133626901;0.8335817705575611;-0.005994004491563922;-0.005993967889578447;0.7245809445022388;0.005212746839593767;0.7247436255990558
79.491532;1.03521517292073;0.8330819203712777;0.8049144999779646;-0.021842766311003143;-0.02110153000959645;1.0350661512893695;9.999304490584759;0.833582473997444;-0.00599400499750502;-0.005993967496504135;0.724580552215608;0.005212743852938646;0.7247433774173243
79.501532;1.0352115808313145;0.8330828860894391;0.8049134684672427;-0.02184276574197184;-0.021101530359227284;1.0350698757705574;9.99936746070912;0.8335830944677236;-0.005994005493873179;-0.005993967110816775;0.7245801594944258;0.005212739955187219;0.7247431423023749
79.511532;1.035207926538826;0.8330837681464961;0.8049124201232163;-0.021842765165815726;-0.02110153072386857;1.035073596482461;9.999429972149267;0.8335836257705033;-0.00599400597836225;-0.005993966733716603;0.7245797718022611;0.0052127351393873;0.7247429275956127
79.521532;1.0352042228691756;0.8330845634390538;0.8049113587539372;-0.021842764584195044;-0.02110153110320519;1.0350773069042898;9.999491962256668;0.8335840606005704;-0.005994006449100079;-0.0059939663666351605;0.7245793934878494;0.005212729424488224;0.7247427400973322
79.531532;1.0352004828683883;0.8330852698358181;0.8049102884615704;-0.021842763999184094;-0.021101531496985706;1.0350810021524008;9.999553374171745;0.833584390265807;-0.005994006904978255;-0.005993966011424439;0.7245790290454138;0.0052127228494252284;0.7247425844155342
79.541532;1.0351967204108192;0.8330858855670582;0.8049092146919514;-0.021842763413314085;-0.021101531905130446;1.0350846802572422;9.999614155504263;0.8335846056263331;-0.0059940073458879875;-0.005993965670170152;0.7245786841445755;0.005212715465067878;0.7247424628078006
79.551532;1.0351929502082733;0.8330864084358856;0.8049081456091534;-0.021842762829117027;-0.021101532327602802;1.035088343300743;9.999674254023699;0.8335846981709817;-0.005994007772298708;-0.005993965344924382;0.7245783649000592;0.0052127073298994485;0.7247423766243134
79.561532;1.0351891863865073;0.8330868362519591;0.8049070920847836;-0.021842762248827596;-0.02110153276420208;1.0350919972836914;9.999733609034514;0.8335846603519548;-0.005994008184627996;-0.005993965037337966;0.7245780767913133;0.005212698504499508;0.724742327028749
79.571532;1.0351854407925942;0.8330871676440907;0.8049060661287336;-0.02184276167443781;-0.021101533214321698;1.0350956500137836;9.999792144161978;0.8335844856448212;-0.005994008582951167;-0.00599396474829468;0.724577824054049;0.0052126890422541025;0.7247423142621401
79.581532;1.0351817221975366;0.8330874020959191;0.8049050789473444;-0.021842761107734115;-0.021101533676675135;1.0350993082691027;9.999849767306142;0.833584168768928;-0.005994008966814412;-0.005993964477987138;0.7245776097736709;0.005212678986447238;0.7247423376023573
79.591532;1.0351780361521707;0.8330875400662301;0.8049041404012516;-0.021842760550201228;-0.021101534149158545;1.0351029759391253;9.999906381950785;0.8335837056733839;-0.005994009335048263;-0.0059939642263367515;0.7245774370560952;0.0052126683752751835;0.7247423969135439
79.601532;1.0351743849743968;0.8330875834237065;0.8049032595277891;-0.021842760002911313;-0.021101534629169343;1.0351066540559695;9.999961912152987;0.833583093122812;-0.005994009685939059;-0.005993963993131901;0.7245773101831606;0.005212657245621489;0.7247424936801682
79.611532;1.035170768104133;0.833087534930631;0.8049024443666377;-0.02184275946638012;-0.02110153511436799;1.0351103417094376;10.000016321694682;0.8335823281606591;-0.005994010017660216;-0.005993963777812376;0.7245772343296064;0.00521264563276415;0.724742630891012
79.621532;1.0351671836896195;0.8330873973489331;0.8049017012701607;-0.02184275894047116;-0.02110153560323094;1.0351140367506397;10.000069605935844;0.8335814083175968;-0.005994010328548088;-0.005993963579527645;0.7245772144550338;0.005212633568765;0.7247428128640253
79.631532;1.035163630357148;0.8330871740454268;0.8049010349183356;-0.02184275842448587;-0.021101536094989274;1.035117736511102;10.000121771373081;0.8335803328470061;-0.005994010617219789;-0.00599396339744935;0.7245772549430951;0.005212621080048996;0.7247430449847854
79.641532;1.0351601069792684;0.8330868701669899;0.8049004490489524;-0.021842757917368977;-0.021101536589317366;1.0351214389727452;10.00017282234023;0.8335791033283827;-0.005994010882666153;-0.005993963230738975;0.7245773599648533;0.0052126081843863956;0.7247433334953161
79.651532;1.0351566114378548;0.8330864923801675;0.8048999475749629;-0.021842757417671183;-0.021101537086259715;1.0351251437243953;10.00022274869027;0.8335777224697166;-0.005994011124274166;-0.005993963078378829;0.7245775336971841;0.0052125948897591085;0.7247436856748353
79.661532;1.0351531408820804;0.833086047663869;0.8048995355378717;-0.02184275692313585;-0.021101537586221072;1.035128850635542;10.000271513795093;0.8335761927283556;-0.005994011341634023;-0.005993962939324426;0.7245777803533127;0.005212581197231368;0.7247441094993257
79.671532;1.035149692558705;0.8330855421303155;0.804899218780756;-0.021842756430506795;-0.02110153808974956;1.0351325575061683;10.000319057970993;0.8335745163195813;-0.005994011534282912;-0.005993962812745913;0.724578103491775;0.005212567106724356;0.7247446121889531
79.681532;1.0351462634500732;0.8330849803215373;0.804899002563767;-0.021842755936045555;-0.02110153859750239;1.0351362602571048;10.00036531241329;0.8335726954870094;-0.005994011701707495;-0.005993962698208547;0.7245785045434775;0.005212552622503612;0.7247451986438093
79.691532;1.035142850569385;0.833084365591156;0.8048988909463843;-0.021842755436405462;-0.021101539110353024;1.0351399543601525;10.000410206548382;0.8335707325569441;-0.0059940118434151065;-0.005993962595707273;0.724578982765573;0.005212537757800136;0.7247458711799795
79.701532;1.035139452780661;0.8330837008556427;0.804898887587542;-0.021842754929174295;-0.021101539629199903;1.03514363489355;10.000453674355743;0.8335686308637278;-0.005994011959049254;-0.005993962505549134;0.72457953691882;0.005212522539378401;0.7247466301925115
79.711532;1.0351360717179134;0.8330829888818451;0.8048989969807183;-0.021842754412751332;-0.02110154015468444;1.035147295830382;10.000495660886726;0.833566394926688;-0.0059940120487072725;-0.0059939624284691675;0.7245801661953114;0.005212507009197834;0.7247474740405256
79.721532;1.035132711223692;0.8330822324424288;0.804899225137239;-0.021842753885759052;-0.02110154068699097;1.035150929492564;10.000536121533294;0.8335640286809354;-0.00599401211314257;-0.005993962365785104;0.7245808701041937;0.005212491219761067;0.7247483987485879
79.731532;1.0351293760164306;0.8330814341217744;0.8048995792228368;-0.0218427533465824;-0.021101541225529038;1.0351545266517732;10.00057502268043;0.8335615348388711;-0.005994012153990546;-0.005993962319230789;0.7245816486818472;0.005212475224748708;0.7247493988177023
79.741532;1.035126069648821;0.8330805956632186;0.8049000669205246;-0.02184275279350731;-0.021101541768759793;1.0351580775579101;10.000612340774993;0.8335589162654453;-0.005994012174269468;-0.005993962290813913;0.7245825025397901;0.005212459071815982;0.7247504681246159
79.751532;1.0351227929934343;0.8330797179315941;0.8049006964403448;-0.021842752225197888;-0.021101542314425244;1.0351615731900612;10.000648053060873;0.8335561764699913;-0.005994012178630626;-0.005993962282778914;0.7245834318517669;0.005212442804020759;0.7247516004524346
79.761532;1.0351195442790009;0.8330788020149957;0.8049014764885644;-0.02184275164077998;-0.021101542859972403;1.0351650058079234;10.000682131916998;0.8335533189972197;-0.005994012173017383;-0.005993962297200358;0.7245844354221959;0.005212426466318993;0.7247527900196618
79.771532;1.0351163199064617;0.833077850251813;0.8049024157001918;-0.021842751039372766;-0.02110154340296739;1.0351683690081015;10.000714546882019;0.8335503475762199;-0.005994012163945677;-0.005993962335446494;0.7245855107125564;0.005212410105719099;0.7247540318800303
79.781532;1.0351131157545472;0.8330768662578929;0.8049035220579491;-0.021842750419692573;-0.021101543941337043;1.0351716583309674;10.000745270763316;0.8335472670616163;-0.005994012157688968;-0.005993962398135764;0.7245866542752103;0.005212393764959446;0.7247553226034367
79.791532;1.035109928611517;0.8330758548435337;0.8049048023936819;-0.021842749780244693;-0.02110154447329904;1.035174872355135;10.000774288706268;0.8335440847017831;-0.005994012159739135;-0.005993962485479785;0.7245878624606514;0.005212377481190226;0.7247566603758868
79.801532;1.0351067563747502;0.8330748222568052;0.8049062619113191;-0.02184274911982768;-0.02110154499700677;1.0351780128993864;10.000801600632812;0.8335408112674488;-0.0059940121748000876;-0.005993962597764349;0.7245891319024991;0.00521236128967147;0.7247580433340847
79.811532;1.0351035982305463;0.8330737759252844;0.8049079042992622;-0.02184274843758009;-0.021101545510128442;1.0351810836049147;10.000827210424678;0.8335374604496646;-0.005994012207101858;-0.005993962735735406;0.7245904593586396;0.005212345222773466;0.7247594679048279
79.821532;1.0351004559955637;0.8330727235625489;0.8049097326577862;-0.02184274773240026;-0.02110154600978369;1.0351840875123601;10.00085111795769;0.8335340465839302;-0.00599401226069237;-0.005993962900304711;0.7245918416765759;0.005212329303512253;0.7247609288972675
79.831532;1.0350973341342602;0.8330716721203788;0.8049117504544416;-0.021842747002317673;-0.021101546493032513;1.0351870251381714;10.000873332270237;0.8335305834713028;-0.00599401233960526;-0.005993963091615328;0.724593276108034;0.0052123135408516244;0.724762420576915
79.841532;1.035094237207465;0.8330706267201242;0.8049139618528776;-0.02184274624450968;-0.02110154695744542;1.0351898946177387;10.000893892984243;0.8335270852008431;-0.005994012447626702;-0.005993963308535699;0.7245947601899605;0.005212297933399468;0.724763937661909
79.851532;1.0350911669778797;0.8330695898176438;0.8049163709597348;-0.021842745456143956;-0.021101547401196515;1.0351926938919227;10.000912874143497;0.8335235666917188;-0.005994012587647652;-0.005993963549190657;0.7245962908625235;0.005212282481780681;0.7247654756910588
79.861532;1.0350881216026375;0.8330685609241636;0.8049189801728066;-0.021842744635495577;-0.021101547822966808;1.0351954228197715;10.000930370752581;0.8335200428019894;-0.005994012761259783;-0.005993963811998943;0.7245978642958473;0.005212267200510472;0.7247670308037981
79.871532;1.0350850968642487;0.8330675365127661;0.8049217892830196;-0.021842743782582746;-0.021101548222081212;1.0351980830008278;10.000946486463654;0.8335165275533883;-0.005994012968997001;-0.005993964096547539;0.7245994774020815;0.0052122521214221645;0.724768600055547
79.881532;1.03508208784211;0.8330665101935173;0.8049247957074103;-0.02184274289901239;-0.02110154859838528;1.0352006761160222;10.000961327014135;0.8335130345698181;-0.00599401321108179;-0.005993964403782434;0.7246011289057533;0.005212237289588256;0.7247701820265873
79.891532;1.0350790904108258;0.833065474319261;0.8049279946904128;-0.021842741987527788;-0.021101548951731296;1.0352032036314034;10.000974994987171;0.8335095778010079;-0.0059940134881188;-0.005993964735410936;0.7246028187248067;0.005212222753503103;0.724771776019075
79.901532;1.0350761016027386;0.8330644226072158;0.8049313796110559;-0.02184274105158853;-0.021101549281852008;1.0352056683500181;10.000987586634759;0.8335061712311601;-0.005994013801063005;-0.00599396509328986;0.7246045474954919;0.005212208553188667;0.7247733805630426
79.911532;1.0350731185461168;0.8330633520862383;0.8049349427967757;-0.021842740094944666;-0.021101549588914838;1.035208075742217;10.000999188599229;0.8335028270443081;-0.005994014150596432;-0.005993965479269284;0.7246063168991315;0.005212194715729339;0.7247749934386599
79.921532;1.0350701390167925;0.8330622637359323;0.8049386761670894;-0.021842739121379833;-0.021101549874162417;1.0352104330714416;10.001009874792759;0.8334995534926615;-0.005994014536679975;-0.005993965895082367;0.7246081291550762;0.005212181263759189;0.7247766129253964
79.931532;1.0350671642640927;0.8330611617056627;0.804942571625733;-0.02184273813426765;-0.02110155013982337;1.0352127470466241;10.001019705170265;0.8334963546473088;-0.005994014958699039;-0.00599396634197745;0.7246099851595844;0.005212168226469185;0.7247782383906967
79.941532;1.0350641997905852;0.8330600519491479;0.8049466218730099;-0.02184273713592036;-0.021101550388409496;1.0352150233232655;10.001028725978555;0.8334932314148921;-0.005994015415872686;-0.00599396682035619;0.7246118827481571;0.005212155637655181;0.7247798700631732
79.951532;1.035061252613911;0.8330589411630941;0.804950821442921;-0.02184273612743414;-0.021101550622231815;1.0352172684369219;10.001036976573667;0.8334901819353879;-0.005994015907502687;-0.00599396732988273;0.724613816510663;0.005212143527355833;0.7247815086884557
79.961532;1.0350583289170276;0.8330578356180539;0.8049551668172886;-0.021842735108952;-0.021101550843377642;1.0352194913177752;10.00104449603273;0.8334872023036184;-0.005994016432953766;-0.005993967869872611;0.7246157790078904;0.005212131920534628;0.7247831550463076
79.971532;1.035055434716548;0.8330567400521276;0.8049596548814707;-0.021842734079967157;-0.02110155105390223;1.0352217030924953;10.001051313723673;0.8334842884260424;-0.005994016991288671;-0.005993968439346637;0.7246177621152896;0.00521212083797663;0.7247848095248638
79.981532;1.0350525775539399;0.8330556571879746;0.8049642807621453;-0.02184273303964362;-0.021101551255972534;1.0352239153139684;10.001057433294658;0.8334814370819176;-0.005994017581008629;-0.005993969037146222;0.7246197577168673;0.005212110295114287;0.7247864721779944
79.991532;1.035049766217753;0.8330545880303378;0.80496903667145;-0.021842731987212687;-0.021101551451818478;1.0352261373019398;10.001062835930929;0.8334786453607029;-0.005994018200346212;-0.00599396966250437;0.7246217576976004;0.005212100301419041;0.7247881434091795
80.001532;1.0350470084809948;0.8330535328197511;0.8049739121526729;-0.021842730922315482;-0.021101551643855722;1.035228374975421;10.001067496031027;0.8334759100699509;-0.005994018847561727;-0.005993970315299098;0.7246237537186834;0.005212090860155229;0.7247898245862237
80.011532;1.0350443093388983;0.8330524918274159;0.8049788950601259;-0.021842729844870977;-0.02110155183505483;1.0352306317068989;10.001071382327845;0.833473227786289;-0.005994019520915791;-0.00599397099565272;0.72462573716817;0.005212081969067785;0.7247915180391826
80.021532;1.0350416711938288;0.8330514657796417;0.8049839725686447;-0.021842728754656274;-0.02110155202896427;1.0352329087650982;10.001074449484715;0.8334705946943259;-0.0059940202187104006;-0.00599397170345055;0.7246276988337307;0.005212073620799334;0.7247932268571434
80.031532;1.0350390947271058;0.8330504559936714;0.804989132403177;-0.021842727651243732;-0.0211015522294591;1.035235204775143;10.001076637110689;0.8334680059346787;-0.0059940209394865095;-0.005993972438189211;0.7246296286888326;0.005212065801091462;0.7247949543190003
80.041532;1.035036579093862;0.8330494640053193;0.8049943637004965;-0.021842726534294463;-0.02110155244070129;1.0352375161226297;10.001077878943581;0.8334654553003864;-0.005994021682259087;-0.005993973199191586;0.724631516633637;0.005212058488625341;0.7247967027379952
80.051532;1.035034122379046;0.8330484912626518;0.8049996566428386;-0.021842725403864387;-0.021101552667069406;1.03523983906967;10.001078118718546;0.8334629360510034;-0.005994022446699073;-0.005993973985746359;0.7246333533584501;0.005212051657731374;0.7247984723223394
80.061532;1.035031723028143;0.8330475389903729;0.805005002211832;-0.021842724260772384;-0.02110155291282685;1.035242171667957;10.001077324558437;0.8334604423727341;-0.005994023232969326;-0.0059939747966335595;0.7246351307014074;0.005212045279049911;0.7248002607378422
80.071532;1.0350293810345534;0.8330466081522563;0.8050103920975256;-0.021842723107102068;-0.02110155318184848;1.0352445131933126;10.001075496124072;0.8334579701396301;-0.0059940240412179775;-0.005993975629465994;0.7246368418565922;0.005212039320979956;0.7248020637901691
80.081532;1.0350270984074543;0.8330457001366556;0.8050158172363789;-0.02184272194639595;-0.021101553477466835;1.03524686252667;10.001072662349243;0.8334555163385202;-0.005994024871044122;-0.005993976480729477;0.7246384813100996;0.005212033754906924;0.7248038765032454
80.091532;1.0350248796646502;0.8330448173598447;0.8050212664464088;-0.021842720783207203;-0.021101553802342923;1.0352492187020064;10.001068874111198;0.8334530779993392;-0.005994025721120928;-0.005993977346415068;0.7246400451084193;0.005212028554987936;0.7248056933941139
80.101532;1.035022732609825;0.8330439626000862;0.8050267265131622;-0.021842719622461346;-0.021101554158596516;1.0352515821681922;10.001064195082014;0.833450651966139;-0.005994026589387972;-0.005993978222611428;0.7246415319199471;0.005212023693776747;0.7248075083181259
80.111532;1.035020668607016;0.8330431381893038;0.8050321824485512;-0.02184271846914066;-0.02110155454810883;1.0352539531935274;10.001058687037991;0.8334482358199816;-0.005994027473880323;-0.0059939791058465815;0.7246429432551265;0.005212019145377486;0.7248093148418391
80.121532;1.0350187011582146;0.8330423465499538;0.8050376179971609;-0.0218427173282002;-0.02110155497271679;1.0352563291861816;10.001052401666797;0.8334458285491387;-0.00599402837331495;-0.005993979993042998;0.7246442823207309;0.005212014889869985;0.7248111069969346
80.131532;1.035016843404563;0.8330415907754467;0.8050430169529443;-0.021842716204406153;-0.02110155543428517;1.0352587048543587;10.001045394566741;0.8334434299631833;-0.005994029286964179;-0.005993980881205618;0.7246455533241138;0.005212010909890508;0.724812879933354
80.141532;1.0350151065641906;0.8330408737997885;0.805048364054611;-0.02184271510217215;-0.021101555934500693;1.0352610741004202;10.001037745011788;0.8334410403575055;-0.005994030214108932;-0.005993981767335447;0.7246467617446842;0.005212007187872584;0.7248146303300157
80.151532;1.0350134993443174;0.83304019767133;0.8050536453170883;-0.02184271402571008;-0.02110155647440167;1.0352634309998339;10.001029554505665;0.833438661019033;-0.005994031153581277;-0.0059939826485549425;0.7246479142837524;0.0052120037116826735;0.7248163563647748
80.161532;1.0350120270720282;0.8330395638240679;0.8050588483331874;-0.02184271297942957;-0.021101557054055392;1.0352657704945565;10.001020930907709;0.8334362939439971;-0.0059940321039322515;-0.005993983522109048;0.7246490179458004;0.005212000485559;0.7248180573103156
80.171532;1.0350106913264714;0.8330389736172014;0.8050639617478873;-0.021842711968131544;-0.021101557672476103;1.0352680894533184;10.001011977978353;0.8334339413861815;-0.005994033063914787;-0.005993984385333427;0.724650079126181;0.005211997534412416;0.7248197335546838
80.181532;1.0350094912388763;0.833038429623877;0.8050689742169409;-0.02184271099674179;-0.021101558327623792;1.035270387105831;10.001002792869564;0.8334316064446848;-0.005994034032490986;-0.005993985235679426;0.7246511032480951;0.005211994892405192;0.7248213871277728
80.191532;1.0350084246487057;0.8330379370320552;0.8050738740256287;-0.02184271006986148;-0.021101559016691963;1.0352726638389447;10.000993468537446;0.8334292927278749;-0.00599403500861632;-0.005993986070739565;0.7246520946839995;0.005211992592831825;0.7248230216037156
80.201532;1.035007487953067;0.8330375028525739;0.8050786490107603;-0.02184270919131762;-0.02110155973675533;1.0352749190211203;10.000984091444982;0.8334270025666036;-0.005994035991418721;-0.005993986888358872;0.724653056957628;0.0052119906747996915;0.7248246411175909
80.211532;1.0350066766972155;0.8330371339617128;0.8050832865234708;-0.021842708363722377;-0.021101560485152854;1.0352771502621152;10.00097473115986;0.8334247359654271;-0.00599403698045922;-0.005993987686736387;0.7246539929781702;0.00521198918955309;0.724826249376744
80.221532;1.035005987278976;0.8330368368520287;0.8050877737527778;-0.021842707588332545;-0.02110156125929824;1.03527935466634;10.000965437503332;0.8334224903530364;-0.0059940379755747735;-0.005993988464341355;0.7246549051301765;0.005211988192445941;0.7248278491270649
80.231532;1.035005418269392;0.8330366187315316;0.8050920978606121;-0.02184270686525652;-0.021101562056200958;1.0352815300620983;10.000956248665666;0.8334202606386673;-0.005994038976675493;-0.005993989219806124;0.724655795678661;0.005211987730611636;0.72482944192763
80.241532;1.035004970695001;0.8330364884417297;0.80509624586748;-0.021842706193894414;-0.021101562871942883;1.0352836748911565;10.00094719843593;0.8334180405929404;-0.005994039983921933;-0.005993989951933964;0.7246566672302333;0.0052119878387633;0.7248310284372355
80.251532;1.035004646345713;0.8330364565221363;0.8051002051332159;-0.021842705573596164;-0.021101563701582757;1.035285787368189;10.000938321047956;0.83341582478754;-0.005994040997849405;-0.005993990659688145;0.7246575227905965;0.005211988543549853;0.7248326091166389
80.261532;1.0350044450009792;0.8330365338992372;0.8051039640949184;-0.02184270500406116;-0.02110156453994063;1.0352878651677704;10.000929655577925;0.8334136090303641;-0.005994042018996413;-0.0059939913422003;0.7246583661043815;0.005211989869536966;0.7248341843580509
80.271532;1.0350043633931534;0.8330367300150349;0.8051075120009702;-0.02184270448522406;-0.021101565382668042;1.035289905758579;10.000921238410223;0.8334113895033144;-0.005994043047334223;-0.005993991998921238;0.7246592022303127;0.0052119918435616225;0.7248357541010804
80.281532;1.0350043960768198;0.8330370517667237;0.8051108382490345;-0.021842704016937064;-0.021101566226616575;1.0352919064459398;10.000913083822894;0.8334091626280957;-0.005994044081862561;-0.005993992629771087;0.7246600371830396;0.005211994495809707;0.7248373178374959
80.291532;1.0350045368356364;0.8330375032720881;0.8051139329371185;-0.02184270359875381;-0.021101567069520075;1.035293864504541;10.000905178008113;0.8334069262568546;-0.005994045120309024;-0.005993993235039284;0.7246608769141035;0.005211997855591111;0.7248388750104773
80.301532;1.0350047803755518;0.8330380864333025;0.8051167879594989;-0.02184270323010064;-0.021101567909470705;1.035295777815977;10.000897485667762;0.833404680289456;-0.005994046159206383;-0.005993993815118173;0.724661726746316;0.0052120019471376434;0.724840425226893
80.311532;1.0350051236535858;0.8330388022715868;0.8051193974838473;-0.02184270291058832;-0.02110156874440728;1.0352976449237663;10.00088994221408;0.8334024257030147;-0.005994047194625532;-0.0059939943702787876;0.724662591400352;0.005212006790780964;0.7248419680333977
80.321532;1.0350055649478105;0.8330396514678281;0.8051217581677649;-0.021842702639821417;-0.02110156957194128;1.0352994650035838;10.00088244113003;0.833400163745552;-0.005994048223005211;-0.005993994900495004;0.7246634751789172;0.005212012403241554;0.7248435029521559
80.331532;1.0350061007204228;0.8330406338445216;0.8051238689346785;-0.021842702417113523;-0.021101570389634443;1.0353012386096645;10.000874846974064;0.8333978964267383;-0.005994049241584935;-0.005993995405462303;0.7246643821220379;0.005212018793458008;0.7248450299681499
80.341532;1.0350067243986256;0.8330417487110799;0.8051257299516318;-0.021842702241776323;-0.02110157119524915;1.0353029675421352;10.000867022263806;0.8333956270582031;-0.005994050248305526;-0.005993995884817944;0.7246653163846379;0.005212025960496048;0.7248465493325149
80.351532;1.0350074290981865;0.8330429960693823;0.805127341876184;-0.02184270211350058;-0.021101571986736102;1.03530465271159;10.000858834208108;0.8333933595902105;-0.005994051241353294;-0.0059939963382425535;0.7246662825444132;0.005212033894622099;0.7248480608026554
80.361532;1.0350082106555114;0.8330443767831497;0.8051287060822576;-0.02184270203224968;-0.021101572762205145;1.0353062926818535;10.000850148033626;0.8333910975643417;-0.005994052219114066;-0.005993996765410219;0.7246672852058558;0.005212042579985227;0.7248495638405863
80.371532;1.0350090679249415;0.8330458916313284;0.8051298250287768;-0.021842701997714483;-0.021101573520021417;1.0353078854099345;10.00084083230674;0.8333888435899897;-0.005994053180436755;-0.005993997165825222;0.724668328540235;0.005212051999256921;0.7248510585723128
80.381532;1.0350100008963716;0.8330475408705513;0.8051307021593487;-0.021842702008663333;-0.0211015742588725;1.0353094308977777;10.00083077586602;0.8333865984737918;-0.00599405412432205;-0.005993997538578817;0.724669416111378;0.0052120621375744474;0.7248525457489652
80.391532;1.0350110093092266;0.8330493244317221;0.8051313421444034;-0.02184270206278861;-0.021101574977623574;1.0353109325126955;10.000819905002695;0.8333843606743416;-0.005994055049282566;-0.005993997882388179;0.7246705502344961;0.005212072984871215;0.7248540255226663
80.401532;1.0350120939841265;0.8330512418273425;0.805131751684761;-0.021842702157226015;-0.021101575675072204;1.0353123972974658;10.000808185720208;0.8333821278846807;-0.005994055953290982;-0.005993998195999337;0.7246717314899601;0.005212084531763072;0.7248554962920617
80.411532;1.0350132588080552;0.8330532919913055;0.8051319395924733;-0.021842702289194143;-0.0211015763497618;1.035313834615924;10.00079560695866;0.8333798991126321;-0.0059940568340785;-0.0059939984784211;0.7246729591607586;0.005212096756987402;0.724856954236099
80.421532;1.0350145100845047;0.8330554734171594;0.8051319161035508;-0.02184270245628188;-0.021101576999836686;1.0353152535669934;10.000782173733388;0.8333776747002413;-0.005994057688940573;-0.005993998728766511;0.7246742317768475;0.005212109621141948;0.7248583935775065
80.431532;1.0350158541272685;0.8330577845177208;0.8051316928326935;-0.02184270265639075;-0.02110157762310319;1.0353166617620606;10.000767921187798;0.8333754549770233;-0.005994058514353136;-0.005993998946010253;0.7246755473220794;0.0052121230739297034;0.7248598068606427
80.441532;1.0350172953249703;0.8330602237711353;0.8051312836378948;-0.02184270288752958;-0.021101578217436;1.0353180655362524;10.000752917813173;0.8333732394706977;-0.005994059306306913;-0.005993999128873953;0.724676903288941;0.00521213706390875;0.724861184679388
80.451532;1.0350188347291303;0.833062788937331;0.8051307047887125;-0.021842703147566707;-0.021101578781347254;1.0353194694314511;10.000737247687296;0.8333710272445514;-0.005994060061109473;-0.00599399927601041;0.7246782966503221;0.005212151543589337;0.7248625158897606
80.461532;1.0350204696810148;0.8330654762428699;0.8051299733773145;-0.02184270343399523;-0.021101579314225207;1.0353208752498042;10.000720991999;0.833368817612608;-0.00599406077560436;-0.0059939993864144515;0.7246797241708807;0.005212166469275509;0.7248637890098487
80.471532;1.0350221951988499;0.8330682808040111;0.8051291054297776;-0.021842703743852495;-0.021101579815938864;1.0353222822117099;10.000704217894844;0.8333666104064663;-0.005994061446895565;-0.005993999459450604;0.7246811830391001;0.0052121817959336625;0.7248649938771762
80.481532;1.0350240055229742;0.8330711970452438;0.805128115315379;-0.021842704074081114;-0.0211015802861444;1.0353236879852497;10.000686973031248;0.8333644058686502;-0.005994062072413394;-0.005993999494352928;0.7246826709902996;0.00521219747257038;0.7248661225054583
80.491532;1.0350258950073625;0.8330742181477981;0.8051270163587511;-0.02184270442231888;-0.021101580723876606;1.035325089416462;10.000669287456718;0.833362204291177;-0.005994062650209451;-0.005993999489912914;0.724684185845491;0.005212213444318186;0.7248671692609037
80.501532;1.0350278589651583;0.833077335675194;0.8051258211788379;-0.021842704787400476;-0.021101581127745572;1.035326482766567;10.00065118310586;0.833360005386557;-0.005994063179117508;-0.005993999444628432;0.7246857250142809;0.005212229657225036;0.7248681305998804
80.511532;1.0350298936611226;0.8330805398112728;0.8051245404444773;-0.021842705169047294;-0.02110158149665078;1.035327864651386;10.000632680247177;0.8333578075346776;-0.005994063658848599;-0.005993999356884158;0.7246872847733176;0.0052122460595651265;0.7248690040226008
80.521532;1.0350319942076485;0.8330838202578567;0.8051231816145724;-0.021842705567154466;-0.021101581830321584;1.0353292329800903;10.000613791761628;0.8333556067496832;-0.005994064090023728;-0.00599399922505894;0.7246888593979187;0.00521226260279067;0.7248697868506274
80.531532;1.0350341517632782;0.8330871674883642;0.8051217491873572;-0.021842705981492117;-0.021101582129065082;1.0353305862789757;10.000594517476522;0.833353396344596;-0.005994064474111521;-0.005993999047789804;0.7246904412852243;0.005212279243006754;0.7248704755546681
80.541532;1.0350363535577551;0.8330905727551877;0.8051202453474289;-0.021842706412082212;-0.02110158239290498;1.035331922552443;10.000574848098163;0.8333511685844206;-0.005994064813305127;-0.005993998824224092;0.7246920226558636;0.005212295939859758;0.7248710655780344
80.551532;1.0350385857716835;0.8330940273411824;0.8051186711579781;-0.021842706859687692;-0.021101582620966005;1.035333238843815;10.000554769586467;0.833348916882229;-0.005994065110540416;-0.005993998554023081;0.7246935976474655;0.0052123126546685964;0.7248715520996318
80.561532;1.0350408360905516;0.833097522929139;0.8051170290156077;-0.02184270732587016;-0.02110158281175291;1.0353345314401996;10.000534264222294;0.8333466365898557;-0.005994065369536475;-0.00599399823740337;0.7246951627868695;0.0052123293473176026;0.724871931344834
80.571532;1.0350430955495014;0.8331010525472069;0.8051153244916828;-0.021842707812786924;-0.02110158296376163;1.035335796289072;10.000513314196358;0.8333443248943442;-0.005994065594318995;-0.005993997875249367;0.7246967157514682;0.005212345971561902;0.7248722011063776
80.581532;1.0350453602662817;0.8331046109351206;0.8051135657208542;-0.021842708322911474;-0.021101583075699086;1.0353370285223642;10.000491906738866;0.8333419807364818;-0.005994065788546805;-0.005993997469085248;0.7246982545099522;0.005212362473896136;0.7248723607025679
80.591532;1.0350476312504464;0.8331081940126949;0.8051117613228784;-0.021842708858523997;-0.021101583146501856;1.035338221329907;10.000470038400781;0.8333396040176345;-0.005994065955541438;-0.005993997021147521;0.7246997775845152;0.005212378795630826;0.7248724108913498
80.601532;1.0350499118188923;0.8331117975117565;0.8051099193884713;-0.02184270942112522;-0.0211015831752554;1.035339365759233;10.000447721013515;0.8333371939722609;-0.005994066098792951;-0.0059939965343775185;0.7247012841134337;0.00521239487556232;0.7248723530613506
80.611532;1.0350522051518285;0.8331154159610555;0.8051080483318295;-0.02184271001134429;-0.021101583161043016;1.0353404520008977;10.000424984142942;0.833334748400568;-0.0059940662219616905;-0.0059939960120015305;0.7247027728304439;0.005212410655841449;0.7248721881538068
80.621532;1.0350545142136827;0.8331190426815717;0.8051061581160623;-0.021842710629372646;-0.021101583103079517;1.0353414710684559;10.00040186857084;0.8333322638208422;-0.00599406632836698;-0.005993995457334558;0.7247042406329315;0.005212426087215067;0.7248719167188846
80.631532;1.0350568433360272;0.83312266990379;0.8051042603487526;-0.021842711275129444;-0.021101583000987446;1.0353424152886508;10.000378417511993;0.833329735511876;-0.0059940664207254035;-0.005993994874016098;0.7247056821389943;0.005212441126665641;0.7248715396818722
80.641532;1.0350591989163613;0.8331262886939282;0.8051023667277692;-0.021842711947853147;-0.021101582855004283;1.0353432780109262;10.000354674944854;0.8333271584892094;-0.005994066501256415;-0.00599399426584051;0.7247070903097526;0.005212455734394834;0.7248710587504199
80.651532;1.0350615886071055;0.8331298894969028;0.8051004871395687;-0.021842712645926778;-0.021101582666200967;1.0353440539493317;10.000330695411087;0.8333245297247579;-0.005994066571780288;-0.00599399363614034;0.7247084567608257;0.005212469878114683;0.7248704764025933
80.661532;1.0350640196636522;0.8331334635766368;0.8050986291177159;-0.021842713367471216;-0.021101582436564393;1.0353447394291864;10.000306554348796;0.8333218492695341;-0.005994066633799733;-0.005993992987548108;0.7247097714919786;0.0052124835372662414;0.7248697951910668
80.671532;1.0350664966795915;0.8331370036637492;0.8050967981332187;-0.021842714111132134;-0.021101582168589695;1.035345331387708;10.00028233914322;0.8333191192107267;-0.005994066688728095;-0.00599399232240281;0.7247110229750372;0.005212496701840479;0.7248690167839249
80.681532;1.0350690200514114;0.8331405028423291;0.8050949979686497;-0.021842714876257382;-0.02110158186439287;1.0353458262611819;10.000258127328316;0.8333163424054505;-0.005994066738240444;-0.005993991643457493;0.7247121987644681;0.005212509370043571;0.7248681422073686
80.691532;1.0350715863939761;0.8331439539321257;0.8050932312663737;-0.021842715662500845;-0.021101581525165537;1.0353462208518864;10.000233974783479;0.8333135225436865;-0.005994066784506341;-0.0059939909543225475;0.7247132860875051;0.005212521543946435;0.7248671729302167
80.701532;1.0350741907601568;0.833147350357095;0.8050915000291075;-0.021842716469402765;-0.02110158115149486;1.0353465145855085;10.000209917285156;0.8333106649131082;-0.005994066830215545;-0.005993990259111205;0.7247142718893079;0.005212533221945187;0.7248661112586468
80.711532;1.0350768293586854;0.83315068642741;0.8050898062114505;-0.021842717296344606;-0.021101580743819168;1.035346710149274;10.00018598435562;0.8333077764325532;-0.005994066878293391;-0.0059939895615759116;0.724715142724838;0.005212544393391689;0.7248649599176433
80.721532;1.0350795004100202;0.833153956500612;0.8050881524602213;-0.02184271814274197;-0.021101580302532636;1.0353468116651752;10.000162217503997;0.833304864493109;-0.005994066931129456;-0.005993988864607187;0.7247158859593847;0.005212555038066024;0.7248637212611427
80.731532;1.0350822026573985;0.8331571549430038;0.8050865425640968;-0.021842719008119568;-0.021101579828090106;1.035346822326781;10.000138666856932;0.8333019361538107;-0.00599406699009358;-0.005993988170357021;0.7247164922793857;0.005212565130805359;0.7248623966135492
80.741532;1.0350849336096577;0.833160278032813;0.805084981283872;-0.021842719892107645;-0.021101579321115095;1.035346743262445;10.000115371398767;0.8332989982590824;-0.005994067055939614;-0.0059939874806514155;0.7247169569940217;0.0052125746514857935;0.7248609863423254
80.751532;1.0350876888264966;0.8331633261217658;0.8050834733541814;-0.02184272079438188;-0.021101578782445642;1.0353465739287406;10.000092352571405;0.8332960568889052;-0.005994067129137097;-0.005993986797362502;0.7247172780200122;0.005212583594245022;0.7248594901986848
80.761532;1.03509046157332;0.8331663033093779;0.8050820221706392;-0.021842721714471127;-0.021101578213450895;1.0353463131542702;10.000069620251992;0.8332931164855548;-0.0059940672094612926;-0.005993986122489004;0.7247174522798925;0.005212591965962766;0.7248579075164566
80.771532;1.0350932426219963;0.8331692147982026;0.8050806292529977;-0.02184272265175902;-0.02110157761633548;1.0353459597952877;10.000047184155715;0.8332901804721408;-0.005994067295564059;-0.005993985457857616;0.7247174743353195;0.005212599775517428;0.7248562377395986
80.781532;1.035096020999192;0.8331720646811126;0.805079294856787;-0.021842723605725305;-0.021101576993863197;1.035345513209714;10.000025068931542;0.8332872531766594;-0.0059940673851442096;-0.005993984804736952;0.7247173378975261;0.005212607026763921;0.7248544807101711
80.791532;1.0350987855126348;0.8331748555427161;0.8050780189597756;-0.021842724575914543;-0.021101576348880408;1.0353449740117056;10.000003314409321;0.8332843407418755;-0.005994067475515965;-0.005993984163742535;0.7247170377302975;0.00521261372135763;0.724852636076017
80.801532;1.035101526841877;0.8331775890981827;0.8050768016957116;-0.021842725561534798;-0.021101575684102904;1.0353443439115455;9.999981963132463;0.8332814496238462;-0.005994067564082219;-0.005993983535032577;0.7247165701393677;0.005212619867595853;0.7248507031502559
80.811532;1.035104239544967;0.8331802670100853;0.8050756434547227;-0.021842726561300013;-0.0211015750018973;1.0353436246442205;9.999961060037869;0.8332785848134088;-0.005994067648399228;-0.005993982918670227;0.7247159323604181;0.005212625483515318;0.7248486818078368
80.821532;1.0351069223741012;0.8331828910749267;0.8050745451158062;-0.021842727573871304;-0.02110157430388807;1.035342818166988;9.99994066282295;0.833275749600066;-0.005994067725804388;-0.005993982314915179;0.724715122313619;0.005212630586697841;0.7248465728677091
80.831532;1.0351095773811347;0.8331854620069205;0.805073507998121;-0.02184272859848802;-0.021101573590633846;1.0353419280164358;9.9999208358698;0.8332729458136198;-0.005994067793000937;-0.005993981724081865;0.7247141389613162;0.005212635183748509;0.7248443773531494
80.841532;1.0351122093079286;0.8331879782560809;0.8050725333851987;-0.02184272963516537;-0.02110157286174609;1.0353409600051897;9.999901621473557;0.8332701740185222;-0.005994067846232291;-0.00599398114632162;0.724712982631384;0.005212639271579856;0.7248420959965661
80.851532;1.0351148249798459;0.8331904363389829;0.80507162243729;-0.021842730684212806;-0.02110157211653356;1.035339921678665;9.99988302010045;0.8332674337150415;-0.005994067882006516;-0.00599398058188884;0.7247116556554498;0.005212642844075561;0.7248397299866239
80.861532;1.0351174319468714;0.83319283130265;0.8050707766641588;-0.021842731745338247;-0.021101571354575303;1.035338820833398;9.999864997710493;0.8332647234545895;-0.00599406789751187;-0.0059939800314459364;0.7247101630234251;0.005212645895495833;0.7248372818628345
80.871532;1.035120036933591;0.8331951569040578;0.8050699973926887;-0.021842732816981694;-0.021101570575836615;1.0353376642600975;9.999847503307688;0.8332620415564953;-0.005994067890493898;-0.005993979495739086;0.7247085121461829;0.005212648422040122;0.7248347552847136
80.881532;1.0351226450710438;0.8331974067989709;0.8050692840067508;-0.021842733896391575;-0.02110156978050201;1.0353364574562356;9.999830483802894;0.833259387294302;-0.005994067859314107;-0.005993978975097847;0.7247067117763749;0.005212650422301083;0.724832154087724
80.891532;1.03512526002907;0.8331995760086786;0.8050686334420653;-0.02184273498012798;-0.021101568968473542;1.035335205038292;9.999813891620251;0.8332567614253098;-0.005994067803390453;-0.0059939784696211515;0.7247047705847015;0.005212651889417884;0.7248294817404235
