time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.901532;1.0351278850540302;0.8332016609709216;0.805068041503458;-0.021842736064260057;-0.021101568138815755;1.035333911486052;9.99979768400393;0.8332541656680366;-0.005994067723291671;-0.0059939779797832625;0.7247026963553233;0.005212652799463505;0.7248267416359466
80.911532;1.0351305240127668;0.8332036581988697;0.8050675038624928;-0.02184273714435132;-0.02110156728978029;1.0353325807670648;9.999781825626195;0.8332516019006901;-0.005994067620167542;-0.005993977506622304;0.7247004959343284;0.005212653111865501;0.7248239375995464
80.921532;1.0351331806352853;0.8332055631036932;0.8050670160777758;-0.02184273821577043;-0.021101566419187857;1.0353312143188207;9.999766293638585;0.8332490722548538;-0.005994067495034286;-0.005993977051417354;0.7246981751985554;0.0052126527805586445;0.7248210740819521
80.931532;1.0351358565877689;0.8332073702555951;0.8050665737949133;-0.02184273927412184;-0.021101565524585784;1.0353298101215898;9.999751073060672;0.8332465802544962;-0.005994067348431222;-0.005993976615388599;0.7246957393163945;0.0052126517630318395;0.7248181558439046
80.941532;1.0351385505731676;0.8332090743981845;0.8050661732722594;-0.02184274031536862;-0.02110156460333944;1.0353283644029725;9.999736148167088;0.8332441314639946;-0.005994067180561483;-0.005993976199925033;0.724693193025901;0.0052126500268611;0.724815187485072
80.951532;1.0351412590159952;0.8332106707065075;0.805065811495396;-0.021842741335690807;-0.02110156365282502;1.035326873393149;9.999721496696814;0.8332417325498539;-0.005994066991692774;-0.005993975807174602;0.7246905404620899;0.005212647557502877;0.7248121737248397
80.961532;1.0351439774749;0.8332121542509766;0.8050654863872168;-0.02184274233137572;-0.021101562670592704;1.035325333367648;9.999707086898233;0.833239390285424;-0.005994066782405198;-0.0059939754401618145;0.7246877858639176;0.005212644358904258;0.7248091199957888
80.971532;1.0351467016392268;0.8332135197279779;0.8050651972354221;-0.021842743298931672;-0.021101561654658582;1.0353237408228233;9.999692877883534;0.8332371120864964;-0.005994066553395412;-0.0059939751022743985;0.7246849352961434;0.005212640442460797;0.7248060323278263
80.981532;1.035149427805251;0.8332147617632719;0.8050649441218239;-0.021842744235308815;-0.021101560603800387;1.035322093592166;9.999678821891775;0.833234906930945;-0.005994066305111054;-0.0059939747968466555;0.7246819972552025;0.005212635820815525;0.7248029166155602
80.991532;1.0351521532813408;0.8332158752767624;0.8050647263016442;-0.021842745138072127;-0.02110155951745642;1.0353203913546543;9.999664868062323;0.8332327849861872;-0.0059940660378414315;-0.005993974527066778;0.7246789818258494;0.005212630516698986;0.7247997777981237
81.001532;1.035154876457546;0.8332168559250572;0.8050645405572625;-0.02184274600557598;-0.021101558395494043;1.0353186351461112;9.999650964093549;0.8332307563946942;-0.005994065752153062;-0.0059939742957450205;0.7246758997978127;0.0052126245693252405;0.7247966194623268
81.011532;1.0351575966781497;0.8332177009117389;0.8050643807494128;-0.021842746837070538;-0.021101557238377335;1.035316826618523;9.999637055946595;0.8332288303554883;-0.0059940654490013194;-0.0059939741048216115;0.7246727617993596;0.005212618023967599;0.7247934439950642
81.021532;1.035160314227732;0.8332184096057382;0.8050642390457599;-0.021842747632602424;-0.021101556047479462;1.0353149675721922;9.999623089585832;0.8332270146892495;-0.005994065129510538;-0.005993973955253031;0.724669577445715;0.0052126109159020845;0.7247902529824368
81.031532;1.0351630301365518;0.8332189834962399;0.8050641073181193;-0.02184274839272781;-0.021101554824884496;1.0353130599182923;9.99960901369489;0.8332253159229847;-0.005994064794777103;-0.005993973847579197;0.7246663554552556;0.005212603264395925;0.7247870475173378
81.041532;1.035165746103288;0.8332194260056917;0.8050639773737476;-0.021842749118044905;-0.02110155357294875;1.03531110569577;9.999594783150766;0.8332237393944205;-0.005994064445736207;-0.00599397378236534;0.724663104534945;0.005212595077013968;0.7247838281749688
81.051532;1.0351684650009356;0.8332197421301013;0.8050638409857935;-0.021842749808845388;-0.021101552294204098;1.0353091070443752;9.999580364486162;0.8332222889468849;-0.005994064083294104;-0.005993973759996303;0.7246598340863549;0.005212586356323937;0.7247805951757283
81.061532;1.0351711909044363;0.8332199377192152;0.8050636911602274;-0.021842750465204175;-0.02110155099130303;1.0353070666389863;9.9995657441607;0.8332209671052054;-0.005994063708663106;-0.005993973780417213;0.7246565543615038;0.005212577106782439;0.7247773488894363
81.071532;1.0351739274850251;0.8332200194764983;0.8050635239002218;-0.02184275108713266;-0.021101549666843217;1.0353049880127194;9.99955093687538;0.8332197755332629;-0.005994063323256502;-0.005993973843062025;0.724653275659292;0.0052125673424062826;0.7247740897328194
81.081532;1.0351766760410195;0.8332199955585154;0.8050633387151386;-0.02184275167447566;-0.02110154832355129;1.0353028748924795;9.999535986895822;0.8332187143288803;-0.005994062928268227;-0.005993973946636248;0.724650006944096;0.00521255709262123;0.7247708178625546
81.091532;1.0351794352236316;0.8332198750160674;0.8050631376770457;-0.02184275222698464;-0.021101546964671123;1.0353007310380877;9.999520957599376;0.833217780668398;-0.005994062524612168;-0.00599397408876268;0.7246467553435934;0.005212546403383377;0.7247675343050531
81.101532;1.0351822021429966;0.8332196660600764;0.8050629236287187;-0.021842752744640776;-0.02110154559394485;1.0352985612776215;9.999505915915767;0.833216968895253;-0.0059940621132668305;-0.005993974265954476;0.7246435265685228;0.005212535333388008;0.7247642432316543
81.111532;1.0351849734020122;0.8332193752326769;0.80506269833689;-0.021842753227671048;-0.021101544215397106;1.035296371517226;9.999490921224929;0.8332162723869673;-0.00599406169573085;-0.005993974474157381;0.7246403252069165;0.005212523951152008;0.7247609529464712
81.121532;1.0351877460667365;0.8332190081338211;0.8050624623656433;-0.021842753676493708;-0.02110154283340588;1.0352941674075387;9.999476015418301;0.8332156850805098;-0.005994061274316168;-0.0059939747092979875;0.7246371551959726;0.005212512334180265;0.7247576742432996
81.131532;1.0351905181350014;0.8332185693887706;0.8050622170165993;-0.021842754091830792;-0.0211015414527145;1.0352919538182292;9.999461216210548;0.8332152012669869;-0.005994060852202663;-0.005993974967304055;0.7246340208421885;0.0052125005597236755;0.7247544171353595
81.141532;1.035193287634428;0.8332180609833059;0.8050619654953955;-0.02184275447442889;-0.021101540078248;1.0352897358518938;9.99944652262289;0.833214814697872;-0.005994060433273535;-0.005993975244122819;0.7246309274401401;0.005212488689271024;0.7247511884427882
81.151532;1.0351960520785224;0.8332174809268684;0.8050617117707364;-0.021842754824734568;-0.021101538715121344;1.035287519955948;9.999431932390989;0.8332145184454401;-0.005994060021856375;-0.005993975536089892;0.7246278808008765;0.005212476763841863;0.7247479925737997
81.161532;1.0351988088401851;0.8332168230549125;0.8050614594212008;-0.021842755143158643;-0.021101537368478605;1.0352853137368994;9.99941746344355;0.8332143059040211;-0.005994059622602895;-0.005993975840126123;0.7246248860019668;0.005212464811230797;0.7247448341859651
81.171532;1.0352015546510194;0.8332160781207407;0.8050612114233011;-0.021842755430380677;-0.02110153604313877;1.0352831252705237;9.999403158057962;0.833214172086917;-0.005994059240373272;-0.005993976153570948;0.7246219464735077;0.005212452853465253;0.7247417193887871
81.181532;1.0352042852177872;0.8332152363114596;0.8050609693428042;-0.021842755687306384;-0.021101534743732667;1.0352809630968811;9.999389061486584;0.8332141135385097;-0.0059940588798597025;-0.005993976474091391;0.7246190645261397;0.005212440911022138;0.7247386550852448
81.191532;1.035206995703076;0.8332142898849907;0.8050607329278656;-0.02184275591513832;-0.02110153347485828;1.0352788365050112;9.999375202244988;0.8332141272579178;-0.005994058545100927;-0.005993976799882952;0.7246162425921601;0.005212429005403593;0.7247356480321128
81.201532;1.035209680201298;0.8332132345128394;0.8050605013079708;-0.021842756115641404;-0.021101532240601715;1.0352767558479727;9.999361588879404;0.8332142107610097;-0.005994058239205065;-0.005993977129858181;0.7246134835130893;0.005212417160604268;0.7247327045847779
81.211532;1.0352123310503072;0.8332120686444684;0.8050602733323082;-0.021842756291075988;-0.02110153104403542;1.0352747326604046;9.999348210915723;0.8332143625812781;-0.005994057964186485;-0.00599397746342344;0.7246107897377613;0.005212405403299809;0.7247298308724165
81.221532;1.0352149398890917;0.8332107918168022;0.8050600465675658;-0.021842756443790166;-0.021101529887339057;1.0352727783486726;9.999335045259743;0.8332145816979075;-0.005994057720824127;-0.005993977799884732;0.7246081622948688;0.0052123937617480015;0.7247270328503679
81.231532;1.0352174991967429;0.8332094041119074;0.8050598178352412;-0.021842756575985507;-0.02110152877241283;1.0352709019830586;9.999322068527647;0.8332148668288023;-0.00599405750904024;-0.005993978138025848;0.7246056004307542;0.005212382264883636;0.7247243167177959
81.241532;1.0352200031862344;0.8332079069479751;0.8050595846098654;-0.021842756689725476;-0.02110152770154018;1.0352691096416335;9.999309258670614;0.8332152158962982;-0.005994057328749981;-0.0059939784762960534;0.7246031022946617;0.005212370941821493;0.7247216897996643
81.251532;1.0352224485980075;0.8332063036603415;0.8050593448579406;-0.02184275678703781;-0.021101526677740668;1.035267405733584;9.999296593749065;0.8332156255001015;-0.005994057180022998;-0.005993978813366468;0.7246006655476457;0.005212359818438332;0.7247191606884805
81.261532;1.0352248346538167;0.8332045996724782;0.8050590967224447;-0.021842756869848087;-0.021101525704532078;1.0352657941377288;9.999284061843774;0.8332160915267496;-0.00599405706254119;-0.005993979148406166;0.7245982866469648;0.00521234891328454;0.7247167380496544
81.271532;1.0352271610183306;0.8332028028005052;0.8050588394459541;-0.021842756939417333;-0.021101524785162643;1.0352642771338239;9.9992716659147;0.8332166100619787;-0.005994056975548641;-0.005993979480819553;0.7245959597385674;0.0052123382410956005;0.7247144289265934
81.281532;1.0352294255082786;0.8332009235139657;0.8050585742106644;-0.02184275699588556;-0.021101523921931663;1.0352628534551214;9.999259414075443;0.8332171768809603;-0.005994056918281588;-0.00599397980986969;0.7245936772973233;0.005212327820369005;0.7247122380290917
81.291532;1.0352316241784265;0.833198974656349;0.8050583036103233;-0.021842757038619667;-0.021101523116055745;1.035261518691717;9.999247306403989;0.8332177869249284;-0.005994056890185063;-0.00599398013467037;0.7245914321715557;0.005212317675032413;0.724710168828258
81.301532;1.0352337528395306;0.833196970057406;0.8050580298293272;-0.02184275706695688;-0.021101522368030808;1.035260267624062;9.999235332960913;0.8332184349320246;-0.0059940568909081626;-0.0059939804544986725;0.7245892185822218;0.005212307830444667;0.7247082251259475
81.311532;1.0352358077336994;0.833194922866154;0.8050577537608676;-0.02184275708066662;-0.021101521678368308;1.035259095637653;9.999223488788267;0.8332191161589975;-0.005994056920091119;-0.005993980768962144;0.7245870314317382;0.005212298308506668;0.7247064113948474
81.321532;1.035237785921476;0.8331928456212642;0.8050574768663329;-0.021842757079775472;-0.02110152104820858;1.0352579986639256;9.999211787247331;0.8332198271220217;-0.005994056976850556;-0.005993981077791226;0.7245848653709022;0.005212289124067504;0.7247047319440211
81.331532;1.0352396857784323;0.8331907515838561;0.8050572031635359;-0.0218427570639801;-0.021101520479159905;1.0352569728503804;9.999200251909672;0.833220566868198;-0.005994057059392761;-0.005993981380725233;0.7245827151850031;0.005212280284295012;0.7247031892870232
81.341532;1.0352415065953455;0.8331886545343283;0.8050569385699593;-0.021842757032499008;-0.021101519972583315;1.0352560148676222;9.999188899722295;0.8332213379662223;-0.005994057165183745;-0.005993981677818158;0.7245805770709354;0.005212271792201958;0.7247017826437622
81.351532;1.035243248386782;0.8331865666312706;0.8050566893726638;-0.02184275698439887;-0.021101519529184765;1.0352551221862476;9.999177734779705;0.8332221458690158;-0.005994057291393576;-0.005993981969775548;0.7245784484461119;0.005212263652674378;0.7247005082553842
81.361532;1.0352449121240297;0.8331844972203177;0.8050564620102039;-0.021842756918703903;-0.021101519149108756;1.035254291561024;9.999166750559464;0.83322299666373;-0.005994057435111895;-0.005993982258153089;0.724576326036967;0.005212255880314479;0.7246993610048521
81.371532;1.0352464984163618;0.833182453831122;0.8050562633365433;-0.021842756834342655;-0.02110151883209007;1.0352535163012717;9.99915593756386;0.8332238947126515;-0.005994057593360437;-0.005993982545384658;0.7245742048549801;0.005212248505782766;0.7246983353753057
81.381532;1.0352480060102127;0.8331804432713096;0.8050561000050348;-0.02184275673036731;-0.021101518577526367;1.0352527852818552;9.999145287614615;0.8332248416581435;-0.005994057763192357;-0.00599398283415491;0.7245720791732099;0.0052122415724828956;0.7246974258097533
81.391532;1.0352494324312624;0.8331784712071126;0.8050559773697995;-0.021842756605980878;-0.02110151838452536;1.035252084867425;9.999134778927731;0.8332258372973957;-0.00599405794173431;-0.005993983126405705;0.7245699438182328;0.005212235126342113;0.7246966274893604
81.401532;1.0352507753856401;0.8331765407914229;0.8050558993628069;-0.02184275645988579;-0.021101518251984162;1.0352514017632284;9.999124362286244;0.833226881520187;-0.005994058125891091;-0.005993983422849413;0.7245677942817182;0.005212229208522785;0.7246959369968241
81.411532;1.0352520331381279;0.8331746523087897;0.8050558698288246;-0.021842756289931466;-0.021101518178784775;1.0352507239598805;9.999113973935376;0.8332279762240385;-0.0059940583120707954;-0.0059939837230009166;0.7245656263667445;0.005212223853260651;0.724695351883916
81.421532;1.035253204447736;0.8331728051754349;0.8050558937270204;-0.021842756093618392;-0.021101518164119395;1.035250039924109;9.99910355413691;0.8332291262256031;-0.005994058496355653;-0.005993984025480756;0.7245634365543232;0.0052122190882641145;0.7246948691511731
81.431532;1.03525428968613;0.8331710004897563;0.8050559767255729;-0.021842755868654196;-0.0211015182077998;1.0352493392465008;9.999093058335099;0.8332303381586464;-0.005994058674961913;-0.005993984328615022;0.7245612225422953;0.00521221493562991;0.7246944837123002
81.441532;1.0352552928169045;0.83316924124133;0.8050561245431224;-0.021842755613304645;-0.02110151831010154;1.0352486148102797;9.999082471770453;0.8332316184977783;-0.005994058844729687;-0.005993984631076816;0.7245589831479514;0.005212211415146221;0.7246941880074315
81.451532;1.0352562221094557;0.8331675299880702;0.8050563434911443;-0.021842755326647208;-0.021101518471109;1.0352478634743194;9.999071809328141;0.8332329728516428;-0.005994059003284729;-0.005993984931997614;0.7245567177048663;0.005212208545123005;0.7246939725791582
81.461532;1.0352570892722512;0.8331658663717737;0.8050566406625913;-0.02184275500857686;-0.02110151869026099;1.0352470848506723;9.99906109476494;0.8332344060674326;-0.005994059148732907;-0.005993985230391437;0.7245544252442104;0.005212206333483805;0.7246938271875424
81.471532;1.0352579081829127;0.83316424659682;0.8050570225282633;-0.021842754659760964;-0.02110151896648655;1.0352462790074495;9.999050351885103;0.833235922018131;-0.0059940592795295735;-0.005993985524641737;0.7245521042153421;0.005212204773751646;0.7246937421821382
81.481532;1.0352586936627455;0.8331626647576502;0.8050574934098629;-0.021842754281761887;-0.021101519298539696;1.0352454443041295;9.99903960812716;0.833237523312553;-0.00599405939477365;-0.0059939858126991765;0.7245497534688615;0.005212203853450383;0.7246937090064555
81.491532;1.03525946061445;0.8331611144213922;0.8050580551856944;-0.021842753877044548;-0.021101519685156844;1.0352445773519878;9.999028888384677;0.833239211005302;-0.005994059494134546;-0.00599398609247918;0.724547373312278;0.005212203555368692;0.7246937195670823
81.501532;1.0352602243980256;0.8331595889795284;0.8050587079497405;-0.021842753448731975;-0.02110152012512327;1.0352436742588198;9.999018213551926;0.8332409845407244;-0.005994059577204573;-0.005993986361860675;0.7245449649579346;0.005212203851454091;0.7246937657815824
81.511532;1.0352610022040065;0.8331580808398283;0.8050594510219039;-0.02184275300054426;-0.021101520617273876;1.0352427308751753;9.999007616199345;0.833242842071556;-0.005994059643018864;-0.005993986618586676;0.724542529362391;0.005212204705440598;0.7246938399570754
81.521532;1.0352618138201906;0.8331565813798785;0.805060283679547;-0.021842752536886084;-0.021101521160261944;1.0352417422963736;9.99899714085565;0.8332447803550916;-0.005994059690032505;-0.005993986860319791;0.7245400671835097;0.005212206080134179;0.7246939350734403
81.531532;1.0352626807955734;0.8331550827670738;0.8050612047055283;-0.021842752062388494;-0.021101521752202982;1.0352407029244868;9.998986817342546;0.8332467945776318;-0.005994059716464088;-0.0059939870847112355;0.7245375794689556;0.005212207942244491;0.7246940447138718
81.541532;1.0352636243337359;0.8331535799469416;0.8050622113409827;-0.021842751581198694;-0.021101522390427587;1.0352396073378287;9.998976651431697;0.833248879266862;-0.005994059720896133;-0.005993987289632314;0.7245350680196646;0.005212210264247072;0.7246941633649405
81.551532;1.0352646635141984;0.8331520702072215;0.8050632987530592;-0.02184275109684257;-0.021101523071532;1.035238451123076;9.998966647562215;0.8332510294470532;-0.00599405970261051;-0.005993987473734894;0.7245325351704843;0.005212213020439391;0.724694286495994
81.561532;1.0352658149458795;0.8331505511037193;0.8050644591504044;-0.021842750612524955;-0.021101523791746454;1.0352372302813837;9.99895682169;0.8332532400874464;-0.00599405966132753;-0.005993987636856842;0.7245299836563163;0.005212216185304495;0.7246944100870379
81.571532;1.0352670932304195;0.8331490199238064;0.8050656809261104;-0.02184275013138107;-0.021101524547387056;1.0352359395168247;9.998947185190781;0.8332555041664624;-0.005994059596780814;-0.005993987779745602;0.7245274166711014;0.005212219742584811;0.7246945310116994
81.581532;1.0352685114429017;0.8331474743882934;0.8050669498148157;-0.021842749656508675;-0.021101525335338406;1.0352345717082647;9.998937728510288;0.8332578120908;-0.005994059508651524;-0.005993987903385538;0.7245248373156308;0.005212223692751999;0.724694648146432
81.591532;1.0352700810808566;0.8331459127255124;0.8050682509269386;-0.021842749190921818;-0.021101526153406616;1.0352331191247655;9.998928427248009;0.8332601532912846;-0.005994059396757778;-0.005993988008580224;0.7245222481653961;0.0052122280493134485;0.7246947624726973
81.601532;1.0352718110404842;0.8331443337543937;0.8050695694350684;-0.021842748737655193;-0.021101527000063357;1.035231574647443;9.998919264748256;0.8332625177223822;-0.005994059261019576;-0.005993988096157436;0.7245196515984326;0.005212232831591213;0.7246948762197694
81.611532;1.0352737065437572;0.8331427376009622;0.8050708907085945;-0.02184274829983889;-0.021101527873635395;1.035229932033214;9.998910250431647;0.8332648962821342;-0.005994059101234492;-0.005993988167438275;0.7245170497890939;0.00521223805871308;0.7246949920888142
81.621532;1.0352757697492045;0.8331411266783205;0.8050722013378105;-0.02184274788047971;-0.02110152877178485;1.0352281857255383;9.998901413000468;0.8332672810508441;-0.005994058917075818;-0.005993988224109462;0.724514444531923;0.005212243745707454;0.7246951125355708
81.631532;1.0352780016488246;0.8331395060401102;0.8050734904731955;-0.021842747482045746;-0.021101529691976387;1.035226331109424;9.998892780000405;0.8332696650995276;-0.0059940587082143075;-0.005993988267534613;0.7245118378187909;0.005212249906546497;0.72469523875478
81.641532;1.035280403545921;0.8331378818501999;0.8050747504203997;-0.021842747106080276;-0.02110153063223775;1.0352243651211648;9.998884371640568;0.8332720416517146;-0.005994058474141654;-0.00599398829854644;0.7245092324732052;0.005212256559230352;0.7246953700086574
81.651532;1.035282977862425;0.8331362589463186;0.8050759764798665;-0.02184274675300225;-0.021101531591147034;1.0352222862475677;9.998876207493627;0.8332744034930835;-0.005994058213766449;-0.0059939883179356505;0.7245066320205835;0.005212263723809456;0.7246955041518
81.661532;1.0352857279116434;0.83313464017527;0.8050771663263591;-0.021842746422182265;-0.021101532567458038;1.0352200948688317;9.998868311621916;0.8332767431975955;-0.005994057925388884;-0.005993988326939172;0.7245040401792137;0.0052122714198117705;0.7246956385290817
81.671532;1.035288656633541;0.8331330281351149;0.805078319203193;-0.021842746112300897;-0.02110153355994471;1.0352177950780055;9.998860710018391;0.8332790545084646;-0.005994057607303733;-0.005993988327370122;0.7245014605748151;0.005212279668499048;0.724695770288144
81.681532;1.0352917662118672;0.8331314276502102;0.8050794350426881;-0.02184274582175717;-0.021101534567203702;1.035215395189603;9.998853426655042;0.8332813339433142;-0.005994057258266461;-0.005993988321342099;0.7244988967112386;0.005212288493468095;0.7246958968397126
81.691532;1.0352950587076024;0.8331298468209749;0.8050805133948825;-0.021842745548965998;-0.021101535587547324;1.035212905540063;9.998846487546698;0.833283580601327;-0.00599405687732811;-0.00599398831082374;0.7244963520098752;0.005212297917620447;0.7246960166886031
81.701532;1.0352985357695836;0.833128295875719;0.8050815530878247;-0.02184274529271315;-0.021101536619279635;1.0352103366977947;9.99883991968847;0.8332857941488531;-0.005994056463574144;-0.00599398829748854;0.7244938303566417;0.005212307959866135;0.7246961295040911
81.711532;1.0353021973923902;0.833126785905146;0.8050825530784779;-0.021842745052485773;-0.021101537660958188;1.0352076990999315;9.998833735151807;0.8332879728466352;-0.005994056016135284;-0.005993988282849701;0.7244913369630108;0.005212318634219603;0.7246962354224095
81.721532;1.0353060408057164;0.8331253292926074;0.8050835129531291;-0.021842744828310164;-0.021101538711156578;1.0352050029310422;9.998827919855652;0.8332901132817564;-0.005994055534391448;-0.005993988268177011;0.7244888778546102;0.005212329950486612;0.7246963351189133
81.731532;1.0353100599693619;0.8331239399446381;0.8050844328509846;-0.021842744620267304;-0.02110153976792934;1.0352022582736031;9.998822438100547;0.8332922118402533;-0.005994055018312729;-0.0059939882541534695;0.7244864583109003;0.005212341914033583;0.7246964309326414
81.741532;1.035314246186845;0.8331226317790131;0.8050853138390949;-0.021842744428386626;-0.0211015408286579;1.0351994754665734;9.998817240891356;0.8332942658521535;-0.0059940544687676;-0.005993988241014542;0.7244840826292449;0.005212354526369704;0.7246965271510205
81.751532;1.0353185895409442;0.8331214170564067;0.805086157908165;-0.021842744252748555;-0.021101541890477048;1.0351966651316296;9.99881227177733;0.8332962730048595;-0.005994053887442893;-0.005993988229179542;0.7244817553669775;0.005212367786407964;0.7246966286138834
81.761532;1.0353230805987688;0.8331203058385799;0.8050869670370819;-0.021842744093274705;-0.021101542950856107;1.0351938373361944;9.998807477220529;0.8332982306273802;-0.005994053276336199;-0.005993988219275666;0.7244794827265869;0.005212381691545555;0.7246967394691599
81.771532;1.0353277120227526;0.8331193062395248;0.8050877426518546;-0.021842743949507422;-0.021101544007944274;1.0351910004640634;9.99880282031218;0.8333001365331593;-0.005994052637452798;-0.005993988211541609;0.7244772731498583;0.005212396241787107;0.724696863423279
81.781532;1.0353324788698521;0.8331184241362442;0.8050884861251163;-0.021842743820868225;-0.021101545060503463;1.0351881609155584;9.998798283865295;0.8333019900872617;-0.0059940519728527075;-0.005993988205746956;0.7244751364845365;0.0052124114438826695;0.7246970048458706
81.791532;1.0353373775605126;0.8331176624345845;0.8050891995586684;-0.021842743707127188;-0.02110154610746096;1.0351853230262493;9.998793858741553;0.8333037918448406;-0.0059940512845370044;-0.005993988201596852;0.7244730828195937;0.0052124273109281595;0.7246971696778212
81.801532;1.0353424047460404;0.8331170221455468;0.8050898859037221;-0.021842743608339293;-0.02110154714751283;1.0351824890177808;9.998789530239666;0.8333055427096381;-0.005994050574323216;-0.005993988198889369;0.7244711219540927;0.005212443861441815;0.7246973649685153
81.811532;1.0353475564900418;0.8331165041331093;0.8050905480317877;-0.02184274352437794;-0.021101548179059557;1.0351796596809648;9.998785273181149;0.8333072437335228;-0.005994049843991947;-0.005993988197490304;0.7244692623108115;0.0052124611163775125;0.7246975967805468
81.821532;1.0353528276729775;0.833116108593915;0.805091187359437;-0.021842743454848525;-0.02110154920030723;1.0351768347636328;9.998781055000862;0.8333088963958697;-0.005994049095410194;-0.0059939881973912895;0.724467509418151;0.005212479089712819;0.7246978683878036
81.831532;1.0353582113165514;0.8331158341256498;0.805091802797826;-0.021842743399330053;-0.02110155020951017;1.0351740124742606;9.99877684783258;0.8333105032527222;-0.005994048330576603;-0.0059939881987889744;0.7244658655421167;0.005212497783956069;0.7246981804765139
81.841532;1.0353636976834102;0.8331156786232707;0.8050923907402288;-0.02184274335747516;-0.02110155120540504;1.0351711892096311;9.998772645429252;0.8333120684032777;-0.005994047551514613;-0.005993988201982707;0.7244643305346935;0.005212517196819795;0.7246985325541125
81.851532;1.0353692740677618;0.8331156404750457;0.8050929467442093;-0.021842743328831064;-0.021101552187499786;1.035168360580579;9.998768470684373;0.8333135970394738;-0.005994046759807983;-0.0059939882070024625;0.7244629032309727;0.005212537326509048;0.7246989237460368
81.861532;1.0353749264657106;0.8331157189179879;0.8050934674473359;-0.02184274331258717;-0.021101553156025934;1.0351655233113235;9.998764374060963;0.8333150939082022;-0.005994045956192271;-0.005993988213280006;0.7244615828189628;0.00521255817031814;0.7246993523968216
81.871532;1.0353806420323932;0.8331159138028494;0.8050939506199282;-0.021842743307577545;-0.021101554111734262;1.0351626756335264;9.998760424493703;0.8333165613587777;-0.005994045140636397;-0.0059939882198307435;0.7244603693641356;0.005212579721216602;0.7246998157670793
81.881532;1.0353864097539334;0.8331162250837442;0.8050943938895224;-0.02184274331248957;-0.021101555055590505;1.0351598158557156;9.998756682874326;0.8333179989850823;-0.005994044312764402;-0.0059939882258957505;0.724459263233931;0.005212601965983641;0.7247003108540403
81.891532;1.0353922191659763;0.833116652747868;0.8050947936350102;-0.021842743326002594;-0.021101555988457046;1.0351569416140873;9.998753174085703;0.8333194052419426;-0.005994043472373743;-0.005993988231198307;0.7244582642482631;0.0052126248873068685;0.724700835095506
81.901532;1.0353980596995171;0.8331171973575466;0.8050951450365416;-0.02184274334675969;-0.021101556910974373;1.0351540502425105;9.998749887435586;0.8333207792095395;-0.005994042619783821;-0.005993988235353714;0.7244573718240013;0.005212648463086261;0.7247013862500659
81.911532;1.035403921780163;0.8331178603042678;0.8050954436760526;-0.021842743373249526;-0.02110155782370407;1.0351511391466026;9.998746803195646;0.8333221220248024;-0.005994041755856502;-0.005993988237255019;0.7244565859350757;0.005212672660337248;0.7247019624221428
81.921532;1.035409797302636;0.833118643351711;0.8050956874167939;-0.021842743403626318;-0.021101558727254544;1.035148206337231;9.9987439212395;0.8333234375620074;-0.005994040881839994;-0.005993988235253851;0.7244559070003163;0.005212697435844131;0.7247025618921613
81.931532;1.0354156782060884;0.8331195480096322;0.8050958768668512;-0.021842743435531737;-0.02110155962205409;1.0351452510621688;9.998741272812616;0.8333247313474454;-0.005994039999264707;-0.0059939882276792075;0.7244553344994484;0.005212722743253751;0.7247031824823232
81.941532;1.03542155498279;0.8331205747204977;0.805096014110603;-0.02184274346605612;-0.02110156050811073;1.0351422735271538;9.998738912363342;0.8333260094512042;-0.005994039109961269;-0.0059939882129463554;0.7244548662571182;0.0052127485335828625;0.7247038215666709
81.951532;1.0354274163720891;0.8331217222555944;0.8050961013363547;-0.021842743491752362;-0.021101561385131785;1.0351392738654601;9.998736901454567;0.8333272790303583;-0.00599403821610904;-0.005993988189603601;0.7244544988604317;0.0052127747471622955;0.724704476350912
81.961532;1.0354332496620762;0.8331229887618267;0.8050961411000604;-0.021842743508628908;-0.021101562252492413;1.0351362515828646;9.998735295150297;0.8333285486272023;-0.005994037320144931;-0.005993988156585944;0.7244542279686718;0.005212801307047197;0.7247051433941343
81.971532;1.0354390406207077;0.8331243733765124;0.8050961369096059;-0.021842743512230596;-0.021101563108986403;1.0351332054625513;9.998734132218003;0.8333298269745338;-0.005994036424363974;-0.005993988113194769;0.7244540478624075;0.005212828123296267;0.7247058179853483
81.981532;1.03544477332827;0.8331258760093772;0.8050960926221047;-0.021842743497944753;-0.021101563952918418;1.0351301333644407;9.998733429074031;0.8333311217177997;-0.005994035530535579;-0.0059939880589549785;0.7244539507239851;0.005212855102266993;0.72470649451133
81.991532;1.0354504306560723;0.8331274962985341;0.8050960115924346;-0.021842743461564878;-0.02110156478236706;1.0351270326473476;9.99873318107403;0.8333324392479285;-0.0059940346400643866;-0.005993987993801165;0.7244539266941837;0.005212882147923657;0.7247071677771315
82.001532;1.0354559949521107;0.8331292337310455;0.8050958962405232;-0.021842743399742397;-0.021101565595373083;1.0351239012519788;9.998733376100851;0.8333337853790715;-0.005994033754420306;-0.005993987918418362;0.7244539649877099;0.005212909157767118;0.7247078339996035
82.011532;1.0354614489310225;0.833131088230806;0.8050957481049544;-0.02184274330994098;-0.021101566390141956;1.0351207371288886;9.998734012596282;0.8333351659626657;-0.005994032875265795;-0.005993987834361241;0.7244540553827471;0.005212936025925287;0.7247084912445234
82.021532;1.035466776797311;0.833133060062951;0.8050955679636835;-0.02184274319004552;-0.021101567165054305;1.0351175356380806;9.99873510525999;0.8333365870334608;-0.005994032004218834;-0.005993987743781481;0.7244541894083635;0.005212962653211617;0.7247091401779788
82.031532;1.0354719646662065;0.833135148953614;0.8050953554396109;-0.021842743038157923;-0.021101567918474985;1.0351142882973523;9.998736680824846;0.8333380545048068;-0.00599403114256628;-0.005993987648798878;0.7244543598534082;0.005212988953303376;0.7247097840712696
82.041532;1.0354770008696876;0.8331373528077989;0.8050951090236753;-0.02184274285278028;-0.02110156864859032;1.0351109842017365;9.998738772393926;0.8333395736146721;-0.005994030291079214;-0.005993987551014847;0.7244545581528374;0.005213014853741638;0.7247104274711927
82.051532;1.0354818762474725;0.8331396671471317;0.8050948273705751;-0.021842742632905414;-0.0211015693533058;1.0351076121961011;9.99874140834508;0.8333411486777932;-0.005994029449834997;-0.0059939874516342735;0.7244547726093697;0.005213040296010596;0.724711075563678
82.061532;1.0354865834663154;0.8331420856621322;0.8050945110406234;-0.021842742377820818;-0.021101570030303222;1.0351041626753394;9.998744597145699;0.8333427833032081;-0.0059940286181182825;-0.005993987351726204;0.7244549894647857;0.005213065232706336;0.7247117342440283
82.071532;1.0354911168487724;0.833144600898068;0.8050941626564521;-0.02184274208718673;-0.021101570677191345;1.0351006287148203;9.998748315862814;0.8333444805328043;-0.005994027794439417;-0.005993987252085727;0.7244551949946216;0.005213089625468611;0.7247124093227831
82.081532;1.0354954729367072;0.8331472044629105;0.8050937847832569;-0.02184274176134579;-0.02110157129141326;1.035097006356535;9.998752510133402;0.8333462423692959;-0.005994026976685264;-0.005993987153064584;0.7244553768103359;0.005213113447745378;0.7247131055427818
82.091532;1.035499650444779;0.8331498871454742;0.8050933781040038;-0.021842741401359486;-0.021101571870172562;1.0350932945307232;9.998757108205718;0.8333480693040385;-0.0059940261626163435;-0.005993987054695139;0.7244555240165413;0.005213136683221853;0.724713826146141
82.101532;1.0355036501352881;0.8331526394926962;0.8050929415394834;-0.021842741008832663;-0.02110157241080551;1.035089494972619;9.998762036141507;0.8333499609442067;-0.005994025350584566;-0.005993986956813588;0.7244556266434633;0.005213159319051497;0.7247145725045738
82.111532;1.035507474106674;0.8331554525507496;0.8050924729589312;-0.02184274058565928;-0.02110157291111849;1.0350856116047256;9.998767221710523;0.8333519167188154;-0.005994024539926215;-0.005993986859011678;0.7244556758339211;0.005213181343289845;0.7247153439038366
82.121532;1.0355111246727204;0.833158317888065;0.8050919696481813;-0.021842740133795852;-0.02110157336924533;1.0350816491365278;9.998772595415172;0.8333539354437598;-0.005994023730788996;-0.005993986760593756;0.7244556650482123;0.005213202745318843;0.7247161380921869
82.131532;1.0355146046493293;0.8331612266416389;0.8050914281154424;-0.021842739655286623;-0.021101573783375786;1.0350776119498915;9.998778094381777;0.8333560147737796;-0.00599402292371043;-0.005993986660714075;0.7244555906597129;0.00521322351492631;0.7247169525543017
82.141532;1.0355179177436855;0.8331641685572316;0.8050908429420746;-0.02184273915229683;-0.021101574151729696;1.035073503735374;9.998783660162173;0.8333581508814593;-0.005994022119244615;-0.005993986558655274;0.7244554515734153;0.005213243640284119;0.7247177855573508
82.151532;1.0355210679810811;0.833167131868341;0.8050902068070096;-0.02184273862691909;-0.021101574472569804;1.0350693269279687;9.998789235067138;0.8333603384188562;-0.005994021317593222;-0.005993986454000231;0.7244552486775113;0.005213263107321946;0.724718636500976
82.161532;1.0355240593376058;0.8331701034164906;0.8050895126219136;-0.021842738080944526;-0.021101574744153993;1.0350650819246467;9.998794761654977;0.8333625718984796;-0.005994020518200567;-0.00599398634659839;0.7244549845426864;0.0052132819016281855;0.7247195056401631
82.171532;1.035526895521163;0.8331730688268774;0.8050887552661394;-0.021842737515748226;-0.021101574964883157;1.0350607670323428;9.998800177465476;0.8333648471330525;-0.005994019719586553;-0.005993986236487342;0.7244546631587202;0.005213300008399321;0.7247203928990766
82.181532;1.0355295811283003;0.8331760134568872;0.8050879319523835;-0.021842736932426332;-0.02110157513338884;1.0350563790014666;9.998805410231709;0.8333671604965937;-0.005994018919555719;-0.005993986123798102;0.7244542891999114;0.00521331740909622;0.7247212966589198
82.191532;1.0355321247885199;0.8331789238796614;0.8050870418852127;-0.021842736332119975;-0.021101575248368143;1.0350519140570427;9.998810381442267;0.8333695072994963;-0.0059940181157274244;-0.005993986008481438;0.7244538674476989;0.005213334079203275;0.7247222139966196
82.201532;1.0355345405624103;0.833181788925717;0.8050860854541895;-0.021842735716064956;-0.021101575308521244;1.03504736921582;9.998815021168227;0.8333718810870442;-0.005994017306337044;-0.005993985889933363;0.7244534027411821;0.005213349989306027;0.7247231419933963
82.211532;1.0355368460030778;0.8331845995518494;0.805085063934207;-0.021842735085261408;-0.02110157531262321;1.0350427423704438;9.99881929380853;0.833374274084831;-0.005994016490835066;-0.005993985766766037;0.7244528998178827;0.005213365110491821;0.7247240787309638
82.221532;1.0355390592935223;0.8331873481838833;0.805083979805623;-0.02184273444026978;-0.0211015752596241;1.0350380316437868;9.99882320663039;0.8333766785283819;-0.005994015669897868;-0.005993985636932745;0.7244523632579168;0.005213379420836989;0.7247250231902505
82.231532;1.0355411966673396;0.8331900291944863;0.8050828365407512;-0.0218427337813751;-0.02110157514893118;1.0350332355880023;9.998826783043539;0.8333790875843816;-0.005994014845122714;-0.005993985498266983;0.7244517976934995;0.005213392908191603;0.7247259739060619
82.241532;1.035543270913293;0.8331926403440287;0.8050816371710713;-0.02184273310888167;-0.02110157498065416;1.0350283538153928;9.998830038001088;0.8333814955658096;-0.005994014018703634;-0.005993985349026005;0.7244512081425597;0.0052134055708970015;0.7247269274138328
82.251532;1.0355452921565143;0.8331951830462815;0.8050803822906781;-0.021842732423522797;-0.021101574755515502;1.0350233878792896;9.998832980406013;0.8333838978419617;-0.005994013193256275;-0.005993985188066109;0.7244506005521444;0.005213417413568166;0.7247278783244218
82.261532;1.035547269564783;0.8331976604227558;0.8050790699002119;-0.021842731726813027;-0.021101574474739836;1.0350183420141152;9.998835617955336;0.833386289417609;-0.005994012371662653;-0.00599398501490655;0.7244499818964308;0.00521342843822258;0.7247288208063303
82.271532;1.0355492118670284;0.8332000750049746;0.805077697412475;-0.02184273102079929;-0.021101574140223376;1.0350132221869068;9.99883794988627;0.8333886634459097;-0.005994011556667117;-0.0059939848297694024;0.7244493594619339;0.005213438642980793;0.7247297494139394
82.281532;1.0355511273356177;0.8332024285264863;0.8050762629842417;-0.02184273030747737;-0.0211015737546165;1.0350080338672576;9.998839959015154;0.833391012486622;-0.005994010750718947;-0.00599398463325801;0.724448740229366;0.005213448026970156;0.7247306587450633
82.291532;1.0355530243855913;0.8332047231434007;0.8050747653654886;-0.02184272958864459;-0.021101573320897522;1.035002781190171;9.998841614618344;0.8333933308892599;-0.005994009956468221;-0.005993984425709275;0.7244481308632506;0.0052134565932217694;0.7247315431321361
82.301532;1.03555491153937;0.8332069616857789;0.8050732033287015;-0.02184272886627593;-0.02110157284182376;1.034997468555211;9.998842882883036;0.8333956153078549;-0.005994009177051552;-0.005993984206807788;0.724447537685842;0.005213464354292865;0.7247323973543507
82.311532;1.0355567963608117;0.8332091467683405;0.8050715751975654;-0.02184272814304704;-0.021101572319875788;1.0349921023054247;9.998843733749942;0.833397864250315;-0.005994008415625681;-0.005993983975806466;0.7244469660945905;0.005213471334551552;0.7247332176667811
82.321532;1.0355586856745798;0.8332112802318383;0.805069879366776;-0.021842727422559813;-0.021101571757563487;1.0349866901273004;9.99884414646348;0.8334000779153731;-0.005994007674841751;-0.005993983731895664;0.7244464197517796;0.0052134775594381245;0.7247340019267527
82.331532;1.035560587267744;0.8332133632725753;0.8050681160268607;-0.021842726709132836;-0.02110157115774138;1.0349812386523891;9.99884411134896;0.8334022580660465;-0.005994006956684593;-0.005993983474306279;0.7244459007337855;0.0052134830458502035;0.7247347494228091
82.341532;1.035562510652697;0.8332153963443018;0.8050662884023121;-0.021842726007436652;-0.02110157052362084;1.0349757516580067;9.998843619874453;0.8334044083058221;-0.0059940062625671526;-0.005993983202319602;0.7244454109664105;0.005213487801626436;0.7247354604997054
82.351532;1.0355644659826093;0.8332173785473367;0.8050644018964501;-0.02184272532215696;-0.021101569858405684;1.034970230323031;9.998842659497289;0.8334065338675155;-0.005994005593456095;-0.0059939829153424695;0.7244449534812996;0.005213491825095626;0.7247361350487096
82.361532;1.0355664616462725;0.8332193075700367;0.8050624617847592;-0.021842724657587693;-0.02110156916500259;1.0349646743090017;9.998841220276462;0.8334086397407009;-0.00599400494963076;-0.005993982613042773;0.7244445325330894;0.005213495104296105;0.7247367715956698
82.371532;1.0355685018839973;0.833221180431761;0.8050604716919116;-0.021842724017185487;-0.02110156844603717;1.0349590828408914;9.998839292020024;0.8334107284272677;-0.005994004330312332;-0.005993982295329748;0.7244441530911776;0.005213497618920507;0.724737368117325
82.381532;1.0355705865800227;0.8332229940359358;0.8050584341384993;-0.021842723403375078;-0.021101567703948523;1.0349534562886367;9.998836851048129;0.8334127989320813;-0.005994003733872386;-0.005993981961976253;0.7244438202517142;0.0052134993456908665;0.7247379222319051
82.391532;1.0355727132718957;0.8332247454331987;0.8050563518915276;-0.021842722817801634;-0.021101566940924698;1.0349477974268955;9.998833861392498;0.833414847554167;-0.005994003158474907;-0.0059939816122438015;0.7244435386865496;0.005213500265747303;0.7247384304693164
82.401532;1.0355748790469208;0.8332264322650346;0.805054228289247;-0.02184272226174729;-0.02110156615878904;1.0349421116732238;9.998830293872714;0.8334168697433637;-0.005994002602558046;-0.005993981244965878;0.7244433122417044;0.0052135003672975615;0.7247388884901587
82.411532;1.0355770812963165;0.8332280527581384;0.8050520669932624;-0.02184272173637466;-0.021101565359134402;1.034936406293357;9.99882613487458;0.8334188613356424;-0.005994002065100888;-0.0059939808589636314;0.7244431437359605;0.005213499643107831;0.7247392921408206
82.421532;1.0355793174445944;0.833229604744905;0.8050498721772401;-0.02184272124283539;-0.021101564543436733;1.0349306888877183;9.998821370002265;0.8334208187894897;-0.005994001545621084;-0.005993980453312124;0.7244430352867377;0.005213498089354376;0.7247396385802795
82.431532;1.0355815843429945;0.8332310847062558;0.8050476486834832;-0.021842720782282412;-0.021101563713080588;1.0349249665790718;9.998815964910209;0.8334227390624375;-0.00599400104383596;-0.005993980027388015;0.7244429890314434;0.005213495707184197;0.7247399271692825
82.441532;1.0355838789156229;0.8332324881966026;0.8050454016510022;-0.021842720355834067;-0.021101562869644198;1.034919246288712;9.99880986312971;0.833424619282352;-0.005994000559419942;-0.0059939795810367655;0.7244430072358232;0.005213492503963452;0.7247401591670408
82.451532;1.035586199248117;0.8332338120553091;0.8050431359379717;-0.02184271996468602;-0.021101562015192192;1.0349135355328525;9.998802996524457;0.8334264564865546;-0.0059940000919892706;-0.0059939791147991485;0.7244430917842031;0.005213488494003048;0.7247403356113604
82.461532;1.0355885442221637;0.8332350564429583;0.8050408558370056;-0.021842719610256432;-0.021101561152202995;1.0349078433551948;9.99879530247574;0.8334282476695778;-0.005993999640954485;-0.005993978629780184;0.7244432434733477;0.005213483699391203;0.7247404553693878
82.471532;1.0355909125788423;0.833236224003726;0.8050385650420093;-0.021842719293925207;-0.021101560283084783;1.0349021807741992;9.998786737483881;0.8334299900948606;-0.005993999205315299;-0.005993978127440562;0.7244434614970652;0.005213478147441641;0.7247405155027383
82.481532;1.0355933022126778;0.8332373170408569;0.8050362665175089;-0.021842719016499798;-0.02110155940964262;1.0348965606648721;9.998777280837436;0.8334316819839223;-0.0059939987837590025;-0.005993977609767937;0.7244437441825902;0.005213471866909827;0.7247405124397053
82.491532;1.0355957091214516;0.8332383360643894;0.8050339625632635;-0.02184271877819113;-0.021101558533088448;1.034890996988993;9.998766938337077;0.8334333230727722;-0.005993998375140845;-0.005993977079281037;0.724444090311142;0.005213464890914322;0.7247404419607849
82.501532;1.0355981275374724;0.8332392806272959;0.8050316553904479;-0.021842718579164845;-0.021101557654521257;1.034885503238074;9.998755742049118;0.833434914162583;-0.005993997978943945;-0.0059939765384643936;0.7244444993712023;0.005213457259293833;0.7247402988134034
82.511532;1.0356005527384466;0.8332401504343324;0.805029347420245;-0.02184271841996943;-0.021101556775328496;1.0348800910468012;9.998743736064185;0.8334364561170267;-0.005993997595265817;-0.005993975989134486;0.7244449711667398;0.005213449006861711;0.7247400774364096
82.521532;1.0356029839025143;0.8332409456537964;0.8050270406319875;-0.021842718301590333;-0.02110155589712849;1.0348747700129595;9.998730961867622;0.8334379493672812;-0.005993997224472731;-0.005993975432147122;0.724445505366754;0.005213440150357306;0.7247397734430425
82.531532;1.0356054241052082;0.8332416670179362;0.8050247356879563;-0.021842718225367694;-0.021101555021347352;1.0348695482237185;9.998717457454743;0.833439393665818;-0.0059939968668206185;-0.005993974867538551;0.7244461005562574;0.005213430694370241;0.7247393845232034
82.541532;1.0356078776773068;0.8332423155542862;0.805022431857029;-0.021842718192991488;-0.02110155414914226;1.0348644323471834;9.998703257869915;0.8334407881101824;-0.005993996522075828;-0.0059939742950312;0.7244467536014559;0.005213420645320299;0.7247389103473864
82.551532;1.0356103467312785;0.8332428914461355;0.8050201277988025;-0.021842718206498;-0.02110155328165164;1.0348594274528182;9.998688389614198;0.833442132304184;-0.005993996189439785;-0.005993973714658262;0.7244474603151446;0.005213410017596552;0.7247383516950219
82.561532;1.0356128294945912;0.8332433930656592;0.8050178222512094;-0.021842718268041746;-0.02110155241980264;1.03485453744242;9.998672878703807;0.8334434274556927;-0.005993995867902316;-0.005993973127142191;0.7244482160998427;0.005213398835419589;0.7247377097472777
82.571532;1.0356153209263104;0.833243817420929;0.8050155139383515;-0.021842718379494124;-0.021101551564012763;1.0348497662711436;9.99865677096596;0.8334446756124374;-0.0059939955566520485;-0.005993972533646572;0.7244490156136832;0.005213387130822754;0.7247369867957264
82.581532;1.0356178135714649;0.8332441602193088;0.805013201121531;-0.02184271854236186;-0.021101550714442505;1.034845118663367;9.998640133122656;0.8334458780814203;-0.005993995255359676;-0.005993971934952114;0.7244498528224685;0.005213374937695693;0.7247361874093075
82.591532;1.0356202983477736;0.8332444142699661;0.8050108811461518;-0.021842718758193148;-0.02110154987136231;1.034840599121918;9.998623033410558;0.8334470346544754;-0.00599399496428389;-0.005993971330974332;0.7244507221312251;0.005213362289231374;0.7247353178067397
82.601532;1.0356227650542758;0.8332445690706535;0.8050085503921288;-0.02184271902876441;-0.02110154903516962;1.0348362114412208;9.998605528049959;0.833448143634809;-0.00599399468404677;-0.005993970721365807;0.7244516194127034;0.0052133492185027774;0.7247343838837081
82.611532;1.0356252018282928;0.8332446129152145;0.8050062052902339;-0.021842719355743338;-0.02110154820632593;1.0348319604863006;9.998587658895632;0.8334492026801485;-0.005993994415312069;-0.005993970106387048;0.7244525417784894;0.00521333575874219;0.7247333902472993
82.621532;1.0356275952876097;0.8332445355545864;0.8050038436267296;-0.021842719740521283;-0.02110154738529443;1.0348278530272152;9.998569459353995;0.8334502101387232;-0.005993994158674418;-0.005993969487038688;0.7244534864418929;0.005213321944972161;0.7247323406203098
82.631532;1.0356299322657578;0.8332443295560895;0.8050014650138118;-0.021842720184376385;-0.02110154657235281;1.0348238951228135;9.998550966411347;0.8334511658227439;-0.005993993914644083;-0.005993968864822139;0.7244544500040586;0.005213307818705398;0.7247312385573355
82.641532;1.035632201265079;0.8332439899366625;0.8049990709743664;-0.02184272068838046;-0.021101545767633522;1.0348200891660413;9.998532220999303;0.8334520707290296;-0.005993993683758358;-0.0059939682415534904;0.7244554285973269;0.00521329343442155;0.7247300877388488
82.651532;1.0356343926334863;0.8332435138009084;0.8049966648403477;-0.0218427212530716;-0.02110154497158239;1.034816434221433;9.998513257755844;0.8334529260088867;-0.005993993466899512;-0.00599396761904906;0.7244564181593534;0.005213278860480282;0.7247288912378453
82.661532;1.0356364979862005;0.8332429008694847;0.8049942504935359;-0.0218427218785715;-0.021101544185201073;1.0348129281799534;9.998494107211178;0.8334537323987392;-0.0059939932653498345;-0.005993966998848835;0.7244574144846349;0.00521326417027237;0.724727650264752
82.671532;1.0356385093424365;0.8332421530187145;0.8049918303379627;-0.021842722565003372;-0.021101543409720192;1.034809569079488;9.99847480826915;0.8334544906294159;-0.005993993080352026;-0.005993966382252915;0.724458413241997;0.005213249432864771;0.7247263637063729
82.681532;1.035640418292709;0.8332412728460473;0.8049894045658108;-0.021842723312281154;-0.021101542646240302;1.0348063556270295;9.998455416264362;0.8334552016142196;-0.0059939929125304315;-0.005993965770557005;0.7244594099405738;0.005213234710122434;0.7247250289562728
