time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.691532;1.035642215692268;0.8332402634094683;0.8049869722729788;-0.021842724119413248;-0.021101541895622192;1.0348032870764226;9.99843600744771;0.8334558659901279;-0.00599399276166538;-0.0059939651653306775;0.7244604002378043;0.005213220055879815;0.724723643781299
82.701532;1.0356438922534406;0.8332391286136572;0.8049845327452282;-0.0218427249845306;-0.021101541158110377;1.0348003622187234;9.998416678508656;0.83345648413185;-0.005993992627140997;-0.005993964568508857;0.7244613808273876;0.005213205515526046;0.7247222079058322
82.711532;1.0356454397448245;0.8332378729533154;0.8049820858094053;-0.021842725905750163;-0.021101540432980095;1.0347975786632875;9.998397540090144;0.8334570568675252;-0.0059939925087444425;-0.005993963982071512;0.7244623498658671;0.005213191129319169;0.7247207230478039
82.721532;1.0356468517984427;0.8332365012998829;0.8049796318817768;-0.021842726881677668;-0.02110153971908807;1.0347949340034779;9.998378712224271;0.8334575855017791;-0.005993992407024773;-0.005993963407743122;0.7244633061590084;0.005213176937353833;0.7247191921353249
82.731532;1.0356481237389172;0.8332350188604819;0.804977172182613;-0.021842727911311345;-0.021101539015928372;1.0347924272264044;9.998360318870358;0.8334580707491683;-0.005993992323023581;-0.005993962847260233;0.7244642481748588;0.00521316298048656;0.724717618748163
82.741532;1.0356492523054917;0.8332334308957048;0.8049747086589484;-0.021842728994214623;-0.02110153832424388;1.03479005759089;9.998342481302139;0.8334585119848371;-0.005993992257894799;-0.0059939623027417946;0.7244651747139258;0.005213149295838684;0.7247160068560669
82.751532;1.0356502353723749;0.8332317423979035;0.8049722436106806;-0.021842730130695837;-0.02110153764579349;1.0347878224289653;9.998325322318305;0.8334589073986447;-0.005993992212424365;-0.005993961776621848;0.7244660863702431;0.005213135908227472;0.7247143606594989
82.761532;1.0356510708935551;0.8332299579952722;0.8049697797485117;-0.02184273132125126;-0.021101536982474967;1.0347857158997686;9.998308978888838;0.8334592545732896;-0.005993992186405848;-0.005993961271569074;0.724466984885717;0.005213122823543231;0.7247126842515146
82.771532;1.0356517562631866;0.8332280824300318;0.8049673205319469;-0.021842732565820658;-0.021101536335696586;1.0347837284630719;9.99829360627899;0.8334595515809743;-0.005993992178663699;-0.005993960790532934;0.7244678710509064;0.005213110032943709;0.7247109812876362
82.781532;1.0356522884540664;0.8332261211539876;0.8049648697209467;-0.021842733863583732;-0.02110153570643059;1.034781847989632;9.998279368565113;0.8334597984327312;-0.005993992187788576;-0.00599396033658175;0.7244687443269785;0.005213097521191863;0.7247092551892255
82.791532;1.0356526633446845;0.833224080195012;0.8049624303311526;-0.02184273521319061;-0.021101535095474987;1.03478006270781;9.998266430547668;0.8334599977144193;-0.005993992212650172;-0.0059939599126323795;0.7244696042564804;0.005213085268232091;0.7247075096234304
82.801532;1.035652874845434;0.8332219655652138;0.8049600043058611;-0.021842736613123553;-0.021101534503680814;1.0347783631059708;9.998254957560794;0.8334601537145432;-0.0059939922523134645;-0.0059939595211716675;0.7244704512683766;0.0052130732508561045;0.724705748668222
82.811532;1.0356529153891687;0.8332197830642407;0.8049575935999789;-0.02184273806189871;-0.021101533931970857;1.0347767410059243;9.99824510902858;0.8334602709073956;-0.005993992305716536;-0.005993959164029723;0.7244712861173371;0.0052130614498014215;0.7247039768629461
82.821532;1.0356527771818385;0.8332175388832849;0.8049552017871661;-0.021842739557922198;-0.021101533380937742;1.0347751883737344;9.998237023606187;0.833460352802371;-0.005993992371521302;-0.005993958842448052;0.7244721093885509;0.005213049854672889;0.7247021993620694
82.831532;1.0356524533856823;0.8332152406715072;0.8049528342872236;-0.021842741099328603;-0.021101532850447725;1.0347736984003342;9.998230811380205;0.8334604010719091;-0.0059939924481460715;-0.005993958557277481;0.7244729216046475;0.005213038461498145;0.7247004217920179
82.841532;1.0356519392693768;0.8332128983450031;0.8049504969859987;-0.021842742683997253;-0.02110153233977308;1.0347722672633595;9.998226549774921;0.8334604145203643;-0.00599399253389493;-0.005993958309031506;0.724473723222015;0.0052130272687415605;0.7246986497166638
82.851532;1.035651232532299;0.8332105244212562;0.804948194803269;-0.02184274430960749;-0.021101531848114252;1.0347708946494458;9.998224273666489;0.8334603878089732;-0.005993992627223598;-0.005993958097780359;0.7244745149254577;0.005213016278044445;0.7246968879641876
82.861532;1.0356503322713668;0.8332081341051963;0.8049459312134644;-0.021842745973923827;-0.021101531374819987;1.0347695825849725;9.99822397543177;0.8334603112652949;-0.0059939927267945205;-0.005993957922944657;0.72447529802899;0.0052130054956717594;0.7246951403961843
82.871532;1.035649238120868;0.8332057443465444;0.8049437087720687;-0.021842747675325513;-0.02110153091917369;1.0347683325833625;9.998225617783232;0.833460172949182;-0.005993992831033535;-0.005993957783196971;0.7244760741478791;0.005212994933242291;0.7246934107775796
82.881532;1.0356479510277194;0.8332033714668826;0.8049415299967556;-0.0218427494130011;-0.02110153048055073;1.034767143701018;9.998229142165133;0.8334599610535193;-0.0059939929376712124;-0.005993957676648444;0.7244768450074094;0.005212984607792008;0.7246917040317428
82.891532;1.0356464747297291;0.8332010291194848;0.8049393979637529;-0.021842751186719835;-0.021101530059104753;1.034766014119908;9.998234474391465;0.8334596645009866;-0.0059939930439490635;-0.005993957601286636;0.7244776125317455;0.0052129745366973354;0.7246900261960125
82.901532;1.0356448159725082;0.8331987277449393;0.8049373166483584;-0.021842752996504934;-0.021101529656089427;1.0347649442284776;9.998241536321798;0.8334592729636597;-0.00599399314729351;-0.005993957555304782;0.7244783783061879;0.00521296473374385;0.7246883827127194
82.911532;1.0356429831646734;0.8331964749142741;0.8049352908463879;-0.02184275484205679;-0.021101529273457893;1.0347639376031819;9.998250259321201;0.833458777752839;-0.005993993245583349;-0.0059939575369488945;0.7244791431122165;0.005212955212264082;0.72468677716613
82.921532;1.0356409852166344;0.8331942760991845;0.8049333261288356;-0.02184275672198746;-0.021101528913217725;1.0347629993773737;9.998260585768787;0.833458171965972;-0.0059939933369089655;-0.005993957544052403;0.7244799074300334;0.005212945988385796;0.7246852119525874
82.931532;1.0356388317929852;0.8331921356969937;0.8049314295328849;-0.021842758633623154;-0.02110152857709441;1.0347621341397197;9.99827245202293;0.8334574489892103;-0.0059939934195118415;-0.005993957573745509;0.7244806719072696;0.005212937081252714;0.7246836890945928
82.941532;1.035636533665796;0.83319005809218;0.8049296094404541;-0.021842760573477695;-0.021101528266738948;1.03476134543191;9.998285771805715;0.8334566013832913;-0.005993993492090639;-0.005993957622823128;0.7244814367125331;0.005212928510032467;0.724682210150644
82.951532;1.035634101630939;0.8331880484782184;0.8049278737505305;-0.021842762537762142;-0.021101527984008224;1.0347606363661377;9.998300436693455;0.8334556214250255;-0.00599399355401493;-0.005993957688633714;0.7244822009912685;0.005212920286038766;0.7246807767522353
82.961532;1.0356315454951468;0.8331861127665764;0.8049262284169459;-0.021842764522713713;-0.02110152773060155;1.0347600098837642;9.998316317078388;0.8334545026377925;-0.005993993605143818;-0.005993957769476143;0.72448296369829;0.005212912407381778;0.7246793917903387
82.971532;1.0356288750823923;0.8331842564294829;0.8049246774529661;-0.02184276652466192;-0.021101527507390045;1.0347594691745043;9.998333248639556;0.8334532413018532;-0.005993993645589561;-0.005993957864299803;0.7244837244991902;0.0052129048617156224;0.7246780595383256
82.981532;1.0356261018895163;0.8331824835781408;0.8049232232335615;-0.021842768539979043;-0.02110152731462608;1.0347590180397985;9.99835102252561;0.8334518371852788;-0.005993993675726184;-0.005993957972441495;0.7244844835004116;0.00521289763104761;0.724676784591189
82.991532;1.0356232391146551;0.8331807976488182;0.8049218663916776;-0.021842770565295634;-0.021101527152923287;1.0347586603564634;9.998369400137143;0.8334502931685568;-0.005993993695976213;-0.005993958093463802;0.7244852407708638;0.005212890696103927;0.7246755708019119
83.001532;1.0356202999364763;0.8331792026419114;0.8049206058995163;-0.021842772597599508;-0.02110152702358111;1.0347583998473966;9.998388147349509;0.8334486142874669;-0.005993993706169572;-0.005993958226773871;0.7244859966148811;0.005212884041503981;0.7246744212863472
83.011532;1.0356172954917688;0.8331777026079604;0.8049194398715998;-0.02184277463372385;-0.021101526928114775;1.0347582394878663;9.998407071869597;0.8334468067685681;-0.0059939937052082065;-0.0059939583713207265;0.7244867518724343;0.0052128776574944125;0.7246733396015735
83.021532;1.0356142339778431;0.83317629970865;0.8049183666237137;-0.02184277666985657;-0.021101526867873973;1.0347581798984031;9.998426045143523;0.8334448765871232;-0.005993993691346276;-0.0059939585258525895;0.7244875074099787;0.00521287153693861;0.724672329980389
83.031532;1.035611121407526;0.8331749934359771;0.8049173852071697;-0.02184277870173226;-0.021101526843778876;1.034758219864474;9.998444991735203;0.833442827989161;-0.005993993662463944;-0.005993958689320672;0.7244882636723959;0.005212865670987336;0.7246713955139173
83.041532;1.0356079632524304;0.8331737819114766;0.804916495619195;-0.021842780725157964;-0.02110152685593814;1.0347583590134384;9.998463859508183;0.8334406636464851;-0.005993993616142093;-0.005993958860686807;0.7244890215875646;0.005212860045639026;0.7246705366932616
83.051532;1.035604764956192;0.8331726634957864;0.8049156990912396;-0.021842782736248227;-0.021101526903513728;1.0347585989224997;9.998482605414141;0.8334383861628029;-0.005993993549974267;-0.005993959038615292;0.7244897842152563;0.00521285464354917;0.7246697521325837
83.061532;1.035601530945818;0.8331716374192943;0.8049149979140242;-0.021842784731134553;-0.02110152698513584;1.0347589415214513;9.998501201017286;0.8334359991412209;-0.005993993462024241;-0.0059939592217097245;0.7244905574845573;0.005212849450909149;0.7246690402955697
83.071532;1.035598264445854;0.8331707040498367;0.8049143945194156;-0.021842786705477218;-0.021101527099516158;1.0347593861624194;9.99851963361693;0.8334335076808836;-0.0059939933508600845;-0.005993959408766082;0.7244913495599382;0.005212844460991223;0.7246684002480901
83.081532;1.035594968815194;0.8331698654118534;0.8049138906458779;-0.021842788654450957;-0.021101527245712952;1.034759927952288;9.998537895276131;0.833430919490213;-0.005993993214945506;-0.0059939595987353765;0.7244921692605268;0.005212839673794837;0.724667831363726
83.091532;1.0355916487131975;0.8331691253117288;0.8049134875153162;-0.0218427905732779;-0.02110152742300565;1.034760558972972;9.998555966272832;0.8334282457705119;-0.005993993051927804;-0.005993959790868066;0.724493024460145;0.005212835095318862;0.7246673331195931
83.101532;1.0355883102802605;0.8331684879860378;0.804913187077431;-0.021842792457727796;-0.021101527630759533;1.0347612706990568;9.998573800514874;0.8334254998830445;-0.0059939928584122485;-0.005993959985037709;0.7244939216282396;0.005212830731657528;0.7246669045987827
83.111532;1.0355849607741774;0.8331679559175889;0.8049129933522554;-0.02184279430455442;-0.0211015278684399;1.0347620554135777;9.998591322691485;0.8334226952084339;-0.005993992630311189;-0.005993960181974044;0.7244948660823536;0.0052128265783561965;0.7246665437092316
83.121532;1.0355816080044207;0.8331675287393464;0.8049129124406379;-0.0218427961119816;-0.021101528135705306;1.034762906276934;9.998608432877079;0.833419844804897;-0.005993992363589941;-0.005993960383375556;0.7244958621113436;0.005212822613515176;0.724666247612976
83.131532;1.035578259749745;0.8331672037557607;0.8049129511265137;-0.021842797879559967;-0.021101528432112476;1.0347638165966129;9.998625010964851;0.8334169615562217;-0.005993992054852317;-0.005993960591683222;0.7244969136867446;0.005212818798514323;0.7246660137172974
83.141532;1.0355749228346567;0.833166977084129;0.804913115599223;-0.021842799607151023;-0.02110152875643071;1.0347647793101071;9.998640927819226;0.8334140571855793;-0.00599399170118484;-0.005993960809628474;0.7244980254814452;0.005212815087051822;0.7246658394599929
83.151532;1.0355716019757493;0.8331668445006697;0.8049134108246977;-0.021842801294094258;-0.021101529106838626;1.034765787278503;9.998656064828737;0.8334111420108319;-0.005993991299565467;-0.005993961040142564;0.7244992022784857;0.0052128114370677625;0.7246657218171859
83.161532;1.0355682998823899;0.8331668018400424;0.8049138402858073;-0.021842802939276273;-0.02110152948209498;1.0347668336740066;9.998670326455587;0.8334082254318762;-0.005993990846767859;-0.005993961286429458;0.7245004473944172;0.005212807814715072;0.7246656580294625
83.171532;1.0355650184544798;0.8331668456283163;0.8049144062378162;-0.021842804541567937;-0.021101529882062292;1.0347679125825422;9.998683631505063;0.8334053149032797;-0.005993990340052381;-0.005993961551776546;0.7245017626543897;0.0052128041901922445;0.7246656464050645
83.181532;1.0355617591899866;0.8331669745096424;0.8049151097995104;-0.021842806100245152;-0.021101530307178793;1.0347690192025891;9.99869589838434;0.833402415018863;-0.005993989777928032;-0.005993961839373242;0.7245031498404015;0.00521280053393602;0.7246656862848261
83.191532;1.0355585229741517;0.8331671903067088;0.8049159505064271;-0.021842807615474184;-0.021101530757672644;1.034770148530786;9.998707050353866;0.8333995286945375;-0.00599398916045243;-0.005993962152211973;0.7245046117233538;0.005212796817837141;0.7246657780270722
83.201532;1.0355553102957737;0.8331674974043903;0.8049169260043306;-0.0218428090883973;-0.021101531232852862;1.0347712959317896;9.998717029896492;0.833396658135436;-0.005993988489142836;-0.00599396249288617;0.7245061516305995;0.005212793018870569;0.7246659227393103
83.211532;1.0355521211243737;0.8331679014500262;0.8049180317217892;-0.02184281052031902;-0.02110153173076351;1.0347724606310107;9.998725798038867;0.8333938038724837;-0.00599398776649129;-0.005993962863567012;0.7245077722833262;0.005212789115475368;0.7246661213267075
83.221532;1.035548954299331;0.8331684088766335;0.8049192606895292;-0.02184281191175259;-0.02110153224855028;1.034773647220962;9.998733318641209;0.8333909637704494;-0.005993986995314917;-0.00599396326615655;0.7245094755303623;0.005212785072091847;0.7246663736836917
83.231532;1.035545807440056;0.8331690267644805;0.8049206045524011;-0.021842813262355574;-0.021101532783056313;1.0347748639853567;9.998739541313169;0.8333881337418717;-0.005993986178438018;-0.00599396370219675;0.7245112626317399;0.005212780826552714;0.7246666783605253
83.241532;1.0355426765925304;0.8331697620924385;0.8049220551681944;-0.021842814571180896;-0.02110153333108391;1.0347761204175672;9.998744400925833;0.8333853094777735;-0.005993985318807652;-0.0059939641727361735;0.7245131340346993;0.005212776297388358;0.7246670325003796
83.251532;1.035539554754717;0.833170620769659;0.8049236054157561;-0.021842815836639898;-0.02110153388964705;1.034777424643324;9.998747834168668;0.8333824880301306;-0.005993984419914535;-0.00599396467836201;0.7245150891023335;0.005212771403170665;0.7246674317017721
83.261532;1.035536431081889;0.8331716067898604;0.8049252492213604;-0.021842817056747125;-0.02110153445660126;1.0347787820885688;9.998749792381407;0.83337966864399;-0.005993983486109703;-0.005993965219135429;0.7245171263246293;0.005212766075415706;0.7246678698614056
83.271532;1.0355332927780787;0.8331727216069827;0.8049269811975753;-0.021842818229603485;-0.021101535031141618;1.0347801968949415;9.998750244888804;0.8333768525099257;-0.005993982522381143;-0.00599396579442897;0.7245192440869118;0.0052127602648150365;0.7246683401048338
83.281532;1.0355301282075264;0.8331739644376481;0.8049287960561009;-0.021842819353648808;-0.021101535613341625;1.034781673714321;9.998749182893865;0.8333740418624231;-0.00599398153386557;-0.005993966402787134;0.7245214413837975;0.005212753947733032;0.7246688366526383
83.291532;1.0355269276700867;0.83317533334326;0.804930688149861;-0.02184282042781725;-0.02110153620312774;1.0347832172660396;9.998746627852622;0.8333712396831536;-0.005993980525470509;-0.0059939670420221785;0.7245237176604377;0.005212747127006707;0.7246693558416224
83.301532;1.0355236816719084;0.8331768259113371;0.8049326512937678;-0.02184282145169375;-0.02110153679999229;1.034784831484753;9.998742633203625;0.8333684507122829;-0.005993979501762762;-0.0059939677095793;0.7245260718831792;0.00521273982343744;0.7246698958805075
83.311532;1.0355203804733903;0.8331784390337406;0.8049346789936472;-0.021842822425360172;-0.021101537403453243;1.034786519583184;9.99873727006805;0.8333656820809875;-0.005993978467205511;-0.0059939684028070435;0.7245285015389711;0.005212732065737896;0.7246704561920434
83.321532;1.035517016790814;0.8331801682289277;0.8049367650521646;-0.02184282334889779;-0.02110153801330035;1.0347882836935192;9.998730613142248;0.8333629418112736;-0.005993977426241732;-0.005993969118933828;0.7245310023144425;0.005212723882761914;0.7246710369229098
83.331532;1.0355135884005278;0.8331820071922947;0.8049389035845682;-0.02184282422202601;-0.021101538629387646;1.0347901244162683;9.998722742695534;0.8333602366641273;-0.005993976382837542;-0.005993969854811766;0.7245335680059657;0.005212715298728354;0.724671638683634
83.341532;1.0355100966780852;0.8331839476581411;0.8049410880862405;-0.021842825043920912;-0.02110153925132171;1.03479204051149;9.998713751565642;0.8333575711932564;-0.005993975339907928;-0.005993970606790035;0.7245361904993377;0.0052127063366091825;0.7246722620740758
83.351532;1.0355065422686114;0.8331859791090248;0.8049433109220184;-0.021842825813147962;-0.02110153987833974;1.034794028001721;9.99870374211791;0.8333549479587014;-0.005993974299114936;-0.005993971371120101;0.7245388610357477;0.005212697028944495;0.7246729069000616
83.361532;1.035502922375752;0.8331880886056787;0.8049455638349451;-0.0218428265280461;-0.021101540509386844;1.0347960802379306;9.998692822364736;0.8333523687091398;-0.005993973261219787;-0.0059939721444001335;0.7245415721256304;0.005212687419543242;0.7246735717372738
83.371532;1.0354992310842792;0.8331902619134628;0.8049478382909683;-0.021842827187286765;-0.02110154114321031;1.0347981892764702;9.998681115482329;0.8333498357291833;-0.005993972226800799;-0.005993972923317173;0.7245443186051665;0.005212677548550923;0.7246742544114879
83.381532;1.0354954612993206;0.833192486073475;0.8049501257303285;-0.02184282779008697;-0.02110154177839423;1.0348003462064455;9.998668771649667;0.8333473520076765;-0.00599397119684983;-0.005993973704163116;0.7245470975218203;0.005212667440059922;0.7246749533648172
83.391532;1.0354916071377052;0.8331947512780816;0.8049524185568474;-0.021842828336179797;-0.021101542413406258;1.0348025406389172;9.998655966099808;0.8333449206700633;-0.005993970172884122;-0.005993974483138099;0.724549907136986;0.00521265710423044;0.7246756690271647
83.401532;1.0354876647966351;0.833197050609387;0.8049547102157217;-0.02184282882567611;-0.021101543046790842;1.0348047611714475;9.998642883483733;0.8333425448199746;-0.005993969156485057;-0.005993975257090943;0.7245527464364003;0.0052126465439605975;0.7246764039474926
83.411532;1.0354836312474283;0.8331993787483264;0.8049569937163674;-0.021842829258856746;-0.0211015436774404;1.0348069967518863;9.99862970054367;0.8333402272958902;-0.005993968148752672;-0.0059939760235951595;0.724555615148663;0.005212635758257496;0.7246771619324487
83.421532;1.0354795035113455;0.8332017306554765;0.8049592610812295;-0.021842829636135132;-0.021101544304598756;1.0348092390070645;9.998616578784048;0.8333379697772917;-0.005993967150388894;-0.00599397678074253;0.724558512959639;0.005212624742427691;0.7246779476793324
83.431532;1.035475279329357;0.8332041008689803;0.804961504316996;-0.021842829958202668;-0.021101544927456656;1.0348114850466592;9.998603665087746;0.833335772450499;-0.005993966162152785;-0.005993977527498231;0.7245614388343647;0.005212613486599791;0.7246787667633422
83.441532;1.0354709565597746;0.8332064835970455;0.8049637160452616;-0.021842830226158738;-0.021101545544698203;1.034813737951297;9.998591096530618;0.8333336348758154;-0.00599396518488292;-0.005993978263924058;0.7245643910449595;0.005212601974561933;0.7246796245713693
83.451532;1.0354665310830922;0.8332088729262875;0.8049658890832839;-0.02184283044129587;-0.021101546154312412;1.0348160046944794;9.998579010294506;0.8333315566664036;-0.005993964219066447;-0.005993978990594882;0.7245673672626153;0.005212590182995828;0.7246805247356285
83.461532;1.035461996352036;0.833211263360093;0.8049680158211234;-0.021842830604457113;-0.02110154675356802;1.0348182943674267;9.998567552380653;0.8333295374503318;-0.005993963264406206;-0.005993979707772889;0.7245703650507368;0.005212578083386318;0.7246814688477695
83.471532;1.0354573456958622;0.833213650484573;0.804970088067643;-0.021842830715739045;-0.02110154733903816;1.0348206171305951;9.998556878093213;0.8333275768997471;-0.005993962319805048;-0.005993980415015162;0.7245733822718069;0.005212565648737716;0.7246824575141916
83.481532;1.0354525746951315;0.8332160309135002;0.8049720973160753;-0.021842830774962414;-0.021101547906653726;1.0348229830187856;9.998547142097342;0.8333256748174089;-0.005993961383902941;-0.005993981111497939;0.7245764164968791;0.005212552856535019;0.7246834915777887
83.491532;1.0354476808596484;0.833218401530048;0.8049740355243075;-0.02184283078219174;-0.021101548451789014;1.0348254013844957;9.998538476757977;0.8333238312571365;-0.005993960455521696;-0.005993981796897565;0.7245794638826542;0.005212539683409379;0.724684572889886
83.501532;1.0354426615992727;0.8332207592048491;0.8049758959973791;-0.02184283073775183;-0.0211015489694626;1.034827881506862;9.99853097787128;0.8333220469126152;-0.005993959533510357;-0.005993982471788555;0.7245825186246435;0.005212526100876979;0.7246857043364352
83.511532;1.035437514059987;0.8332231028983456;0.8049776734764105;-0.021842830641971598;-0.021101549454504976;1.0348304332669525;9.998524726264451;0.8333203233350139;-0.0059939586165373;-0.0059939831370929226;0.7245855740504925;0.005212512076554273;0.7246868887802096
83.521532;1.0354322372761602;0.833225436075063;0.8049793642250371;-0.021842830495224144;-0.021101549901639104;1.0348330666500705;9.998519824893314;0.833318662594726;-0.0059939577034197845;-0.0059939837935279626;0.7245886244465078;0.005212497575497771;0.7246881279844809
83.531532;1.0354268327949268;0.8332277648866827;0.8049809664633176;-0.021842830298615407;-0.021101550305755553;1.0348357904562242;9.998516409908753;0.8333170668215679;-0.0059939567935767945;-0.00599398444151416;0.7245916654356862;0.005212482560116675;0.7246894229170606
83.541532;1.035421302328374;0.8332300940036218;0.8049824791386573;-0.021842830054444796;-0.02110155066221934;1.0348386109956167;9.99851463694806;0.8333155380958014;-0.005993955886854225;-0.005993985081323505;0.724594693369965;0.005212466992155143;0.7246907746521993
83.551532;1.0354156459995865;0.8332324248976433;0.8049838993893313;-0.021842829765535983;-0.021101550967016776;1.0348415309106542;9.998514657759426;0.8333140781682675;-0.005993954982814979;-0.005993985713402494;0.7245977056346037;0.0052124508378122575;0.7246921847499664
83.561532;1.0354098635257092;0.8332347560746538;0.8049852218320277;-0.021842829434221857;-0.021101551217025557;1.0348445483655822;9.998516596570747;0.8333126877340385;-0.005993954080292848;-0.005993986338421578;0.724600701379423;0.005212434075481601;0.7246936551720606
83.571532;1.0354039564779143;0.8332370829858106;0.8049864398664468;-0.02184282906203236;-0.02110155141028699;1.0348476567179956;9.998520542510265;0.8333113662819063;-0.005993953177596397;-0.00599398695689018;0.7246036811076089;0.0052124167012615194;0.7246951876976477
83.581532;1.0353979292743134;0.8332393976712665;0.8049875468486656;-0.02184282865003923;-0.021101551546010344;1.0348508450521277;9.99852655382977;0.833310113446831;-0.005993952272806539;-0.0059939875687423354;0.7246066453770001;0.005212398726756567;0.7246967827300964
83.591532;1.0353917885798054;0.8332416894040117;0.8049885369610075;-0.021842828199441066;-0.02110155162436797;1.0348541001731517;9.99853465434323;0.8333089306265418;-0.005993951363865566;-0.005993988173052078;0.7246095941298489;0.005212380175079182;0.7246984382172886
83.601532;1.0353855420738811;0.8332439470052871;0.8049894059729756;-0.021842827712054723;-0.021101551646059404;1.0348574090929707;9.998544825356145;0.8333078204910462;-0.005993950448945751;-0.005993988768087131;0.7246125274153593;0.005212361081459226;0.7247001498356994
83.611532;1.035379197710923;0.8332461609635481;0.8049901508463219;-0.02184282719022573;-0.021101551611886114;1.0348607602463054;9.998557008235887;0.8333067851441482;-0.005993949526908603;-0.00599398935180922;0.724615446447908;0.005212341494999227;0.7247019123413815
83.621532;1.035372763740672;0.8332483238061842;0.8049907686577288;-0.02184282663624709;-0.02110155152275476;1.0348641435934258;9.998571119800248;0.8333058254054543;-0.0059939485972462314;-0.0059939899224143835;0.7246183535047472;0.005212321478357953;0.7247037204006412
83.631532;1.0353662488328423;0.8332504300649596;0.804991256479549;-0.021842826052072075;-0.021101551380012934;1.0348675501692888;9.998587067503586;0.8333049412240428;-0.005993947659949078;-0.005993990478426458;0.7246212507138232;0.005212301106341358;0.7247055677738679
83.641532;1.0353596621854901;0.8332524763634657;0.8049916120899914;-0.021842825439332948;-0.021101551185568664;1.0348709712144215;9.998604749722425;0.8333041326594529;-0.005993946715815144;-0.005993991018386083;0.7246241388005158;0.005212280463384459;0.7247074461292656
83.651532;1.0353530141938923;0.8332544603668995;0.8049918340604131;-0.02184282479925923;-0.02110155094172842;1.0348743982788362;9.998624051731944;0.8333034014644117;-0.0059939457664011115;-0.005993991540770931;0.7246270168195843;0.005212259640980261;0.7247093457726619
83.661532;1.0353463172080546;0.8332563789656747;0.8049919213230038;-0.02184282413270884;-0.02110155065121377;1.0348778240740346;9.998644856259373;0.8333027521713093;-0.005993944813270831;-0.005993992044292356;0.7246298828687268;0.005212238735240017;0.7247112579962616
83.671532;1.0353395847482074;0.8332582275409555;0.8049918734112236;-0.02184282344042053;-0.021101550317211032;1.0348812426026919;9.998667057884228;0.8333021915097661;-0.005993943857853598;-0.005993992528168483;0.7246327344773758;0.0052122178381903885;0.7247131761836951
83.681532;1.0353328292434842;0.8332600006694232;0.8049916908187923;-0.02184282272320775;-0.021101549943076225;1.0348846493174741;9.99869056426479;0.8333017266470364;-0.005993942902297275;-0.005993992992278504;0.7246355684743518;0.005212197024261249;0.7247150950027481
83.691532;1.03532606064648;0.8332616934712821;0.8049913747040633;-0.021842821982056188;-0.0211015495320945;1.0348880413161656;9.998715283543689;0.8333013634686463;-0.005993941949868736;-0.0059939934371819985;0.7246383817623286;0.0052121763454881535;0.724717009877111
83.701532;1.035319287136336;0.8332633025600237;0.8049909265783053;-0.021842821218211742;-0.021101549087589603;1.0348914163311;9.998741110372935;0.8333011057093153;-0.005993941004436578;-0.005993993863965435;0.7246411728845928;0.00521215583756578;0.7247189174193639
83.711532;1.0353125164903982;0.8332648252305365;0.8049903486115676;-0.021842820433079908;-0.021101548612823325;1.0348947715629166;9.998767930054091;0.833300955412699;-0.005993940069998533;-0.005993994274081962;0.7246439422958955;0.005212135527210449;0.7247208154051329
83.721532;1.0353057567722002;0.8332662581068854;0.804989644271489;-0.02184281962798644;-0.021101548110457915;1.034898104249058;9.998795634940267;0.8333009140561332;-0.0059939391505255185;-0.005993994669237479;0.7246466908801086;0.005212115438555177;0.724722701800695
83.731532;1.0352990168382057;0.833267597843341;0.8049888182831694;-0.021842818804108138;-0.021101547582360037;1.034901413522513;9.998824127862724;0.8333009829405218;-0.005993938249934696;-0.005993995051303134;0.7246494188374135;0.0052120955974921295;0.724724574212673
83.741532;1.035292306671741;0.8332688426273536;0.8049878763276351;-0.021842817962454252;-0.021101547030182834;1.0349047007728276;9.998853309389801;0.8333011627266742;-0.005993937372138651;-0.00599399542217161;0.7246521260212608;0.005212076029231155;0.724726430207014
83.751532;1.0352856367633665;0.8332699921423941;0.8049868251831697;-0.021842817103851647;-0.021101546456062478;1.0349079671908172;9.998883068136605;0.833301452652095;-0.0059939365209310605;-0.005993995783419401;0.7246548125643856;0.00521205675198301;0.7247282671621919
83.761532;1.0352790174612383;0.8332710461036553;0.8049856722109436;-0.021842816229247095;-0.02110154586285338;1.0349112112535457;9.998913290981426;0.8333018499749762;-0.0059939356998282125;-0.00599399613598949;0.724657479158726;0.00521203777350748;0.7247300818724458
83.771532;1.0352724589950422;0.8332720023792672;0.8049844244271926;-0.021842815340258025;-0.02110154525403497;1.034914428436076;9.998943884272379;0.8333023506916641;-0.005993934912036851;-0.005993996479935151;0.7246601274487846;0.005212019092792572;0.7247318708278196
83.781532;1.035265971024338;0.8332728562980329;0.8049830884167628;-0.021842814439309483;-0.021101544633466116;1.0349176120706178;9.998974779711029;0.8333029512675987;-0.005993934160315965;-0.005993996814206179;0.7246627601973936;0.0052120007035605055;0.7247336302163843
83.791532;1.0352595618102132;0.8332736016369873;0.8049816704864033;-0.02184281352906811;-0.021101544004822545;1.0349207544457089;9.999005917518533;0.8333036497884739;-0.0059939334466732296;-0.005993997137104212;0.7246653805247874;0.005211982594486965;0.7247353554781332
83.801532;1.0352532380457116;0.8332742318177769;0.8049801760485852;-0.021842812611864763;-0.021101543370784483;1.0349238480403204;9.999037228129302;0.8333044461163015;-0.005993932772350958;-0.005993997447213791;0.7246679907698861;0.005211964748006204;0.7247370414477403
83.811532;1.0352470047453728;0.8332747403425788;0.8049786089487778;-0.02184281168967263;-0.021101542732619803;1.0349268858233498;9.999068632584208;0.8333053415539653;-0.005993932138448264;-0.005993997743791684;0.7246705920508926;0.005211947141155493;0.7247386826815718
83.821532;1.0352408651241958;0.8332751207671748;0.8049769720483376;-0.021842810764402035;-0.021101542090634855;1.0349298602324564;9.999100053227195;0.833306338233443;-0.00599393154662936;-0.005993998026620846;0.724673184879604;0.005211929744933718;0.7247402734503459
83.831532;1.035234821580329;0.8332753669113444;0.8049752683568063;-0.021842809838141818;-0.02110154144503465;1.0349327624721771;9.999131421091569;0.8333074385983745;-0.005993930999285713;-0.005993998295762216;0.724675770155486;0.005211912523396056;0.724741807927757
83.841532;1.0352288769347346;0.8332754731469432;0.8049735013622522;-0.021842808913006776;-0.021101540796321178;1.0349355830225253;9.999162679207126;0.833308645206086;-0.005993930499194831;-0.005993998551260526;0.7246783496361062;0.005211895441219803;0.7247432807243523
83.851532;1.0352230343485707;0.8332754341261083;0.8049716749743635;-0.021842807990719453;-0.021101540144936776;1.0349383123096414;9.999193779105521;0.8333099606558538;-0.005993930048763229;-0.005993998792951908;0.7246809258792122;0.005211878475539129;0.7247446870613542
83.861532;1.0352172968646518;0.8332752445105261;0.804969793893436;-0.021842807072441187;-0.021101539490698918;1.0349409413786794;9.999224676241283;0.8333113875486787;-0.005993929649193438;-0.005993999020470344;0.7246835023335362;0.0052118616163501245;0.7247460220434742
83.871532;1.0352116677786076;0.8332748993368658;0.8049678639406037;-0.02184280615891795;-0.021101538832674068;1.0349434628475194;9.99925532845987;0.833312928179684;-0.00599392930042913;-0.005993999233262954;0.7246860836972387;0.00521184485447349;0.7247472797796977
83.881532;1.0352061505520807;0.8332743945780493;0.8049658915079739;-0.021842805250845657;-0.021101538169441603;1.0349458714697468;9.999285687311234;0.8333145840671801;-0.0059939290019404776;-0.0059939994303080625;0.7246886757313042;0.005211828172600555;0.7247484530651541
83.891532;1.0352007475319664;0.8332737278360695;0.8049638825593283;-0.021842804349354886;-0.02110153749941242;1.03494816434642;9.999315691197147;0.8333163563063833;-0.005993928753336533;-0.005993999609861067;0.7246912841989591;0.005211811551391041;0.7247495334597879
83.901532;1.0351954593430157;0.8332728992929507;0.8049618421902425;-0.021842803456268114;-0.021101536821308064;1.034950341241149;9.999345275117959;0.8333182467911706;-0.005993928554272234;-0.0059939997697545395;0.7246939137449012;0.005211794985955694;0.7247505116508327
83.911532;1.0351902856349915;0.8332719120416889;0.8049597746768592;-0.021842802574009453;-0.02110153613469818;1.0349524047975873;9.999374383729482;0.8333202583575288;-0.005993928403999575;-0.005993999907901311;0.7246965677667596;0.005211778494966325;0.7247513778969025
83.921532;1.0351852261444134;0.8332707715836857;0.8049576835067311;-0.02184280170538473;-0.02110153544006831;1.0349543604172176;9.999402976434459;0.8333223930533444;-0.005993928301185933;-0.005994000022642643;0.7246992489168941;0.00521176211451564;0.7247521228232116
83.931532;1.0351802819184135;0.833269485453311;0.8049555714107843;-0.021842800853285636;-0.021101534738507035;1.0349562157738825;9.999431029955185;0.8333246511772558;-0.005993928244175731;-0.005994000112967089;0.7247019591921975;0.005211745887150707;0.7247527386657877
83.941532;1.0351754553147716;0.8332680626546314;0.8049534400144104;-0.02184280002030002;-0.02110153403127099;1.0349579802339877;9.999458539727263;0.8333270322902697;-0.005993928231241188;-0.005994000178356038;0.7247047003373724;0.005211729855876235;0.7247532196015719
83.951532;1.0351707479774244;0.8332665125220515;0.8049512892115553;-0.02184279920845755;-0.021101533319219292;1.0349596648418147;9.999485519207536;0.8333295356001551;-0.005993928260628043;-0.005994000218268014;0.7247074747546493;0.005211714065753456;0.7247535604566591
83.961532;1.035166160042901;0.833264844496699;0.8049491175447413;-0.021842798419260092;-0.021101532602506672;1.034961282146356;9.999511995138056;0.8333321588167284;-0.005993928330720491;-0.00599400023188056;0.7247102855464659;0.0052116985688621395;0.7247537552063962
83.971532;1.0351616918576303;0.8332630692029213;0.8049469234780255;-0.02184279765394231;-0.02110153188078142;1.0349628437960876;9.999537995864467;0.8333348978276489;-0.005993928440490325;-0.005994000218362654;0.7247131358765209;0.005211683423264743;0.7247537970636198
83.981532;1.0351573451698308;0.8332611991159778;0.8049447062220698;-0.021842796913677954;-0.02110153115361894;1.0349643573871938;9.99956354204583;0.8333377479599074;-0.005993928589992229;-0.00599400017723597;0.7247160286275921;0.005211668686644345;0.724753680188894
83.991532;1.0351531227830317;0.8332592478912065;0.8049424655861835;-0.021842796199428395;-0.02110153042071416;1.0349658269047302;9.99958865183449;0.8333407047007949;-0.00599392878044245;-0.005994000108602224;0.7247189660821061;0.005211654410159661;0.7247534013216946
84.001532;1.0351490282438889;0.8332572291717568;0.8049402011542406;-0.021842795511818204;-0.021101529681583103;1.034967256368216;9.999613349877448;0.8333437631507249;-0.005993929013800849;-0.0059940000133870295;0.7247219495515784;0.005211640631172336;0.7247529603728289
84.011532;1.0351450656351355;0.833255155593068;0.8049379116930863;-0.021842794851342856;-0.02110152893532536;1.0349686523242765;9.99963766097994;0.8333469180094428;-0.00599392929225647;-0.00599399989353954;0.7247249796174852;0.005211627366719299;0.7247523602729313
84.021532;1.0351412382531995;0.833253037830143;0.8049355957167516;-0.021842794218483057;-0.021101528180981325;1.034970023501563;9.999661594914043;0.8333501645869144;-0.005993929617708478;-0.005993999752008482;0.7247280563337827;0.005211614615430206;0.7247516058652257
84.031532;1.035137546344252;0.8332508842741899;0.8049332527219865;-0.021842793613517698;-0.021101527418280922;1.0349713791232107;9.999685144766847;0.8333534991956895;-0.0059939299913361836;-0.005993999592514022;0.724731178547957;0.00521160237055473;0.7247507022647478
84.041532;1.0351339862897966;0.8332487016075958;0.8049308833083014;-0.021842793036159852;-0.02110152664853663;1.0349727277973488;9.999708303068658;0.8333569183776659;-0.005993930413703757;-0.005993999419165391;0.7247343436605531;0.005211590633255823;0.7247496544322467
84.051532;1.0351305526928454;0.8332464949282133;0.8049284880098139;-0.021842792485255037;-0.021101525875212843;1.0349740773235194;9.999731071985165;0.8333604183744303;-0.005993930885199602;-0.005993999235740234;0.7247375487758263;0.0052115794122379756;0.7247484678835875
84.061532;1.0351272411934955;0.8332442672221508;0.8049260667743309;-0.021842791958964172;-0.021101525103395437;1.0349754344562154;9.999753451315895;0.8333639952483319;-0.005993931406145992;-0.005993999044803156;0.7247407918040988;0.005211568714336104;0.7247471487635647
84.071532;1.035124049633776;0.8332420193243844;0.8049236191461266;-0.02184279145522257;-0.021101524338337112;1.0349768046402217;9.99977542503325;0.8333676445032715;-0.005993931976612693;-0.005993998847386031;0.7247440715705079;0.0052115585416668535;0.7247457033800351
84.081532;1.0351209781700805;0.8332397503160176;0.8049211437667676;-0.021842790972063847;-0.021101523584253577;1.034978191834322;9.999796971736378;0.8333713604489457;-0.005993932596334714;-0.005993998643381225;0.7247473876706957;0.00521154889727511;0.724744138368185
84.091532;1.035118029422813;0.8332374583661196;0.8049186384726578;-0.021842790507932187;-0.021101522844127286;1.0349795976463916;9.99981809005771;0.8333751366268788;-0.005993933264899003;-0.0059939984322596495;0.7247507401847683;0.005211539788735955;0.7247424612643121
84.101532;1.0351152079630448;0.8332351424001779;0.8049161019975918;-0.02184279006194;-0.021101522120242786;1.0349810204142167;9.99983880577662;0.8333789669258779;-0.005993933982133953;-0.005993998213935833;0.7247541286144276;0.005211531224020132;0.7247406810319618
84.111532;1.0351125187221866;0.8332328026410188;0.8049135350535556;-0.021842789633879717;-0.021101521414763628;1.0349824556718135;9.999859149288435;0.8333828458574446;-0.005993934748255662;-0.005993997989328894;0.7247575505486246;0.005211523205526764;0.7247388086874441
84.121532;1.0351099656464304;0.8332304387040718;0.8049109403025541;-0.02184278922400548;-0.02110152073019089;1.0349838979901744;9.999879130673111;0.8333867681687503;-0.005993935563479241;-0.005993997760218682;0.7247610020215096;0.005211515728899924;0.7247368574998726
84.131532;1.0351075516561727;0.8332280478391936;0.8049083224384818;-0.02184278883262713;-0.021101520069704203;1.0349853431049623;9.999898736078698;0.8333907292370991;-0.005993936427462321;-0.005993997528769089;0.724764479997399;0.005211508782925103;0.7247348419489933
84.141532;1.0351052794129443;0.8332256251797033;0.8049056872721153;-0.021842788459599416;-0.02110151943694874;1.0349867886660715;9.999917940525883;0.8333947254870248;-0.005993937339015374;-0.0059939972972034685;0.7247679840855341;0.005211502348237852;0.7247327758388991
84.151532;1.0351031512188003;0.8332231648471311;0.8049030402176147;-0.02184278810389863;-0.021101518835409012;1.0349882332959186;9.999936729806866;0.8333987534507457;-0.0059939382962518745;-0.005993997067776498;0.7247715156886528;0.005211496396982153;0.7247306708920648
84.161532;1.0351011672626507;0.8332206608026314;0.8049003864883353;-0.021842787763581124;-0.0211015182681014;1.034989675541984;9.999955124699344;0.8334028090967811;-0.0059939392971261034;-0.005993996842888421;0.7247750761795617;0.005211490890180651;0.724728536893424
84.171532;1.0350993242982967;0.8332181076010329;0.8048977319302286;-0.021842787436233697;-0.0211015177375658;1.0349911132474405;9.999973187532678;0.8334068889957091;-0.005993940339919567;-0.005993996624988544;0.7247786659862125;0.0052114857741917394;0.7247263832797378
84.181532;1.0350976167795778;0.8332155015085669;0.8048950826308271;-0.021842787119466155;-0.02110151724579603;1.034992543281722;9.999991012404177;0.8334109914772466;-0.005993941423312341;-0.0059939964161611296;0.7247822848943399;0.005211480984592086;0.7247242206214474
84.191532;1.0350960393312314;0.8332128412472132;0.804892444342093;-0.02184278681086059;-0.02110151679417082;1.0349939628590923;10.000008718534298;0.8334151156385377;-0.005993942546181329;-0.005993996217812241;0.7247859323497724;0.005211476459876641;0.7247220605330619
84.201532;1.0350945879361961;0.8332101274791741;0.804889822595982;-0.021842786507452853;-0.021101516383504784;1.034995372729569;10.000026444610704;0.833419259518477;-0.0059939437071929065;-0.005993996030916825;0.7247896069272054;0.005211472154438518;0.7247199140239468
84.211532;1.03509325882834;0.8332073619292943;0.8048872227273438;-0.02184278620538972;-0.021101516014290046;1.0349967789732253;10.000044337948612;0.8334234201182743;-0.005993944904308724;-0.005993995856654806;0.7247933055517927;0.005211468038135767;0.7247177898418404
84.221532;1.0350920473280891;0.8332045472034677;0.8048846497442679;-0.02184278590017287;-0.021101515686953034;1.0349981910860298;10.000062535070235;0.8334275947469112;-0.005993946134613861;-0.005993995696690485;0.7247970234300029;0.0052114640867505;0.7247156947440452
84.231532;1.035090948868563;0.8332016870528789;0.8048821085655966;-0.021842785587399296;-0.021101515401807495;1.034999619698516;10.00008113653301;0.8334317815291846;-0.005993947394642393;-0.0059939955527808265;0.724800755174961;0.005211460277151248;0.7247136349231167
84.241532;1.0350899603401325;0.8331987863177513;0.8048796042097395;-0.0218427852634938;-0.021101515158986815;1.035001076471021;10.000100199597865;0.8334359791748145;-0.005993948680951711;-0.0059939954263043055;0.7248044961424558;0.005211456589661316;0.724711616126519
84.251532;1.0350890793147984;0.8331958500546723;0.8048771418764535;-0.021842784925994223;-0.02110151495855562;1.0350025743038411;10.000119752788397;0.8334401867292757;-0.005993949990481576;-0.005993995318269134;0.7248082428858544;0.005211453009359993;0.7247096427789517
84.261532;1.0350883027263533;0.8331928819121057;0.8048747275461169;-0.021842784573429346;-0.021101514800406316;1.0350041263322296;10.00013981409025;0.8334444029564748;-0.005993951320699292;-0.005993995229506994;0.7248119928570491;0.005211449525328978;0.7247077177949884
84.271532;1.0350876273751497;0.8331898830204404;0.8048723685931078;-0.021842784205085414;-0.021101514683901042;1.0350057440446674;10.000160403143866;0.8334486249590464;-0.005993952669824241;-0.005993995160460896;0.7248157436943685;0.005211446131974777;0.7247058428914829
84.281532;1.0350870515449924;0.8331868530220071;0.8048700733350876;-0.0218427838208571;-0.021101514607621615;1.0350074364642319;10.000181533078363;0.8334528468649155;-0.005993954036774618;-0.00599399511074973;0.7248194926771496;0.005211442826657261;0.7247040185411839
84.291532;1.0350865759892656;0.8331837921378792;0.8048678501194395;-0.021842783421287877;-0.021101514569368592;1.0350092110855673;10.000203185404839;0.8334570605357865;-0.0059939554207267;-0.00599399507913909;0.724823236761798;0.005211439602355656;0.7247022440441074
84.301532;1.0350862035679604;0.8331807019043511;0.8048657065944947;-0.021842783007724843;-0.021101514566356974;1.0350110743586607;10.00022530044834;0.8334612573811894;-0.005993956820783907;-0.005993995063983248;0.724826972897407;0.005211436446753835;0.7247005179776778
84.311532;1.0350859375365389;0.8331775847660112;0.8048636482509388;-0.021842782582376926;-0.02110151459552198;1.0350130310328145;10.000247788789805;0.8334654280698123;-0.00599395823565609;-0.005993995063709817;0.7248306984479466;0.0052114333494994464;0.7246988375156092
84.321532;1.0350857796120045;0.833174443349543;0.804861677105749;-0.021842782148209408;-0.021101514653740595;1.0350150837985141;10.000270541726692;0.8334695614545355;-0.005993959663206232;-0.0059939950769821145;0.7248344116549039;0.005211430305001079;0.7246971971369696
84.331532;1.0350857291151052;0.8331712791269121;0.8048597923576598;-0.021842781708869836;-0.02110151473782016;1.0350172334299854;10.000293442842922;0.8334736458668783;-0.005993961100342259;-0.005993995102428629;0.7248381115372443;0.005211427308613265;0.7246955895118671
84.341532;1.035085783302139;0.8331680914524019;0.8048579919927501;-0.021842781268749077;-0.021101514844509055;1.0350194781320845;10.00031639048727;0.8334776707222841;-0.005993962543432133;-0.005993995138366103;0.7248417971683627;0.00521142435595983;0.7246940076272441
84.351532;1.035085938191894;0.8331648784134023;0.8048562734971275;-0.021842780832931275;-0.021101514970634047;1.0350218126064226;10.000339307031755;0.8334816254819817;-0.00599396398877836;-0.005993995182964737;0.7248454670825935;0.005211421441670758;0.7246924453009481
84.361532;1.0350861886945417;0.833161638659413;0.8048546332425154;-0.021842780407053657;-0.021101515113044363;1.0350242290276321;10.000362122861295;0.8334854980127517;-0.005993965432875812;-0.005993995234602176;0.7248491188561573;0.005211418552064035;0.7246908968523006
84.371532;1.0350865277699437;0.8331583728840531;0.8048530657918193;-0.021842779996995666;-0.02110151526831748;1.0350267187193942;10.000384769299666;0.8334892754829688;-0.005993966872593573;-0.0059939952921301285;0.7248527487983193;0.005211415662371688;0.7246893573265576
84.381532;1.0350869465809374;0.8331550841655955;0.8048515649502275;-0.021842779607948733;-0.02110151543256013;1.0350292722368029;10.000407195215498;0.8334929466313235;-0.005993968305186863;-0.005993995355006063;0.724856352071369;0.00521141274309573;0.7246878225539644
84.391532;1.035087436490941;0.8331517768541666;0.8048501251671548;-0.021842779243467687;-0.02110151560138444;1.035031878839988;10.00042938202525;0.8334965029171716;-0.005993969728200336;-0.005993995423148414;0.7248599231107415;0.005211409768478986;0.7246862889027613
84.401532;1.0350879904784303;0.8331484553854812;0.804848740998645;-0.021842778905424937;-0.02110151577002769;1.0350345264993466;10.000451337576822;0.8334999388642327;-0.005993971139558299;-0.005993995496857797;0.7248634559124154;0.0052114067219797425;0.7246847531079178
84.411532;1.0350886024731458;0.833145123948011;0.8048474063632952;-0.021842778594717005;-0.021101515933672144;1.0350372027974983;10.000473070340323;0.8335032518490518;-0.005993972537638007;-0.00599399557701113;0.7248669440690435;0.005211403596497127;0.7246832121708479
84.421532;1.0350892660471671;0.8331417865234582;0.8048461154567919;-0.021842778312158063;-0.021101516087874406;1.0350398966369503;10.000494569313332;0.8335064411704681;-0.005993973921140664;-0.005993995664995335;0.7248703812332739;0.00521140039138156;0.7246816639234683
84.431532;1.0350899740443502;0.8331384469971924;0.804844863777992;-0.02184277805902681;-0.02110151622884279;1.0350425985843346;10.000515807810245;0.8335095073042412;-0.005993975288983099;-0.005993995762340146;0.7248737616633754;0.005211397110545498;0.7246801083585221
84.441532;1.0350907190907968;0.8331351094104583;0.8048436477181043;-0.021842777837093045;-0.02110151635338285;1.0350452991811847;10.000536748879561;0.8335124510708063;-0.005993976640337829;-0.005993995870547663;0.7248770796178545;0.005211393762685384;0.7246785484746532
84.451532;1.0350914936573419;0.8331317784129182;0.8048424635019001;-0.02184277764848933;-0.02110151645859441;1.0350479882879489;10.000557339063707;0.8335152732163364;-0.005993977974776056;-0.005993995991108891;0.7248803285438078;0.005211390360962035;0.7246769896158834
84.461532;1.0350922892482175;0.8331284596558065;0.804841306742497;-0.021842777495411195;-0.021101516541556745;1.0350506562515183;10.000577509787478;0.8335179756474201;-0.005993979292347544;-0.005993996125454019;0.7248835011331953;0.005211386919842699;0.724675437704391
