time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.471532;1.035093095950714;0.8331251599881707;0.8048401727190705;-0.021842777379436056;-0.021101516599266113;1.0350532937481887;10.000597194670338;0.8335205622388259;-0.0059939805934450365;-0.00599399627478636;0.7248865897045672;0.005211383450699536;0.7246738976470116
84.481532;1.0350939031221416;0.8331218872111621;0.8048390568782057;-0.02184277730087364;-0.021101516629043998;1.0350558902984355;10.000616349316246;0.8335230379225221;-0.005993981878354591;-0.005993996439792029;0.7248895869309788;0.005211379960018759;0.7246723729000994
84.491532;1.0350947012042957;0.833118649485082;0.8048379549255843;-0.021842777258632342;-0.021101516628956717;1.0350584346933664;10.000634955298256;0.8335254081477514;-0.005993983146688904;-0.005993996620408439;0.7248924867120387;0.005211376453297494;0.7246708661461299
84.501532;1.0350954839187831;0.833115454788862;0.8048368627017243;-0.021842777250528394;-0.021101516597529655;1.035060917010932;10.000653007337007;0.8335276789381222;-0.005993984397166517;-0.005993996815940668;0.7248952843714208;0.005211372945121239;0.7246693800691559
84.511532;1.0350962490156275;0.8331123098240758;0.8048357767180645;-0.021842777273633814;-0.021101516533255964;1.035063330330804;10.00067050484823;0.8335298561463815;-0.005993985627709181;-0.005993997025270352;0.7248979767517559;0.00521136947040572;0.7246679175251959
84.521532;1.035096996643824;0.8331092188978297;0.8048346946885931;-0.021842777324606134;-0.021101516434730478;1.0350656724161518;10.00068745184305;0.8335319446231826;-0.005993986835650875;-0.0059939972466729755;0.7249005628083881;0.005211366085333935;0.7246664815586584
84.531532;1.0350977265637968;0.8331061843518603;0.8048336153007218;-0.021842777400200034;-0.021101516300990462;1.0350679461007457;10.000703846807074;0.8335339484751706;-0.005993988018199247;-0.0059939974775052324;0.7249030437128705;0.005211362856490145;0.724665075427129
84.541532;1.0350984361439113;0.8331032075861673;0.8048325379810792;-0.021842777497629463;-0.021101516131595544;1.0350701569532643;10.000719666448436;0.8335358715028155;-0.005993989173135621;-0.005993997714323957;0.7249054220953333;0.005211359851948482;0.724663702007608
84.551532;1.035099119262245;0.8331002888953914;0.8048314622586727;-0.021842777614453926;-0.02110151592674731;1.0350723109789057;10.000734864433761;0.8335377169809944;-0.005993990299327615;-0.005993997953549435;0.7249077012495476;0.005211357138125823;0.7246623628613096
84.561532;1.0350997657879137;0.8330974268028867;0.8048303866309293;-0.021842777748327175;-0.021101515687310272;1.0350744145427684;10.000749381071111;0.8335394876561009;-0.005993991396667575;-0.005993998192324017;0.7249098845691004;0.0052113547782161726;0.7246610579809972
84.571532;1.0351003626648547;0.8330946185985618;0.8048293089675157;-0.021842777897062907;-0.021101515414433353;1.0350764744969583;10.000763146388342;0.8335411857666889;-0.005993992465687292;-0.005993998429022872;0.7249119747901425;0.005211352834468556;0.7246597859788497
84.581532;1.0351008958532684;0.8330918617189739;0.804828227938074;-0.021842778059006477;-0.02110151510913547;1.035078497434517;10.000776078954306;0.8335428121293714;-0.00599399350733852;-0.005993998663140451;0.724913973278045;0.005211351369396262;0.7246585437916585
84.591532;1.0351013515587384;0.8330891539290833;0.804827142825464;-0.02184277823324405;-0.021101514772188083;1.0350804892855823;10.000788090336101;0.8335443655486089;-0.0059939945229562;-0.005993998894893807;0.7249158804826764;0.005211350441620137;0.7246573267380041
84.601532;1.0351017173893895;0.8330864921933461;0.8048260524113166;-0.02184277841929482;-0.021101514404248754;1.0350824550238127;10.0007990937164;0.8335458441841054;-0.005993995514246943;-0.005993999124954088;0.7249176969438011;0.005211350105063314;0.7246561301056242
84.611532;1.035101984107693;0.8330838720374601;0.8048249552323412;-0.02184277861659464;-0.021101514006105604;1.0350843979210318;10.000809009305136;0.8335472477072556;-0.0059939964832234115;-0.005993999354223458;0.7249194231379333;0.005211350413506068;0.7246549510121592
84.621532;1.0351021470583415;0.833081287833407;0.8048238506462705;-0.02184277882426131;-0.021101513578723925;1.03508631896196;10.00081776659472;0.8335485780038911;-0.005993997432104405;-0.005993999583615896;0.724921058999315;0.005211351422126137;0.724653788896551
84.631532;1.0351022058466945;0.8330787334850703;0.804822738858069;-0.02184277904108756;-0.02110151312310901;1.0350882165237003;10.000825307698026;0.8335498386714372;-0.00599399836318507;-0.005993999814026338;0.7249226042289612;0.005211353182237044;0.7246526447013348
84.641532;1.0351021625309091;0.8330762029116203;0.8048216201550504;-0.021842779265426944;-0.02110151264031387;1.0350900868131068;10.000831584880357;0.8335510348222833;-0.005993999278653349;-0.005994000046434592;0.7249240584764499;0.005211355734698793;0.7246515193383147
84.651532;1.0351020210030881;0.8330736894897534;0.8048204943996481;-0.02184277949508246;-0.021101512131303176;1.035091926188792;10.000836549495597;0.8335521731902241;-0.0059940001806146155;-0.005994000281895059;0.7249254212753493;0.005211359109008112;0.7246504126800777
84.661532;1.03510178801988;0.8330711853761629;0.8048193606834165;-0.02184277972736816;-0.02110151159662119;1.035093733409321;10.000840145399277;0.8335532617511713;-0.005994001071286116;-0.005994000521098504;0.7249266923072842;0.005211363327054968;0.7246493239777058
84.671532;1.0351014725583232;0.8330686822241323;0.804818217205065;-0.021842779958970954;-0.02110151103654489;1.0350955087672076;10.000842312269919;0.8335543087967319;-0.005994001952678148;-0.005994000763869453;0.7249278717424885;0.005211368408578991;0.7246482525844513
84.681532;1.0351010831092322;0.8330661727249176;0.8048170617690257;-0.021842780185542636;-0.02110151045159919;1.0350972518223733;10.000842992001665;0.8335553219974204;-0.005994002825773011;-0.005994001009347058;0.7249289607962986;0.005211374376517189;0.7246471983475837
84.691532;1.0351006267784832;0.8330636521786682;0.8048158924799552;-0.02184278040165837;-0.021101509842737683;1.0350989610288919;10.0008421340557;0.8335563075406963;-0.0059940036901778935;-0.005994001256438776;0.724929962207532;0.005211381258300396;0.7246461619002071
84.701532;1.0351001115230072;0.8330611197903395;0.8048147075104377;-0.02184278060134767;-0.02110150921121264;1.0351006350774625;10.000839699399092;0.8335572695726378;-0.005994004544496722;-0.0059940015039651965;0.7249308800593721;0.005211389080496238;0.724645144070655
84.711532;1.0350995483976586;0.8330585785492852;0.804813503590183;-0.021842780778856163;-0.021101508558269946;1.0351022742680438;10.000835668379517;0.8335582102687831;-0.005994005386670423;-0.005994001750719893;0.7249317194563634;0.0052113978576665615;0.7246441446895739
84.721532;1.035098951149633;0.833056033501956;0.8048122754345008;-0.02184278092943864;-0.021101507884659892;1.0351038807888326;10.000830052369988;0.8335591294404197;-0.005994006214103918;-0.005994001995316812;0.7249324858280848;0.0052114075842349126;0.7246431622381034
84.731532;1.0350983343507185;0.8330534899493796;0.8048110179860521;-0.02184278104993256;-0.021101507190646518;1.0351054573597935;10.00082289362236;0.8335600235209636;-0.005994007023999102;-0.005994002235712296;0.7249331837914901;0.005211418239468136;0.7246421943389387
84.741532;1.0350977123159022;0.8330509520065924;0.8048097290913181;-0.02184278113872058;-0.02110150647684552;1.035107005294843;10.000814257555252;0.8335608863683707;-0.005994007813836839;-0.005994002468984719;0.7249338167382869;0.00521142980044439;0.7246412383684018
84.751532;1.035097098427081;0.8330484216678065;0.8048084094481843;-0.021842781195198537;-0.021101505744759254;1.0351085239368127;10.000804233336622;0.8335617126234538;-0.0059940085815493255;-0.005994002691487369;0.724934386764382;0.005211442249816998;0.7246402921003452
84.761532;1.0350965041780975;0.8330458998642796;0.804807060344062;-0.0218427812192657;-0.021101504996235653;1.0351100119720815;10.00079293024601;0.8335625004748647;-0.00599400932519307;-0.005994002898992116;0.7249348941475273;0.005211455576641178;0.724639354412306
84.771532;1.0350959391054304;0.833043388609405;0.8048056820628053;-0.021842781211020634;-0.021101504232818636;1.0351114690186227;10.000780463202826;0.833563251300928;-0.005994010042513873;-0.005994003086967655;0.7249353374919589;0.005211469777430481;0.7246384258012111
84.781532;1.0350954113596926;0.8330408915789383;0.804804274443691;-0.021842781170530897;-0.021101503455710373;1.0351128961584686;10.000766944266426;0.833563967584647;-0.005994010730830018;-0.0059940032510119624;0.7249357147413017;0.005211484858230872;0.7246375087315062
84.791532;1.0350949277335002;0.8330384134183338;0.8048028378845751;-0.021842781097584547;-0.021101502665895368;1.0351142962912216;10.000752485384277;0.8335646513433361;-0.00599401138741106;-0.005994003387000643;0.7249360234877144;0.005211500830765595;0.7246366077148401
84.801532;1.035094494355925;0.8330359593567797;0.8048013726997265;-0.02184278099138469;-0.021101501864261307;1.0351156746825108;10.000737199380701;0.8335653034916445;-0.005994012010146062;-0.005994003491168977;0.7249362607934591;0.0052115177028938964;0.7246357283101426
84.811532;1.0350941183167501;0.833033535036957;0.8047998776521094;-0.021842780850393893;-0.021101501051908143;1.0351170385420676;10.00072119163112;0.8335659238969172;-0.005994012597809194;-0.005994003560387847;0.7249364238229569;0.00521153547459541;0.724634875477217
84.821532;1.0350938074228413;0.833031146077743;0.8047983492764668;-0.02184278067247092;-0.021101500230409923;1.0351183951784988;10.000704553938792;0.8335665113843219;-0.005994013149890789;-0.0059940035922653725;0.7249365104276303;0.005211554141633685;0.7246340528441054
84.831532;1.0350935680860387;0.8330287975835604;0.8047967823213678;-0.021842780455124316;-0.021101499401526704;1.0351197497593885;10.000687371031852;0.8335670631813682;-0.005994013666581967;-0.0059940035852597655;0.7249365186122742;0.005211573697543512;0.7246332625779538
84.841532;1.035093404933871;0.8330264937637697;0.8047951709099626;-0.02184278019585435;-0.021101498566562668;1.0351211039485018;10.000669731325933;0.8335675748009207;-0.005994014148970552;-0.0059940035391288695;0.7249364459168873;0.005211594134500084;0.7246325051473115
84.851532;1.035093322520265;0.833024237853041;0.8047935095757711;-0.021842779892445083;-0.021101497726359456;1.0351224555627483;10.000651728380886;0.8335680408721863;-0.005994014599195691;-0.005994003454977506;0.7249362896849223;0.005211615449849143;0.7246317800739706
84.861532;1.035093326598207;0.8330220327762367;0.8047917938885989;-0.021842779543005827;-0.02110149688194955;1.0351237994315636;10.000633448077295;0.8335684562840686;-0.005994015020340069;-0.005994003334594237;0.7249360475739214;0.005211637652699725;0.7246310875000941
84.871532;1.0350934243799048;0.8330198821247866;0.8047900204630292;-0.021842779146107258;-0.02110149603488687;1.0351251297631725;10.000614943858624;0.8335688170910738;-0.005994015416118686;-0.005994003180023176;0.7249357179812208;0.0052116607608159345;0.7246304282789786
84.881532;1.0350936242253126;0.833017790550132;0.8047881862498869;-0.021842778701162288;-0.021101495186953853;1.035126442740561;10.000596218324725;0.8335691206116311;-0.005994015790745349;-0.005994002993775068;0.7249353009685;0.005211684791671983;0.7246298025061724
84.891532;1.0350939350651829;0.8330157638571248;0.8047862882597824;-0.021842778208670366;-0.021101494339666745;1.035127737542883;10.00057723143614;0.8335693650114611;-0.005994016148879866;-0.0059940027790891725;0.7249347990188874;0.0052117097567545385;0.7246292088449277
84.901532;1.035094365847968;0.8330138091663064;0.8047843244206179;-0.02184277767012226;-0.021101493494100777;1.0351290157581556;10.000557924319667;0.8335695496078441;-0.005994016495096267;-0.005994002539839185;0.724934216667419;0.005211735656363705;0.7246286451352503
84.911532;1.0350949241986842;0.8330119348494768;0.8047822946425846;-0.02184277708760227;-0.021101492651099462;1.0351302808726286;10.000538239591464;0.8335696756348122;-0.005994016833103329;-0.00599400228016737;0.7249335598130003;0.005211762474201367;0.724628108898978
84.921532;1.0350956147217218;0.8330101503533738;0.8047802010435463;-0.0218427764633146;-0.021101491811527918;1.0351315386172948;10.00051813495706;0.8335697453804122;-0.005994017165577042;-0.00599400200404959;0.7249328351181831;0.005211790182112865;0.7246275969825018
84.931532;1.0350964389348203;0.833008466144807;0.804778047170999;-0.021842775799286666;-0.0211014909765559;1.0351327963880688;10.00049758522487;0.8335697597521604;-0.005994017494551766;-0.005994001714948287;0.7249320488610089;0.005211818751491479;0.7246271047635686
84.941532;1.0350973966609907;0.8330068939026127;0.8047758366299561;-0.0218427750973665;-0.021101490148136136;1.0351340608684314;10.000476574191405;0.8335697175936948;-0.005994017821843478;-0.005994001415573202;0.7249312060428029;0.0052118481584434145;0.7246266262275202
84.951532;1.0350984872638687;0.8330054466438128;0.80477357224666;-0.021842774359343543;-0.021101489329493288;1.035135336626618;10.000455090712382;0.8335696174728441;-0.00599401814945419;-0.0059940011078871815;0.7249303111401908;0.005211878382505919;0.7246261552502732
84.961532;1.035099709904687;0.8330041375622467;0.8047712561601726;-0.02184277358689067;-0.021101488525175384;1.0351366265637099;10.000433128601808;0.8335694591482675;-0.005994018479680633;-0.0059940007935213495;0.7249293696280423;0.005211909401649953;0.7246256865172571
84.971532;1.035101063197413;0.8330029776542136;0.8047688899052187;-0.021842772781620626;-0.021101487740573133;1.0351379318075875;10.000410681420385;0.8335692439284643;-0.0059940188145809455;-0.005994000474225734;0.7249283883075779;0.005211941187077173;0.7246252149392618
84.981532;1.0351025453784601;0.8330019742665381;0.8047664747295964;-0.021842771945212048;-0.02110148698137111;1.0351392513737998;10.00038773827441;0.8335689750262403;-0.005994019155293949;-0.005994000151754336;0.7249273744161185;0.005211973703606425;0.7246247347621435
84.991532;1.0351041552795945;0.8330011312407074;0.8047640123634445;-0.021842771079112543;-0.02110148625337083;1.035140582385224;10.000364285302354;0.833568657867725;-0.005994019502095653;-0.005993999827384473;0.7249263341033053;0.0052120069117799995;0.7246242398910825
85.001532;1.0351058933010824;0.8330004492214517;0.8047615047348871;-0.02184277018430584;-0.021101485562533384;1.0351419198909297;10.000340306955195;0.8335682991949102;-0.005994019854956174;-0.0059939995017129905;0.7249252707658612;0.005212040767437962;0.7246237248266245
85.011532;1.0351077610805337;0.832999925795057;0.8047589528319105;-0.021842769261655057;-0.02110148491462698;1.0351432571915777;10.000315790607452;0.8335679049416362;-0.005994020213701807;-0.005993999174700167;0.7249241851015227;0.005212075226807843;0.724623185297953
85.021532;1.035109759604651;0.8329995561170318;0.8047563568811443;-0.021842768312340777;-0.021101484314581857;1.0351445874110277;10.00029074466017;0.8335674787122374;-0.005994020577901883;-0.005993998845709912;0.7249230771019982;0.005212110257615697;0.7246226189246139
85.031532;1.0351118872053717;0.8329993338206977;0.8047537176101359;-0.021842767337933167;-0.021101483766343982;1.035145905575204;10.00026521675657;0.8335670219244595;-0.005994020946834928;-0.005993998513567609;0.7249219476708587;0.0052121458413789306;0.7246220253920281
85.041532;1.0351141388397957;0.8329992519877042;0.8047510365514703;-0.02184276634010856;-0.021101483273022418;1.0351472104818162;10.000239289931606;0.833566535063646;-0.005994021319502256;-0.005993998176709026;0.7249207982143397;0.005212181964959579;0.7246214051603023
85.051532;1.0351165073426773;0.8329993042141627;0.8047483149813206;-0.02184276532018135;-0.021101482836615303;1.035148505174387;10.000213068000548;0.8335660188754379;-0.005994021694813942;-0.0059939978334755855;0.7249196287637435;0.0052122186127577805;0.7246207579557066
85.061532;1.035118985244088;0.8329994855386552;0.8047455527743933;-0.02184276427886106;-0.021101482457658624;1.0351497952922568;10.000186669234234;0.8335654747968186;-0.00599402207185057;-0.00599399748226982;0.7249184372943213;0.005212255764773331;0.7246200825231046
85.071532;1.0351215645769358;0.8329997935032996;0.8047427483093791;-0.02184276321660746;-0.02110148213558553;1.0351510858500192;10.00016021717782;0.833564905088793;-0.005994022449789572;-0.005993997121364098;0.724917221322399;0.005212293399148399;0.7246193770932026
85.081532;1.035124235494803;0.8330002285391042;0.8047398990077336;-0.02184276213412001;-0.021101481869675635;1.0351523783573573;10.000133824082184;0.8335643124838431;-0.005994022827588053;-0.005993996748599623;0.7249159797950656;0.0052123314914497;0.7246186395267878
85.091532;1.0351269864997072;0.8330007922875299;0.8047370021800184;-0.021842761032218765;-0.021101481659633988;1.0351536707509241;10.000107587785545;0.8335636990958191;-0.005994023203840291;-0.005993996361360836;0.7249147139886004;0.005212370009156233;0.7246178668617086
85.101532;1.0351298057927372;0.8330014854735069;0.8047340565823937;-0.02184275991141042;-0.02110148150519517;1.035154959753191;10.000081605288132;0.8335630665362233;-0.005994023576778701;-0.005993995956986894;0.7249134272390984;0.00521240891065906;0.724617055333221
85.111532;1.0351326815481174;0.8330023071364483;0.8047310636218159;-0.02184275877178921;-0.021101481405488138;1.0351562422693037;10.000055987620364;0.8335624177906593;-0.005994023944296837;-0.005993995533092109;0.7249121234007846;0.005212448146401773;0.7246162012872864
85.121532;1.0351356016729107;0.8330032543049659;0.804728027233393;-0.02184275761320162;-0.021101481359083046;1.0351575147009175;10.00003086405978;0.8335617579707679;-0.005994024304340678;-0.005993995087665253;0.7249108053141956;0.005212487654217922;0.7246153016916189
85.131532;1.035138554357912;0.8330043216352595;0.804724953224366;-0.021842756435460266;-0.021101481364250385;1.0351587719608235;10.000006370478351;0.8335610928529773;-0.005994024655511481;-0.0059939946195623215;0.724909474730157;0.005212527356107352;0.724614354240086
85.141532;1.03514152836583;0.833005501887709;0.804721848380924;-0.021842755238530298;-0.021101481418960816;1.0351600075822514;9.999982636557853;0.8335604273086099;-0.005994024997028881;-0.005993994128951332;0.7249081331794469;0.00521256716101767;0.7246133577759932
85.151532;1.0351445123654417;0.8330067867651743;0.8047187188991333;-0.02184275402252954;-0.02110148152086363;1.0351612153453025;9.999959790489926;0.8335597647583267;-0.005994025328038179;-0.0059939936169440275;0.7249067824276805;0.005212606968445194;0.7246123121950658
85.161532;1.0351474949547703;0.8330081667306354;0.8047155692375937;-0.02184275278746333;-0.02110148166710586;1.0351623909527297;9.99993796666964;0.833559106954514;-0.005994025647050893;-0.00599399308504226;0.724905424234845;0.0052126466747191465;0.7246112175272024
85.171532;1.0351504656893515;0.8330096305682153;0.8047124029640664;-0.02184275153290804;-0.021101481854264668;1.0351635324278472;9.999917290947515;0.8335584536764021;-0.005994025951927989;-0.005993992535108307;0.7249040601071106;0.00521268618320436;0.7246100739042876
85.181532;1.0351534154413111;0.8330111660033959;0.804709224450708;-0.021842750258275756;-0.021101482078804797;1.03516463993504;9.999897854789504;0.8335578028233634;-0.00599402624039821;-0.0059939919695753624;0.7249026913032599;0.005212725414363092;0.7246088825992576
85.191532;1.035156336081605;0.8330127604184498;0.8047060391452849;-0.021842748963710724;-0.021101482337391557;1.035165714768144;9.999879705155385;0.8335571507718194;-0.005994026510577036;-0.0059939913914631646;0.7249013190001695;0.0052127643119570626;0.7246076458132988
85.201532;1.035159220968704;0.8330144013542659;0.8047028529226666;-0.021842747650410423;-0.021101482626784955;1.0351667577181685;9.99986285427666;0.8335564923742351;-0.0059940267608351834;-0.005993990804233871;0.7248999444051125;0.005212802839151064;0.7246063651340149
85.211532;1.0351620661200598;0.8330160780412541;0.8046996723426043;-0.02184274631993017;-0.021101482943846617;1.0351677687869494;9.999847297556457;0.8335558213808297;-0.0059940269894712345;-0.005993990211576075;0.7248985685190653;0.00521284096490804;0.7246050410985525
85.221532;1.0351648694879885;0.8330177826339885;0.8046965051637472;-0.021842744973711036;-0.0211014832855988;1.0351687481142566;9.999833026812958;0.8335551321703333;-0.005994027194892767;-0.005993989617008742;0.7248971917989515;0.005212878652013518;0.7246036742677445
85.231532;1.0351676281568656;0.8330195091931586;0.8046933590745188;-0.021842743613482436;-0.021101483649174035;1.035169696291107;9.999820037448162;0.8335544216957035;-0.005994027375947717;-0.005993989023612344;0.7248958139666626;0.005212915853915359;0.7246022657928303
85.241532;1.0351703372139847;0.8330212521124479;0.8046902395878862;-0.021842742241670956;-0.02110148403169634;1.0351706139343329;9.999808331522624;0.8335536902714885;-0.005994027531988395;-0.005993988434208164;0.724894434364816;0.005212952518230728;0.7246008164193313
85.251532;1.0351729911119754;0.833023005876304;0.8046871497752099;-0.02184274086109449;-0.02110148443004987;1.0351715018467413;9.9997979133547;0.8335529414527497;-0.005994027662939538;-0.00599398785148507;0.7248930531026639;0.005212988593024217;0.7245993253430055
85.261532;1.0351755846794588;0.8330247651185642;0.8046840909504467;-0.021842739474505254;-0.021101484840596173;1.035172362100587;9.999788785129017;0.8335521810675802;-0.005994027769371749;-0.0059939872778308955;0.7248916723921186;0.0052130240326171634;0.7245977905160325
85.271532;1.0351781128064823;0.8330265243914534;0.8046810625879485;-0.021842738084565924;-0.021101485258882592;1.0351731984588468;9.999780950633005;0.8335514155703462;-0.0059940278521836724;-0.0059939867153400795;0.7248902975981063;0.005213058798881508;0.724596210041825
85.281532;1.0351805696444836;0.8330282784473149;0.804678063192722;-0.02184273669372523;-0.02110148567961381;1.0351740150064224;9.99977441895978;0.833550651424841;-0.005994027912029798;-0.0059939861659595245;0.7248889370092432;0.0052130928559688825;0.7245945831219741
85.291532;1.0351829480047783;0.833030022401368;0.804675092688334;-0.02184273530388162;-0.02110148609721648;1.0351748144653317;9.999769194854045;0.8335498953456584;-0.005994027948860841;-0.0059939856314514305;0.7248875997856953;0.005213126164474948;0.7245929098962604
85.301532;1.0351852396556156;0.833031751190881;0.8046721536273937;-0.02184273391654791;-0.021101486506644833;1.0351755976938553;9.999765261686036;0.8335491543177372;-0.005994027961538694;-0.0059939851132889705;0.724886294075344;0.005213158684233995;0.7245911913397433
85.311532;1.0351874360911857;0.8330334597422957;0.8046692502479512;-0.02184273253320615;-0.02110148690379488;1.0351763639247886;9.999762582416889;0.8335484359048267;-0.0059940279477561954;-0.0059939846124977434;0.7248850266763279;0.005213190381711574;0.7245894296161193
85.321532;1.0351895287834723;0.8330351446910575;0.8046663872419395;-0.021842731155120445;-0.021101487285422296;1.0351771109806094;9.999761113492209;0.8335477475967231;-0.005994027904676648;-0.005993984129687909;0.7248838031911533;0.005213221228872428;0.7245876280573437
85.331532;1.0351915094739494;0.8330368063791439;0.804663569298609;-0.0218427297829935;-0.021101487648977346;1.0351778355898762;9.99976080765896;0.8335470946056157;-0.005994027829797306;-0.005993983665644169;0.7248826278808779;0.005213251194461783;0.7245857912466124
85.341532;1.035193371192489;0.8330384492013693;0.8046608007231968;-0.021842728416898282;-0.02110148799261622;1.0351785345054174;9.999761610640794;0.8335464788904363;-0.005994027721375952;-0.00599398322188331;0.7248815032754663;0.005213280237553778;0.7245839250606989
85.351532;1.0351951092715004;0.8330400800511042;0.8046580847787775;-0.021842727056464135;-0.02110148831527771;1.0351792057187352;9.99976345870254;0.833545900283369;-0.005994027578492091;-0.005993982800336046;0.7248804298156972;0.005213308306082208;0.7245820361300706
85.361532;1.0351967211719642;0.8330417065575974;0.8046554236230338;-0.02184272570143079;-0.021101488616708627;1.0351798480883567;9.999766278146291;0.8335453577028363;-0.005994027400982692;-0.005993982402378849;0.7248794061032645;0.005213335341275493;0.7245801316668239
85.371532;1.035198205324571;0.833043335965154;0.8046528190763372;-0.02184272435222759;-0.0211014888973604;1.0351804599252068;9.999769987040963;0.8335448496185605;-0.005994027189215644;-0.005993982028151764;0.7248784299431731;0.005213361285937815;0.7245782195968453
85.381532;1.0351995609116977;0.8330449739039693;0.8046502730447677;-0.021842723010058764;-0.021101489158053457;1.0351810381387943;9.99977448933268;0.8335443744935168;-0.005994026943506007;-0.005993981676618001;0.7248774995250075;0.005213386090060806;0.7245763083171842
85.391532;1.0352007890421742;0.8330466231577646;0.8046477876031637;-0.021842721676572183;-0.021101489399588107;1.035181577830049;9.999779671735606;0.8335439310373756;-0.0059940266634228535;-0.005993981345977249;0.7248766138689864;0.005213409712630992;0.724574406076379
85.401532;1.0352018930599105;0.8330482838005315;0.8046453658685653;-0.021842720353481324;-0.021101489622620918;1.0351820720000393;9.99978541853617;0.8335435178028201;-0.005994026347712973;-0.005993981034227224;0.7248757725230922;0.005213432121823684;0.7245725199035398
85.411532;1.0352028767102843;0.8330499548403789;0.8046430127473458;-0.02184271904241515;-0.02110148982788833;1.0351825117923998;9.999791624427862;0.8335431328008008;-0.005994025994897281;-0.005993980739945453;0.7248749751625775;0.0052134532940928;0.7245706548909998
85.421532;1.035203741742447;0.8330516352774701;0.8046407346269873;-0.021842717744927596;-0.021101490016522017;1.0351828863644108;9.99979819077512;0.8335427735212778;-0.005994025603905614;-0.005993980462823729;0.7248742214686916;0.005213473213729596;0.7245688146842443
85.431532;1.03520448749946;0.8330533234196631;0.8046385394590972;-0.021842716462633586;-0.021101490190219705;1.0351831819432753;9.99980502220424;0.8335424371568988;-0.005994025174269315;-0.005993980203436717;0.72487351153793;0.005213491871688199;0.7245670023595172
85.441532;1.035205113068689;0.8330550164482446;0.8046364369074366;-0.021842715197582834;-0.021101490351334507;1.0351833826583405;9.999812031938498;0.8335421207416285;-0.005994024705851735;-0.005993979962610115;0.7248728467809998;0.005213509260365032;0.7245652209657552
85.451532;1.0352056192449437;0.8330567117746397;0.804634436797098;-0.021842713952348835;-0.02110149050267731;1.0351834737506935;9.999819149707458;0.833541821039019;-0.005994024198650978;-0.005993979741148545;0.7248722303966239;0.005213525369683996;0.7245634740345381
85.461532;1.035206008516547;0.8330584086507834;0.8046325469597053;-0.02184271272949123;-0.021101490646710862;1.0351834434211569;9.999826331606693;0.8335415343136596;-0.00599402365283531;-0.005993979539821443;0.7248716665146454;0.005213540190452699;0.7245617658628007
85.471532;1.0352062844231293;0.8330601076906964;0.8046307723148743;-0.021842711531132368;-0.02110149078469468;1.0351832823379548;9.999833562904797;0.8335412563052835;-0.005994023068436867;-0.005993979359082677;0.7248711589873783;0.005213553718030442;0.7245601014749782
85.481532;1.03520645070428;0.8330618084518757;0.8046291154391388;-0.021842710359173217;-0.021101490916619864;1.0351829847052427;9.999840845637486;0.833540983007473;-0.005994022444857652;-0.0059939791988729155;0.7248707110497832;0.00521356595035714;0.7245584867460925
85.491532;1.0352065102552308;0.8330635078856106;0.8046275780366483;-0.021842709215693108;-0.021101491041950814;1.0351825515049458;9.999848189220405;0.8335407114219513;-0.005994021780854803;-0.0059939790588170155;0.7248703250021856;0.005213576888513215;0.7245569281834935
85.501532;1.035206465200757;0.8330652009113987;0.8046261628308045;-0.021842708102941675;-0.021101491160521624;1.0351819912822824;9.999855614338307;0.8335404385796693;-0.0059940210751990184;-0.005993978938249786;0.7248700020757946;0.005213586541636961;0.7245554320450944
85.511532;1.0352063175884683;0.8330668821155667;0.804624875033855;-0.021842707022995487;-0.021101491272703173;1.0351813168595159;9.999863151247927;0.8335401598444926;-0.005994020327763122;-0.005993978835876534;0.7248697434114236;0.005213594924725956;0.724554003985279
85.521532;1.0352060690458968;0.833068547823683;0.8046237217193832;-0.0218427059775667;-0.021101491378982106;1.0351805412492343;9.999870827462948;0.8335398688519577;-0.005994019540264576;-0.005993978749699683;0.7248695506193497;0.005213602053667387;0.7245526494981284
85.531532;1.0352057203222216;0.8330701972869429;0.804622709833734;-0.021842704968090425;-0.021101491479895665;1.0351796760558292;9.999878661525555;0.833539558925541;-0.005994018716144695;-0.005993978677430239;0.7248694248157349;0.005213607950953109;0.7245513740521099
85.541532;1.0352052722890015;0.8330718318730631;0.804621845037995;-0.02184270399595257;-0.021101491576380877;1.035178732331611;9.99988666502726;0.8335392243867734;-0.005994017860066718;-0.005993978617025501;0.7248693653080783;0.005213612651782549;0.7245501827386109
85.551532;1.035204727522601;0.8330734529836376;0.8046211313941449;-0.021842703062787013;-0.02110149167001954;1.0351777205444586;9.999894839907858;0.8335388612970714;-0.005994016977445401;-0.005993978567120926;0.7248693693111681;0.005213616196632002;0.7245490797272407
85.561532;1.0352040914832998;0.8330750605601643;0.8046205716089359;-0.02184270217061941;-0.021101491763207126;1.0351766490799816;9.999903169877749;0.8335384678839225;-0.0059940160739773525;-0.005993978527182619;0.7248694329506706;0.005213618623106027;0.7245480674711808
85.571532;1.0352033733978414;0.8330766537954272;0.8046201675216308;-0.021842701321663164;-0.021101491859373392;1.0351755249333798;9.999911617753787;0.8335380447104499;-0.0059940151554759395;-0.0059939784972672565;0.7248695526058654;0.005213619969640361;0.7245471463792741
85.581532;1.0352025861216607;0.8330782329304967;0.8046199198911013;-0.021842700518020154;-0.02110149196262778;1.035174356497929;9.999920130724393;0.8335375944066945;-0.005994014228066498;-0.005993978477647304;0.7248697254567148;0.005213620282997316;0.7245463155908224
85.591532;1.0352017445047925;0.833079799326154;0.8046198277374509;-0.02184269976157913;-0.02110149207669603;1.0351731538932398;9.99992864240738;0.8335371210139229;-0.005994013298056384;-0.005993978468761748;0.7248699487373412;0.00521361962154731;0.7245455738413137
85.601532;1.0352008637737924;0.8330813544427489;0.8046198883638498;-0.021842699054091544;-0.021101492204238667;1.0351719264003842;9.999937071877646;0.833536629410485;-0.0059940123714395934;-0.0059939784713027595;0.7248702191958823;0.0052136180513774055;0.7245449195852279
85.611532;1.0351999591976548;0.8330828999950454;0.8046200981978995;-0.021842698397171276;-0.021101492346871455;1.0351706814612782;9.999945332741877;0.8335361249247054;-0.005994011453689933;-0.005993978485698361;0.724870534358606;0.005213615636783472;0.7245443510859501
85.621532;1.03519904605698;0.8330844382348026;0.8046204527932203;-0.021842697791927306;-0.021101492505288616;1.0351694264832503;9.999953344230923;0.83353561313245;-0.005994010549757193;-0.005993978511326069;0.7248708937355683;0.005213612436835295;0.7245438669533888
85.631532;1.035198138994267;0.8330859712902906;0.8046209452455421;-0.021842697238538024;-0.02110149267962598;1.0351681700394415;9.999961029806428;0.8335350998002642;-0.005994009663962329;-0.005993978546500513;0.7248712981910392;0.005213608513269341;0.7245434666645496
85.641532;1.0351972514964989;0.8330875007867911;0.8046215653656937;-0.021842696736278946;-0.021101492870219504;1.0351669204705571;9.999968319814274;0.8335345906545902;-0.005994008799999514;-0.005993978589202059;0.7248717486406493;0.0052136039368829235;0.7245431506555553
85.651532;1.035196395588346;0.833089027901499;0.8046223011434946;-0.021842696283792457;-0.02110149307801159;1.035165683670603;9.999975162520188;0.8335340909571498;-0.005994007961000262;-0.005993978637829535;0.7248722454449195;0.005213598782388185;0.7245429207673028
85.661532;1.0351955808025484;0.8330905530927847;0.8046231405359688;-0.021842695879205176;-0.021101493304317306;1.03516446222893;9.999981522198846;0.8335336046464731;-0.00599400714955011;-0.005993978691555279;0.7248727887764751;0.0052135931220745725;0.7245427813487842
85.671532;1.0351948131955884;0.8330920757176563;0.8046240719149846;-0.021842695520106273;-0.02110149355038701;1.035163255574484;9.999987370019337;0.8335331333068569;-0.005994006367825093;-0.005993978750085556;0.7248733794565038;0.005213587029556522;0.7245427391337318
85.681532;1.0351940957180448;0.8330935940932626;0.8046250842826586;-0.02184269520350518;-0.021101493816862937;1.0351620602557865;9.999992683572259;0.8335326760942359;-0.005994005617629894;-0.005993978813098748;0.7248740194272112;0.005213580587725657;0.7245428015240635
85.691532;1.0351934294417238;0.833095106101152;0.8046261681606224;-0.021842694925925554;-0.021101494103422526;1.035160870871979;9.999997453530934;0.8335322303560005;-0.0059940049002496715;-0.005993978879955863;0.7248747113113198;0.005213573889804594;0.7245429754673388
85.701532;1.035192814308797;0.8330966099775712;0.8046273162886637;-0.021842694683860332;-0.021101494409064458;1.0351596812808963;10.000001692101801;0.8335317918827881;-0.005994004216657207;-0.005993978949574719;0.724875457671113;0.005213567031795841;0.7245432677259891
85.711532;1.0351922486037655;0.8330981045995937;0.804628523272112;-0.021842694474267448;-0.021101494732536377;1.035158484818664;10.000005432324507;0.8335313550547154;-0.005994003567932639;-0.005993979020270819;0.7248762611200599;0.005213560104884019;0.724543685154177
85.721532;1.0351917286487569;0.8330995891772204;0.8046297845044585;-0.021842694294518104;-0.021101495072458926;1.0351572739757622;10.00000871260292;0.833530913318383;-0.005994002955146788;-0.005993979090134061;0.7248771247123845;0.005213553191183761;0.7245442340880175
85.731532;1.0351912506329235;0.8331010633917318;0.8046310955517554;-0.0218426941420627;-0.021101495427531782;1.0351560401396038;10.00001156105928;0.8335304594791296;-0.005994002378877698;-0.005993979157665139;0.7248780514668518;0.005213546356389906;0.7245449198611216
85.741532;1.035190812811226;0.83310252811536;0.8046324521945754;-0.02184269401436934;-0.021101495796549675;1.0351547728992212;10.00001399683927;0.8335299855680242;-0.005994001839103333;-0.0059939792217449245;0.7248790438230728;0.005213539642667306;0.7245457474036454
85.751532;1.0351904158996226;0.8331039856008676;0.8046338499480796;-0.021842693909013645;-0.02110149617789766;1.0351534600257442;10.000016045147333;0.8335294831367789;-0.005994001335676728;-0.00599397928140369;0.7248801036756041;0.005213533071174875;0.7245467220738021
85.761532;1.0351900622673766;0.8331054388813415;0.8046352831191796;-0.02184269382361885;-0.02110149656939876;1.0351520895883444;10.000017745475109;0.8335289446310004;-0.005994000868872882;-0.005993979336181311;0.7248812322075091;0.005213526649033152;0.7245478491527676
85.771532;1.0351897543617354;0.8331068904969482;0.8046367449706843;-0.02184269375562606;-0.02110149696908386;1.0351506525273486;10.000019142259314;0.8335283646567866;-0.0059940004394003635;-0.0059939793865103255;0.7248824300360799;0.005213520369978195;0.7245491320090777
85.781532;1.0351894929654304;0.8331083411224713;0.8046382291677269;-0.0218426937020915;-0.02110149737616167;1.0351491430913131;10.000020276657143;0.8335277399473275;-0.00599400004812736;-0.005993979433256817;0.7248836980789329;0.0052135142108116145;0.7245505710965155
85.791532;1.0351892770050568;0.833109789719689;0.8046397307700125;-0.02184269365960968;-0.021101497791493964;1.0351475569247577;10.000021195222208;0.8335270688849566;-0.005993999695987347;-0.005993979476705287;0.7248850374265186;0.005213508132913404;0.7245521646622028
85.801532;1.0351891044984425;0.8331112352134458;0.8046412458887814;-0.021842693624316702;-0.021101498217506846;1.0351458891612544;10.000021949055824;0.8335263514103207;-0.005993999383776336;-0.005993979516134555;0.724886448359055;0.005213502090810619;0.7245539094520754
85.811532;1.035188973223449;0.8331126779031411;0.804642770794339;-0.021842693591999657;-0.021101498657700953;1.0351441348009103;10.000022567238544;0.8335255888362093;-0.005993999111774239;-0.005993979550362811;0.7248879303691681;0.005213496042732751;0.724555800737916
85.821532;1.0351888812948666;0.8331141192627817;0.8046443011707658;-0.021842693558299472;-0.02110149911596182;1.0351422901458949;10.000023038470529;0.8335247833162552;-0.00599399887971685;-0.0059939795783979935;0.7248894823914962;0.005213489957352228;0.724557832161351
85.831532;1.0351888274577339;0.8331155599371242;0.8046458318405912;-0.021842693519051527;-0.021101499595909873;1.035140353009954;10.000023319662047;0.8335239375874239;-0.005993998687176718;-0.0059939795995656645;0.724891102170848;0.005213483813112805;0.7245599954877531
85.841532;1.0351888107458889;0.8331169980830614;0.8046473570777251;-0.02184269347067025;-0.0211015001005935;1.0351383224346702;10.00002335031842;0.8335230548980032;-0.005993998533922313;-0.005993979613248502;0.724892786173423;0.005213477591216772;0.7245622808290269
85.851532;1.035188830217494;0.8331184305646949;0.8046488713577509;-0.021842693410064604;-0.021101500632518096;1.0351361994546355;10.000023053192532;0.833522138056067;-0.005993998420043221;-0.005993979618475832;0.7248945307053657;0.005213471267815694;0.724564677340918
85.861532;1.0351888847548065;0.8331198553899046;0.8046503700040194;-0.02184269333421779;-0.021101501193537424;1.0351339883273676;10.000022325334148;0.8335211881554432;-0.00599399834582447;-0.005993979613909624;0.7248963327732469;0.005213464809020654;0.7245671737277313
85.871532;1.035188972374609;0.8331212722307237;0.804651848814741;-0.021842693240056058;-0.02110150178448761;1.0351316971989986;10.000021044229317;0.83352020480785;-0.0059939983115280026;-0.00599397959844883;0.7248981896376963;0.00521345817025062;0.7245697588669413
85.881532;1.0351890889121036;0.8331226811555519;0.8046533028289665;-0.021842693124577543;-0.021101502404996992;1.0351293383493658;10.000019092015355;0.8335191877019649;-0.005993998317444436;-0.0059939795715998855;0.7249000975205495;0.005213451303002815;0.724572422484643
85.891532;1.035189226477447;0.8331240813913555;0.8046547252784002;-0.021842692985046566;-0.021101503053785886;1.0351269276923571;10.000016366821034;0.8335181375353625;-0.005993998364064194;-0.005993979533185866;0.7249020505827445;0.005213444162664363;0.7245751548280787
85.901532;1.035189373457875;0.8331254713569554;0.8046561077481309;-0.02184269281919036;-0.021101503729243302;1.0351244826425423;10.000012777309227;0.8335170553341559;-0.005993998451917533;-0.0059939794830203815;0.7249040411800112;0.005213436707314587;0.7245779460236225
85.911532;1.0351895162024036;0.8331268500802788;0.8046574421818622;-0.021842692625140877;-0.021101504429838297;1.0351220191652455;10.000008245728814;0.8335159411372569;-0.005993998581231637;-0.005993979420926461;0.7249060610174067;0.005213428894005753;0.7245807867091454
85.921532;1.0351896404169576;0.833128218501914;0.804658722828487;-0.021842692401214583;-0.021101505154466686;1.0351195501097992;10.000002719033645;0.83351479362838;-0.005993998751540902;-0.005993979346956246;0.7249081020177987;0.005213420682299564;0.7245836688390659
85.931532;1.0351897329154163;0.8331295791329133;0.8046599457358308;-0.02184269214575987;-0.021101505902868658;1.035117085172634;9.999996169949192;0.8335136109194458;-0.005993998961189099;-0.0059939792617625;0.7249101568621211;0.005213412039410612;0.7245865858129653
85.941532;1.0351897838573818;0.8331309347728236;0.8046611075575417;-0.021842691857094188;-0.021101506675697494;1.035114631826741;9.999988589263538;0.8335123915325434;-0.005993999207157882;-0.005993979166804134;0.7249122191832534;0.005213402940319871;0.7245895334499161
85.951532;1.0351897866925828;0.8331322880394287;0.8046622061585195;-0.021842691533686145;-0.021101507474258034;1.0351121974618027;9.999979982247444;0.833511134688836;-0.005993999485480471;-0.005993979064134463;0.7249142829976416;0.00521339336680149;0.7245925109987085
85.961532;1.0351897367001222;0.8331336412877185;0.8046632419872393;-0.021842691174516905;-0.021101508300357993;1.0351097911856808;9.999970365177829;0.833509839343288;-0.005993999791790707;-0.005993978956140443;0.72491634229411;0.005213383305379687;0.7245955201280693
85.971532;1.0351896311470308;0.8331349959919263;0.8046642186056863;-0.021842690779254856;-0.021101509156310306;1.0351074231189477;9.99995975677528;0.833508503119226;-0.005994000121699016;-0.005993978845428746;0.7249183914957745;0.0052133727423244215;0.7245985629883386
85.981532;1.0351894696812833;0.8331363527620604;0.8046651419570842;-0.021842690348309653;-0.021101510044584885;1.0351051017224997;9.999948177268795;0.833507122825584;-0.005994000471101521;-0.005993978734504681;0.7249204260001968;0.005213361661517946;0.7246016412316403
85.991532;1.0351892526376698;0.8331377120715894;0.8046660184272348;-0.02184268988283992;-0.021101510966947856;1.0351028312323594;9.999935656288478;0.8335056953133735;-0.005994000836283266;-0.00599397862546021;0.7249224421224046;0.00521335004622284;0.7246047557040247
86.001532;1.035188978919385;0.8331390742836535;0.8046668529526513;-0.021842689384481438;-0.021101511924052272;1.0351006119526185;9.999922241874627;0.8335042174143122;-0.005994001213505538;-0.005993978520068286;0.7249244366415245;0.005213337878471325;0.7246079064338261
86.011532;1.035188646268335;0.833140439680939;0.804667648763447;-0.02184268885498802;-0.021101512915953694;1.0350984436096675;9.99990800811014;0.8335026861968031;-0.005994001598501003;-0.005993978419923055;0.7249264066882904;0.005213325136556051;0.7246110935983786
86.021532;1.0351882526344964;0.8331418091949044;0.8046684083506274;-0.02184268829606201;-0.021101513942717705;1.0350963276048608;9.999893048185992;0.8335010992794681;-0.0059940019864487245;-0.005993978326392996;0.7249283497840198;0.005213311801467845;0.7246143183146462
86.031532;1.03518779549708;0.8331431843618032;0.8046691337368914;-0.021842687709403695;-0.021101515004654025;1.035094265680982;9.99987745663752;0.8334994541316523;-0.005994002372276956;-0.005993978240652616;0.7249302635187629;0.005213297870414149;0.7246175818363321
86.041532;1.035187270247799;0.8331445665173314;0.8046698256449542;-0.02184268709707365;-0.021101516102465575;1.0350922580179718;9.999861326846219;0.83349774762329;-0.005994002751116786;-0.005993978163913258;0.7249321453432932;0.005213283358661785;0.7246208848110905
86.051532;1.0351866705773802;0.8331459571559292;0.8046704833765316;-0.02184268646190259;-0.02110151723732152;1.0350903042109865;9.99984475990303;0.83349597681968;-0.00599400311886649;-0.005993978097804908;0.724933992292686;0.005213268289522133;0.7246242276955106
86.061532;1.0351859908195757;0.8331473589968974;0.8046711064624312;-0.021842685807291574;-0.021101518410702614;1.0350884051552331;9.999827864979014;0.833494140105322;-0.005994003472396812;-0.0059939780445571475;0.7249358006597699;0.005213252687581373;0.7246276110146911
86.071532;1.035185228179008;0.8331487757666016;0.8046716960916895;-0.02184268513659976;-0.021101519624188225;1.0350865620695318;9.999810757346818;0.8334922375608604;-0.005994003809281232;-0.005993978006544277;0.7249375664609177;0.005213236575988391;0.7246310350504317
86.081532;1.0351843832885563;0.8331502109669402;0.8046722538448602;-0.021842684452935874;-0.02110152087922903;1.035084774102121;9.999793567104934;0.8334902705871597;-0.005994004127464141;-0.005993977985664663;0.724939286270323;0.005213219970899913;0.724634499762158
86.091532;1.0351834592044884;0.8331516668422357;0.8046727793000465;-0.0218426837592191;-0.021101522176915306;1.0350830383111924;9.99977645235426;0.8334882412400475;-0.005994004424911854;-0.005993977983370341;0.724940957261725;0.005213202875593009;0.7246380048584633
86.101532;1.0351824596444612;0.83315314441973;0.8046732699760517;-0.02184268305807038;-0.02110152351787629;1.0350813515764985;9.999759595003699;0.8334861513409639;-0.00599400469943265;-0.0059939780010502845;0.7249425760312176;0.005213185283055244;0.724641549319734
86.111532;1.0351813874425346;0.8331546445042833;0.8046737232581519;-0.021842682351776464;-0.02110152490221901;1.035079711305881;9.99974317316963;0.8334840019606446;-0.005994004949069053;-0.00599397804011462;0.7249441371786405;0.0052131671824699076;0.7246451305621856
86.121532;1.0351802447804503;0.8331561682738776;0.8046741380978241;-0.02184268164248545;-0.02110152632934647;1.0350781141653935;9.999727331604198;0.8334817938463092;-0.005994005172707135;-0.005993978101812863;0.7249456330612863;0.005213148555872014;0.7246487438964122
86.131532;1.0351790347852887;0.8331577176628923;0.8046745157191616;-0.02184268093258589;-0.02110152779771343;1.0350765548552785;9.999712174772895;0.8334795276799996;-0.005994005370214598;-0.005993978187004674;0.7249470546284992;0.005213129370527196;0.7246523832773702
86.141532;1.0351777618422344;0.8331592954466128;0.8046748584838278;-0.021842680225086824;-0.021101529304873152;1.0350750266456368;9.999697787371908;0.8334772036906523;-0.005994005542150625;-0.005993978296124919;0.7249483923538139;0.005213109584902397;0.7246560435946189
86.151532;1.0351764303835451;0.8331609039538566;0.8046751676974514;-0.021842679523584117;-0.021101530847792444;1.0350735231379404;9.999684249797317;0.8334748220970194;-0.005994005689539745;-0.005993978429306625;0.7249496366641357;0.005213089164216254;0.7246597223491681
86.161532;1.0351750439822984;0.8331625438274041;0.8046754432289605;-0.021842678831872096;-0.02110153242302035;1.0350720394092356;9.99967162551576;0.8334723845131287;-0.005994005813681837;-0.005993978586155727;0.7249507781052771;0.005213068085660961;0.7246634195693554
86.171532;1.0351736052908438;0.8331642143304783;0.8046756852229622;-0.021842678153487793;-0.021101534026777547;1.0350705710287393;9.999659947591207;0.8334698949785534;-0.005994005915763321;-0.005993978765466958;0.7249518081092393;0.0052130463325713965;0.7246671368286618
86.181532;1.035172116657598;0.8331659146784733;0.8046758952130696;-0.021842677491296775;-0.021101535655148343;1.0350691118911264;9.999649221962839;0.8334673594271949;-0.005994005996545871;-0.0059939789656835865;0.7249527200844299;0.005213023892202773;0.7246708754608715
86.191532;1.0351705808018765;0.8331676454367812;0.8046760755515593;-0.021842676847545074;-0.02110153730422402;1.0350676540157788;9.999639435195846;0.8334647832019946;-0.00599400605629975;-0.005993979185460207;0.7249535096425891;0.005213000762407777;0.7246746347721303
86.201532;1.0351690002604765;0.8331694087651152;0.8046762290651062;-0.021842676224504746;-0.02110153897018618;1.035066189685496;9.99963056305714;0.8334621688118009;-0.0059940060949027;-0.005993979423372029;0.7249541743007466;0.005212976958184465;0.7246784118523106
86.211532;1.0351673759910769;0.8331712071001802;0.8046763596134316;-0.02184267562495902;-0.021101540649381658;1.0350647132430026;9.999622575316788;0.8334595158443232;-0.005994006112201461;-0.005993979677457182;0.7249547134481121;0.005212952508537573;0.7246822022290945
86.221532;1.0351657071004365;0.8331730418940029;0.8046764720299573;-0.021842675052161;-0.02110154233818978;1.0350632213535824;9.999615425710385;0.8334568223355295;-0.0059940061085440935;-0.00599397994526647;0.724955127775204;0.005212927450715281;0.724685999571934
86.231532;1.0351639915567894;0.8331749138458827;0.8046765713835264;-0.021842674509438546;-0.021101544032724222;1.0350617121705956;9.999609037941436;0.8334540865741326;-0.0059940060850463776;-0.005993980224003964;0.7249554177875467;0.005212901830844848;0.7246897948205605
86.241532;1.0351622263757887;0.8331768237614606;0.8046766625258411;-0.02184267399947621;-0.02110154572886528;1.0350601842335776;9.999603301966449;0.833451307907145;-0.005994006043494403;-0.005993980510526292;0.7249555829639809;0.005212875705678618;0.7246935760074429
