time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.251532;1.0351604077674108;0.833178772790635;0.8046767498391284;-0.021842673523830406;-0.021101547422725693;1.0350586360762444;9.999598075119208;0.8334484860785382;-0.0059940059861169305;-0.005993980801453308;0.7249556224305523;0.005212849141632651;0.7246973294110794
86.261532;1.0351585325431794;0.8331807621932388;0.8046768365213905;-0.02184267308325934;-0.021101549111207478;1.0350570662864902;9.999593192058244;0.8334456208725579;-0.005994005915052649;-0.005993981093367121;0.7249555357683448;0.005212822211400451;0.724701041690351
86.271532;1.0351565998315488;0.8331827927280072;0.8046769237357376;-0.0218426726782387;-0.02110155079241209;1.0350554732645734;9.999588491423628;0.8334427126931758;-0.00599400583166736;-0.005993981382852339;0.7249553230849773;0.005212794985122589;0.7247047010878864
86.281532;1.035154611316974;0.8331848635517398;0.8046770111134943;-0.021842672309131082;-0.021101552465502122;1.0350538553140227;9.999583845660327;0.8334397631277226;-0.005994005736581941;-0.005993981666683241;0.7249549850309969;0.005212767520143199;0.7247082969330461
86.291532;1.0351525710910967;0.8331869719603162;0.8046770984807012;-0.02184267197634218;-0.021101554129925027;1.035052211103173;9.999579172068106;0.8334367750838084;-0.005994005630418426;-0.005993981942544547;0.7249545229509944;0.005212739857589687;0.7247118192331483
86.301532;1.035150486198987;0.8331891147151327;0.8046771866987147;-0.021842671680388174;-0.021101555784860886;1.0350505389225393;9.99957441739087;0.8334337524176876;-0.005994005514228258;-0.005993982209456485;0.7249539390368648;0.005212712025473595;0.7247152593214817
86.311532;1.0351483663178636;0.8331912894967772;0.8046772769327301;-0.021842671421738475;-0.02110155742923799;1.0350488352504659;9.999569537411425;0.8334306993108189;-0.005994005389207286;-0.005993982467112452;0.7249532364169875;0.005212684042900236;0.7247186101360702
86.321532;1.035146222318523;0.8331934954134937;0.8046773697361169;-0.021842671200832903;-0.021101559061683983;1.035047095106149;9.999564494927323;0.8334276201534138;-0.00599400525619807;-0.005993982714991083;0.7249524190729834;0.005212655919256122;0.7247218651351236
86.331532;1.0351440652760797;0.8331957323147374;0.8046774649106421;-0.021842671018440746;-0.021101560680424465;1.0350453142590834;9.99955926525299;0.8334245199273144;-0.005994005115384812;-0.005993982952202819;0.724951491806432;0.0052126276486047125;0.7247250169989438
86.341532;1.0351419068353978;0.8331979989194561;0.8046775619747537;-0.021842670875976945;-0.021101562283501622;1.0350434912086797;9.999553835853773;0.8334214039218018;-0.0059940049663301095;-0.005993983177964085;0.7249504597897809;0.005212599208248914;0.724728057657678
86.351532;1.035139760127101;0.8332002909040477;0.8046776612081011;-0.021842670775362925;-0.02110156386889096;1.0350416272779752;9.999548213568016;0.833418276641894;-0.005994004808342668;-0.005993983392262283;0.7249493276318094;0.005212570563375673;0.7247309795399999
86.361532;1.0351376390705098;0.8332026003650658;0.8046777646386329;-0.021842670718565993;-0.02110156543419126;1.0350397247960812;9.999542440375173;0.8334151412866354;-0.005994004640959117;-0.005993983596176258;0.7249480989533135;0.005212541671051096;0.7247337762263334
86.371532;1.0351355557384343;0.8332049171483795;0.804677875556775;-0.021842670707346353;-0.02110156697637713;1.0350377854271506;9.999536591883539;0.833412000264481;-0.0059940044643247556;-0.005993983791458598;0.7249467765162302;0.005212512485127891;0.7247364420024923
86.381532;1.0351335183014336;0.8332072311293086;0.8046779970222092;-0.021842670743329805;-0.021101568492081314;1.0350358100887218;9.999530756482576;0.833408855769417;-0.00599400427921046;-0.005993983979833822;0.7249453628409416;0.005212482966446591;0.7247389721779227
86.391532;1.0351315317500802;0.83320953329244;0.804678131397264;-0.02184267082802007;-0.02110156997805151;1.0350338001000323;9.999525019725503;0.8334057093923043;-0.005994004086649733;-0.0059939841627605385;0.7249438612877441;0.0052124530887192365;0.7247413643459132
86.401532;1.0351296005492576;0.8332118151713597;0.8046782814265885;-0.02184267096261155;-0.021101571431111563;1.0350317586235174;9.999519454857163;0.8334025615590762;-0.005994003887660249;-0.005993984341646506;0.7249422765715459;0.005212422835585648;0.7247436185205239
86.411532;1.0351277302322832;0.8332140692424146;0.8046784511238807;-0.02184267114784585;-0.021101572847718797;1.0350296908541226;9.999514110817884;0.8333994122052156;-0.005994003683267218;-0.005993984518180147;0.7249406142744933;0.005212392199903584;0.7247457365431685
86.421532;1.035125927086412;0.8332162905892819;0.8046786450708072;-0.021842671383990167;-0.02110157422384515;1.0350276030935512;9.999509005901219;0.8333962618089843;-0.005994003474479294;-0.005993984694635177;0.7249388800757715;0.0052123611846481245;0.7247477225356046
86.431532;1.0351241977585628;0.8332184767242072;0.8046788673641092;-0.021842671670761996;-0.021101575555381887;1.035025501842565;9.999504131269425;0.8333931117112698;-0.005994003262042612;-0.005993984873862971;0.7249370797415503;0.0052123298012257185;0.7247495830849285
86.441532;1.0351225491705816;0.8332206260330124;0.8046791217535868;-0.021842672007125714;-0.021101576838594156;1.0350233924908037;9.999499464438152;0.8333899642738136;-0.005994003046301004;-0.0059939850588661;0.7249352202019116;0.0052122980723955225;0.724751325762664
86.451532;1.0351209882330914;0.8332227376550183;0.8046794120948657;-0.021842672391359754;-0.021101578070411128;1.035021278131546;9.99949498924712;0.8333868230160348;-0.005994002827254258;-0.00599398525233136;0.7249333103435194;0.0052122660327896;0.7247529572978266
86.461532;1.0351195221933958;0.8332248117011646;0.8046797420936822;-0.021842672821601013;-0.021101579248781;1.035019159987712;9.9994907088004;0.8333836922323548;-0.005994002604642303;-0.005993985456268148;0.7249313599427557;0.005212233721764876;0.7247544826715773
86.471532;1.0351181591776517;0.8332268481341507;0.8046801150724644;-0.021842673296265474;-0.021101580372736413;1.0350170390747337;9.999486639415927;0.8333805766080599;-0.0059940023781523905;-0.00599398567180437;0.7249293772673677;0.00521220118356937;0.7247559052084344
86.481532;1.035116907340066;0.8332288455630129;0.804680533819812;-0.02184267381419166;-0.02110158144174352;1.0350149171580922;9.999482793354336;0.8333774816420042;-0.00599400214767918;-0.005993985899347618;0.7249273675717501;0.005212168468858632;0.7247572271659537
86.491532;1.035115773599017;0.8332308015023613;0.8046809998140442;-0.021842674374801377;-0.0211015824548086;1.0350127967156;9.999479175858891;0.8333744141554422;-0.005994001913449957;-0.005993986138921509;0.7249253335032404;0.005212135623062992;0.7247584505542322
86.501532;1.035114763832807;0.8332327137863619;0.8046815124972455;-0.021842674977895812;-0.021101583410173257;1.0350106810068482;9.9994757987873;0.8333713818170773;-0.005994001676138439;-0.005993986390495235;0.7249232761809593;0.005212102678661743;0.724759578005396
86.511532;1.035113884323274;0.8332345811733362;0.80468206955861;-0.02184267562315313;-0.021101584305874086;1.0350085736120103;9.99947268727387;0.833368392101684;-0.005994001436981277;-0.005993986654326362;0.7249211963203682;0.0052120696632894535;0.7247606126699131
86.521532;1.0351131436252143;0.8332364025357638;0.8046826678555732;-0.0218426763100176;-0.0211015851404833;1.0350064783373174;9.999469873367255;0.8333654519664876;-0.005994001197680296;-0.005993986930930979;0.7249190956297101;0.005212036607040402;0.7247615569684388
86.531532;1.035112554044704;0.8332381761228621;0.8046833041679036;-0.021842677037854145;-0.02110158591336101;1.0350044009827444;9.999467390298118;0.8333625684678988;-0.005994000960101011;-0.005993987220699775;0.7249169774036707;0.005212003540338549;0.724762411846227
86.541532;1.0351121313799814;0.8332398996002851;0.804683975716792;-0.021842677806190484;-0.021101586624555062;1.0350023492914109;9.999465268833347;0.8333597491292063;-0.005994000725983447;-0.005993987523762976;0.7249148459236189;0.005211970493014025;0.7247631773767468
86.551532;1.0351118924976543;0.8332415704195353;0.8046846806151661;-0.021842678615042188;-0.021101587274475968;1.0350003295496635;9.99946353127337;0.8333570015636678;-0.005994000496802507;-0.00599398783991234;0.7249127056371586;0.005211937501212571;0.7247638539352209
86.561532;1.0351118521088738;0.8332431858988507;0.8046854181834154;-0.0218426794647392;-0.021101587863466595;1.0349983451737206;9.999462196627235;0.8333543330150218;-0.005994000273722585;-0.00599398816820155;0.724910560342538;0.005211904614327276;0.7247644433653561
86.571532;1.0351120208074829;0.8332447430458766;0.8046861886217372;-0.02184268035533344;-0.02110158839158902;1.0349963987234094;9.999461296153015;0.8333517502471622;-0.0059940000574173445;-0.005993988506727078;0.7249084129867092;0.005211871889997476;0.7247649493446995
86.581532;1.0351124055418437;0.8332462386559996;0.8046869919446838;-0.021842681286587156;-0.021101588858496837;1.034994492985967;9.99946087283638;0.8333492596661756;-0.005993999847950296;-0.005993988852839137;0.7249062666943482;0.005211839382650396;0.7247653761523588
86.591532;1.0351130114550877;0.8332476694736125;0.8046878275464536;-0.0218426822585692;-0.02110158926320031;1.0349926303594243;9.999460964005776;0.8333468674517719;-0.005993999645130742;-0.005993989203459197;0.7249041259562634;0.00521180714211213;0.7247657272158743
86.601532;1.0351138427946533;0.8332490319551212;0.8046886950703674;-0.021842683271846432;-0.021101589603971144;1.0349908127173644;9.9994615897536;0.8333445795824849;-0.005993999449023351;-0.0059939895552941205;0.724901997309076;0.005211775219608878;0.724766005209599
86.611532;1.0351149024164927;0.8332503219338252;0.8046895956290043;-0.021842684327015426;-0.021101589878532553;1.0349890416666891;9.999462749259639;0.8333424016865549;-0.005993999260057183;-0.005993989904945384;0.7248998891949444;0.005211743670591786;0.7247662130829718
86.621532;1.035116191070138;0.8332515346272704;0.8046905323438457;-0.021842685424244883;-0.021101590084512473;1.0349873184648914;9.999464417505447;0.83334033919767;-0.005993999078759459;-0.005993990249153336;0.7248978105672216;0.005211712554882718;0.724766354955316
86.631532;1.0351177068298483;0.8332526648402142;0.8046915099685603;-0.02184268656318895;-0.02110159022007354;1.0349856435066604;9.999466549352743;0.833338397825357;-0.005993998905438174;-0.005993990585186689;0.7248957694153491;0.005211681932582599;0.7247664370264544
86.641532;1.0351194448086527;0.8332537075295785;0.8046925338702778;-0.02184268774309357;-0.021101590284436644;1.0349840158025074;9.99946908693824;0.833336583393087;-0.005993998740070245;-0.005993990910779222;0.7248937718070683;0.005211651855393058;0.7247664679395407
86.651532;1.0351213985743668;0.8332546590426553;0.8046936083572872;-0.021842688963005202;-0.0211015902778626;1.0349824338047138;9.999471952933812;0.8333349015720017;-0.005993998582343037;-0.005993991223484802;0.7248918209385141;0.005211622361059105;0.7247664579156136
86.661532;1.035123562514587;0.8332555179388503;0.8046947347900241;-0.021842690222061006;-0.02110159020101089;1.0349808973206547;9.99947504439662;0.8333333584726113;-0.005993998431845416;-0.005993991520264041;0.7248899171127606;0.005211593474346355;0.7247664176229848
86.671532;1.0351259314290384;0.8332562844466801;0.80469591080941;-0.021842691519690205;-0.021101590054449178;1.034979408313403;9.999478249092704;0.8333319610785189;-0.005993998288511863;-0.005993991797940204;0.7248880591605119;0.005211565214158616;0.7247663577654259
86.681532;1.0351284984328348;0.8332569598927275;0.8046971316748175;-0.02184269285547477;-0.021101589838900234;1.0349779701617088;9.999481463368689;0.8333307169178791;-0.0059939981529825515;-0.00599399205422788;0.7248862459772267;0.005211537602202886;0.7247662889214072
86.691532;1.0351312555181635;0.8332575473212552;0.8046983928025132;-0.021842694228669256;-0.021101589555837352;1.0349765867991834;9.999484590071507;0.833329633930873;-0.005993998026600776;-0.005993992288396467;0.72488447683469;0.0052115106636456835;0.7247662207264842
86.701532;1.0351341954339854;0.8332580519413708;0.8046996913613025;-0.021842695637825836;-0.021101589207739774;1.0349752617865224;9.999487526608082;0.8333287202945232;-0.00599399791120854;-0.005993992500946999;0.7248827503730083;0.0052114844227817494;0.7247661607762342
86.711532;1.0351373121489063;0.8332584800141641;0.8047010261953691;-0.02184269708086537;-0.021101588797581627;1.03497399655754;9.99949016002171;0.8333279837100576;-0.0059939978089371335;-0.005993992692782325;0.7248810641263748;0.00521145890170691;0.7247661144146987
86.721532;1.035140600915696;0.8332588373047797;0.8047023973778124;-0.021842698555470223;-0.02110158832794357;1.034972788861754;9.999492375778654;0.8333274315716996;-0.00599399772205587;-0.005993992864746151;0.7248794158421591;0.0052114341186782695;0.7247660855071394
86.731532;1.0351440581949947;0.8332591288091326;0.804703806386922;-0.02184270005952938;-0.021101587800516408;1.034971632831662;9.999494070730206;0.8333270721770362;-0.0059939976528914475;-0.005993993017607133;0.724877804532866;0.005211410084040257;0.7247660769691331
86.741532;1.0351476805816842;0.8332593593384142;0.8047052560176986;-0.021842701591377037;-0.021101587216208785;1.0349705206461122;9.999495154641455;0.8333269149229908;-0.005993997603791987;-0.005993993152046678;0.7248762297651814;0.005211386797468841;0.7247660902049629
86.751532;1.0351514636239336;0.8332595334637241;0.8047067497683642;-0.021842703149597985;-0.021101586575544166;1.0349694445734365;9.99949554245132;0.8333269688366739;-0.005993997577273931;-0.005993993268635041;0.7248746906646129;0.005211364251543302;0.7247661245420758
86.761532;1.0351554015941091;0.8332596550144247;0.8047082915831475;-0.02184270473248408;-0.02110158587880908;1.0349683976577295;9.999495156366905;0.833327241073516;-0.005993997576086951;-0.005993993367884567;0.7248731858660468;0.005211342439287433;0.7247661778639894
86.771532;1.0351594879942054;0.8332597269959812;0.8047098856753783;-0.021842706337556146;-0.021101585125666015;1.0349673726948896;9.99949393566967;0.8333277365811738;-0.005993997602767803;-0.005993993450107064;0.7248717142418812;0.0052113213524071725;0.7247662477282264
86.781532;1.0351637160058837;0.8332597516666412;0.8047115359463981;-0.021842707961482223;-0.021101584314936177;1.034966361463507;9.999491833675174;0.8333284579976695;-0.005993997659218221;-0.005993993515125897;0.7248702753209397;0.005211300971617529;0.7247663320935473
86.791532;1.0351680784750534;0.833259730896112;0.8047132451379861;-0.021842709600527453;-0.02110158344511199;1.0349653554279057;9.999488808015055;0.8333294053398604;-0.0059939977468548905;-0.005993993562348542;0.7248688680754319;0.005211281265580084;0.72476642964386
86.801532;1.035172568146509;0.833259666764546;0.8047150142884565;-0.021842711251133577;-0.02110158251494637;1.0349643466277858;9.999484822425682;0.8333305764494064;-0.005993997866960133;-0.005993993591171463;0.7248674888395237;0.005211262199097202;0.7247665395278444
86.811532;1.035177178465819;0.8332595611229866;0.8047168435401142;-0.021842712909995166;-0.02110158152376047;1.0349633287440287;9.999479858411155;0.8333319675959238;-0.0059939980208213615;-0.0059939936011764285;0.7248661306661045;0.00521124374013575;0.7247666606253677
86.821532;1.0351819037371932;0.8332594144509319;0.8047187337867222;-0.021842714573875703;-0.021101580471616904;1.034962298675835;9.999473924631905;0.8333335732750681;-0.005993998209472579;-0.005993993592131457;0.7248647846132671;0.005211225862922094;0.7247667910915366
86.831532;1.0351867381404454;0.8332592257557283;0.8047206871326615;-0.021842716239566542;-0.021101579359277877;1.0349612561962862;9.99946705348285;0.8333353863104023;-0.005993998433396993;-0.00599399356412537;0.724863441500499;0.0052112085461517655;0.7247669286778771
86.841532;1.0351916744177485;0.8332589931810965;0.8047227060850345;-0.02184271790387255;-0.021101578187967963;1.0349602019736335;9.999459292013352;0.8333373987493832;-0.005993998692711787;-0.005993993517817196;0.7248620926214883;0.005211191767647315;0.7247670712041047
86.851532;1.0351967029069233;0.8332587140240614;0.8047247926938632;-0.021842719563780026;-0.021101576958971295;1.0349591365995978;9.999450708262948;0.8333396024462073;-0.005993998987389442;-0.0059939934545685525;0.7248607292426356;0.005211175503868378;0.7247672163941945
86.861532;1.0352018116027197;0.8332583846061419;0.8047269476766122;-0.021842721216618798;-0.021101575673498695;1.0349580600640695;9.999441407439214;0.8333419896166909;-0.005993999317118723;-0.0059939933762362795;0.7248593426770621;0.005211159734543837;0.7247673617908718
86.871532;1.035206987890395;0.8332580005054526;0.8047291700987592;-0.021842722859783295;-0.021101574333154387;1.0349569714089109;9.999431533556715;0.8333445540307082;-0.005993999681109232;-0.0059939932848919;0.7248579257834745;0.0052111444446090215;0.7247675052925009
86.881532;1.0352122213187858;0.8332575567220245;0.8047314585337842;-0.02184272449047383;-0.02110157294036501;1.0349558693740681;9.999421258709566;0.8333472915511483;-0.005994000077977873;-0.005993993182869045;0.7248564739172381;0.0052111296205048984;0.7247676455914204
86.891532;1.0352175054011263;0.833257047941817;0.8047338126150738;-0.02184272610564868;-0.021101571498405424;1.0349547527396765;9.999410771392348;0.8333501989812053;-0.005994000505693348;-0.005993993072876133;0.7248549840554326;0.0052111152432099475;0.7247677820981945
86.901532;1.0352228370287477;0.8332564687886608;0.8047362333799802;-0.021842727701748426;-0.02110157001119519;1.0349536198676292;9.999400261068143;0.8333532720601589;-0.005994000961658412;-0.005993992957840408;0.7248534533461295;0.0052111012864146855;0.724767914635021
86.911532;1.0352282142745297;0.8332558137502721;0.8047387224279817;-0.021842729274483455;-0.02110156848272836;1.0349524687713032;9.99938990516041;0.8333565044564517;-0.0059940014429770054;-0.0059939928405870905;0.724851878446257;0.00521108772375484;0.7247680433694503
86.921532;1.0352336346887934;0.8332550771798753;0.8047412808338541;-0.02184273081931971;-0.021101566916338677;1.0349512975777813;9.99937986793925;0.8333598887741736;-0.005994001946857686;-0.005993992723593096;0.7248502559609344;0.005211074536946193;0.7247681690542593
86.931532;1.0352390950559878;0.8332542537667463;0.8047439084451163;-0.021842732332355702;-0.021101565314384296;1.034950104565593;9.999370302221488;0.8333634184813985;-0.005994002471002951;-0.005993992608928237;0.7248485832943774;0.005211061717574832;0.7247682930719658
86.941532;1.0352445916505932;0.8332533396891245;0.8047466038459941;-0.021842733810652576;-0.021101563678252482;1.0349488887922196;9.9993613404023;0.8333670892499583;-0.005994003013701002;-0.005993992498263466;0.7248468587558955;0.0052110492621539346;0.7247684169595586
86.951532;1.0352501200480302;0.8332523334802129;0.8047493647540431;-0.021842735251763914;-0.021101562008396177;1.0349476517191756;9.999353081168852;0.8333708987443031;-0.005994003573464074;-0.0059939923930260415;0.724845081139977;0.005211037163298473;0.7247685419955232
86.961532;1.0352556746787818;0.8332512357041661;0.8047521882472993;-0.021842736653185205;-0.021101560304720882;1.034946397523956;9.99934558879012;0.8333748450167846;-0.005994004148715996;-0.005993992294919583;0.7248432496142417;0.00521102540516869;0.7247686693709281
86.971532;1.0352612486209127;0.8332500487121177;0.8047550712183428;-0.02184273801218371;-0.021101558567219274;1.0349451317427325;9.999338901401405;0.8333789256225382;-0.005994004738135223;-0.005993992206263274;0.7248413640522317;0.005211013967384237;0.7247688002724547
86.981532;1.0352668340795534;0.8332487768625194;0.804758011235174;-0.02184273932562765;-0.021101556796400616;1.0349438605161756;9.99933304362801;0.8333831383970131;-0.005994005341147753;-0.005993992129434749;0.7248394256619769;0.00521100282776769;0.7247689355486775
86.991532;1.0352724233904127;0.833247425669571;0.8047610067122536;-0.021842740589805777;-0.02110155499353794;1.0349425901798575;9.99932805098274;0.833387482153422;-0.0059940059577754745;-0.0059939920658584785;0.7248374369876478;0.005210991960317223;0.7247690757952377
87.001532;1.03527800958632;0.8332460001297436;0.8047640563297876;-0.021842741800730505;-0.021101553160746557;1.034941326635339;9.999323984683636;0.8333919564584387;-0.005994006588218073;-0.005993992015763062;0.7248354010008954;0.005210981333972294;0.7247692221289102
87.011532;1.0352835864504812;0.833244504160058;0.8047671583356188;-0.021842742954572083;-0.02110155130089278;1.0349400756508949;9.999320916911621;0.8333965614359736;-0.005994007232813562;-0.005993991978912605;0.7248333204307995;0.005210970911017429;0.7247693763391919
87.021532;1.0352891480513993;0.8332429417678876;0.8047703103276326;-0.021842744047661736;-0.021101549417651435;1.03493884366306;9.999318911911478;0.8334012974482983;-0.005994007892205099;-0.0059939919551756015;0.7248311975237659;0.005210960647198068;0.7247695396138101
87.031532;1.0352946875095865;0.8332413189366404;0.8047735102087525;-0.021842745076618354;-0.021101547515606525;1.0349376379214132;9.9993180215931;0.8334061639835668;-0.005994008567257926;-0.005993991944531126;0.7248290337710873;0.005210950497819759;0.7247697114390879
87.041532;1.0353001967075295;0.8332396447243057;0.8047767573077338;-0.021842746038929446;-0.021101545599778743;1.0349364658874478;9.999318287809395;0.8334111587358688;-0.00599400925869854;-0.005993991947229706;0.7248268299559695;0.005210940424522094;0.7247698899119424
87.051532;1.0353056675683128;0.8332379306252798;0.8047800522038139;-0.021842746933183672;-0.021101543674737575;1.0349353345644177;9.999319750836552;0.833416277254245;-0.005994009966959634;-0.005993991964077331;0.7248245869495923;0.005210930399714566;0.7247700725447642
87.061532;1.035311092438378;0.833236188832094;0.8047833952337622;-0.02184274775847685;-0.02110154174414027;1.0349342502215302;9.999322453553328;0.8334215119412858;-0.0059940106924560935;-0.005993991996266917;0.7248223070717634;0.005210920413051612;0.7247702567780006
87.071532;1.0353164626951714;0.8332344312094399;0.8047867845654163;-0.021842748513762222;-0.02110153981078988;1.034933218000417;9.999326424793084;0.8334268512232699;-0.005994011435972678;-0.005993992044928474;0.7248199951006313;0.005210910477529113;0.7247704404212174
87.081532;1.0353217677712747;0.8332326691657653;0.804790215100708;-0.021842749198112788;-0.021101537876913747;1.0349322409076365;9.999331662994505;0.8334322809650133;-0.005994012198833699;-0.005993992111089034;0.7248176581132691;0.005210900624712857;0.7247706222141844
87.091532;1.0353269960137224;0.8332309130503978;0.8047936787792084;-0.021842749811555373;-0.021101535944450037;1.0349313185136892;9.999338142389572;0.8334377871383134;-0.005994012982466028;-0.005993992195972957;0.7248153042403424;0.005210890888510005;0.7247708021642576
87.101532;1.0353321360350063;0.8332291710774422;0.8047971656103142;-0.021842750355439436;-0.02110153401514166;1.0349304470152458;9.999345826270805;0.8334433573779505;-0.005994013787325047;-0.005993992300847762;0.7248129409097042;0.005210881290850275;0.7247709811182513
87.111532;1.0353371772211188;0.8332274485418173;0.80480066457348;-0.021842750832085023;-0.0211015320905786;1.034929621252329;9.99935467305533;0.8334489808614106;-0.00599401461207235;-0.005993992426581335;0.7248105734822214;0.005210871840593863;0.7247711597065332
87.121532;1.0353421096805004;0.833225747564644;0.8048041642073523;-0.021842751244079462;-0.02110153017205217;1.0349288363513443;9.999364635648806;0.8334546472902984;-0.005994015453743712;-0.005993992573719162;0.7248082050526377;0.005210862546263343;0.7247713377394162
87.131532;1.035346923675932;0.8332240671966358;0.8048076528467043;-0.021842751593673305;-0.02110152826009945;1.0349280878711036;9.999375653470622;0.8334603462095148;-0.005994016308419271;-0.005993992742890612;0.724805837147361;0.005210853430834327;0.724771515182875
87.141532;1.0353516090057417;0.8332224037896331;0.8048111185323789;-0.02184275188269278;-0.021101526354260648;1.034927371163602;9.99938764075094;0.8334660673800139;-0.005994017171681303;-0.0059939929350466175;0.7248034706989835;0.005210844535086511;0.7247716942510768
87.151532;1.0353561550663581;0.8332207520409539;0.8048145487813314;-0.02184275211301589;-0.021101524453158115;1.034926680600444;9.9994004822556;0.8334718016402752;-0.005994018038930884;-0.005993993151580109;0.724801107314667;0.005210835908486881;0.7247718801641596
87.161532;1.0353605502597774;0.8332191063351496;0.804817930077681;-0.021842752287058856;-0.021101522554630745;1.0349260097846749;9.999414044216001;0.8334775412166109;-0.005994018905738033;-0.005993993394072659;0.724798750498531;0.0052108275939026895;0.724772079362591
87.171532;1.0353647806962867;0.833217460992646;0.8048212475776378;-0.02184275240761849;-0.0211015206561759;1.0349253528101363;9.999428195097183;0.8334832791323599;-0.005994019768288195;-0.00599399366361083;0.7247964058379054;0.005210819617463337;0.7247722973671383
87.181532;1.0353688309687197;0.8332158093921023;0.8048244861017174;-0.0218427524774761;-0.021101518755683182;1.0349247057203952;9.999442821463568;0.8334890083181408;-0.005994020623847423;-0.005993993960535321;0.7247940802149908;0.005210811989465665;0.7247725386867563
87.191532;1.0353726865162065;0.8332141439437244;0.8048276317294402;-0.02184275249959126;-0.0211015168518756;1.0349240673665099;9.999457823372548;0.83349472164337;-0.0059940214707704526;-0.005993994284765614;0.7247917812008211;0.0052108047055981046;0.7247728078569924
87.201532;1.0353763342387925;0.833212457314004;0.8048306722720413;-0.02184275247739351;-0.021101514944447976;1.034923438830539;9.999473093758262;0.8335004129044483;-0.005994022308075594;-0.005993994635997077;0.724789516978787;0.005210797745132385;0.7247731091829073
87.211532;1.0353797621446736;0.8332107425272496;0.8048335971121916;-0.02184275241437263;-0.02110151303421572;1.0349228222073874;9.999488511412142;0.8335060768649689;-0.005994023135224779;-0.005993995013902847;0.7247872961486094;0.005210791075224462;0.7247734453897147
87.221532;1.035382960700919;0.8332089914282333;0.8048363974884156;-0.021842752313252674;-0.021101511123022783;1.0349222195747718;9.999503953346348;0.8335117077560632;-0.0059940239521820765;-0.005993995418510526;0.7247851269327952;0.005210784661519149;0.7247738170388899
87.231532;1.0353859242561108;0.8332071940546416;0.8048390663464321;-0.02184275217553955;-0.021101509213322753;1.0349216316306613;9.999519302458431;0.8335172982856455;-0.005994024759381383;-0.005993995850226188;0.7247830155658969;0.00521077847748672;0.724774223172273
87.241532;1.0353886505855319;0.8332053397674499;0.8048415978673127;-0.021842752001744393;-0.02110150730774174;1.0349210569225915;9.999534443751626;0.8335228404402629;-0.005994025557519671;-0.005993996309456724;0.7247809647141102;0.005210772506523454;0.7247746621171631
87.251532;1.035391140087752;0.833203418162195;0.8048439879804513;-0.021842751791921272;-0.021101505408690574;1.0349204924315454;9.999549265455162;0.8335283268370088;-0.005994026347264679;-0.005993996796291852;0.7247789740196491;0.005210766738371293;0.724775131677194
87.261532;1.0353933951385799;0.8332014187162926;0.8048462349014035;-0.021842751546144148;-0.021101503518140947;1.0349199338993313;9.999563678696099;0.8335337512977095;-0.005994027129012541;-0.005993997310365427;0.7247770426355742;0.005210761167125678;0.7247756298080001
87.271532;1.035395418358326;0.8331993300582055;0.8048483383021845;-0.02184275126462203;-0.021101501637897424;1.034919375652503;9.999577636276314;0.83353910894141;-0.005994027902778187;-0.005993997850795715;0.7247751707239701;0.005210755792576351;0.724776156273337
87.281532;1.0353972104423967;0.8331971402622115;0.8048502978071645;-0.021842750947441685;-0.021101499770006985;1.034918811258261;9.99959112848806;0.8335443960120905;-0.005994028668188102;-0.0059939984162127105;0.7247733588706896;0.005210750620235994;0.7247767132768012
87.291532;1.0353987697490918;0.8331948391404332;0.8048521122027811;-0.021842750594545473;-0.02110149791671531;1.0349182341521779;9.999604174673292;0.8335496090234341;-0.005994029424715985;-0.005993999004907831;0.7247716073008106;0.0052107456576093725;0.7247773037951296
87.301532;1.0354000938979877;0.8331924207967274;0.8048537800101213;-0.021842750206150077;-0.02110149608026966;1.0349176373524756;9.999616818201416;0.8335547436829158;-0.005994030172023792;-0.0059939996150737244;0.7247699161746025;0.005210740912827977;0.7247779294424013
87.311532;1.035401181213501;0.8331898834871685;0.8048553001904305;-0.021842749783279596;-0.021101494262990007;1.0349170140179376;9.999629107271248;0.8335597945690113;-0.005994030909904529;-0.005994000245007463;0.7247682863763958;0.005210736399776211;0.7247785902330695
87.321532;1.0354020313443584;0.8331872273937468;0.8048566719002062;-0.021842749328133605;-0.021101492467516997;1.0349163588722337;9.999641070260823;0.8335647556222885;-0.005994031637992158;-0.0059940008930209655;0.7247667196698391;0.005210732139669084;0.724779285801834
87.331532;1.0354026464057617;0.833184453050022;0.8048578945298966;-0.021842748844041627;-0.021101490697056385;1.0349156681927907;9.999652710228055;0.8335696207171676;-0.005994032355733496;-0.0059940015570075075;0.724765218484577;0.005210728155064609;0.7247800161010387
87.341532;1.0354030317209038;0.8331815612525603;0.804858968186736;-0.021842748335078713;-0.021101488955237727;1.0349149390612171;9.999664016676842;0.8335743844566674;-0.005994033062636899;-0.005994002234100511;0.7247637859378816;0.005210724468299204;0.7247807809979059
87.351532;1.0354031943383126;0.8331785535005733;0.8048598935936512;-0.021842747805569353;-0.021101487245676277;1.0349141692304047;9.999674975932034;0.833579043882872;-0.005994033758489365;-0.005994002920790749;0.7247624255468336;0.00521072110631052;0.7247815801076006
87.361532;1.0354031412221862;0.8331754323563327;0.8048606720582252;-0.021842747259610246;-0.021101485571786635;1.0349133561373143;9.999685583802957;0.8335836000895548;-0.005994034443263266;-0.005994003613262616;0.7247611403115756;0.00521071810182648;0.7247824136004033
87.371532;1.035402878977793;0.8331722013134044;0.8048613060763059;-0.02184274670080348;-0.021101483936692703;1.034912495559872;9.999695864810901;0.8335880577724396;-0.005994035117050192;-0.005994004307667731;0.72475993200558;0.0052107154931239665;0.7247832822454461
87.381532;1.0354024138857074;0.8331688634746787;0.8048617997966327;-0.02184274613231793;-0.021101482342966223;1.0349115822052644;9.999705873551891;0.8335924224360374;-0.005994035780312008;-0.005994005000353805;0.7247588016862251;0.005210713326103223;0.7247841858787661
87.391532;1.0354017519754863;0.8331654202071631;0.8048621584332043;-0.02184274555712066;-0.021101480792543335;1.0349106111893007;9.999715672435524;0.8335966973155524;-0.005994036434036854;-0.0059940056879192625;0.7247577505116469;0.00521071164931662;0.7247851220488277
87.401532;1.0354009002791944;0.8331618716517164;0.8048623871619075;-0.021842744978099102;-0.02110147928691981;1.0349095782490307;9.999725315562053;0.8336008822781001;-0.005994037079652363;-0.005994006367273448;0.7247567796387019;0.005210710504633337;0.7247860861791312
87.411532;1.0353998687851869;0.8331582179383475;0.8048624911751995;-0.021842744398004196;-0.02110147782732196;1.0349084792417584;9.999734849099704;0.8336049750071949;-0.005994037718909995;-0.005994007036092842;0.7247558904527722;0.005210709928694508;0.724787072841116
87.421532;1.035398670671096;0.8331544592031197;0.804862476682275;-0.021842743819337034;-0.02110147641475665;1.0349073102874768;9.99974431110882;0.8336089731537109;-0.005994038353745453;-0.005994007693291586;0.7247550855973703;0.0052107099629597085;0.724788076550165
87.431532;1.0353973199371551;0.8331505953895404;0.8048623509847728;-0.021842743244358753;-0.021101475050000422;1.0349060677053743;9.999753724654125;0.8336128755134081;-0.005994038986107604;-0.005994008338885256;0.7247543690410464;0.005210710657972122;0.724789091293589
87.441532;1.035395829163713;0.8331466268492158;0.8048621214031666;-0.021842742675309324;-0.021101473733439964;1.0349047472748443;9.999763090622217;0.8336166814690565;-0.005994039617847074;-0.0059940089734377405;0.7247537451150304;0.005210712068189563;0.7247901101807103
87.451532;1.0353942091760746;0.8331425548911419;0.8048617945314827;-0.021842742114674074;-0.021101472464848482;1.0349033452074123;9.99977238252327;0.8336203904964418;-0.005994040250724099;-0.005994009597687069;0.7247532177388142;0.005210714245209221;0.7247911264537901
87.461532;1.0353924695122683;0.8331383820430683;0.8048613762666742;-0.0218427415652381;-0.021101471243364298;1.0349018607128748;9.999781548252253;0.8336240031024932;-0.00599404088644136;-0.005994010212550573;0.7247527896939913;0.005210717234775698;0.7247921347859746
87.471532;1.0353906194258826;0.8331341125663333;0.8048608720416521;-0.021842741029756127;-0.021101470067622235;1.0349002968706613;9.999790526850246;0.8336275217563086;-0.005994041526611663;-0.0059940108191548465;0.7247524621675862;0.005210721073716518;0.7247931314743497
87.481532;1.0353886690585978;0.8331297525010173;0.8048602872509795;-0.02184274051039873;-0.021101468935845538;1.0348986598363892;9.999799267993383;0.8336309505306687;-0.0059940421726993294;-0.005994011418489368;0.7247522353476438;0.0052107257873319525;0.7247941138575004
87.491532;1.035386629785822;0.8331253080620665;0.8048596280041913;-0.02184274000852267;-0.02110146784583842;1.034896958218161;9.999807732943864;0.8336342942400952;-0.005994042825965702;-0.0059940120110459055;0.7247521092391813;0.005210731394095822;0.7247950796488638
87.501532;1.0353845142304132;0.8331207836519111;0.8048589021257524;-0.021842739525027945;-0.02110146679498067;1.0348952024160463;9.999815879268494;0.8336375577866446;-0.0059940434876326;-0.005994012597028786;0.7247520837074468;0.005210737908311716;0.7247960261580333
87.511532;1.0353823361106893;0.8331161812163618;0.8048581196364077;-0.02184273906070488;-0.021101465780493527;1.0348934031984702;9.999823647557946;0.8336407453606464;-0.00599404415932486;-0.005994013176734864;0.72475215808403;0.005210745330831992;0.724796949543247
87.521532;1.0353801098701108;0.8331115005269011;0.8048572916199951;-0.021842738616126373;-0.021101464800012085;1.0348915697659482;9.999830961912847;0.8336438594889005;-0.005994044843307093;-0.0059940137504071985;0.7247523308351057;0.0052107536425305785;0.7247978449225474
87.531532;1.0353778502789066;0.8331067402093534;0.8048564285018359;-0.02184273819148675;-0.021101463852015553;1.0348897092291964;9.999837745582983;0.8336469008838094;-0.005994045542196894;-0.005994014317881824;0.7247525995832031;0.005210762811917012;0.7247987072642817
87.541532;1.0353755716261341;0.8331018992710564;0.8048555399531532;-0.02184273778668302;-0.02110146293577546;1.0348878284835639;9.999843942920768;0.8336498694761767;-0.005994046258509663;-0.005994014878462313;0.7247529614313164;0.0052107728066039735;0.7247995315781603
87.551532;1.0353732867752354;0.8330969779946455;0.8048546360038659;-0.021842737401474098;-0.02110146205097563;1.034885935684861;9.99984953183848;0.8336527651538952;-0.005994046994606816;-0.005994015430652954;0.7247534130850286;0.0052107835961223235;0.724800312481861
87.561532;1.0353710062395924;0.8330919786760702;0.804853726906964;-0.021842737035569583;-0.021101461197307634;1.0348840393856602;9.999854520572352;0.8336555871147141;-0.005994047753069177;-0.005994015972014036;0.7247539501873094;0.00521079514784495;0.7248010443492972
87.571532;1.0353687373817095;0.8330869067956465;0.8048528211192898;-0.021842736688722483;-0.02110146037433635;1.0348821475347298;9.999858933037176;0.8336583328269311;-0.005994048536897238;-0.005994016499805088;0.7247545660585469;0.005210807424861059;0.7248017214789088
87.581532;1.0353664846383515;0.8330817711063234;0.8048519232569752;-0.021842736360886718;-0.02110145958159357;1.0348802678698814;9.999862790280448;0.8336609978629408;-0.00599404934942089;-0.005994017011739635;0.724755251307798;0.0052108203821638055;0.7248023380852315
87.591532;1.0353642505837852;0.8330765823407301;0.8048510337189045;-0.021842736052292377;-0.021101458818612164;1.0348784088498435;9.999866102294014;0.8336635770078347;-0.005994050194151611;-0.005994017505988122;0.7247559946038219;0.005210833958207192;0.7248028893863507
87.601532;1.0353620368266319;0.8330713524910816;0.8048501498976731;-0.021842735763177017;-0.02110145808503507;1.0348765806510178;9.999868874099556;0.833666065862908;-0.005994051074462467;-0.0059940179807194665;0.724756783556295;0.005210848077196429;0.7248033729555255
87.611532;1.035359844554179;0.8330660948593644;0.8048492676583106;-0.021842735493193488;-0.02110145738077796;1.0348747952558794;9.999871113509654;0.8336684616081078;-0.005994051993407559;-0.005994018433901058;0.7247576059277117;0.005210862665893611;0.7248037879839577
87.621532;1.0353576748159152;0.8330608235321822;0.8048483821292726;-0.021842735241183707;-0.021101456705989348;1.0348730654061555;9.999872834808837;0.8336707625124397;-0.005994052953731923;-0.0059940188634711325;0.7247584508315636;0.0052108776663459125;0.7248041331922951
87.631532;1.0353555289398206;0.8330555522715245;0.8048474879199419;-0.021842735005626068;-0.021101456061062205;1.0348714048022618;9.999874062570264;0.8336729670797077;-0.005994053957399077;-0.005994019267448157;0.7247593086693751;0.005210893036773444;0.724804406182611
87.641532;1.0353534094432348;0.8330502937511652;0.8048465787411538;-0.021842734785090183;-0.021101455446703058;1.0348698290970078;9.999874838398915;0.833675074472702;-0.005994055004870421;-0.0059940196438348905;0.7247601704736418;0.0052109087453228635;0.7248046041919869
87.651532;1.0353513199228015;0.8330450594128515;0.8048456468556858;-0.021842734578439306;-0.021101454863709797;1.034868354259558;9.99987522736497;0.8336770856357036;-0.0059940560948775765;-0.005994019990579419;0.7247610276197444;0.0052109247588696525;0.7248047242436308
87.661532;1.0353492631724357;0.8330398590708299;0.8048446838343206;-0.021842734385050442;-0.02110145431265042;1.0348669933180337;9.999875313263114;0.8336790028074322;-0.005994057224905253;-0.005994020305852531;0.7247618720142774;0.005210941035147;0.7248047626685725
87.671532;1.0353472403695243;0.8330347002044435;0.8048436822508337;-0.021842734205088848;-0.02110145379378294;1.0348657554377247;9.999875173643465;0.8336808283008198;-0.005994058392011355;-0.005994020588487928;0.7247626966969474;0.005210957525212114;0.7248047153467115
87.681532;1.0353452522704591;0.8330295880551928;0.8048426364152851;-0.021842734039461062;-0.021101453307220127;1.0348646473677532;9.999874854180264;0.8336825643741786;-0.0059940595932471965;-0.005994020838100295;0.7247634958165338;0.005210974182720246;0.7248045782945494
87.691532;1.0353432996358543;0.8330245266162015;0.8048415423477869;-0.021842733889088455;-0.021101452853225615;1.034863674325664;9.999874371885701;0.833684213572797;-0.00599406082569167;-0.005994021054914455;0.72476426383118;0.005210990975285425;0.7248043474748049
87.701532;1.0353413821121722;0.8330195194377724;0.8048403977496787;-0.021842733753903804;-0.021101452432427847;1.034862840046873;9.999873736501964;0.8336857791389242;-0.005994062086398298;-0.00599402123962034;0.7247649954465628;0.005211007890016197;0.7248040187960545
87.711532;1.0353394974514294;0.8330145695219433;0.8048392013566992;-0.021842733632391146;-0.02110145204590379;1.0348621481261433;9.999872969181107;0.8336872656474129;-0.0059940633722801165;-0.005994021393192748;0.7247656865962382;0.005211024926551609;0.7248035888631762
87.721532;1.0353376426422747;0.83300967906496;0.8048379522485183;-0.021842733522022626;-0.02110145169516442;1.034861603997156;9.999872116588953;0.8336886786947181;-0.005994064680144415;-0.005994021516776013;0.7247663350106686;0.005211042084171401;0.7248030551675267
87.731532;1.035335816363023;0.8330048495530672;0.8048366500358926;-0.021842733420130746;-0.02110145138175556;1.0348612146368386;9.99987125901314;0.8336900229486504;-0.00599406600673304;-0.005994021611936786;0.724766939585768;0.005211059355506973;0.7248024157292666
87.741532;1.0353340202705419;0.833000081315159;0.8048352953747405;-0.021842733324275453;-0.021101451106447483;1.034860985832189;9.999870516472837;0.8336913005954585;-0.005994067348655418;-0.005994021680885299;0.7247674995320096;0.005211076728237169;0.7248016689883299
87.751532;1.0353322576192832;0.8329953727811287;0.8048338902386774;-0.02184273323195292;-0.02110145086869171;1.034860919544656;9.999870053037567;0.8336925118612002;-0.00599406870256029;-0.005994021726109807;0.7247680138019197;0.005211094185104221;0.7248008140808713
87.761532;1.0353305304694385;0.832990720419512;0.8048324375527122;-0.02184273314033207;-0.021101450666852716;1.034861013507575;9.999870064368267;0.8336936561947822;-0.0059940700654085655;-0.0059940217498262735;0.7247684802772013;0.005211111702709002;0.724799851617369
87.771532;1.0353288390030762;0.8329861192591491;0.8048309404027226;-0.02184273304621724;-0.02110145049870658;1.0348612631547691;9.999870744606845;0.8336947323145819;-0.005994071434541247;-0.005994021753958269;0.7247688950593577;0.005211129256567744;0.7247987844028186
87.781532;1.035327184180286;0.8329815634878236;0.8048294017845693;-0.021842732946088635;-0.021101450361702887;1.0348616637315378;9.99987225821045;0.8336957376144742;-0.005994072807653506;-0.005994021740345247;0.7247692527257898;0.005211146826688466;0.7247976176808594
87.791532;1.0353255696652524;0.8329770466996457;0.8048278250223154;-0.021842732836192404;-0.02110145025322929;1.0348622107159617;9.99987473682605;0.833696668449085;-0.005994074182672533;-0.005994021710603319;0.7247695476307432;0.005211164396642133;0.724796359096746
87.801532;1.0353240002755941;0.832972562324597;0.8048262139488828;-0.021842732712527794;-0.021101450171107962;1.0348628990716537;9.999878287835168;0.8336975211954957;-0.005994075557530075;-0.005994021665910771;0.7247697752210253;0.0052111819510904135;0.7247950177667655
87.811532;1.0353224793400606;0.8329681046025075;0.8048245722180959;-0.021842732570805996;-0.021101450114076516;1.0348637231615265;9.999882996077908;0.8336982927707893;-0.00599407693001479;-0.005994021607074136;0.7247699322471799;0.005211199475860089;0.7247936025110758
87.821532;1.0353210070933063;0.8329636694739229;0.8048229028049452;-0.021842732406846987;-0.021101450081798707;1.0348646779801955;9.999888920002938;0.8336989800680873;-0.005994078297803839;-0.005994021534761776;0.7247700159470452;0.005211216955560533;0.7247921208931595
87.831532;1.0353195802286472;0.8329592555003773;0.80482120893533;-0.02184273221736344;-0.021101450074242616;1.0348657597121966;9.999896095208333;0.833699578954203;-0.005994079658655951;-0.005994021449563484;0.724770023345738;0.0052112343693818015;0.7247905794268127
87.841532;1.0353181923326649;0.8329548646371454;0.8048194950945828;-0.021842732000193796;-0.021101450090926073;1.0348669642601929;9.999904543066013;0.8337000841211673;-0.005994081010460906;-0.005994021351573735;0.7247699512541289;0.005211251696252995;0.7247889835314274
87.851532;1.0353168344721322;0.8329505022059601;0.8048177664546523;-0.021842731753783512;-0.021101450130655428;1.0348682856491487;9.999914271542428;0.8337004902538692;-0.005994082351084439;-0.005994021239932835;0.7247697961661725;0.005211268923639906;0.7247873370840877
87.861532;1.0353154958977413;0.8329461760024369;0.804816027718633;-0.02184273147702767;-0.021101450191734233;1.0348697160445413;9.999925268171024;0.8337007931610311;-0.0059940836783820796;-0.00599402111319409;0.7247695537746207;0.005211286042491562;0.7247856429656664
87.871532;1.035314165169543;0.832941894493027;0.8048142824826642;-0.021842731169759023;-0.02110145027246003;1.0348712472411161;9.999937487963347;0.8337009898582108;-0.005994084990480482;-0.00599402097032117;0.7247692191856128;0.005211303037051493;0.724783904881978
87.881532;1.035312831123705;0.8329376649552703;0.8048125331059978;-0.021842730833046473;-0.021101450371813452;1.0348728722913276;9.999950846112842;0.8337010782645705;-0.005994086286094603;-0.005994020811234614;0.7247687878094516;0.005211319886679225;0.7247821293073644
87.891532;1.0353114834939334;0.8329334927160502;0.8048107814404638;-0.021842730468956267;-0.021101450489834996;1.0348745856320636;9.999965236286533;0.833701057278478;-0.005994087564424413;-0.005994020636542686;0.7247682551622583;0.005211336572505305;0.7247803262310022
87.901532;1.0353101138754182;0.8329293811054119;0.8048090300068488;-0.0218427300800772;-0.0211014506272784;1.0348763821413487;9.99998056341573;0.8337009270849381;-0.005994088824589262;-0.005994020447047126;0.72476761609565;0.005211353077571016;0.7247785081548482
87.911532;1.035308717325151;0.8329253317838592;0.8048072830222972;-0.021842729669093827;-0.021101450785082083;1.0348782562562029;9.99999675076976;0.8337006891114908;-0.005994090065560465;-0.005994020243749991;0.7247668659110615;0.005211369384889829;0.7247766882045545
87.921532;1.0353072929492229;0.8329213457255981;0.8048055474834531;-0.021842729238499635;-0.02110145096435938;1.0348802011906773;10.000013721607223;0.8337003458439196;-0.005994091286908718;-0.005994020028266254;0.7247660024899555;0.00521138547936384;0.724774878360956
87.931532;1.0353058416913197;0.8329174240553309;0.8048038333358589;-0.021842728790444185;-0.0211014511667276;1.0348822084120226;10.000031386472381;0.8336999006240815;-0.005994092489131267;-0.0059940198028611115;0.7247650270483814;0.005211401349173022;0.7247730881358101
87.941532;1.0353043633048795;0.8329135684714244;0.8048021518112394;-0.021842728326594233;-0.0211014513945024;1.0348842672218834;10.000049638739359;0.83369935701289;-0.005994093673010998;-0.005994019570099048;0.7247639434823092;0.005211416985704725;0.724771323943436
87.951532;1.0353028551995587;0.8329097819707085;0.804800513174388;-0.021842727848052943;-0.021101451650599873;1.034886364880101;10.000068351528228;0.8336987187341298;-0.005994094838968757;-0.005994019332620379;0.7247627574252343;0.005211432387096984;0.7247695895638365
87.961532;1.0353013124951387;0.8329060689671267;0.8047989254416191;-0.021842727355424797;-0.021101451938102624;1.0348884881940321;10.000087381146642;0.8336979907436708;-0.00599409598699076;-0.005994019092823274;0.7247614759473556;0.0052114475593024005;0.7247678878356987
87.971532;1.0352997280807854;0.8329024341203021;0.8047973946834838;-0.02184272684885632;-0.02110145225961223;1.0348906248262346;10.00010657929659;0.8336971796544018;-0.005994097116722961;-0.005994018852493213;0.7247601078776919;0.005211462509946452;0.724766222119985
87.981532;1.0352980926306783;0.8328988812828992;0.804795926578421;-0.0218427263281734;-0.021101452616951753;1.0348927626223434;10.000125808048214;0.8336962923750045;-0.005994098227352577;-0.005994018612899693;0.7247586636162779;0.005211477242868665;0.7247645960663274
87.991532;1.0352963951158263;0.8328954136658409;0.8047945275387018;-0.0218427257932402;-0.021101453011518948;1.0348948887379963;10.00014494567578;0.8336953342106188;-0.00599409931745839;-0.005994018375163584;0.7247571540072376;0.005211491756226636;0.724763012540844
88.001532;1.0352946241266208;0.8328920349401377;0.8047932044030605;-0.0218427252441939;-0.02110145344478506;1.0348969894809785;10.000163884637294;0.83369430851768;-0.005994100385137177;-0.005994018140424434;0.7247555892703232;0.0052115060416436905;0.7247614724864279
88.011532;1.0352927686848266;0.8328887502653292;0.8047919638399644;-0.021842724681460684;-0.021101453918463277;1.0348990496474801;10.00018253053972;0.8336932178789513;-0.005994101428098392;-0.005994017909686171;0.7247539787386287;0.005211520084128694;0.7247599735923981
88.021532;1.0352908182853877;0.8328855663876351;0.8047908119497106;-0.02184272410566753;-0.02110145443430797;1.0349010517671626;10.000200800708644;0.8336920649224872;-0.00599410244325056;-0.005994017683541264;0.7247523317396409;0.005211533865268872;0.7247585096220176
88.031532;1.0352887635940509;0.8328824906359868;0.8047897535365616;-0.021842723517472084;-0.021101454993754664;1.0349029764102453;10.000218626374604;0.8336908526659407;-0.005994103426329407;-0.005994017462043698;0.7247506591857453;0.005211547371620163;0.7247570711219509
