time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.041532;1.0352865967656466;0.8328795292238936;0.8047887914244652;-0.021842722917486894;-0.021101455597730332;1.034904803562179;10.000235954159667;0.8336895856457734;-0.005994104372314237;-0.005994017244696467;0.7247489736654971;0.005211560601878965;0.7247556469745507
88.051532;1.035284310288586;0.8328766862528784;0.8047879262483802;-0.021842722306186613;-0.021101456246698787;1.0349065140760705;10.000252735422334;0.8336882709097166;-0.005994105276236192;-0.005994017030269668;0.7247472875489588;0.005211573565892138;0.7247542262788657
88.061532;1.0352818964214252;0.8328739641644837;0.8047871567422494;-0.0218427216834303;-0.021101456940770043;1.0349080903269867;10.000268923935574;0.833686916691109;-0.005994106133540245;-0.005994016816429527;0.7247456114055375;0.005211586277935634;0.7247528001767327
88.071532;1.035279348155568;0.8328713638924014;0.8047864801766939;-0.02184272104789048;-0.021101457679776534;1.0349095168006495;10.000284494480223;0.8336855300731257;-0.0059941069399545195;-0.005994016599793284;0.7247439536288155;0.005211598750390082;0.7247513622707191
88.081532;1.035276660207723;0.8328688839215829;0.804785893022974;-0.021842720397137746;-0.02110145846321353;1.034910780911734;10.000299451971973;0.8336841166724428;-0.005994107691365174;-0.005994016376699345;0.7247423205531576;0.005211610991203128;0.7247499070973276
88.091532;1.0352738295308352;0.832866519906455;0.8047853925361232;-0.02184271972842024;-0.021101459289991752;1.034911873606775;10.000313816292456;0.8336826819653868;-0.0059941083838798825;-0.005994016143863463;0.7247407167862181;0.005211623003385661;0.7247484284000301
88.101532;1.0352708554299062;0.8328642650450115;0.804784978532062;-0.021842719039202027;-0.021101460158325088;1.0349127896766583;10.000327607484897;0.8336812322894838;-0.005994109013954789;-0.005994015898514195;0.72473914583973;0.005211634781645891;0.7247469185637778
88.111532;1.0352677381746092;0.8328621106641126;0.8047846540334163;-0.02184271832686342;-0.021101461066056107;1.0349135270117367;10.00034084902267;0.8336797749507181;-0.0059941095785771385;-0.005994015638280553;0.72473761104647;0.005211646306275557;0.7247453689345361
88.121532;1.03526447694336;0.83286004758065;0.8047844249262933;-0.021842717588535177;-0.02110146201106446;1.0349140854830354;10.000353573126956;0.8336783180516427;-0.005994110075383415;-0.005994015360833109;0.7247361161487721;0.00521165754064819;0.7247437705457392
88.131532;1.035261069918093;0.8328580674950644;0.8047842997245875;-0.021842716821728274;-0.02110146299130947;1.0349144661503138;10.000365809950463;0.8336768705983054;-0.005994110502556258;-0.005994015063815225;0.7247346647276989;0.005211668437462377;0.7247421147999525
88.141532;1.0352575156312442;0.8328561632680811;0.8047842895164691;-0.02184271602462237;-0.021101464004791452;1.0349146697129659;10.000377569800309;0.8336754422292934;-0.005994110858817636;-0.005994014745437645;0.7247332591717636;0.005211678951095505;0.7247403937020042
88.151532;1.0352538134419016;0.8328543285505096;0.8047844071629031;-0.021842715195646633;-0.02110146504974051;1.0349146950812098;10.000388834870115;0.8336740422959679;-0.005994111143493856;-0.005994014404770558;0.7247319006468759;0.0052116890455778985;0.7247385998343934
88.161532;1.0352499634216372;0.8328525577126262;0.8047846659262734;-0.021842714333531306;-0.021101466124714578;1.0349145393254167;10.000399561967972;0.8336726795360063;-0.00599411135630538;-0.005994014041284421;0.7247305896777199;0.005211698692076318;0.724736726557185
88.171532;1.0352459656778081;0.8328508459973136;0.8047850779594723;-0.02184271343814601;-0.021101467228501654;1.034914198831357;10.000409690697344;0.8336713626591233;-0.005994111497432136;-0.005994013654509269;0.7247293264293082;0.005211707864497269;0.7247347682822923
88.181532;1.0352418199748978;0.8328491887879342;0.8047856527780597;-0.02184271251102323;-0.02110146836008806;1.0349136711154128;10.000419158926572;0.8336701005742644;-0.005994111568013804;-0.005994013244254764;0.7247281110254427;0.005211716544092396;0.7247327202663266
88.191532;1.0352375266599658;0.8328475807086845;0.8047863968115845;-0.021842711554866768;-0.021101469518642498;1.0349129563908717;10.000427922151248;0.8336689015829231;-0.005994111570207502;-0.005994012810972757;0.7247269439187456;0.005211724727441426;0.7247305781629308
88.201532;1.0352330872979483;0.832846016236911;0.8047873142957731;-0.02184271057279885;-0.021101470703380334;1.0349120586531075;10.000435958834569;0.8336677727030559;-0.005994111506580895;-0.005994012355822957;0.7247258258926487;0.00521173242355202;0.7247283380509241
88.211532;1.0352285040578215;0.83284449044233;0.8047884080642351;-0.021842709568064295;-0.021101471913459662;1.0349109857176404;10.000443257912586;0.8336667200325406;-0.005994111379524242;-0.0059940118804498324;0.7247247580014943;0.0052117396412624944;0.7247259971491209
88.221532;1.0352237793703976;0.8328429981458118;0.8047896795604637;-0.021842708543890317;-0.02110147314806161;1.0349097481302836;10.000449808920505;0.8336657487140122;-0.005994111190965224;-0.005994011386799798;0.72472374167283;0.005211746382140605;0.7247235543931944
88.231532;1.035218916667499;0.8328415328086899;0.8047911286101546;-0.02184270750325117;-0.021101474406628094;1.0349083582297154;10.0004556077803;0.8336648623168704;-0.005994110942125994;-0.00599401087696774;0.7247227789190062;0.005211752644847475;0.7247210097155175
88.241532;1.0352139212734395;0.8328400863493985;0.8047927533813338;-0.021842706448693714;-0.021101475689037714;1.0349068289337393;10.000460663667129;0.8336640630284229;-0.0059941106335314204;-0.005994010352873476;0.7247218725872879;0.005211758433538365;0.724718362871514
88.251532;1.0352088005606153;0.8328386494339987;0.8047945509691988;-0.021842705382476926;-0.02110147699553388;1.0349051720677325;10.000464992445973;0.8336633516213791;-0.005994110265572049;-0.005994009816011808;0.7247210258002801;0.005211763764056133;0.72471561362227
88.261532;1.0352035631141567;0.8328372125842116;0.8047965189301078;-0.021842704306875283;-0.021101478326449898;1.0349033985428193;10.000468608604834;0.8336627267729597;-0.0059941098389995505;-0.005994009267519147;0.7247202405546361;0.005211768667882169;0.7247127628310115
88.271532;1.0351982171784744;0.8328357681297213;0.8047986569402381;-0.0218427032240699;-0.021101479681885207;1.0349015204792107;10.00047152565737;0.8336621854574179;-0.005994109354765991;-0.0059940087084138245;0.7247195167317068;0.00521177319199494;0.7247098126250254
88.281532;1.0351927692654501;0.8328343112111344;0.8048009669042127;-0.021842702135842582;-0.0211014810616985;1.0348995525403728;10.000473753040863;0.8336617240597725;-0.0059941088135238695;-0.0059940081399271795;0.7247188519900455;0.00521177739132975;0.7247067654824076
88.291532;1.035187224348602;0.8328328390012509;0.804803451072733;-0.021842701043820335;-0.021101482465970656;1.034897511615606;10.000475287292643;0.8336613387235726;-0.005994108215327077;-0.00599400756383267;0.724718242196553;0.0052117813213328375;0.7247036239913727
88.301532;1.0351815873827648;0.8328313489472029;0.8048061102556106;-0.021842699949914446;-0.021101483895243085;1.0348954155613324;10.000476115644002;0.8336610253067591;-0.005994107559894634;-0.00599400698241316;0.724717681726792;0.0052117850395116865;0.7247003919332645
88.311532;1.0351758637128607;0.8328298373907213;0.804808943927177;-0.021842698856189658;-0.02110148535026127;1.0348932815471727;10.000476234152453;0.8336607795262232;-0.0059941068475085554;-0.0059940063980597705;0.7247171637702037;0.005211788608234516;0.7246970754774436
88.321532;1.0351700589172457;0.8328282998649092;0.8048119509874181;-0.021842697764598646;-0.02110148683190641;1.0348911249465431;10.000475664712683;0.8336605971114792;-0.005994106079601579;-0.005994005812970958;0.724716681259114;0.005211792091032665;0.7246936829175963
88.331532;1.0351641798189042;0.8328267322840153;0.804815129875328;-0.021842696677243013;-0.021101488341219762;1.0348889587229033;10.00047446353857;0.8336604743863306;-0.005994105258306708;-0.005994005229111175;0.7247162273280289;0.00521179554772823;0.7246902227823568
88.341532;1.0351582339701024;0.8328251313613326;0.8048184788586381;-0.021842695596704455;-0.021101489878845914;1.0348867926641734;10.000472717852766;0.8336604086556437;-0.005994104385834997;-0.005994004648402476;0.7247157946029319;0.005211799030753105;0.724686702634526
88.351532;1.0351522269689803;0.8328234944992107;0.8048219965541664;-0.021842694525830705;-0.021101491444403837;1.0348846336309925;10.000470532663266;0.8336603964345234;-0.0059941034644117935;-0.005994004073102244;0.7247153746733602;0.005211802581965914;0.7246831298676013
88.361532;1.0351461621723286;0.8328218200679367;0.8048256812752825;-0.021842693467075975;-0.021101493036743416;1.034882487419845;10.000468015603422;0.8336604307842554;-0.005994102496363212;-0.005994003505974234;0.7247149581820573;0.005211806235111823;0.724679512847861
88.371532;1.0351400435075346;0.8328201080317265;0.8048295293533917;-0.021842692422128947;-0.021101494654539976;1.0348803607062418;10.000465267260724;0.8336605016906222;-0.005994101483963474;-0.005994002950057951;0.7247145350105144;0.005211810023188299;0.724675861191208
88.381532;1.035133876852107;0.832818360163823;0.8048335342734724;-0.02184269139246068;-0.021101496296166592;1.0348782624637871;10.000462389185868;0.8336605996285805;-0.005994100429132007;-0.005994002408266903;0.724714094720915;0.005211813979353343;0.7246721854955457
88.391532;1.0351276685764468;0.8328165794961205;0.8048376871582961;-0.021842690380189562;-0.021101497959260338;1.0348762042710034;10.000459501920483;0.8336607181325416;-0.0059940993333303305;-0.005994001883035321;0.724713626976493;0.005211818130201067;0.7246684966239383
88.401532;1.0351214246506486;0.8328147696324883;0.8048419773372021;-0.021842689388254316;-0.021101499640852554;1.0348741985792917;10.000456739233783;0.8336608530678916;-0.005994098197639468;-0.005994001376398848;0.7247131219982261;0.00521182249162362;0.7246648048530402
88.411532;1.0351151519041868;0.8328129344935228;0.8048463924130639;-0.021842688420091325;-0.021101501337706084;1.0348722568437758;10.000454221366713;0.8336610005742229;-0.005994097022870287;-0.005994000890490155;0.7247125716295759;0.005211827069401974;0.7246611198497313
88.421532;1.0351088594374922;0.832811078513646;0.804850918546459;-0.021842687479406167;-0.021101503046214727;1.0348703894327347;10.00045204707804;0.8336611562273878;-0.005994095809768643;-0.005994000427853837;0.7247119701364412;0.005211831862568402;0.7246574512603422
88.431532;1.0351025591738972;0.8328092067223019;0.8048555411091999;-0.021842686569818706;-0.021101504762241013;1.0348686065005501;10.00045030697845;0.8336613154720327;-0.005994094559053244;-0.005993999991250447;0.724711314031303;0.005211836865045337;0.7246538091704786
88.441532;1.0350962663067245;0.8328073242158697;0.8048602448984147;-0.021842685694371266;-0.021101506481229253;1.0348669183197585;10.00044908980965;0.8336614733837044;-0.005994093271307874;-0.005993999583027335;0.7247106015148529;0.005211842060668903;0.7246502042974284
88.451532;1.0350899994694105;0.832805435725717;0.8048650138758741;-0.021842684855474956;-0.021101508198086975;1.0348653339937346;10.000448472639436;0.8336616231758653;-0.00599409194728408;-0.005993999204603696;0.7247098316648786;0.005211847422098554;0.7246466475210872
88.461532;1.0350837800425443;0.8328035457394135;0.8048698313848629;-0.021842684055071566;-0.02110150990705887;1.0348638596726027;10.00044850249161;0.8336617556683263;-0.005994090588481612;-0.005993998856540654;0.7247090032748801;0.0052118529196486865;0.7246431487032634
88.471532;1.0350776306827802;0.8328016588576608;0.8048746810069277;-0.021842683294432865;-0.021101511602365352;1.0348624992175863;10.000449185742971;0.8336618606750382;-0.005994089197315737;-0.005993998538816503;0.7247081141187852;0.00521185852588887;0.7246397158097035
88.481532;1.0350715728741153;0.8327997804526966;0.8048795476775538;-0.02184268257414418;-0.021101513278956104;1.0348612567258402;10.000450498967364;0.8336619283961678;-0.005994087776673274;-0.005993998251107871;0.7247071610454335;0.005211864212419959;0.7246363551703469
88.491532;1.035065624636482;0.8327979174576616;0.8048844188963521;-0.021842681894750773;-0.021101514932334715;1.034860137318634;10.000452407214267;0.8336619502725505;-0.005994086329406679;-0.005993997993208678;0.7247061402707471;0.005211869948458328;0.7246330722893877
88.501532;1.0350598002783342;0.8327960785961069;0.8048892848447525;-0.021842681257421406;-0.021101516558030078;1.0348591458327931;10.000454869399706;0.8336619202992857;-0.0059940848584235365;-0.005993997765099012;0.7247050476359309;0.005211875700585668;0.7246298724644994
88.511532;1.0350541108501183;0.8327942734601342;0.8048941364536487;-0.021842680664089845;-0.02110151815145855;1.0348582856640784;10.00045783798412;0.8336618356353263;-0.005994083367160722;-0.005993997566541756;0.7247038787745896;0.005211881434251279;0.7246267607821255
88.521532;1.0350485635548277;0.8327925108758798;0.8048989627759403;-0.021842680117247246;-0.021101519707771684;1.0348575591182372;10.000461264944272;0.833661695327267;-0.005994081859686855;-0.005993997397001595;0.7247026293124247;0.005211887121104538;0.7246237407437726
88.531532;1.0350431612850548;0.8327907976784995;0.8049037499956406;-0.02184267961955679;-0.02110152122166817;1.0348569687066094;10.00046510389221;0.833661499100972;-0.005994080340315015;-0.005993997256146988;0.7247012957758775;0.0052118927433281136;0.7246208123357352
88.541532;1.0350379034985673;0.8327891383705246;0.8049084831380343;-0.02184267917335096;-0.02110152268790514;1.0348565173246007;10.000469299840661;0.8336612473461734;-0.005994078813299746;-0.005993997144183797;0.7246998765151468;0.005211898290383026;0.7246179715635949
88.551532;1.0350327882244843;0.8327875361015166;0.8049131489917271;-0.02184267878038739;-0.02110152410236666;1.0348562072064185;10.000473781247154;0.8336609411417683;-0.005994077282693496;-0.005993997061705516;0.7246983716789372;0.0052119037571953806;0.7246152118598951
88.561532;1.0350278139231321;0.8327859942414824;0.8049177376203701;-0.021842678442129844;-0.021101525462809165;1.0348560391442136;10.000478467505612;0.8336605823929167;-0.005994075751907724;-0.005993997009522206;0.7246967833105538;0.005211909142353402;0.7246125261465607
88.571532;1.0350229799847033;0.8327845166114484;0.804922241792724;-0.02184267816008041;-0.02110152676896008;1.0348560119986308;10.000483282622357;0.8336601741260223;-0.005994074223359761;-0.005993996988494347;0.7246951161226829;0.005211914439137884;0.7246099080552858
88.581532;1.0350182857897907;0.8327831066944539;0.8049266559626559;-0.02184267793574694;-0.021101528022129803;1.0348561226778812;10.00048816369601;0.8336597205439105;-0.0059940726989136574;-0.005993996999242497;0.7246933771800915;0.005211919628168256;0.7246073517295575
88.591532;1.035013729257738;0.8327817667483163;0.8049309762615084;-0.02184267777057474;-0.021101529224453245;1.034856367503284;10.000493064599805;0.8336592272024779;-0.005994071180567099;-0.005993997042103241;0.7246915739830917;0.005211924681596537;0.7246048510729413
88.601532;1.035009306940741;0.8327804967950706;0.8049352011764576;-0.02184267766596844;-0.021101530377969847;1.034856744136841;10.000497952376898;0.8336587004588888;-0.005994069670347004;-0.005993997117246309;0.7246897134848747;0.005211929572236001;0.7246023993059832
88.611532;1.0350050157016857;0.8327792944297455;0.8049393316212666;-0.02184267762302661;-0.021101531484053727;1.0348572523851274;10.000502793592899;0.8336581459376028;-0.005994068169719297;-0.00599399722459822;0.7246878030954012;0.005211934277570747;0.724599989040988
88.621532;1.0350008532222361;0.8327781552630522;0.8049433695788747;-0.021842677641988002;-0.021101532543531486;1.034857893833241;10.00050754355611;0.8336575680184245;-0.0059940666795841365;-0.00599399736380743;0.7246858511443492;0.005211938779451327;0.724597612928979
88.631532;1.0349968170855883;0.8327770735159824;0.8049473161584831;-0.021842677721920785;-0.02110153355709745;1.0348586705177663;10.000512153108987;0.8336569706867185;-0.005994065200758565;-0.005993997534465748;0.7246838655452926;0.005211943063480946;0.7245952646241388
88.641532;1.0349929047913304;0.8327760435080117;0.80495117094928;-0.021842677860967028;-0.021101534525513894;1.0348595834184502;10.000516583670933;0.8336563574833155;-0.005994063734240046;-0.0059939977363740625;0.7246818529805503;0.00521194711701197;0.7245929397510402
88.651532;1.0349891146280277;0.8327750608299038;0.8049549331497892;-0.021842678056793012;-0.02110153544958733;1.0348606326740772;10.000520808975992;0.8336557300689977;-0.005994062281197826;-0.0059939979696032285;0.7246798195223003;0.005211950925225718;0.7245906366451791
88.661532;1.0349854453299305;0.8327741226093721;0.8049586028991991;-0.02184267830682946;-0.021101536330062023;1.0348618187693892;10.00052480566934;0.8336550878641282;-0.005994060842691736;-0.005993998234315724;0.7246777705442584;0.005211954469684812;0.7245883567283947
88.671532;1.0349818955777448;0.832773228106704;0.8049621814910728;-0.021842678608607252;-0.021101537167484967;1.0348631425151937;10.000528549209193;0.8336544294872833;-0.0059940594192419054;-0.005993998530480432;0.7246757097439648;0.005211957733359756;0.7245861045733387
88.681532;1.0349784653315628;0.8327723790253131;0.8049656711193757;-0.021842678960151025;-0.021101537962032256;1.0348646046641918;10.000532006545711;0.833653753572918;-0.005994058010712659;-0.005993998857617918;0.7246736392123948;0.0052119607065114395;0.7245838873859413
88.691532;1.0349751561674836;0.8327715789828792;0.8049690753006918;-0.021842679359661932;-0.021101538713408585;1.0348662073360857;10.00053512027855;0.8336530579353612;-0.005994056616628999;-0.005993999214724109;0.7246715604555138;0.00521196338655326;0.7245817135481946
88.701532;1.0349719687172279;0.8327708327886738;0.804972399835144;-0.021842679804876662;-0.021101539421116575;1.0348679559074623;10.000537811442555;0.8336523386957648;-0.005994055236485519;-0.00599399960031342;0.7246694750589056;0.005211965777488471;0.7245795910020089
88.711532;1.034968900901929;0.8327701462002999;0.804975652493545;-0.02184268029294014;-0.02110154008508098;1.0348698576813393;10.000539999034363;0.8336515905031192;-0.005994053869740591;-0.005994000012374554;0.724667384712707;0.005211967894295251;0.7245775263089724
88.721532;1.0349659487464484;0.8327695262155044;0.8049788404214324;-0.021842680820638775;-0.021101540705916536;1.0348719181580104;10.000541605371723;0.8336508077459028;-0.005994052515863519;-0.005994000448271611;0.7246652911296648;0.005211969766228949;0.7245755240875742
88.731532;1.034963107779814;0.832768980364888;0.8049819675354168;-0.02184268138472129;-0.02110154128436275;1.0348741392695033;10.00054255322331;0.833649985794902;-0.005994051174699018;-0.005994000904832641;0.7246631963851361;0.005211971429012722;0.7245735869286046
88.741532;1.0349603737529152;0.8327685151311062;0.8049850339362079;-0.02184268198208611;-0.021101541820646993;1.0348765197176146;10.000542771957514;0.8336491207678284;-0.0059940498465827;-0.005994001378801563;0.7246611032971989;0.005211972906935839;0.7245717157481548
88.751532;1.0349577420643854;0.832768135619606;0.8049880366379543;-0.021842682609655006;-0.021101542314591253;1.0348790548940119;10.000542208654464;0.8336482082997702;-0.0059940485320639095;-0.005994001867317065;0.7246590149864478;0.005211974205094136;0.7245699101946261
88.761532;1.0349552069030659;0.8327678458301392;0.8049909710863378;-0.021842683264197155;-0.021101542765921293;1.0348817369173806;10.000540837597079;0.833647243609392;-0.00599404723169865;-0.00599400236793639;0.7246569338323285;0.0052119753215138466;0.7245681692681308
88.771532;1.0349527627976127;0.8327676481903789;0.8049938332693033;-0.021842683942468147;-0.0211015431741581;1.0348845556958048;10.000538666158693;0.8336462231179372;-0.005994045945956293;-0.0059940028784667915;0.7246548613898726;0.005211976259409214;0.7245664916793213
88.781532;1.0349504079061667;0.8327675437368774;0.8049966204814931;-0.021842684641690965;-0.021101543538457515;1.0348874997252797;10.000535737046075;0.8336451454575274;-0.005994044675218301;-0.005994003397312953;0.7246527993303647;0.005211977024690763;0.7245648757676453
88.791532;1.0349481451342086;0.8327675334466796;0.8049993298640844;-0.021842685359830548;-0.02110154385772336;1.0348905564607835;10.000532124031425;0.8336440111765177;-0.005994043419839086;-0.005994003924190222;0.7246507493786012;0.005211977617461982;0.724563319842347
88.801532;1.0349459801895073;0.8327676193686445;0.8050019573940701;-0.021842686095225997;-0.021101544130804607;1.0348937132123333;10.000527923314266;0.8336428225484962;-0.005994042179965741;-0.005994004460009583;0.72464871285556;0.005211978029729143;0.7245618230871727
88.811532;1.0349439190090939;0.8327678050078049;0.8050044989643276;-0.02184268684617782;-0.02110154435659471;1.0348969570177597;10.000523244283345;0.8336415835619112;-0.005994040955322755;-0.005994005005563793;0.7246466918097104;0.005211978250858336;0.724560386127839
88.821532;1.0349419657202186;0.8327680949568361;0.8050069514285032;-0.0218426876110501;-0.021101544534224335;1.0349002730010857;10.000518195287697;0.8336402992466112;-0.005994039745448911;-0.005994005560386059;0.7246446900974629;0.005211978274147236;0.7245590109947936
88.831532;1.0349401213776956;0.8327684938128308;0.8050093120063073;-0.021842688388428354;-0.02110154466353917;1.034903644433238;10.000512873883057;0.833638974872694;-0.005994038550107258;-0.005994006122924917;0.7246427129468297;0.00521197809880059;0.7245577011342349
88.841532;1.0349383843401;0.832769004949318;0.8050115776419883;-0.021842689176889547;-0.02110154474543359;1.0349070542884442;10.000507377428445;0.8336376159016534;-0.005994037369253793;-0.005994006691401269;0.7246407664289208;0.005211977728933525;0.7245564612814424
88.851532;1.0349367512906054;0.8327696297679411;0.8050137461830856;-0.02184268997479555;-0.02110154478168094;1.0349104856444624;10.000501821923296;0.8336362283851814;-0.005994036202537614;-0.005994007264080937;0.7246388572331769;0.0052119771725330655;0.7245552964210907
88.861532;1.0349352171224138;0.8327703674538965;0.8050158179593373;-0.021842690780545723;-0.02110154477475584;1.034913922447929;10.000496339955188;0.8336348188590401;-0.005994035048953249;-0.005994007838982883;0.7246369924536485;0.005211976439473624;0.7245542105309312
88.871532;1.034933774947196;0.8327712152382537;0.8050177950151167;-0.02184269159285806;-0.0211015447278841;1.0349173512679706;10.000491058285636;0.8336333937621836;-0.005994033906987639;-0.005994008413832363;0.7246351797138542;0.005211975540398469;0.7245532064736132
88.881532;1.034932417038955;0.8327721693235491;0.8050196788000317;-0.021842692410556704;-0.021101544644950336;1.0349207609913011;10.000486083303008;0.8336319589737772;-0.005994032774850697;-0.0059940089861644655;0.7246334267425784;0.005211974485965672;0.7245522863422869
88.891532;1.034931134517236;0.8327732262162937;0.8050214690337949;-0.02184269323221043;-0.02110154453034266;1.0349241408666758;10.000481499158722;0.8336305192121893;-0.005994031650560927;-0.005994009553386342;0.7246317398788404;0.005211973282209083;0.724551451315497
88.901532;1.0349299158009457;0.8327743842403901;0.8050231635955039;-0.021842694056059785;-0.021101544388891332;1.034927480992696;10.000477366635;0.8336290774828963;-0.005994030531892164;-0.0059940101133243145;0.7246301229869792;0.005211971928239207;0.7245507021066008
88.911532;1.0349287464374093;0.8327756447821781;0.8050247583774467;-0.021842694880097716;-0.021101544225626937;1.0349307749013847;10.000473720694087;0.8336276357528979;-0.005994029416121576;-0.005994010664778064;0.7246285779993656;0.00521197042064758;0.7245500401091008
88.921532;1.0349276109885215;0.8327770124292461;0.8050262477816166;-0.02184269570239656;-0.021101544045376192;1.0349340200947041;10.000470570081243;0.833626196512255;-0.00599402829998078;-0.005994011207226377;0.7246271065063702;0.005211968757718104;0.7245494679632125
88.931532;1.0349264955187836;0.8327784940142777;0.8050276257766712;-0.021842696521614066;-0.021101543852527088;1.0349372165669037;10.000467909143696;0.8336247636004578;-0.005994027179989315;-0.005994011740385026;0.7246257107939849;0.005211966939429398;0.7245489892126606
88.941532;1.0349253890799246;0.8327800969990791;0.8050288865110692;-0.021842697337019285;-0.02110154365088997;1.034940365694525;10.000465737793574;0.833623342339659;-0.005994026052815581;-0.005994012264284873;0.7246243938334046;0.005211964963900461;0.7245486069472701
88.951532;1.034924283709906;0.8327818273781029;0.8050300244618369;-0.02184269814809326;-0.021101543443469796;1.0349434692621156;10.000464068655464;0.8336219396319409;-0.0059940249154586955;-0.005994012779339133;0.7246231588733604;0.005211962825196171;0.7245483221207802
88.961532;1.0349231732208426;0.8327836883579065;0.8050310343464755;-0.02184269895414877;-0.02110154323260522;1.0349465284102923;10.00046292187342;0.8336205636732578;-0.005994023765214269;-0.005994013286251028;0.7246220088108934;0.005211960514411348;0.7245481336660551
88.971532;1.0349220512934119;0.8327856811253819;0.805031911002584;-0.021842699754104543;-0.02110154302065652;1.0349495436366902;10.000462315308333;0.833619223427662;-0.005994022599732026;-0.005994013786086765;0.7246209458237313;0.005211958018854521;0.7245480403841434
88.981532;1.034920910624535;0.8327878064401236;0.8050326498850029;-0.021842700546594075;-0.02110154281039068;1.0349525158284312;10.000462248257142;0.8336179282123963;-0.005994021417501782;-0.005994014280374313;0.7246199716815992;0.00521195532055056;0.7245480419643655
88.991532;1.034919744048073;0.8327900651232498;0.8050332479474032;-0.021842701330163347;-0.02110154260461021;1.0349554469916924;10.0004626935142;0.8336166870764093;-0.0059940202183099145;-0.005994014771073899;0.7246190880916743;0.005211952398910947;0.7245481380980058
89.001532;1.0349185459132746;0.8327924576534459;0.805033703570711;-0.021842702103207105;-0.02110154240564163;1.0349583397844426;10.00046360781354;0.8336155075706783;-0.005994019003150506;-0.005994015260417824;0.7246182968055723;0.005211949233740199;0.7245483271027768
89.011532;1.0349173128442726;0.8327949838180972;0.8050340156749177;-0.021842702864046337;-0.021101542215128808;1.034961196210828;10.0004649438061;0.8336143942557679;-0.005994017773723064;-0.005994015750552424;0.7246175993083096;0.0052119458048743034;0.7245486056200362
89.021532;1.0349160438907603;0.8327976429330074;0.8050341832927546;-0.02184270361122371;-0.02110154203387892;1.0349640168778578;10.000466655837865;0.8336133479283162;-0.005994016531774046;-0.005994016243085706;0.7246169955424351;0.005211942095028852;0.7245489691965158
89.031532;1.0349147393734859;0.8328004349742315;0.8050342059558833;-0.021842704343563845;-0.021101541861511117;1.0349668015464333;10.000468706837585;0.833612365734006;-0.005994015278735779;-0.005994016738916488;0.7246164830050776;0.0052119380960693636;0.7245494126371143
89.041532;1.034913399804051;0.8328033614767311;0.8050340847822468;-0.02184270506019544;-0.02110154169627194;1.0349695504530994;10.000471072451528;0.8336114423824375;-0.005994014015972258;-0.005994017238522577;0.7246160577590202;0.005211933810417288;0.7245499302092455
89.051532;1.0349120263975837;0.8328064246594126;0.8050338231454264;-0.021842705760721774;-0.021101541535361663;1.0349722658931373;10.000473742487973;0.833610572456924;-0.005994012744978309;-0.0059940177423357804;0.724615715704471;0.005211929249687398;0.7245505159205975
89.061532;1.0349106217704676;0.8328096258167429;0.8050334259116593;-0.02184270644535821;-0.021101541375451102;1.0349749530513361;10.000476728612536;0.8336097517673813;-0.005994011467017386;-0.005994018250824104;0.7246154527738778;0.005211924434115963;0.7245511636097085
89.071532;1.034909189843871;0.8328129648963094;0.8050328981939786;-0.021842707115035796;-0.021101541212802014;1.034977619565334;10.000480068355415;0.8336089766401623;-0.005994010182784916;-0.0059940187643119985;0.724615264850379;0.005211919389285962;0.7245518671157181
89.081532;1.034907735147973;0.8328164411568657;0.8050322444991265;-0.02184270777107256;-0.021101541043150054;1.0349802747866017;10.000483813263871;0.8336082429056958;-0.005994008892292863;-0.005994019282901385;0.7246151472408008;0.005211914138965714;0.7245526206464499
89.091532;1.0349062616603895;0.8328200533393478;0.8050314685639706;-0.021842708414412798;-0.021101540862083427;1.0349829289703703;10.000488013244281;0.8336075461911746;-0.00599400759467792;-0.005994019806598633;0.7246150936199168;0.005211908698257629;0.7245534192157542
89.101532;1.034904772110064;0.8328237992444295;0.8050305739884258;-0.021842709045318313;-0.021101540665826837;1.0349855920210507;10.000492712651765;0.8336068826160784;-0.005994006288255336;-0.005994020335319785;0.7246150956130643;0.005211903074388317;0.7245542592729425
89.111532;1.0349032681268389;0.8328276761505943;0.8050295647808636;-0.021842709663660108;-0.02110154045150627;1.0349882722763597;10.00049795670104;0.8336062482788521;-0.00599400497085137;-0.0059940208685181386;0.7246151431868362;0.005211897274787616;0.7245551390823961
89.121532;1.0349017504616569;0.8328316814846934;0.8050284448568807;-0.02184271026918619;-0.021101540216918933;1.0349909760944205;10.000503801124664;0.8336056385106083;-0.005994003640060034;-0.00599402140472605;0.7246152254029742;0.0052118913112694926;0.7245560580567117
89.131532;1.0349002190355938;0.8328358123290993;0.8050272168037009;-0.02184271086151955;-0.021101539960702673;1.0349937081275116;10.000510320909497;0.8336050485336117;-0.005994002293707554;-0.005994021941588344;0.7246153316921086;0.005211885196815855;0.7245570154999965
89.141532;1.034898673069322;0.8328400641670033;0.8050258818395035;-0.021842711440135703;-0.021101539682731214;1.0349964711640156;10.0005176056211;0.833604474017889;-0.005994000930675509;-0.005994022476204132;0.7246154529192179;0.005211878944851978;0.7245580101275658
89.151532;1.0348971110465714;0.8328444298634241;0.8050244415218479;-0.021842712004516308;-0.02110153938392692;1.0349992648934145;10.000525738451772;0.833603909903129;-0.005993999551192626;-0.005994023005346807;0.7246155814969184;0.0052118725728032625;0.7245590407709173
89.161532;1.034895530582949;0.8328489000622148;0.8050228987883729;-0.02184271255442243;-0.021101539065771804;1.0350020849935666;10.000534786182818;0.8336033490710203;-0.005993998156081139;-0.0059940235256197485;0.7246157113292511;0.005211866100670357;0.724560107267991
89.171532;1.0348939288318106;0.8328534652947623;0.805021257458978;-0.021842713090193883;-0.02110153873017696;1.0350049246128608;10.000544803237085;0.8336027829517483;-0.005993996745924538;-0.005994024033458365;0.7246158380255174;0.005211859546131151;0.7245612105772323
89.181532;1.0348923032204933;0.8328581178692395;0.8050195214728321;-0.021842713612735157;-0.02110153837959963;1.0350077768098214;10.000555826051556;0.8336022044245165;-0.005993995320956986;-0.005994024525015788;0.7246159586581243;0.005211852925827683;0.7245623522285446
89.191532;1.0348906518190315;0.8328628515482948;0.8050176945637891;-0.021842714122998305;-0.02110153801688403;1.0350106344993615;10.000567872941039;0.8336016105397752;-0.005993993881194959;-0.005994024996348272;0.7246160705313653;0.005211846259873488;0.7245635334969425
89.201532;1.0348889732848392;0.8328676595979747;0.8050157808219399;-0.021842714621578607;-0.021101537644819604;1.0350134889879667;10.000580956462096;0.8336010018356182;-0.00599399242643255;-0.005994025443907363;0.7246161698169195;0.005211839570729074;0.7245647547957291
89.211532;1.0348872668582898;0.832872533681141;0.8050137858326974;-0.021842715108785285;-0.021101537265826475;1.0350163303893836;10.000595081134282;0.8336003797270499;-0.0059939909565085376;-0.005994025865013366;0.7246162514350243;0.0052118328796619895;0.7245660159095448
89.221532;1.0348855326206892;0.8328774642617419;0.8050117172632417;-0.02184271558488932;-0.021101536881850614;1.0350191487850449;10.000610234807873;0.8335997452366328;-0.005993989471873278;-0.005994026258091526;0.7246163100495076;0.005211826205435853;0.7245673164787514
89.231532;1.0348837715898116;0.8328824407850275;0.8050095845598695;-0.021842716050432812;-0.021101536494357302;1.035021933575856;10.000626392332801;0.8335990987689353;-0.005993987973839338;-0.005994026622552218;0.7246163408942105;0.005211819562271571;0.7245686556856971
89.241532;1.0348819851543543;0.8328874512723521;0.8050073986030679;-0.021842716506543774;-0.021101536104475127;1.0350246724106114;10.000643521978542;0.8335984398101097;-0.0059939864643389264;-0.0059940269585125406;0.7246163398505459;0.005211812957042237;0.724570031758179
89.251532;1.0348801741805054;0.8328924822734243;0.8050051718870506;-0.021842716954996063;-0.021101535713117327;1.0350273518352568;10.000661593278483;0.8335977670039683;-0.005993984945688837;-0.005994027266681401;0.7246163029408568;0.005211806390969129;0.7245714422493614
89.261532;1.0348783390292087;0.8328975192168288;0.8050029185938276;-0.0218427173980101;-0.021101535320788414;1.035029958513956;10.00068058840152;0.8335970788377318;-0.005993983420596635;-0.005994027548339043;0.7246162255702794;0.005211799869810997;0.7245728845184177
89.271532;1.034876480506693;0.8329025471749812;0.8050006540245553;-0.021842717837961798;-0.021101534927542673;1.0350324794288313;10.000700499953286;0.8335963739695943;-0.005993981892213754;-0.00599402780532317;0.7246161023724992;0.005211793415414005;0.7245743559103974
89.281532;1.0348746001386415;0.8329075521324291;0.8049983940487665;-0.02184271827725445;-0.021101534533554962;1.035034901639135;10.00072131708694;0.8335956506841032;-0.0059939803641286555;-0.005994028039919993;0.7246159280692136;0.0052117870651180054;0.7245758538116013
89.291532;1.0348726999208642;0.8329125224861417;0.8049961547361476;-0.021842718718474173;-0.02110153413951705;1.0350372129044776;10.00074302544871;0.8335949065300513;-0.005993978840138476;-0.005994028254443948;0.724615698830701;0.005211780860784975;0.7245773753070576
89.301532;1.0348707832053052;0.8329174499504833;0.8049939511527014;-0.021842719164683742;-0.021101533746319397;1.035039402904861;10.000765615203377;0.8335941384574009;-0.0059939773236484;-0.005994028450687914;0.724615413660141;0.005211774842009609;0.7245789168340296
89.311532;1.0348688560382533;0.8329223285333467;0.8049917960644916;-0.02184271961966959;-0.021101533354972973;1.035041463277314;10.00078907933856;0.8335933424627947;-0.005993975817210974;-0.005994028629575496;0.7246150747857599;0.0052117690460881366;0.7245804747862193
89.321532;1.0348669271921687;0.8329271526588844;0.8049897002087602;-0.02184272008780456;-0.021101532967106852;1.0350433864356579;10.00081341007806;0.833592513178863;-0.005993974322692491;-0.005994028791133445;0.724614686602476;0.005211763506645692;0.7245820466121191
89.331532;1.0348650073922587;0.8329319167886226;0.8049876729565301;-0.02184272057352296;-0.021101532585044165;1.035045164616752;10.000838596265101;0.8335916444865143;-0.005993972841798443;-0.005994028934679094;0.7246142548084685;0.005211758249508017;0.7245836314681616
89.341532;1.0348631091978338;0.832936615832751;0.8049857213958462;-0.021842721080804137;-0.021101532211289624;1.0350467894633915;10.000864616874944;0.833590730584502;-0.005993971376495054;-0.005994029058935504;0.7246137861713982;0.005211753289052465;0.7245852299712837
89.351532;1.0348612469654905;0.8329412453564858;0.8049838493059743;-0.02184272161284023;-0.02110153184819395;1.0350482522697213;10.000891436777867;0.8335897666541144;-0.005993969929273611;-0.005994029161993153;0.72461328737216;0.0052117486279404214;0.7245868429341427
89.361532;1.0348594350138958;0.8329458020515642;0.8049820583431255;-0.021842722172087586;-0.021101531497842482;1.0350495450610553;10.000919009038414;0.8335887492179277;-0.00599396850336451;-0.005994029241371095;0.724612763618762;0.005211744261910716;0.7245884702471658
89.371532;1.0348576852819407;0.8329502835794123;0.8049803497363152;-0.02184272276054131;-0.021101531161967276;1.0350506614977464;10.000947277779208;0.8335876762469888;-0.005993967102638649;-0.00599402929435179;0.7246122190115035;0.005211740184871396;0.7245901110650461
89.381532;1.0348560073965465;0.8329546875133257;0.8049787242463102;-0.021842723379612794;-0.021101530841995376;1.0350515970005183;10.000976169432302;0.8335865468457654;-0.0059939657310949445;-0.005994029318291555;0.724611657728861;0.005211736389545947;0.7245917644251659
89.391532;1.0348544095681689;0.8329590109633633;0.8049771814919019;-0.021842724029910172;-0.021101530539194314;1.0350523487117793;10.00100557831058;0.8335853608271577;-0.005993964392310079;-0.005994029310559864;0.7246110840293263;0.0052117328709291215;0.7245934288839186
89.401532;1.0348528980122418;0.832963251149822;0.8049757196444448;-0.02184272471135295;-0.021101530254915474;1.0350529147640253;10.001035376127787;0.8335841182726369;-0.0059939630891277795;-0.005994029268548776;0.7246105015832811;0.005211729634654287;0.7245951016389669
89.411532;1.0348514767737167;0.8329674058809896;0.8049743353147943;-0.021842725423174354;-0.021101529990705872;1.0350532928351115;10.00106544465695;0.8335828188658949;-0.005993961823740991;-0.005994029190125037;0.7246099133828573;0.005211726696398269;0.724596778497329
89.421532;1.0348501488683028;0.8329714735172413;0.8049730237879539;-0.02184272616389966;-0.021101529748053176;1.035053480198014;10.001095694358662;0.8335814616482963;-0.005993960597905083;-0.005994029073759911;0.724609321831378;0.00521172407366034;0.7245984545324037
89.431532;1.034848917191531;0.8329754526534832;0.8049717794100981;-0.021842726931553768;-0.02110152952809713;1.0350534754940988;10.001126057681432;0.833580045727219;-0.005993959412904024;-0.005994028917914317;0.724608728677769;0.005211721782895955;0.7246001246856175
89.441532;1.0348477854026656;0.8329793419351723;0.8049705963801315;-0.021842727723570078;-0.021101529331506597;1.0350532799105792;10.00115648164844;0.8335785710283639;-0.005993958269559763;-0.005994028720626026;0.7246081352356358;0.005211719837581915;0.724601784448194
89.451532;1.034846758754557;0.8329831403277402;0.8049694704769067;-0.021842728536500565;-0.02110152915841482;1.0350528967642418;10.001186931491349;0.8335770382615175;-0.005993957168495734;-0.005994028479741575;0.7246075421348114;0.005211718243804871;0.7246034303733985
89.461532;1.034845842964439;0.8329868477790358;0.8049684004087407;-0.021842729366425773;-0.021101529008581362;1.0350523298639958;10.001217383035742;0.8335754486468148;-0.00599395611039082;-0.005994028193169537;0.7246069484406583;0.005211717002049759;0.7246050600256981
89.471532;1.0348450419823039;0.8329904660614178;0.804967387229765;-0.021842730209979167;-0.021101528881783932;1.035051581036293;10.001247797568684;0.8335738038688225;-0.005993955096035401;-0.005994027859127503;0.7246063521431514;0.005211716116070687;0.7246066718949408
89.481532;1.0348443578023871;0.8329940001162148;0.8049664329950138;-0.02184273106507465;-0.021101528777917142;1.0350506486102236;10.001278113331429;0.8335721061685518;-0.005993954126221575;-0.005994027476536357;0.7246057521386642;0.00521171560004993;0.7246082650666272
89.491532;1.0348437918071485;0.8329974595031856;0.8049655405116913;-0.02184273193098012;-0.02110152869661648;1.0350495284465853;10.001308260424508;0.833570358818211;-0.005993953201546712;-0.005994027045030118;0.7246051493711531;0.005211715477579672;0.7246098384168622
89.501532;1.034843344410749;0.8330008579543154;0.8049647132077383;-0.021842732807851387;-0.02110152863706512;1.0350482162482082;10.001338167625073;0.8335685668813986;-0.0059939523221085615;-0.005994026564474027;0.7246045464259571;0.005211715775495678;0.7246113902802114
89.511532;1.0348430130894426;0.8330042105134292;0.8049639539382001;-0.02184273369604046;-0.02110152859829668;1.0350467094532014;10.001367760387257;0.8335667380174643;-0.005993951487344071;-0.0059940260345066835;0.7246039466271983;0.005211716519772881;0.7246129188144823
89.521532;1.0348427921309553;0.8330075303169914;0.8049632645302955;-0.02184273459564976;-0.02110152857964754;1.035045007803981;10.001396971453671;0.833564882892954;-0.005993950696378001;-0.005994025454487792;0.7246033534456049;0.005211717734302997;0.7246144226668126
89.531532;1.0348426750810853;0.8330108270312361;0.8049626467169045;-0.021842735506566655;-0.021101528581180414;1.0350431126901185;10.001425754562957;0.83356301402477;-0.005993949948525801;-0.005994024823779151;0.7246027707609702;0.005211719439774234;0.7246159015458766
89.541532;1.0348426571156415;0.8330141072117522;0.8049621022756192;-0.02184273642881335;-0.021101528603718868;1.035041026948585;10.001454079515227;0.8335611432458133;-0.005993949243291214;-0.0059940241421798275;0.7246022035749116;0.005211721652317411;0.7246173564821089
89.551532;1.0348427358913816;0.8330173749387724;0.8049616321569256;-0.021842737362700766;-0.02110152864824979;1.0350387555043163;10.00148191610399;0.8335592800210597;-0.0059939485798955645;-0.005994023410215427;0.7246016580121379;0.005211724381846122;0.7246187900358284
89.561532;1.0348429116819478;0.8330206315872053;0.8049612361832283;-0.02184273830833476;-0.021101528715401954;1.0350363051008145;10.001509229636984;0.8335574320897771;-0.005993947957025439;-0.005994022628859883;0.7246011407321807;0.00521172762972504;0.7246202061052631
89.571532;1.0348431862875307;0.8330238757809838;0.8049609134465936;-0.02184273926499872;-0.021101528805587084;1.0350336828396647;10.001535989759706;0.8335556071089549;-0.005993947373182722;-0.005994021798971154;0.7246006582961888;0.00521173138818847;0.7246216090246295
89.581532;1.0348435612626488;0.8330271044285679;0.8049606628517115;-0.021842740231362862;-0.021101528919265138;1.0350308950360108;10.001562176031594;0.8335538133861645;-0.005993946827193048;-0.0059940209209424986;0.7246002160839625;0.005211735645593474;0.7246230026287453
89.591532;1.0348440378555643;0.8330303139804213;0.8049604833990285;-0.02184274120626554;-0.02110152905679361;1.0350279469400179;10.00158777208601;0.8335520594880648;-0.005993946318248238;-0.0059940199945930925;0.7245998170618944;0.005211740397074641;0.7246243897608636
89.601532;1.0348446180606903;0.8330335006749223;0.8049603736108358;-0.02184274218912885;-0.02110152921823337;1.0350248430313598;10.001612752103092;0.8335503531297463;-0.00599394584553132;-0.00599401901927037;0.7245994617854736;0.005211745650498538;0.7246257719803322
89.611532;1.0348453042407006;0.8330366603543028;0.8049603304682409;-0.021842743179751527;-0.021101529403559232;1.03502158760577;10.001637071612215;0.8335487000262861;-0.005993945408074584;-0.0059940179938931725;0.7245991497218297;0.0052117514184637295;0.7246271494565585
89.621532;1.0348460973968354;0.8330397891593405;0.8049603492639315;-0.021842744177806028;-0.02110152961298277;1.0350181852676292;10.001660675469134;0.8335471036607479;-0.005993945005116584;-0.005994016916905296;0.7245988805696679;0.0052117577082367115;0.7246285219217519
89.631532;1.0348469960285502;0.8330428842604111;0.8049604243998026;-0.02184274518252636;-0.021101529846873524;1.0350146411013648;10.00168351661848;0.8335455661920116;-0.005993944636347007;-0.005994015786611921;0.7245986551452325;0.005211764527813349;0.7246298904269709
89.641532;1.0348479967180086;0.833045943716537;0.8049605499270167;-0.021842746192731632;-0.02110153010544456;1.035010960838365;10.001705570075732;0.8335440891466666;-0.005993944301567326;-0.005994014601851803;0.7245984756699905;0.005211771896861838;0.7246312577345158
89.651532;1.0348490954641751;0.8330489661195711;0.8049607194125347;-0.02184274720707836;-0.021101530388650837;1.03500715165407;10.001726836550192;0.8335426729762686;-0.005993944000046334;-0.0059940133625941425;0.724598344525153;0.005211779839258212;0.7246326272759517
89.661532;1.0348502871159202;0.8330519504895637;0.8049609253648253;-0.021842748224430265;-0.021101530696367502;1.0350032232265856;10.001747338541504;0.8335413171073048;-0.005993943730066202;-0.005994012070122479;0.7245982625230093;0.0052117883658144605;0.7246340029290297
89.671532;1.0348515628048656;0.8330548964799276;0.8049611587952906;-0.021842749244060215;-0.021101531028652476;1.0349991881818215;10.00176711283335;0.833540020899945;-0.0059939434892089475;-0.005994010726692919;0.7245982295536829;0.005211797472875464;0.7246353897090345
89.681532;1.0348529090019718;0.8330578040916768;0.8049614095654167;-0.021842750265603873;-0.021101531385909433;1.0349950618826333;10.001786196060316;0.8335387835569318;-0.005993943275377691;-0.005994009335177572;0.7245982471973027;0.005211807154421692;0.7246367936867046
89.691532;1.034854309978159;0.8330606724658576;0.8049616673115768;-0.0218427512889989;-0.021101531769016114;1.0349908613739547;10.001804609570213;0.8335376029384588;-0.0059939430873853965;-0.005994007899059823;0.724598319948266;0.00521181740449165;0.7246382205780727
89.701532;1.0348557510854286;0.8330634988556985;0.804961922090096;-0.02184275231437585;-0.021101532179146;1.0349866035781214;10.001822358197968;0.8335364751655894;-0.0059939429247201255;-0.005994006422537726;0.7245984543142037;0.005211828207099075;0.724639674036612
89.711532;1.034857220503892;0.8330662785075459;0.8049621644257716;-0.0218427533417371;-0.02110153261692285;1.0349823035366292;10.001839437204215;0.8335353953701223;-0.00599394278726256;-0.005994004910656102;0.7245986577112604;0.005211839529452635;0.7246411553640729
89.721532;1.034858709324978;0.833069005543733;0.8049623853296333;-0.021842754370626785;-0.02110153308191572;1.0349779733430513;10.001855837409087;0.8335343587196025;-0.005993942675047044;-0.005994003369434378;0.7245989379431291;0.00521185132277963;0.7246426644286562
89.731532;1.034860209825503;0.8330716745395432;0.8049625768198628;-0.02184275540023116;-0.021101533573280932;1.0349736225824;10.001871542680533;0.8335333615138963;-0.005993942588223176;-0.00599400180546583;0.7245993025205733;0.005211863528085536;0.7246441997928506
89.741532;1.0348617135483464;0.8330742817978932;0.8049627326677852;-0.021842756429908867;-0.021101534090471382;1.034969260064438;10.001886513670133;0.8335324018943391;-0.00599394252740747;-0.005994000225043577;0.72459975740914;0.005211876087475388;0.7246457582445741
89.751532;1.0348632114947318;0.8330768255231391;0.8049628486082243;-0.021842757459332608;-0.021101534633149562;1.0349648950827157;10.001900677895309;0.8335314799436464;-0.0059939424935175544;-0.005993998633624959;0.7246003060319387;0.005211888952018889;0.7246473356463279
89.761532;1.0348646951509162;0.8330793053277785;0.8049629219191574;-0.021842758488016693;-0.021101535200716795;1.0349605371736237;10.001913947218382;0.8335305976151987;-0.005993942486911596;-0.005993997035768982;0.7246009490730559;0.005211902077412255;0.7246489287810225
89.771532;1.0348661564606387;0.8330817219098049;0.8049629508164449;-0.021842759515054728;-0.021101535791916322;1.0349561954947541;10.001926244704123;0.8335297579616299;-0.00599394250696631;-0.005993995435307306;0.7246016843286832;0.005211915418768591;0.7246505364349759
89.781532;1.0348675872007622;0.8330840764987418;0.8049629339836366;-0.021842760539388533;-0.02110153640478184;1.0349518790500842;10.001937516001828;0.8335289640268296;-0.005993942552490482;-0.005993993835626146;0.724602506609568;0.005211928933055063;0.7246521595096349
89.791532;1.0348689789789869;0.8330863698035733;0.8049628709803437;-0.021842761560248555;-0.021101537037193304;1.0349475967365207;10.001947723452393;0.8335282193035423;-0.00599394262238027;-0.005993992239800204;0.7246034087787045;0.005211942576230077;0.7246538000490833
89.801532;1.0348703243331783;0.8330886014154518;0.804962763069267;-0.021842762577493655;-0.021101537687679806;1.034943356180399;10.001956834490448;0.8335275293415397;-0.005993942716028977;-0.005993990650445926;0.724604383970715;0.00521195629341446;0.7246554591954116
89.811532;1.0348716176413193;0.8330907699669683;0.8049626125950241;-0.02184276359167363;-0.02110153835547719;1.0349391625738558;10.001964811708866;0.833526902311965;-0.005993942833333478;-0.005993989069438937;0.7246054278272739;0.005211970019863664;0.7246571363253185
