time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.821532;1.0348728544279693;0.8330928734964768;0.8049624216309044;-0.02184276460371215;-0.021101539039789105;1.0349350182601802;10.00197160060712;0.8335263482536435;-0.0059939429742661325;-0.005993987497728043;0.7246065391249658;0.005211983691559294;0.7246588299644662
89.831532;1.0348740298574164;0.8330949098207787;0.8049621916517519;-0.02184276561464786;-0.021101539739543894;1.0349309224724723;10.001977118351844;0.833525877734538;-0.005993943138313618;-0.005993985935495935;0.7246077180729116;0.005211997248502898;0.7246605382974907
89.841532;1.0348751379237477;0.8330968766100658;0.8049619235313655;-0.021842766626001195;-0.02110154045406623;1.0349268710978445;10.001981261395866;0.8335255002930504;-0.005993943324243605;-0.005993984382703466;0.7246089640389427;0.005212010631420082;0.7246622591558666
89.851532;1.0348761719365949;0.8330987708463639;0.8049616173803209;-0.02184276764025229;-0.02110154118350136;1.0349228567334516;10.001983934348548;0.8335252237331127;-0.005993943530200508;-0.005993982839634222;0.7246102751650614;0.005212023782409912;0.7246639902862991
89.861532;1.034877126152606;0.8331005883155573;0.804961272996815;-0.021842768660620453;-0.021101541928494144;1.0349188696415035;10.00198507236706;0.8335250551936386;-0.005993943753784229;-0.005993981307086974;0.724611649857388;0.005212036647970962;0.7246657291025265
89.871532;1.0348779978176574;0.8331023237669188;0.8049608908954646;-0.021842769690439235;-0.021101542689761697;1.0349148996889297;10.001984637232091;0.8335250027359763;-0.005993943992098398;-0.0059939797862206936;0.7246130878113975;0.005212049177902306;0.7246674722674099
89.881532;1.0348787886060817;0.833103971540062;0.8049604730359401;-0.021842770732633618;-0.02110154346780336;1.0349109388213154;10.001982598072123;0.8335250752546723;-0.005993944242056126;-0.005993978278485937;0.7246145899603036;0.005212061322686541;0.7246692164518064
89.891532;1.0348795038963357;0.8331055261125223;0.8049600232634353;-0.021842771789361583;-0.0211015442624436;1.0349069830029818;10.001978912586784;0.8335252807884779;-0.005993944500860807;-0.005993976785945104;0.7246161590221619;0.005212073037628483;0.7246709593677582
89.901532;1.0348801495749222;0.833106982081052;0.8049595478876485;-0.02184277286185813;-0.021101545072465387;1.034903031782005;10.00197352690557;0.8335256254141045;-0.00599394476634835;-0.005993975311502137;0.7246177998515221;0.005212084291683212;0.7246726997949969
89.911532;1.0348807293218685;0.8331083344567562;0.8049590552311342;-0.021842773950478036;-0.021101545895934645;1.0348990864119108;10.001966406451217;0.8335261137976878;-0.005993945037266894;-0.005993973858608162;0.7246195178872992;0.0052120950685682595;0.724674437439415
89.921532;1.0348812443618527;0.8331095807212219;0.8049585540775362;-0.02184277505499913;-0.021101546730912253;1.0348951490642884;10.001957572363935;0.8335267500010659;-0.005993945313395975;-0.0059939724307050725;0.7246213173821932;0.005212105360415851;0.7246761730872106
89.931532;1.0348816940827863;0.8331107232099468;0.804958052694078;-0.02184277617501657;-0.021101547575899167;1.0348912231184006;10.00194711342494;0.8335275369738083;-0.005993945595238147;-0.005993971030805912;0.7246232009406215;0.005212115163815472;0.7246779086623265
89.941532;1.0348820770573464;0.8331117688182942;0.8049575582240003;-0.02184277731003718;-0.02110154842996785;1.0348873134072902;10.001935177312939;0.8335284754430403;-0.005993945883586358;-0.005993969661443657;0.7246251694761372;0.00521212447842166;0.7246796471938285
89.951532;1.0348823937309701;0.8331127263664015;0.8049570759004568;-0.02184277845937472;-0.021101549292550287;1.0348834261089555;10.001921948035275;0.8335295638021363;-0.005993946179251431;-0.005993968324842891;0.7246272223672422;0.005212133304965673;0.7246813921900137
89.961532;1.0348826489344896;0.8331136047724899;0.8049566089455054;-0.02184277962191162;-0.021101550163073524;1.03487956811456;10.001907608920249;0.8335307986304238;-0.00599394648272491;-0.005993967022848749;0.7246293580792251;0.005212141642274795;0.7246831467432386
89.971532;1.0348828510493127;0.8331144131866755;0.8049561593336007;-0.021842780795762146;-0.021101551040866567;1.0348757459993057;10.001892309063157;0.83353217442883;-0.005993946793710889;-0.0059939657566203935;0.7246315745942595;0.005212149484828442;0.7246849138012103
89.981532;1.0348830088397132;0.8331151616269414;0.8049557285437843;-0.021842781978339547;-0.021101551925170985;1.034871965864126;10.00187615630543;0.8335336830457585;-0.005993947110841107;-0.005993964526645144;0.7246338696140361;0.005212156822551836;0.7246866969552225
89.991532;1.0348831294210232;0.8331158610487626;0.804955317832646;-0.0218427831669301;-0.021101552815043216;1.0348682341891053;10.001859234079875;0.8335353140588537;-0.005993947431959825;-0.00599396333322474;0.7246362410760664;0.005212163642729132;0.7246885005602517
90.001532;1.034883218455348;0.833116522602713;0.8049549281951058;-0.021842784359232776;-0.02110155370931314;1.034864557933738;10.001841623219848;0.833537055671642;-0.005993947754895735;-0.005993962176975648;0.7246386872592785;0.005212169935868232;0.7246903298079718
90.011532;1.0348832811515871;0.8331171564517491;0.8049545598017445;-0.02184278555334217;-0.021101554606585752;1.0348609437289324;10.001823417327495;0.8335388954624512;-0.005993948078235157;-0.005993961058989012;0.7246412054954754;0.005212175701473084;0.7246921910889029
90.021532;1.034883322872172;0.8331177712482206;0.8049542110653674;-0.021842786747349737;-0.02110155550520878;1.0348573975014002;10.0018047285379;0.8335408212745399;-0.0059939484016340834;-0.005993959980651955;0.7246437905894761;0.005212180945435033;0.724694092278398
90.031532;1.0348833497677141;0.8331183745265306;0.8049538786647162;-0.02184278793927356;-0.021101556403391276;1.034853924733621;10.001785680361785;0.8335428218297324;-0.00599394872552142;-0.005993958943314456;0.724646435001875;0.005212185674374593;0.7246960423353743
90.041532;1.0348833693597144;0.8331189732488566;0.8049535585658214;-0.021842789127466233;-0.021101557299422345;1.0348505306600373;10.00176638669988;0.8335448866876995;-0.005993949050681435;-0.0059939579482693435;0.7246491304246457;0.005212189895120575;0.7246980496055683
90.051532;1.0348833898775314;0.8331195741070458;0.8049532463081481;-0.021842790311046707;-0.0211015581918759;1.0348472200343504;10.001746932624203;0.8335470062419207;-0.005993949378112602;-0.005993956997150408;0.7246518686570829;0.005212193618102115;0.7247001193241579
90.061532;1.034883419343288;0.8331201837633299;0.804952936216851;-0.02184279148985339;-0.02110155907966026;1.0348439966521776;10.001727373067087;0.8335491717767298;-0.0059939497089196775;-0.005993956091927108;0.7246546411392968;0.005212196862638895;0.7247022523761592
90.071532;1.034883465843145;0.8331208087935474;0.8049526209079759;-0.021842792663963533;-0.021101559961660757;1.034840863134454;10.001707738602617;0.8335513752209364;-0.005993950044040954;-0.005993955234225867;0.7246574376588034;0.005212199657239135;0.7247044468040768
90.081532;1.0348835375304837;0.8331214549853025;0.804952292130084;-0.02184279383332122;-0.021101560836376036;1.0348378215279044;10.001688039377145;0.8335536085171732;-0.005993950383963569;-0.005993954424711423;0.7246602456323633;0.005212202031558524;0.7247067003459545
90.091532;1.0348836414360623;0.8331221267366403;0.8049519424131967;-0.021842794997518213;-0.0211015617018836;1.0348348743744227;10.001668275451186;0.8335558624093137;-0.00599395072850043;-0.005993953662966353;0.7246630516017922;0.00521220400984238;0.7247090116139044
90.101532;1.0348837820929817;0.8331228275344927;0.8049515657132976;-0.021842796155699992;-0.021101562555795372;1.034832025405116;10.001648450653114;0.8335581260066436;-0.005993951076765155;-0.005993952947724865;0.7246658433979882;0.005212205610827659;0.7247113796479343
90.111532;1.0348839606808564;0.8331235607673385;0.8049511566401365;-0.02184279730679549;-0.021101563395111912;1.0348292794888108;10.001628581228452;0.8335603884487209;-0.005993951427457611;-0.005993952276943659;0.7246686106180782;0.0052122068516799415;0.7247138028794202
90.121532;1.0348841750908129;0.833124329001908;0.8049507096240175;-0.021842798449574933;-0.021101564216126252;1.0348266415322451;10.001608697595842;0.833562640614569;-0.005993951779219888;-0.0059939516476345215;0.7246713442352782;0.005212207752679195;0.7247162783756471
90.131532;1.034884420606093;0.8331251324670983;0.804950218651197;-0.021842799582278416;-0.02110156501449268;1.0348241154281606;10.001588841512795;0.8335648748028223;-0.005993952130823681;-0.005993951056079079;0.7246740362439567;0.00521220833891159;0.7247188012158401
90.141532;1.0348846906205083;0.8331259693610487;0.8049496771191735;-0.021842800702579913;-0.021101565785547317;1.0348217042771615;10.001569061764908;0.8335670832590198;-0.005993952481184563;-0.0059939504984094115;0.7246766792397306;0.005212208637495726;0.7247213640571316
90.151532;1.0348849781760936;0.8331268375368884;0.8049490778399141;-0.021842801807900616;-0.02110156652468141;1.0348194105398636;10.001549408078397;0.8335692569274832;-0.005993952829093872;-0.0059939499710326164;0.7246792664595683;0.0052122086686122015;0.7247239574404146
90.161532;1.0348852786336975;0.8331277352251768;0.8049484140538162;-0.021842802895494527;-0.02110156722764102;1.0348172357997798;10.001529927149347;0.833571385123276;-0.0059939531728084965;-0.005993949470788636;0.7246817922150302;0.005212208434361079;0.7247265706708168
90.171532;1.0348855908701733;0.8331286607900141;0.8049476807722478;-0.021842803962608966;-0.02110156789074564;1.0348151809898434;10.001510667274452;0.8335734563750012;-0.005993953509994614;-0.005993948994844206;0.7246842522002381;0.005212207916970571;0.7247291928983931
90.181532;1.03488591514152;0.8331296131675991;0.804946874462101;-0.02184280500688292;-0.021101568510889953;1.0348132461082398;10.00149168788957;0.8335754594090264;-0.00599395383804432;-0.005993948540446961;0.7246866438655257;0.005212207086657201;0.7247318136418188
90.191532;1.0348862501712435;0.8331305925370749;0.8049459918140107;-0.021842806026412434;-0.02110156908540261;1.0348114294655777;10.001473064532952;0.833577382864344;-0.005993954154361697;-0.00599394810484698;0.7246889668081411;0.005212205909608702;0.7247344219746825
90.201532;1.0348865917084455;0.8331315991268925;0.8049450297312548;-0.021842807019438523;-0.021101569611992315;1.0348097280833133;10.001454884058374;0.8335792141906362;-0.005993954456631767;-0.005993947685349957;0.7246912224392946;0.005212204355506397;0.7247370057022872
90.211532;1.0348869325609964;0.8331326312021098;0.8049439865144704;-0.0218428079842108;-0.02110157008876415;1.0348081392390653;10.001437228374709;0.8335809393889514;-0.005993954743120274;-0.005993947279188169;0.7246934131678396;0.00521220240550895;0.7247395518619479
90.221532;1.0348872648065341;0.8331336852051845;0.8049428629184194;-0.021842808919118217;-0.021101570514320527;1.0348066608204083;10.001420152997706;0.8335825442843338;-0.005993955012772295;-0.005993946883249961;0.7246955416910645;0.00521220005518385;0.7247420476855324
90.231532;1.034887582582997;0.8331347572625025;0.8049416615563777;-0.02184280982283809;-0.02110157088799989;1.0348052902009677;10.001403676396132;0.8335840162871613;-0.005993955265162453;-0.005993946494069786;0.7246976099974113;0.005212197312151972;0.7247444817076026
90.241532;1.0348878823198795;0.8331358433317873;0.8049403853315314;-0.021842810694438074;-0.021101571210038812;1.034804024936726;10.001387788528529;0.8335853448633409;-0.005993955500695882;-0.005993946108154815;0.7246996188234021;0.00521219419560916;0.7247468450614707
90.251532;1.0348881618205898;0.833136938364747;0.8049390376716279;-0.021842811533378057;-0.02110157148150743;1.034802865052792;10.001372467149311;0.8335865209175812;-0.00599395572091903;-0.005993945722205496;0.7247015683743747;0.005212190740163163;0.7247491322583359
90.261532;1.0348884206510707;0.8331380363555939;0.8049376242155768;-0.021842812339167152;-0.02110157170419623;1.0348018135016503;10.001357688671579;0.8335875371202208;-0.005993955928249252;-0.005993945333010172;0.7247034591704752;0.005212186994905911;0.7247513415039943
90.271532;1.0348886601869083;0.8331391314246002;0.8049361533592111;-0.02184281311083992;-0.021101571880495176;1.034800874752009;10.001343434823674;0.8335883893040961;-0.005993956125329664;-0.00599394493745037;0.724705292305458;0.005212183011117784;0.7247534739401202
90.281532;1.0348888825131548;0.8331402192803729;0.8049346349150935;-0.021842813846772915;-0.021101572013101495;1.0348000532197414;10.001329691657784;0.8335890771940118;-0.005993956314692901;-0.005993944532817113;0.724707069068978;0.005212178831443064;0.7247555315310621
90.291532;1.0348890901264067;0.8331412986786924;0.8049330782041452;-0.021842814544935845;-0.021101572104786918;1.0347993522442647;10.001316442056746;0.8335896039809748;-0.005993956498703948;-0.005993944117000797;0.7247087899608001;0.005212174493791813;0.7247575158942037
90.301532;1.0348892861731054;0.8331423716148589;0.804931491410154;-0.0218428152032132;-0.021101572158488194;1.0347987738946223;10.001303666811722;0.833589975428798;-0.005993956679695092;-0.00599394368837888;0.7247104538631819;0.005212170038726398;0.7247594285199392
90.311532;1.034889473680733;0.8331434412580561;0.8049298817566078;-0.021842815819489367;-0.021101572177344336;1.0347983191436514;10.001291350046785;0.8335901986427998;-0.005993956860163334;-0.0059939432457269915;0.7247120579252642;0.005212165508502012;0.7247612702769262
90.321532;1.034889654324389;0.8331445097020935;0.8049282551209799;-0.021842816391579294;-0.0211015721643319;1.0347979876507896;10.001279480475478;0.8335902807642619;-0.00599395704270209;-0.005993942788279797;0.7247135978618137;0.005212160944980524;0.7247630405891475
90.331532;1.0348898278049659;0.8331455782270666;0.8049266158140163;-0.021842816917330417;-0.021101572121970207;1.0347977778760427;10.001268052744983;0.8335902287921252;-0.00599395722978156;-0.005993942315791834;0.7247150679097236;0.005212156392210153;0.7247647380476105
90.341532;1.0348899914779663;0.8331466491581061;0.8049249671148576;-0.021842817394796137;-0.02110157205257359;1.0347976879937197;10.001257066405712;0.8335900508190706;-0.005993957423703703;-0.005993941828505148;0.7247164608707488;0.0052121518988861495;0.7247663618416277
90.351532;1.0348901399559227;0.833147726439811;0.8049233117177608;-0.02184281782222767;-0.02110157195871372;1.0347977161096296;10.001246525117566;0.8335897571561686;-0.005993957626776093;-0.0059939413270106556;0.7247177695718808;0.005212147515484239;0.7247679123359633
90.361532;1.0348902657026955;0.8331488142214558;0.8049216519629024;-0.021842818197997986;-0.0211015718433996;1.0347978592400173;10.001236440813324;0.8335893601504455;-0.005993957841479638;-0.005993940811883212;0.724718988691927;0.005212143288657407;0.7247693907317444
90.371532;1.034890360808653;0.8331499151320562;0.804919990337396;-0.021842818520680606;-0.021101571710089136;1.034798112544841;10.001226829499817;0.8335888732815139;-0.0059939580703370745;-0.0059939402831897;0.7247201149422846;0.005212139256834375;0.7247707987602053
90.381532;1.0348904183109993;0.8331510294717658;0.8049183298864205;-0.021842818789060976;-0.021101571562535767;1.0347984699031068;10.001217696065826;0.8335883105010066;-0.005993958315380312;-0.005993939740488748;0.7247211459026527;0.005212135445612322;0.7247721386548321
90.391532;1.0348904320384282;0.8331521550755214;0.8049166741357096;-0.021842819001907654;-0.021101571404244044;1.0347989247371372;10.001209031330102;0.8335876861906961;-0.00599395857761693;-0.005993939183507607;0.7247220788564851;0.005212131865467772;0.7247734134337214
90.401532;1.0348903967981642;0.8331532876082168;0.804915026715497;-0.021842819157935837;-0.021101571237912824;1.0347994699726177;10.001200826334342;0.8335870156164311;-0.005993958856953346;-0.005993938612733951;0.7247229106600223;0.005212128514243805;0.7247746274807478
90.411532;1.034890310044199;0.833154421146898;0.8049133906629613;-0.021842819256151922;-0.021101571065389714;1.0348000980272736;10.001193079442231;0.8335863145182272;-0.005993959152455134;-0.005993938029523645;0.7247236386437268;0.005212125381136071;0.7247757867366128
90.421532;1.0348901727357076;0.8331555489491208;0.8049117679451547;-0.021842819296288812;-0.02110157088798234;1.0348008010023448;10.001185787248673;0.833585597515575;-0.005993959462719579;-0.00599393743598548;0.7247242613283709;0.005212122453890832;0.7247768982084067
90.431532;1.034889988123877;0.833156664777406;0.8049101599763359;-0.02184281927904015;-0.02110157070670137;1.0348015702488327;10.001178940524376;0.8335848773099969;-0.005993959786145313;-0.0059939368346559364;0.7247247784751382;0.005212119731688545;0.7247779688696592
90.441532;1.0348897597746625;0.8331577639498927;0.8049085680345098;-0.021842819205931917;-0.02110157052230557;1.0348023955063324;10.00117253830208;0.8335841647110858;-0.005993960120778285;-0.005993936228212661;0.7247251909942952;0.005212117234899936;0.7247790042232823
90.451532;1.0348894907249302;0.8331588432288314;0.8049069923085739;-0.02184281907937798;-0.021101570335205676;1.034803264146744;10.001166600094697;0.8335834683504929;-0.0059939604640048124;-0.005993935619597726;0.7247255004020068;0.005212115002916943;0.7247800080578746
90.461532;1.03488918435231;0.8331599008701248;0.8049054308523385;-0.02184281890325162;-0.021101570145182335;1.0348041612524113;10.001161152779789;0.8335827951727157;-0.005993960812652555;-0.005993935012218338;0.7247257073929992;0.00521211308480963;0.7247809840533673
90.471532;1.034888845024539;0.8331609372901488;0.8049038802023621;-0.021842818683021573;-0.021101569951164193;1.034805071240579;10.001156204861502;0.8335821522476748;-0.005993961163447941;-0.005993934409800134;0.724725811212198;0.00521211152773667;0.7247819369118955
90.481532;1.0348884776473986;0.833161954702763;0.804902336931923;-0.02184281842500052;-0.021101569751561567;1.0348059797657403;10.001151739151712;0.8335815481167289;-0.005993961513409249;-0.0059939338159698576;0.7247258110327875;0.005212110365977037;0.7247828709207932
90.491532;1.034888087315234;0.8331629557552171;0.8049007984182914;-0.021842818135532082;-0.021101569544783712;1.0348068739159757;10.00114772292097;0.8335809919737136;-0.005993961860189833;-0.005993933233903537;0.7247257076296444;0.0052121096196707534;0.7247837877957102
90.501532;1.0348876791198003;0.8331639430435317;0.8048992625768961;-0.02184281782039271;-0.02110156932941272;1.0348077412808847;10.001144117018804;0.8335804917162861;-0.005993962202529973;-0.0059939326663160375;0.724725504147258;0.005212109301343267;0.7247846866925985
90.511532;1.0348872573810866;0.8331649198587903;0.8048977272995685;-0.021842817484269174;-0.021101569104285806;1.0348085696137084;10.001140884388104;0.833580053532869;-0.005993962540330973;-0.005993932115593811;0.7247252059369041;0.005212109418658827;0.7247855656395487
90.521532;1.0348868250180097;0.8331658906620302;0.8048961901348983;-0.021842817130799785;-0.02110156886855595;1.0348093473298654;10.001137997339145;0.8335796835705602;-0.005993962874142153;-0.005993931583865628;0.7247248194652423;0.005212109969889286;0.724786422460005
90.531532;1.0348863845714265;0.8331668601955994;0.8048946482668327;-0.021842816763181776;-0.021101568621573003;1.034810063917535;10.001135434529411;0.8335793894719062;-0.005993963204757409;-0.005993931073106104;0.7247243512114601;0.005212110936350532;0.7247872553299536
90.541532;1.0348859403612582;0.833167831832638;0.8048930987181729;-0.021842816384513748;-0.021101568362723637;1.034810709610395;10.001133171395637;0.8335791797654636;-0.005993963533199717;-0.005993930585088079;0.724723807352274;0.005212112282002543;0.7247880633569718
90.551532;1.034885499485436;0.8331688066596394;0.804891538640596;-0.02184281599757817;-0.02110156809137788;1.0348112751821021;10.00113117130602;0.8335790613886255;-0.005993963860741261;-0.005993930121116845;0.7247231940518716;0.005212113962677734;0.7247888467675829
90.561532;1.0348850710052602;0.8331697836591089;0.8048899653632843;-0.02184281560448724;-0.021101567806948687;1.034811752881316;10.001129377716872;0.833579037075397;-0.005993964188822757;-0.005993929682069744;0.7247225171850945;0.005212115933470066;0.7247896065397208
90.571532;1.0348846650171304;0.8331707601995441;0.804888376791627;-0.02184281520656828;-0.021101567508876862;1.034812137535215;10.001127720037767;0.8335791048389531;-0.005993964518832914;-0.005993929269020895;0.7247217810957616;0.005212118149062949;0.7247903441368794
90.581532;1.0348842927232005;0.8331717323681335;0.8048867726240714;-0.02184281480458352;-0.02110156719637792;1.0348124264683305;10.001126138191083;0.8335792599246915;-0.005993964851803406;-0.005993928883755655;0.7247209881331967;0.005212120561068052;0.7247910617861385
90.591532;1.0348839663796026;0.8331726949609811;0.8048851548736978;-0.02184281439910349;-0.021101566868254828;1.034812619048254;10.001124596192735;0.8335794966282434;-0.005993965188173335;-0.005993928528457753;0.7247201397848815;0.005212123117664037;0.7247917625750809
90.601532;1.034883698429749;0.8331736414161631;0.8048835272243724;-0.0218428139905734;-0.02110156652313664;1.0348127168514196;10.00112307108481;0.8335798086024523;-0.005993965527593138;-0.005993928205078912;0.7247192377048327;0.005212125768752812;0.7247924497729071
90.611532;1.034883500822685;0.8331745642116268;0.8048818946100215;-0.021842813579178937;-0.02110156615982633;1.034812723405463;10.001121542451346;0.8335801890573753;-0.0059939658688732906;-0.005993927915093775;0.7247182831813791;0.005212128472893976;0.7247931258273326
90.621532;1.034883384363655;0.8331754554736067;0.8048802625688172;-0.021842813165172056;-0.021101565777377804;1.0348126439047707;10.001119993865236;0.8335806318613446;-0.0059939662103778305;-0.0059939276595455965;0.7247172762650615;0.005212131201580302;0.7247937918147719
90.631532;1.0348833576264187;0.8331763071970237;0.8048786356672618;-0.021842812749318218;-0.021101565375244685;1.0348124869649709;10.00111840621921;0.8335811323288619;-0.005993966550869016;-0.005993927439032351;0.7247162165032628;0.005212133937506889;0.7247944475429206
90.641532;1.0348834269223797;0.833177110903309;0.8048770166354555;-0.021842812332789407;-0.02110156495359145;1.0348122661772114;10.001116737527221;0.8335816867700205;-0.005993966890291525;-0.005993927253533548;0.7247151044499207;0.005212136667415865;0.7247950917357703
90.651532;1.0348835972598651;0.8331778571598499;0.8048754069292935;-0.021842811916653743;-0.02110156451335122;1.0348119976678283;10.001114916826493;0.8335822921782865;-0.005993967229893669;-0.0059939271024292105;0.7247139421090666;0.005212139380029457;0.724795722351197
90.661532;1.0348838724182818;0.8331785352960189;0.8048738076864109;-0.021842811501348675;-0.02110156405610758;1.0348116955672397;10.001112863395948;0.8335829463248421;-0.005993967571708433;-0.005993926984769158;0.7247127322298064;0.00521214207255225;0.7247963377402239
90.671532;1.034884254836839;0.8331791340489184;0.8048722206074936;-0.021842811086534446;-0.02110156358401325;1.0348113697453345;10.001110505511859;0.8335836471042773;-0.005993967917901714;-0.005993926899317526;0.7247114768177374;0.005212144755537099;0.7247969374485171
90.681532;1.0348847461190676;0.8331796436479455;0.804870648150307;-0.02184281067132376;-0.021101563099627508;1.0348110270058735;10.001107784103501;0.833584391901446;-0.005993968270525;-0.005993926844342087;0.7247101759305468;0.0052121474516437696;0.7247975209717948
90.691532;1.0348853470489665;0.8331800575482827;0.8048690929195066;-0.021842810254516433;-0.0211015626056605;1.0348106740290224;10.0011046554553;0.8335851781653606;-0.00599396863164718;-0.005993926817578948;0.7247088280309095;0.005212150193948934;0.7247980857010268
90.701532;1.034886057479082;0.8331803724538559;0.8048675575691652;-0.021842809834815496;-0.02110156210491979;1.0348103196426817;10.001101098902932;0.8335860045225646;-0.005993969003282361;-0.0059939268165687745;0.7247074310943004;0.0052121530234912295;0.7247986264060134
90.711532;1.0348868764810106;0.8331805871330247;0.8048660454664627;-0.0218428094110016;-0.021101561600462792;1.0348099753297955;10.001097117807332;0.8335868709229078;-0.005993969387077144;-0.005993926839165217;0.7247059834035043;0.0052121559780721844;0.7247991368976479
90.721532;1.0348878020654795;0.8331807005414005;0.8048645612048684;-0.021842808981971794;-0.021101561095602482;1.0348096547299868;10.001092729803249;0.8335877773492787;-0.005993969784243374;-0.0059939268838618415;0.7247044838271364;0.005212159079764731;0.7247996124228138
90.731532;1.0348888307094788;0.8331807104092998;0.8048631106953715;-0.021842808546767446;-0.021101560593823128;1.0348093730939747;10.001087958010075;0.8335887226261034;-0.005993970195858383;-0.005993926949837555;0.7247029316251873;0.00521216233646177;0.72480005099757
90.741532;1.0348899570342924;0.8331806132779008;0.8048617007809805;-0.021842808104457115;-0.02110156009860703;1.0348091468251726;10.00108282996708;0.8335897048163271;-0.005993970623202624;-0.005993927036699421;0.7247013260581228;0.005212165747536735;0.7248004533950138
90.751532;1.0348911745768195;0.8331804056545243;0.8048603384210511;-0.021842807653751194;-0.021101559612921678;1.0348089931938589;10.001077371096459;0.8335907223770689;-0.0059939710676765335;-0.0059939271440011144;0.7246996657351188;0.005212169302237123;0.7248008220408212
90.761532;1.034892477870957;0.8331800847614967;0.8048590301450047;-0.02184280719280291;-0.02110155913875488;1.0348089299456513;10.001071588561828;0.8335917745415138;-0.005993971530395332;-0.005993927271079231;0.7246979483039867;0.005212172981352709;0.7248011591744066
90.771532;1.03489386319729;0.8331796472539099;0.804857782170447;-0.021842806719427083;-0.02110155867724873;1.0348089739923465;10.001065465400119;0.8335928607434765;-0.005993972012047849;-0.005993927417454928;0.7246961712351819;0.005212176762108295;0.7248014653229017
90.781532;1.0348953276930821;0.8331790880225741;0.8048566001902238;-0.021842806231506445;-0.021101558229379563;1.0348091393404697;10.001058971676244;0.8335939803405356;-0.005993972513152875;-0.00599392758316301;0.7246943330150156;0.005212180617302962;0.7248017389395793
90.791532;1.0348968697523808;0.8331784022417124;0.8048554879973786;-0.021842805727352536;-0.021101557796414153;1.0348094354218416;10.001052080546117;0.8335951338400508;-0.005993973034244618;-0.005993927768522486;0.7246924345132316;0.005212184515163883;0.7248019769229156
90.801532;1.0348984905366325;0.8331775883103592;0.8048544459723019;-0.021842805205802614;-0.021101557379752896;1.0348098673157526;10.001044778664498;0.8335963247159442;-0.005993973575783643;-0.0059939279737181;0.7246904801645785;0.005212188423205537;0.7248021751632132
90.811532;1.0349001942764873;0.8331766480660655;0.8048534707900694;-0.021842804666199426;-0.021101556980867096;1.0348104377532554;10.00103706773856;0.8335975600752888;-0.005993974138228054;-0.005993928198657319;0.7246884769904814;0.005212192307683242;0.7248023288550661
90.821532;1.0349019874507452;0.8331755858449517;0.8048525563730793;-0.02184280410848585;-0.021101556601504333;1.0348111485610092;10.00102896498219;0.8335988497021105;-0.005993974722284405;-0.005993928443169019;0.724686431819568;0.005212196130647577;0.7248024325657323
90.831532;1.0349038779552115;0.8331744086608761;0.8048516952154811;-0.021842803533161426;-0.021101556243665626;1.034812000658978;10.00102050402628;0.8336002041943215;-0.005993975328833342;-0.005993928707357235;0.7246843498063558;0.005212199853406699;0.724802480211765
90.841532;1.0349058745115145;0.8331731255621482;0.8048508793058725;-0.021842802941140323;-0.021101555909571367;1.0348129936550763;10.001011732394975;0.8336016337427676;-0.005993975958548014;-0.005993928991664879;0.7246822352055444;0.005212203442605028;0.7248024654093113
90.851532;1.0349079860882273;0.8331717455822715;0.8048501003878682;-0.021842802333837737;-0.02110155560141362;1.0348141259226307;10.001002709878295;0.8336031482517703;-0.005993976611523755;-0.005993929296494815;0.7246800928240442;0.005212206871666824;0.7248023821736013
90.861532;1.0349102208931613;0.8331702773730495;0.8048493503644918;-0.021842801713328974;-0.021101555320481018;1.034815394940569;10.000993501716192;0.8336047580405587;-0.005993977287199523;-0.0059939296217168415;0.7246779287175696;0.00521221012004458;0.724802225733137
90.871532;1.0349125854371202;0.8331687305683453;0.8048486224374993;-0.021842801082413217;-0.021101555066644444;1.0348167966122146;10.000984160657218;0.8336064740207602;-0.005993977984555977;-0.005993929966443957;0.7246757497064606;0.005212213171769177;0.7248019927738819
90.881532;1.0349150844631527;0.8331671159592067;0.8048479110365652;-0.021842800444528555;-0.021101554838879818;1.0348183241165856;10.000974714209244;0.8336083062739928;-0.005993978702237113;-0.005993930329235406;0.7246735623547996;0.005212216012095297;0.7248016805206888
90.891532;1.034917721132944;0.8331654433473781;0.8048472099823851;-0.02184279980342812;-0.021101554635953843;1.0348199686267772;10.000965168875739;0.83361026212831;-0.005993979438554043;-0.005993930708342752;0.7246713727946423;0.005212218628200679;0.7248012860238611
90.901532;1.0349204964574212;0.8331637185763462;0.8048465120531586;-0.021842799162861228;-0.021101554456525336;1.0348217213913997;10.000955520589105;0.8336123463807322;-0.00599398019167366;-0.005993931101813695;0.7246691875922917;0.005212221016949902;0.7248008067897274
90.911532;1.0349234083544836;0.8331619433459277;0.8048458109426174;-0.021842798526564303;-0.021101554298879267;1.0348235738428122;10.000945759904681;0.83361456304825;-0.0059939809600137;-0.00599393150784633;0.7246670136541135;0.005212223190679301;0.7248002415724167
90.921532;1.034926451760287;0.8331601187774524;0.8048451028565533;-0.021842797898456678;-0.02110155416071211;1.0348255158636845;10.00093587206625;0.8336169158273455;-0.005993981742393795;-0.00599393192516539;0.7246648564522215;0.005212225172159527;0.7247995898666054
90.931532;1.034929619234857;0.8331582485185415;0.8048443858087492;-0.021842797282614432;-0.021101554039220902;1.0348275361767934;10.000925836381473;0.8336194072654372;-0.00599398253785231;-0.005993932352935217;0.7246627186977606;0.005212226982793366;0.7247988504322723
90.941532;1.0349329011035746;0.8331563385625906;0.8048436576500555;-0.021842796682772204;-0.02110155393150144;1.0348296254889395;10.000915627934463;0.8336220387818237;-0.005993983345641358;-0.005993932790822656;0.7246606003459127;0.005212228636260174;0.7247980209608963
90.951532;1.0349362865778953;0.8331543954852687;0.8048429149931959;-0.02184279610167857;-0.02110155383494624;1.034831778755763;10.000905218707237;0.8336248114228626;-0.005993984165466012;-0.005993933239498267;0.7246584990055137;0.00521223013924611;0.724797099417841
90.961532;1.0349397659881472;0.8331524252836392;0.804842153648548;-0.021842795540795146;-0.021101553747533256;1.0348339943321805;10.000894579376206;0.8336277254864687;-0.005993984997710132;-0.0059939337006690895;0.7246564104583115;0.005212231490191587;0.7247960847998948
90.971532;1.034943332242367;0.8331504330633079;0.8048413693721176;-0.021842795000432458;-0.021101553667987917;1.03483627185656;10.000883688207482;0.8336307792004534;-0.005993985843502104;-0.005993934176487623;0.7246543295222067;0.005212232674909291;0.7247949765825025
90.981532;1.0349469805274933;0.8331484228825039;0.804840557836063;-0.021842794480137973;-0.021101553595763576;1.0348386111245675;10.00087253488371;0.833633968102299;-0.005993986704301309;-0.005993934669164715;0.7246522513092566;0.005212233667175347;0.7247937747886564
90.991532;1.034950706570027;0.8331463979300499;0.8048397142086302;-0.021842793979044275;-0.021101553531080283;1.0348410110355304;10.000861105786335;0.8336372854678428;-0.005993987581192608;-0.0059939351807370795;0.7246501719513258;0.005212234438104825;0.7247924807579228
91.001532;1.0349545047189;0.8331443616012205;0.8048388331028143;-0.021842793496172633;-0.02110155347471008;1.034843468058966;10.000849369046277;0.8336407230025181;-0.0059939884746166485;-0.005993935712555272;0.7246480882332698;0.005212234966386367;0.7247910964630628
91.011532;1.0349583675387266;0.8331423189388473;0.8048379089948537;-0.02184279303085902;-0.021101553427096756;1.0348459760828412;10.000837279002585;0.8336442714394411;-0.005993989384546972;-0.005993936264912252;0.724645997303633;0.005212235241532701;0.7247896228679279
91.021532;1.0349622875695295;0.8331402774231378;0.8048369371513523;-0.0218427925828534;-0.021101553387535468;1.0348485278139705;10.00082478920795;0.83364792086162;-0.005993990310731493;-0.005993936837194934;0.7246438969084279;0.0052122352644555035;0.7247880596272404
91.031532;1.0349662592084505;0.8331382461110368;0.8048359148291212;-0.021842792151783308;-0.021101553354203214;1.0348511158386753;10.000811857268951;0.8336516602658323;-0.005993991252910019;-0.005993937428229895;0.7246417853129618;0.005212235049262944;0.7247864064667191
91.041532;1.0349702786668675;0.8331362333485793;0.8048348418361969;-0.021842791736730167;-0.02110155332491219;1.0348537327713998;10.000798442257668;0.8336554769388617;-0.005993992210747011;-0.005993938036610625;0.724639661102061;0.005212234620561739;0.7247846647463265
91.051532;1.0349743430620095;0.8331342454108012;0.8048337201152599;-0.02184279133629981;-0.021101553297801893;1.0348563716625705;10.000784502648743;0.8336593569748695;-0.005993993183317323;-0.005993938660990046;0.724637523334378;0.005212234003139831;0.7247828373327412
91.061532;1.0349784495028964;0.8331322868185376;0.8048325529136156;-0.0218427909487557;-0.021101553271423476;1.0348590271694704;10.000769992819261;0.8336632868624758;-0.005993994168689397;-0.005993939300066453;0.7246353712836889;0.005212233212335656;0.7247809273378503
91.071532;1.0349825936987804;0.8331303607859812;0.8048313438484764;-0.021842790572155164;-0.021101553244556415;1.0348616958768981;10.000754852913623;0.8336672544663867;-0.005993995164049906;-0.00599393995225293;0.7246332034348573;0.005212232253798472;0.724778937759264
91.081532;1.0349867690524568;0.8331284698185835;0.804830096522451;-0.0218427902045164;-0.021101553216175465;1.034864374921554;10.000739006142531;0.8336712483290551;-0.005993996166161841;-0.0059939406155843835;0.7246310170496583;0.005212231127133983;0.7247768719058172
91.091532;1.034990967485595;0.833126616553098;0.8048288151573876;-0.02184278984386216;-0.02110155318558477;1.0348670605464116;10.000722380131359;0.8336752566707023;-0.00599399717176204;-0.005993941288212632;0.7246288093641542;0.005212229826021531;0.724774733731125
91.101532;1.034995181495726;0.8331248037858356;0.8048275048743221;-0.021842789488237643;-0.021101553152496132;1.0348697481179665;10.00070493542345;0.8336792678163665;-0.005993998177615515;-0.005993941968994927;0.724626579168713;0.005212228340721855;0.7247725277293375
91.111532;1.0349994063424475;0.833123034339769;0.8048261710195326;-0.021842789135773345;-0.02110155311676244;1.034872433141064;10.000686672692126;0.8336832710666322;-0.005993999180497693;-0.005993942657396825;0.7246243267482684;0.005212226665992039;0.7247702582376484
91.121532;1.0350036414138162;0.8331213111539021;0.8048248185030528;-0.02184278878468254;-0.021101553078074885;1.0348751112764645;10.00066762016623;0.8336872561946266;-0.0059940001775016195;-0.005993943352874308;0.7246220521398817;0.005212224806386054;0.7247679288943869
91.131532;1.0350078892647356;0.8331196365854198;0.8048234509333252;-0.021842788433033347;-0.021101553035923433;1.0348777770574702;10.000647818713125;0.8336912124085349;-0.005994001166175881;-0.0059939440545745135;0.7246197538575192;0.005212222775978725;0.7247655426844922
91.141532;1.0350121524472555;0.8331180120325815;0.8048220698404163;-0.021842788078565985;-0.021101552989659468;1.0348804231092075;10.000627313220033;0.8336951289007842;-0.005994002144202895;-0.005993944761460218;0.7246174300063126;0.0052122205958942906;0.724763102002627
91.151532;1.0350164313774037;0.8331164391567581;0.8048206756201863;-0.021842787718963988;-0.021101552938540217;1.0348830407125573;10.000606152279305;0.833698996277008;-0.0059940031092402726;-0.005993945472500579;0.7246150805278033;0.005212218288093862;0.7247606087883257
91.161532;1.035020725206062;0.83311492100484;0.8048192693908054;-0.021842787352258673;-0.021101552881699744;1.0348856211121864;10.000584390722695;0.8337028066996737;-0.005994004058931882;-0.005993946186938545;0.7246127080715767;0.005212215865491505;0.7247580647876246
91.171532;1.0350250336248996;0.8331134613861451;0.8048178531763616;-0.021842786976888233;-0.021101552818229345;1.0348881564601333;10.000562089120663;0.8337065531114569;-0.005994004990763778;-0.005993946904422842;0.7246103173741724;0.005212213329937339;0.7247554711661847
91.181532;1.0350293575537146;0.833112063551503;0.8048164287178136;-0.021842786591435733;-0.021101552747537358;1.034890640079521;10.000539311846833;0.8337102288857241;-0.005994005902244921;-0.005993947624646582;0.7246079143517615;0.005212210682063741;0.7247528279681169
91.191532;1.0350336988401874;0.8331107299843288;0.8048149969326166;-0.021842786194273357;-0.021101552669538427;1.034893066368738;10.00051613035313;0.8337138283564323;-0.005994006791426391;-0.00599394834688293;0.7246055053009111;0.005212207930048211;0.7247501347301512
91.201532;1.0350380587776078;0.8331094630446402;0.8048135578140427;-0.02184278578335381;-0.02110155258432768;1.0348954300524438;10.000492627131385;0.8337173479149462;-0.0059940076569912565;-0.005993949069975423;0.7246030956663888;0.005212205090152838;0.7247473917753824
91.211532;1.0350424362000366;0.8331082651816879;0.8048121105284971;-0.0218427853562567;-0.021101552491797293;1.0348977252200897;10.00046888158957;0.8337207862675382;-0.005994008497951504;-0.00599394979278114;0.7246006886601745;0.005212202181690577;0.7247446006921338
91.221532;1.0350468274714524;0.8331071387868234;0.8048106546049211;-0.021842784910359646;-0.021101552391709327;1.034899945301234;10.00044495152048;0.8337241428928324;-0.00599400931361548;-0.005993950514668041;0.7245982852365105;0.005212199217960348;0.7247417638106256
91.231532;1.0350512279950097;0.833106086443564;0.8048091910901051;-0.021842784443169963;-0.021101552284094063;1.0349020835364129;10.000420876165443;0.8337274160705057;-0.005994010103694286;-0.005993951235600666;0.724595885321086;0.005212196197558315;0.7247388838585511
91.241532;1.0350556329540068;0.8331051119580702;0.804807722106263;-0.02184278395297463;-0.021101552169337404;1.0349041331582722;10.000396688322718;0.8337306026913147;-0.0059940108680717535;-0.0059939519558397415;0.7245934885744248;0.0052121931060037955;0.724735964527176
91.251532;1.035060037382598;0.8331042212039799;0.8048062497085811;-0.021842783439474066;-0.021101552047590746;1.0349060876817886;10.000372423196124;0.8337336988822075;-0.0059940116065606485;-0.005993952675735555;0.724591094160595;0.0052121899313640006;0.7247330114349856
91.261532;1.035064437038315;0.833103421283932;0.8048047755728617;-0.021842782903824586;-0.021101551918118515;1.0349079414366715;10.000348122766619;0.8337366992832094;-0.005994012319285611;-0.005993953395632798;0.7245887004980991;0.00521218667996131;0.7247300323879668
91.271532;1.0350688292029362;0.8331027187718749;0.8048033013720148;-0.02184278234806073;-0.021101551779275043;1.0349096901398709;10.000323833042243;0.8337395964205879;-0.005994013007250501;-0.005993954115773963;0.7245863058167344;0.005212183376009244;0.7247270365327064
91.281532;1.0350732117723231;0.8331021183843503;0.8048018291239918;-0.02184278177440417;-0.02110155162878299;1.0349113307645665;10.000299603972351;0.8337423815554796;-0.00599401367220203;-0.005993954836321772;0.7245839086116121;0.005212180051009029;0.7247240329076602
91.291532;1.0350775819457982;0.8331016220717369;0.804800361833839;-0.021842781184854523;-0.02110155146378924;1.0349128600194342;10.000275495601148;0.8337450456375581;-0.005994014316053224;-0.00599395555718639;0.724581506976817;0.005212176738720614;0.7247210291903344
91.301532;1.0350819364013064;0.833101228980942;0.8047989041450077;-0.02184278058114951;-0.021101551280769133;1.0349142729587215;10.000251579897915;0.8337475800303705;-0.005994014940506501;-0.005993956277549003;0.7245790981474698;0.00521217347626736;0.7247180315385282
91.311532;1.035086272625628;0.8331009363848383;0.804797461958228;-0.021842779964842893;-0.021101551075681967;1.0349155629544435;10.000227934428441;0.8337499777234251;-0.005994015546873769;-0.00599395699582055;0.7245766795017884;0.00521217029890006;0.7247150453608663
91.321532;1.035090589891773;0.8331007402608206;0.8047960415477791;-0.021842779337277546;-0.02110155084461549;1.0349167224536577;10.00020464059262;0.8337522343285523;-0.005994016136030206;-0.005993957710460581;0.7245742498246989;0.0052121672265871615;0.7247120760021937
91.331532;1.035094888724543;0.8331006354092687;0.804794649200495;-0.02184277869953491;-0.02110155058434885;1.0349177444922144;10.00018179113465;0.8337543480195595;-0.005994016708453176;-0.005993958420811988;0.7245718092965925;0.005212164260758059;0.724709128654733
91.341532;1.0350991700188326;0.8331006161594534;0.8047932912669461;-0.02184277805241289;-0.021101550292207606;1.0349186247105489;10.00015949135627;0.8337563188662666;-0.005994017264341292;-0.005993959126875831;0.7245693586774874;0.0052121613982085676;0.7247062074597533
91.351532;1.0351034353413475;0.8331006770315358;0.8047919741934288;-0.02184277739633468;-0.021101549965675453;1.0349193628035762;10.000137854686999;0.8337581481971633;-0.005994017803802532;-0.005993959828281522;0.7245668989932571;0.005212158642941411;0.7247033145016653
91.361532;1.0351076871066434;0.833100812504354;0.8047907043829113;-0.021842776731169695;-0.021101549602129392;1.0349199628871084;10.000117004842878;0.833759838288605;-0.005994018326856593;-0.005993960523599989;0.7245644318198147;0.005212156005746493;0.7247004496510452
91.371532;1.0351119277451684;0.8331010165316736;0.8047894876690189;-0.021842776056105285;-0.02110154919855308;1.0349204321911702;10.000097076090778;0.8337613920884357;-0.00599401883326513;-0.005993961210584052;0.7245619596318543;0.005212153502898393;0.7246976120668361
91.381532;1.0351161592677764;0.8331012819062155;0.8047883286828122;-0.021842775369806156;-0.02110154875166052;1.034920777914453;10.000078198988373;0.833762812376464;-0.005994019322325761;-0.00599396188699427;0.7245594857931704;0.005212151158356759;0.7246948020382238
91.391532;1.035120383813628;0.8331016002092997;0.80478723138125;-0.021842774670742728;-0.02110154825856012;1.0349210041398516;10.000060483195687;0.8337641009231488;-0.005994019792737818;-0.005993962551224633;0.7245570139681844;0.005212149000082517;0.7246920206395978
91.401532;1.0351246042640965;0.8331019632809432;0.8047862004167248;-0.021842773957256506;-0.021101547717477492;1.0349211110717846;10.000044018395409;0.8337652583833078;-0.0059940202426739305;-0.005993963202318104;0.7245545475006623;0.005212147052731586;0.7246892677964016
91.411532;1.0351288237287979;0.8331023638723074;0.8047852413593005;-0.021842773227499297;-0.021101547128227215;1.0349210970065945;10.000028887957415;0.8337662842133761;-0.005994020669951063;-0.005993963839705528;0.7245520890837082;0.005212145340495658;0.7246865411992306
91.421532;1.0351330438142292;0.8331027943326077;0.8047843594302755;-0.021842772479646715;-0.021101546492042492;1.0349209617491761;10.00001517780007;0.8337671761689499;-0.005994021072459238;-0.005993964462998816;0.7245496401394305;0.0052121438954124575;0.7246838369462792
91.431532;1.035137263463935;0.8331032459747338;0.804783557865797;-0.021842771712035348;-0.02110154581093613;1.0349207092286983;10.000002976347997;0.8337679305703941;-0.0059940214488801045;-0.005993965071770888;0.724547200386955;0.005212142752482525;0.7246811509234249
91.441532;1.0351414789302318;0.8331037099159672;0.8047828371297221;-0.021842770923045384;-0.021101545087341127;1.034920347725272;9.999992365610114;0.8337685433974334;-0.005994021799073508;-0.00599396566528106;0.7245447687395701;0.005212141931455889;0.7246784793105562
91.451532;1.0351456835718056;0.8331041775443002;0.8047821957390047;-0.021842770111175854;-0.02110154432393714;1.0349198886155446;9.999983412068163;0.8337690108005414;-0.0059940221239123655;-0.005993966242198649;0.7245423447046113;0.0052121414250104;0.7246758181061201
91.461532;1.0351498684668061;0.8331046404986768;0.8047816319310839;-0.02184276927518287;-0.02110154352333066;1.0349193450428222;9.999976172079567;0.8337693289353554;-0.0059940224248422715;-0.005993966800436158;0.724539928914577;0.005212141205084841;0.7246731629420766
91.471532;1.0351540253662657;0.8331050912679321;0.8047811446044296;-0.021842768413956107;-0.021101542687961192;1.0349187299768035;9.99997070330141;0.8337694934669667;-0.005994022703312352;-0.005993967337325148;0.724537523166752;0.005212141236018589;0.7246705098082468
91.481532;1.035158149830111;0.8331055235112923;0.8047807333835468;-0.02184276752646721;-0.021101541820558938;1.034918053823108;9.999967061879705;0.833769499347681;-0.005994022960319103;-0.0059939678500448;0.7245351303375563;0.005212141479668631;0.7246678560854066
91.491532;1.0351622416883581;0.8331059312446308;0.8047803986991331;-0.0218427666118466;-0.02110154092452711;1.034917323551478;9.999965287494469;0.8337693418812157;-0.00599402319620262;-0.005993968335979155;0.7245327536975187;0.005212141896129292;0.7246652008656878
91.501532;1.035166303019253;0.8331063078528126;0.8047801418384117;-0.021842765669412924;-0.021101540003700407;1.034916543362246;9.99996539010698;0.8337690183250113;-0.005994023410667108;-0.005993968792952482;0.72453039613992;0.005212142448696427;0.7246625445754207
91.511532;1.0351703356957793;0.8331066454639139;0.8047799645497491;-0.021842764698849954;-0.021101539062225345;1.034915715311502;9.999967348860764;0.8337685285946357;-0.005994023603099426;-0.005993969219312888;0.7245280597837209;0.005212143106497682;0.7246598889276382
91.521532;1.0351743401771276;0.8331069349347671;0.8047798683339971;-0.02184276370043358;-0.02110153810473982;1.0349148400353718;9.99997113017491;0.8337678747349817;-0.005994023773010105;-0.0059939696138437415;0.724525745616999;0.005212143836128295;0.7246572373041946
91.531532;1.0351783158393382;0.8331071670478418;0.8047798536451104;-0.021842762674915278;-0.021101537136044964;1.0349139176125057;9.999976710942152;0.8337670596830652;-0.00599402392039152;-0.0059939699757786055;0.7245234537519583;0.005212144592246127;0.7246545949706306
91.541532;1.0351822619857072;0.833107334223806;0.8047799197182137;-0.021842761623093867;-0.021101536160620195;1.0349129478670205;9.999984081763543;0.8337660867585056;-0.005994024045991103;-0.0059939703050180945;0.724521184606986;0.005212145318738007;0.7246519688312693
91.551532;1.0351861787979435;0.8331074315662681;0.8047800657514023;-0.02184276054551467;-0.02110153518280392;1.0349119308176666;9.99999323685993;0.8337649605532509;-0.005994024151436853;-0.0059939706022618085;0.7245189396487407;0.005212145955324859;0.7246493666596968
91.561532;1.0351900679496924;0.8331074572423894;0.804780292032338;-0.021842759442505605;-0.021101534207237496;1.0349108685960393;10.000004173321575;0.8337636875654056;-0.0059940242391826925;-0.005993970868819222;0.7245167207663954;0.005212146441080003;0.7246467961538005
91.571532;1.0351939323241746;0.8331074121827102;0.8047805991358931;-0.021842758314174333;-0.021101533238880706;1.0349097679993169;10.000016893652907;0.8337622756056212;-0.005994024312329633;-0.005993971106204528;0.7245145294748684;0.005212146713920101;0.724644263732895
91.581532;1.0351977750368684;0.8331072989562686;0.804780986351574;-0.021842757160311557;-0.02110153228262887;1.03490864037767;10.000031398415546;0.8337607330524328;-0.005994024374428207;-0.005993971315965424;0.7245123670196865;0.005212146711288233;0.7246417735682068
91.591532;1.0352015987906673;0.8331071205222134;0.8047814514732569;-0.021842755980548547;-0.021101531342848794;1.0349074990888834;10.000047679487992;0.8337590684609889;-0.005994024429307487;-0.005993971499963718;0.7245102350592539;0.005212146373620375;0.7246393284124252
