time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.601532;1.0352054052497595;0.833106879201417;0.8047819918267229;-0.021842754774723177;-0.02110153042308905;1.0349063578727358;10.000065725660576;0.8337572905231775;-0.005994024480954066;-0.005993971660703736;0.7245081365333403;0.005212145643716085;0.7246369313795658
91.611532;1.0352091937009207;0.8331065758847906;0.8047826053650069;-0.0218427535431648;-0.02110152952594082;1.0349052301581845;10.00008552759823;0.8337554083469196;-0.005994024533466082;-0.00599397180118255;0.7245060757911497;0.005212144460576286;0.7246345864624304
91.621532;1.035212959603013;0.8331062102573278;0.804783291235478;-0.02184275228663484;-0.021101528653101224;1.0349041285015494;10.000107062570029;0.8337534315859161;-0.005994024590885718;-0.005993971924306244;0.7245040578630878;0.00521214275762713;0.7246322981764853
91.631532;1.035216694425443;0.8331057817298188;0.804784049198935;-0.021842751006101793;-0.021101527805906368;1.034903064450542;10.00013027580184;0.8337513706538359;-0.005994024656794339;-0.005993972032445619;0.724502088874962;0.005212140471890835;0.7246300715674591
91.641532;1.0352203871213232;0.8331052896190457;0.8047848782664524;-0.021842749702777334;-0.021101526985886094;1.0349020489374994;10.000155089852514;0.8337492371449112;-0.0059940247341696675;-0.005993972127226038;0.7245001771277574;0.005212137558481749;0.7246279122338094
91.651532;1.0352240260866357;0.8331047327797533;0.8047857760779509;-0.021842748378320054;-0.021101526194701247;1.0349010935772425;10.000181426682493;0.8337470441502323;-0.0059940248257010454;-0.005993972209202249;0.7244983321467209;0.005212133996613163;0.7246258259338839
91.661532;1.0352276009895867;0.8331041098636743;0.8047867390362288;-0.021842747034972528;-0.021101525433843152;1.0349002112848502;10.000209213854175;0.8337448067112757;-0.0059940249341451386;-0.005993972277837068;0.7244965626675337;0.0052121297783016;0.7246238180313671
91.671532;1.0352311041115618;0.8331034204483824;0.8047877628908873;-0.021842745675537942;-0.021101524704544183;1.034899414288881;10.000238379876045;0.8337425414495315;-0.0059940250623987815;-0.0059939723322419;0.7244948759766059;0.005212124892215865;0.7246218928635998
91.681532;1.0352345305521884;0.833102666476987;0.8047888438185283;-0.021842744303067586;-0.021101524007721004;1.0348987115642918;10.00026884800246;0.8337402642925434;-0.005994025213261562;-0.005993972371978413;0.7244932783527349;0.00521211931949654;0.7246200533816868
91.691532;1.035237877420755;0.8331018531963306;0.8047899787536767;-0.021842742920629495;-0.021101523344009478;1.0348981087647182;10.000300535787385;0.8337379877920039;-0.005994025389230925;-0.005993972397155382;0.7244917752300357;0.005212113038551202;0.7246183016283465
91.701532;1.0352411425589698;0.8331009893182161;0.8047911645194318;-0.02184274153136818;-0.021101522714181427;1.0348976105304426;10.000333364477326;0.8337357199646338;-0.005994025592446904;-0.0059939724080924385;0.7244903703784187;0.005212106028463397;0.7246166397788373
91.711532;1.0352443229946704;0.8331000861180525;0.8047923971684391;-0.02184274013836409;-0.021101522119516613;1.0348972228171611;10.000367260802381;0.8337334649222732;-0.005994025824717253;-0.005993972405267671;0.7244890653080532;0.005212098270355707;0.7246150706220283
91.721532;1.0352474132873584;0.8330991551111288;0.8047936725789591;-0.021842738744356754;-0.02110152156141229;1.0348969530205088;10.000402145030215;0.833731224408616;-0.005994026087862099;-0.0059939723896085114;0.7244878603875351;0.005212089752669319;0.7246135964371486
91.731532;1.0352504048387643;0.8330982058468788;0.8047949874222705;-0.021842737351785928;-0.021101521040719246;1.0348968081360728;10.000437924094372;0.8337289985568359;-0.00599402638396372;-0.005993972362450316;0.7244867563685748;0.005212080477304296;0.7246122172975665
91.741532;1.0352532870941709;0.8330972458729595;0.8047963392325537;-0.02184273596288189;-0.021101520557702386;1.0348967940127693;10.000474495081301;0.833726785151429;-0.005994026714923003;-0.0059939723251462825;0.7244857546931333;0.005212070458866427;0.7246109310550461
91.751532;1.0352560495689367;0.8330962823640276;0.8047977255154943;-0.021842734579314686;-0.021101520112188583;1.0348969164440036;10.000511748552883;0.8337245795152628;-0.0059940270819357115;-0.0059939722789369735;0.7244848570573879;0.005212059722073119;0.7246097347907814
91.761532;1.0352586827773393;0.8330953233093121;0.8047991425532058;-0.02184273320181565;-0.021101519703265462;1.0348971811856207;10.00054957017432;0.8337223761069095;-0.005994027485533903;-0.005993972225002993;0.7244840648298609;0.00521204830299322;0.7246086260131268
91.771532;1.0352611777629823;0.8330943771972685;0.8048005854117225;-0.02184273183055286;-0.021101519329155573;1.0348975920604855;10.000587842831793;0.8337201696040898;-0.00599402792570808;-0.005993972164220656;0.7244833786448392;0.0052120362491277555;0.7246076028000318
91.781532;1.0352635260302931;0.8330934516787435;0.8048020493936282;-0.021842730465765778;-0.02110151898759619;1.0348981494269465;10.000626447138343;0.8337179548851643;-0.005994028401572661;-0.005993972096748095;0.7244827989108433;0.005212023618471428;0.7246066633655606
91.791532;1.035265720319181;0.833092552603927;0.8048035309675934;-0.021842729107917284;-0.02110151867616361;1.0348988506853158;10.000665262009104;0.8337157273872484;-0.005994028911067564;-0.005993972022042704;0.7244823269487781;0.00521201047985491;0.7246058060597259
91.801532;1.0352677543123174;0.8330916842480879;0.8048050277031161;-0.021842727757697952;-0.021101518392504223;1.0348996923610505;10.000704164405816;0.8337134836047636;-0.005994029451252802;-0.005993971939557782;0.7244819648574702;0.005211996907305144;0.7246050293540078
91.811532;1.0352696219419466;0.833090849629541;0.8048065379969858;-0.021842726416162476;-0.021101518134719388;1.0349006717526625;10.000743024735982;0.8337112209303007;-0.005994030018854242;-0.0059939718494173375;0.7244817138441096;0.005211982970121358;0.7246043311521715
91.821532;1.035271318389827;0.8330900503260922;0.8048080605160483;-0.02184272508491642;-0.021101517901493005;1.034901786644817;10.000781703619305;0.8337089375353768;-0.0059940306107423205;-0.005993971752204163;0.7244815733251517;0.00521196872984031;0.7246037082208717
91.831532;1.0352728417499861;0.8330892861437301;0.8048095938316728;-0.021842723766261046;-0.02110151769169612;1.0349030337308218;10.000820060172721;0.8337066328980106;-0.0059940312244255575;-0.005993971648388567;0.724481541317692;0.005211954244027869;0.7246031564256494
91.841532;1.035274193744476;0.8330885541350956;0.8048111366739062;-0.02184272246309737;-0.02110151750406888;1.034904407021352;10.000857966839527;0.833704308067026;-0.005994031858343055;-0.005993971538268595;0.7244816145507219;0.005211939572330926;0.7246026714923424
91.851532;1.035275379491202;0.8330878477179946;0.8048126879086136;-0.02184272117847927;-0.021101517337393794;1.0349058973341891;10.000895311980905;0.8337019653557753;-0.005994032511762526;-0.005993971422247479;0.7244817884404438;0.005211924782879994;0.7246022496257947
91.861532;1.0352764065142481;0.8330871578145562;0.8048142462809617;-0.02184271991501905;-0.021101517191030483;1.0349074938106109;10.000931996295177;0.8336996084994089;-0.00599403318422271;-0.005993971301092158;0.7244820581695268;0.005211909955479919;0.7246018876222882
91.871532;1.0352772831600476;0.833086476012043;0.8048158110498286;-0.02184271867464765;-0.0211015170654121;1.0349091861102735;10.000967939039379;0.8336972428538607;-0.00599403387470038;-0.005993971176091664;0.7244824200232299;0.005211895177635213;0.7246015828653485
91.881532;1.035278017372921;0.8330857974759612;0.8048173830065316;-0.021842717458750233;-0.021101516961885367;1.0349109651314938;10.001003076455554;0.833694874495205;-0.0059940345813538866;-0.005993971049150091;0.7244828712665468;0.005211880532355127;0.7246013336093727
91.891532;1.0352786168510806;0.8330851213841042;0.8048189645149922;-0.021842716268327643;-0.021101516882033017;1.0349128229386402;10.001037338934296;0.8336925092851486;-0.005994035302031717;-0.005993970922633863;0.7244834093146404;0.005211866087147197;0.7246011390844175
91.901532;1.0352790896823776;0.8330844495138765;0.8048205586235426;-0.021842715104201712;-0.021101516827079326;1.0349147536011203;10.00107063456433;0.8336901530237494;-0.005994036034713683;-0.005993970798826115;0.7244840314876044;0.005211851895612236;0.7246009995852118
91.911532;1.0352794440079558;0.8330837852584733;0.8048221684428389;-0.02184271396722572;-0.021101516797467003;1.0349167543667765;10.001102869277375;0.8336878114495238;-0.005994036777624955;-0.005993970679628445;0.7244847347016927;0.005211838007936214;0.7246009172603206
91.921532;1.035279687558137;0.8330831328119451;0.8048237971075254;-0.021842712858384173;-0.021101516792863487;1.0349188251128512;10.001133979632508;0.8336854896020115;-0.005994037529324278;-0.005993970566819683;0.7244855149699722;0.005211824479529514;0.7246008963780521
91.931532;1.035279827893906;0.8330824953521879;0.8048254468780374;-0.021842711778863013;-0.021101516812515427;1.0349209661014125;10.001163928613932;0.8336831918716255;-0.005994038288803583;-0.005993970462149562;0.7244863675435806;0.005211811373345308;0.72460094174542
91.941532;1.035279872492706;0.8330818739942748;0.8048271170910275;-0.021842710730046944;-0.021101516855252852;1.0349231765388724;10.00119267291385;0.8336809226860832;-0.00599403905541361;-0.005993970366967763;0.7244872878131811;0.005211798759396065;0.7246010564241068
91.951532;1.0352798291125838;0.8330812688421516;0.8048288029562182;-0.0218427097136298;-0.02110151691926938;1.034925454627752;10.001220144346714;0.8336786866745342;-0.005994039828725863;-0.005993970281955989;0.7244882727234757;0.005211786713579814;0.7246012404866256
91.961532;1.0352797070273347;0.8330806805485258;0.8048304962810947;-0.02184270873186879;-0.02110151700225517;1.0349277973039184;10.001246250255836;0.8336764880156354;-0.005994040608390636;-0.0059939702073486135;0.7244893216861557;0.005211775309317229;0.724601491392557
91.971532;1.0352795171322828;0.8330801107887696;0.8048321872056022;-0.021842707787526047;-0.021101517101906903;1.0349301994944367;10.00127087753518;0.8336743297153665;-0.005994041393799304;-0.00599397014329371;0.724490435720198;0.0052117646027929265;0.724601805696741
91.981532;1.0352792696681843;0.8330795614230276;0.8048338655948173;-0.021842706883557127;-0.0211015172165933;1.0349326544902102;10.001293897844942;0.8336722137687997;-0.0059940421838134365;-0.005993970089942159;0.7244916153872679;0.005211754624891241;0.7246021809956156
91.991532;1.0352789718044022;0.8330790338734676;0.8048355220065168;-0.021842706023024794;-0.021101517345572814;1.0349351550202248;10.001315176562315;0.8336701418918983;-0.005994042976848936;-0.005993970047430751;0.7244928592857298;0.005211745386164774;0.7246026164901201
92.001532;1.0352786277094872;0.8330785301082637;0.8048371489516989;-0.02184270520917633;-0.021101517488314347;1.034937693055778;10.001334588996217;0.8336681157358281;-0.005994043771225079;-0.005993970015881609;0.7244941642470989;0.005211736886295104;0.7246031117494676
92.011532;1.0352782404337908;0.8330780538065368;0.8048387416380313;-0.021842704445226457;-0.02110151764357779;1.0349402587755439;10.001352037439773;0.8336661363502652;-0.005994044565765705;-0.0059939699951513745;0.7244955266615295;0.005211729118567931;0.7246036651930395
92.021532;1.0352778133353475;0.8330776098884047;0.8048402969646171;-0.021842703734000598;-0.021101517809173558;1.03494284089999;10.001367448585375;0.8336642036453884;-0.005994045360284261;-0.0059939699846857765;0.7244969433422953;0.0052117220711464;0.7246042737872049
92.031532;1.035277350456017;0.8330772031353232;0.8048418117647073;-0.021842703077898918;-0.02110151798235324;1.0349454286048978;10.00138075357427;0.8336623169408695;-0.005994046155402123;-0.0059939699840663345;0.72449841190783;0.005211715729539482;0.7246049336828222
92.041532;1.035276856062291;0.8330768378031729;0.8048432823113539;-0.02184270247891869;-0.02110151816014368;1.0349480133358926;10.00139187551628;0.8336604766677397;-0.005994046952017264;-0.005993969993426671;0.7244999311106496;0.005211710080434417;0.7246056407835524
92.051532;1.0352763338514697;0.833076518362849;0.8048447051453664;-0.021842701938627782;-0.021101518339414458;1.0349505890040214;10.001400734554661;0.8336586851590365;-0.005994047751002779;-0.005993970012957724;0.7245015004296445;0.005211705114024417;0.7246063910716001
92.061532;1.0352757864904336;0.8330762496677075;0.8048460777387025;-0.021842701458310333;-0.02110151851713329;1.0349531505191705;10.001407267171405;0.8336569451158898;-0.005994048552999648;-0.00599397004235343;0.7245031194088586;0.00521170082378365;0.7246071808191982
92.071532;1.0352752152236626;0.8330760362928878;0.8048473986279938;-0.021842701038971568;-0.021101518690850425;1.034955692573874;10.00141144554449;0.833655258134941;-0.005994049358177962;-0.005993970080808876;0.7245047878184826;0.005211697206877261;0.7246080066081091
92.081532;1.0352746194990092;0.833075882084996;0.8048486672736536;-0.021842700681092182;-0.02110151885884459;1.0349582101810542;10.00141327789584;0.8336536253108157;-0.005994050166195414;-0.005993970127139544;0.7245065059672123;0.005211694262357037;0.7246088655572503
92.091532;1.0352739974145515;0.8330757892807293;0.8048498828523282;-0.02184270038474236;-0.021101519019721487;1.0349606998753318;10.00141279563862;0.8336520476170337;-0.005994050976304834;-0.005993970180018751;0.7245082744804535;0.005211691987512234;0.724609755854826
92.101532;1.0352733474874745;0.8330757568434818;0.8048510423835438;-0.02184270015016829;-0.02110151917186367;1.034963160090597;10.001410042944226;0.8336505245549068;-0.005994051787340822;-0.005993970238537862;0.724510094111001;0.005211690379869573;0.7246106767925679
92.111532;1.035272670344937;0.8330757797502039;0.8048521407287484;-0.021842699978154367;-0.021101519313439634;1.0349655905605055;10.001405068371602;0.8336490536023368;-0.005994052597676087;-0.005993970302583927;0.7245119656818216;0.005211689437062034;0.7246116283133067
92.121532;1.035271968026794;0.8330758499305493;0.8048531726735858;-0.02184269986985299;-0.021101519442996937;1.034967990593752;10.00139791988558;0.8336476317881585;-0.005994053405451018;-0.005993970372746449;0.7245138897175907;0.005211689147368915;0.7246126108486649
92.131532;1.0352712418763135;0.8330759572744307;0.804854134211486;-0.02184269982649613;-0.021101519559793426;1.0349703570696505;10.001388647403056;0.8336462572697011;-0.0059940542090101976;-0.005993970450036485;0.7245158655540856;0.005211689486362797;0.7246136256868241
92.141532;1.0352704918366167;0.8330760898767211;0.8048550217084374;-0.021842699849129683;-0.021101519663633182;1.0349726841680398;10.001377304575216;0.8336449298776211;-0.005994055007105022;-0.005993970535460427;0.7245178901633847;0.005211690427007368;0.7246146754851048
92.151532;1.0352697169756788;0.8330762347472483;0.8048558306160538;-0.021842699938217216;-0.021101519754547406;1.0349749643493025;10.001363944266506;0.8336436515202984;-0.005994055798645788;-0.00599397062959156;0.7245199575390848;0.005211691944649541;0.7246157641594385
92.161532;1.035268916135285;0.8330763792372857;0.8048565557734964;-0.021842700093469145;-0.021101519832521395;1.03497718840781;10.001348616518406;0.8336424260237143;-0.005994056582474569;-0.005993970732501771;0.7245220588469163;0.005211694006491918;0.7246168961678827
92.171532;1.035268088782597;0.8330765118321762;0.8048571929904523;-0.021842700314254265;-0.02110151989746015;1.0349793452863494;10.001331368768728;0.8336412576066698;-0.0059940573576248825;-0.005993970843926389;0.7245241829068513;0.005211696563533668;0.724618075979086
92.181532;1.035267235359605;0.833076622296758;0.8048577398618926;-0.021842700600131108;-0.021101519949324472;1.034981423785867;10.001312241023655;0.8336401491946265;-0.005994058123796048;-0.005993970963372064;0.7245263171982905;0.005211699559104955;0.7246193080136165
92.191532;1.0352663569301839;0.8330767020743927;0.804858195106859;-0.02184270095080196;-0.02110151998826262;1.0349834153225963;10.00129126904201;0.8336391019593186;-0.005994058881429462;-0.005993971090188929;0.7245284492918967;0.00521170294045201;0.7246205967208399
92.201532;1.035265455053188;0.8330767443853845;0.8048585579725078;-0.021842701365541624;-0.021101520014629664;1.034985315048329;10.001268500687647;0.8336381159765317;-0.005994059631304061;-0.0059939712236367565;0.72453056777209;0.005211706659694857;0.7246219462895381
92.211532;1.0352645316372047;0.8330767434776868;0.8048588292228086;-0.021842701842752214;-0.021101520028892116;1.0349871207194052;10.001243996038303;0.8336371911897414;-0.005994060374222179;-0.0059939713628213;0.7245326621496195;0.0052117106716391155;0.7246233600891692
92.221532;1.0352635881176984;0.8330766942801551;0.8048590124710023;-0.021842702379878957;-0.021101520031625073;1.0349888312099977;10.001217799646737;0.8336363276617494;-0.005994061110987888;-0.005993971506521617;0.7245347222058722;0.00521171493476659;0.7246248405064062
92.231532;1.0352626249661045;0.8330765934566905;0.8048591135699156;-0.02184270297346701;-0.02110152002338887;1.0349904464538353;10.001189920471557;0.8336355247454339;-0.0059940618423810835;-0.005993971653357427;0.7245367376864862;0.005211719410439378;0.7246263893372913
92.241532;1.0352616429526087;0.8330764408678573;0.8048591388833007;-0.02184270361936193;-0.02110152000423966;1.0349919680002644;10.001160341578867;0.8336347795604214;-0.005994062569200631;-0.0059939718024847235;0.7245386987365416;0.005211724062594021;0.7246280082013589
92.251532;1.0352606449364832;0.8330762399883239;0.8048590947242407;-0.02184270431292949;-0.021101519973419636;1.0349933986443334;10.00112903873175;0.8336340860913303;-0.0059940632924533185;-0.005993971954032462;0.7245405965126506;0.005211728861459145;0.7246296986895849
92.261532;1.0352596360227326;0.8330759973816282;0.8048589877753441;-0.021842705049090933;-0.02110151992977377;1.0349947418503729;10.001095992991377;0.8336334363464847;-0.005994064013385454;-0.005993972108606074;0.7245424236304023;0.00521173378692263;0.7246314622672776
92.271532;1.0352586226204685;0.8330757217999186;0.8048588247456105;-0.02184270582235313;-0.021101519872287613;1.0349960016767195;10.001061204108257;0.8336328220251723;-0.005994064733393665;-0.005993972266443043;0.7245441745706722;0.0052117388308525105;0.7246332999430595
92.281532;1.0352576119011718;0.8330754224756253;0.8048586107749455;-0.021842706626982816;-0.02110151980001231;1.0349971823880793;10.001024701690994;0.8336322348947016;-0.005994065453873421;-0.005993972426918762;0.7245458454745735;0.005211743997692567;0.7246352121156637
92.291532;1.0352566116637563;0.8330751070500224;0.8048583485011476;-0.021842707457274475;-0.021101519711868112;1.0349982872816592;10.000986539861348;0.8336316672666975;-0.005994066175727921;-0.005993972588356166;0.7245474331481642;0.005211749302298967;0.7246371986777245
92.301532;1.035255630084056;0.8330747809533545;0.8048580394235983;-0.021842708307918506;-0.021101519606803128;1.0349993174336847;10.000946778334686;0.8336311132595899;-0.005994066898937139;-0.005993972748127856;0.7245489345618672;0.005211754768337833;0.7246392589432147
92.311532;1.035254675608264;0.833074448649029;0.8048576857460215;-0.02184270917430927;-0.021101519483968257;1.0350002710822908;10.000905473574107;0.8336305691971149;-0.005994067622786341;-0.005993972903173135;0.7245503468646327;0.005211760424809463;0.724641391430114
92.321532;1.0352537572059415;0.8330741150438555;0.8048572904191234;-0.021842710052568725;-0.021101519342769447;1.035001143471116;10.000862688741151;0.833630032117353;-0.005994068346265209;-0.005993973050596618;0.724551666823634;0.005211766296546253;0.7246435936122454
92.331532;1.0352528843049962;0.8330737851473646;0.8048568554875891;-0.021842710939374944;-0.021101519182955487;1.035001927390884;10.000818501813374;0.833629497500216;-0.005994069068139244;-0.005993973187918226;0.7245528909475615;0.00521177239683339;0.7246458618817958
92.341532;1.0352520660670954;0.833073462144595;0.804856380168759;-0.02184271183178778;-0.021101519004586747;1.0350026143668405;10.00077299911384;0.8336289584488635;-0.005994069787162737;-0.005993973313218542;0.7245540171616971;0.005211778733502084;0.7246481919901245
92.351532;1.0352513106290058;0.83307314645375;0.8048558608012736;-0.021842712727035467;-0.021101518807836256;1.035003194948408;10.000726267642628;0.8336284067532993;-0.005994070502355888;-0.005993973425404386;0.7245550456940009;0.0052117853207850305;0.7246505794892641
92.361532;1.035250624517811;0.8330728371517873;0.8048552931820679;-0.021842713622345054;-0.021101518593030798;1.0350036575501724;10.000678396019817;0.833627834271132;-0.005994071212800214;-0.005993973524089122;0.7245559780262257;0.00521179218116305;0.7246530199468895
92.371532;1.0352500118115966;0.8330725341265243;0.804854674952739;-0.021842714515008955;-0.02110151836083586;1.0350039878724846;10.0006294820916;0.8336272339052953;-0.005994071917317009;-0.0059939736090695965;0.7245568155301169;0.005211799341043235;0.7246555088245099
92.381532;1.0352494732098954;0.8330722389130645;0.8048540059775205;-0.021842715402604473;-0.021101518112088304;1.0350041706758522;10.000579641713216;0.8336265999456856;-0.005994072614392294;-0.005993973679905336;0.7245575588172014;0.00521180683062728;0.7246580405789153
92.391532;1.0352490060676367;0.8330719537702668;0.8048532872813312;-0.021842716283117593;-0.02110151784743294;1.0350041926378717;10.000529002027706;0.8336259275540628;-0.005994073302067116;-0.005993973735817392;0.7245582076270497;0.005211814684392865;0.724660607695438
92.401532;1.035248606465775;0.8330716799474375;0.8048525204107426;-0.0218427171550039;-0.021101517567270724;1.0350040442106563;10.000477677512546;0.8336252123209922;-0.0059940739776972425;-0.005993973775961493;0.7245587612479006;0.005211822937549881;0.7246632007803409
92.411532;1.0352482723491458;0.8330714163268079;0.804851707085809;-0.021842718017322682;-0.02110151727206236;1.035003720160578;10.000425757197409;0.8336244511256236;-0.005994074637844225;-0.005993973799947871;0.7245592193145798;0.005211831622147318;0.7246658095886626
92.421532;1.0352480050823252;0.8330711590088966;0.8048508483905915;-0.021842718869733487;-0.021101516962484624;1.035003218977112;10.000373316251103;0.8336236438228689;-0.00599407527858879;-0.00599397380812314;0.724559581991947;0.005211840764151452;0.7246684239261695
92.431532;1.0352478085163903;0.8330709018843865;0.8048499452124289;-0.021842719712303657;-0.021101516639155802;1.0350025412368726;10.000320434017171;0.8336227933372622;-0.005994075896024386;-0.005993973801238612;0.7245598491325379;0.005211850381408622;0.7246710335297475
92.441532;1.0352476873583667;0.8330706380801751;0.8048489998512757;-0.021842720545304152;-0.021101516302397035;1.0350016878370534;10.000267200946578;0.8336219036165677;-0.005994076486503591;-0.005993973780125304;0.7245600195557927;0.005211860485860089;0.7246736272603752
92.451532;1.0352476461007485;0.8330703616751444;0.8048480160444552;-0.021842721368967467;-0.02110151595217437;1.035000659133499;10.000213717221202;0.8336209779202411;-0.00599407704701858;-0.005993973745878458;0.7245600916670306;0.005211871086451797;0.724676192911422
92.461532;1.0352476878843744;0.8330700689295149;0.8048469975751461;-0.02184272218355406;-0.021101515587840753;1.034999454991417;10.000160093036861;0.8336200186543944;-0.005994077575799548;-0.005993973699830001;0.7245600649214758;0.0052118821875198965;0.724678718416568
92.471532;1.0352478137842487;0.8330697591553319;0.8048459475858982;-0.0218427229897614;-0.021101515207980526;1.0349980750754615;10.000106446649884;0.833619028011303;-0.005994078072380499;-0.005993973643076992;0.7245599404223869;0.005211893786456471;0.7246811938963628
92.481532;1.0352480235314725;0.833069434389338;0.8048448689534677;-0.021842723788827446;-0.021101514810968367;1.0349965190875556;10.00005289909521;0.8336180090311278;-0.005994078537126625;-0.005993973576258772;0.7245597205643628;0.005211905870026913;0.7246836130153422
92.491532;1.035248316767738;0.8330690969344539;0.8048437644968491;-0.021842724582283906;-0.02110151439579723;1.0349947876681227;9.999999571668187;0.8336169668288609;-0.005994078970823072;-0.005993973499642548;0.7245594090171728;0.005211918403844226;0.7246859723222172
92.501532;1.0352486940008552;0.83306874768919;0.8048426362466403;-0.02184272537154548;-0.02110151396240558;1.034992883633706;9.999946577345908;0.8336159093366841;-0.005994079374502593;-0.0059939734130855325;0.7245590109042943;0.005211931323993075;0.72468826904862
92.511532;1.0352491574468936;0.8330683877097207;0.8048414847600637;-0.02184272615750093;-0.021101513511625772;1.034990811517989;9.999894010158638;0.8336148469881314;-0.005994079749516857;-0.005993973316036855;0.7245585326846925;0.0052119445462132305;0.7246904995699227
92.521532;1.0352497107751815;0.833068020319124;0.8048403092371399;-0.02184272694040901;-0.021101513045087207;1.0349885763135407;9.999841955368426;0.8336137918059261;-0.005994080097718226;-0.005993973207962634;0.7245579821075028;0.0052119579870018645;0.7246926599550118
92.531532;1.035250357355634;0.833067651237477;0.8048391079477956;-0.02184272772003375;-0.02110151256496129;1.0349861843468788;9.999790514712885;0.8336127570062225;-0.005994080421626954;-0.005993973088851796;0.7245573683364911;0.005211971577800672;0.7246947478920166
92.541532;1.0352510989702695;0.8330672878013905;0.804837878916902;-0.021842728496200066;-0.021101512073559616;1.0349836451002474;9.999739823770929;0.8336117565901232;-0.005994080724378538;-0.005993972959293016;0.724556702194919;0.0052119852686832715;0.7246967640064664
92.551532;1.035251935286188;0.8330669384971532;0.8048366210080391;-0.021842729269526677;-0.021101511573061702;1.0349809708126358;9.999690054049779;0.8336108040270465;-0.005994081009182631;-0.005993972820301341;0.724555995935009;0.005211999027193369;0.7246987107722436
92.561532;1.0352528634791072;0.8330666129231598;0.8048353346541712;-0.021842730041283565;-0.02110151106547459;1.0349781747253946;9.99964140009938;0.8336099109304879;-0.005994081278673248;-0.00599397267313514;0.7245552621953931;0.005212012832615874;0.7247005898684863
92.571532;1.035253878835253;0.8330663216831434;0.8048340215100538;-0.0218427308126298;-0.02110151055268302;1.0349752702941686;9.999594058815376;0.8336090868896593;-0.005994081534774523;-0.005993972519205105;0.7245545133195904;0.005212026667752997;0.7247024012287964
92.581532;1.0352549755126055;0.8330660747759834;0.8048326835384112;-0.021842731584357948;-0.02110151003655592;1.034972270886722;9.999548218545153;0.8336083401722751;-0.00599408177903771;-0.00599397236021799;0.7245537614794447;0.005212040511153482;0.7247041443888365
92.591532;1.035256146111034;0.8330658791596804;0.8048313224550447;-0.021842732357123647;-0.021101509519169934;1.0349691900381541;9.999504060832368;0.8336076777985849;-0.005994082013038355;-0.005993972198185383;0.72455301910121;0.005212054330881223;0.7247058195856841
92.601532;1.0352573809071992;0.8330657382000767;0.8048299394413541;-0.021842733131666747;-0.021101509002821046;1.034966042384304;9.99946175651709;0.8336071050460013;-0.005994082238356881;-0.005993972035007323;0.7245522995815306;0.005212068084502195;0.7247074275401351
92.611532;1.0352586678845725;0.8330656526789235;0.8048285348534032;-0.021842733908906564;-0.021101508489833165;1.0349628431118325;9.999421457265354;0.8336066259761621;-0.00599408245619248;-0.00599397187220647;0.7245516176151189;0.005212081724802009;0.7247089686598923
92.621532;1.035259993233035;0.8330656215392483;0.8048271082822069;-0.021842734689727868;-0.021101507982620192;1.0349596059721666;9.999383296677042;0.8336062444200667;-0.005994082667470501;-0.0059939717111034616;0.7245509881431476;0.005212095204689343;0.7247104423461258
92.631532;1.0352613417671612;0.8330656422415564;0.8048256586013992;-0.02184273547452275;-0.021101507483795003;1.0349563419960728;9.999347395229352;0.8336059638470955;-0.005994082873361609;-0.005993971552787184;0.7245504247569662;0.005212108481013709;0.7247118473616068
92.641532;1.0352626970571284;0.8330657108720898;0.8048241835072235;-0.021842736262996893;-0.021101506996036048;1.0349530597628858;9.99931386338514;0.8336057862489566;-0.005994083075118317;-0.0059939713978339046;0.7245499394023108;0.005212121516757493;0.7247131835692495
92.651532;1.0352640416063243;0.8330658220851158;0.8048226795092503;-0.021842737054370377;-0.02110150652180045;1.034949766654695;9.999282803933792;0.8336057108904692;-0.005994083273339995;-0.005993971246300266;0.7245495430543939;0.005212134277980546;0.7247144531595141
92.661532;1.0352653584990716;0.8330659690224287;0.8048211432302047;-0.02184273784765261;-0.021101506062909076;1.0349464694485937;9.999254308403824;0.8336057337316934;-0.005994083467640468;-0.0059939710977701685;0.7245492456814268;0.005212146729960004;0.7247156598655724
92.671532;1.035266633685819;0.8330661434232983;0.8048195730929641;-0.021842738641540804;-0.021101505620327685;1.0349431739261439;9.999228444056271;0.8336058477910965;-0.005994083656955683;-0.005993970951203624;0.7245490557166344;0.005212158838808692;0.7247168075007349
92.681532;1.0352678558527784;0.8330663363884883;0.8048179697553393;-0.021842739434058282;-0.021101505194417898;1.0349398848287887;9.999205241275261;0.8336060439053313;-0.005994083839851612;-0.005993970804969705;0.7245489798294457;0.005212170577211028;0.7247178994213946
92.691532;1.035269014382784;0.8330665398759605;0.8048163350975382;-0.021842740222897325;-0.021101504785385146;1.034936605864107;9.999184694968363;0.8336063116577782;-0.005994084014403634;-0.005993970657093801;0.7245490231158613;0.005212181929365563;0.7247189389838469
92.701532;1.035270098540307;0.8330667477989678;0.8048146711520724;-0.02184274100634481;-0.02110150439360194;1.0349333390279212;9.999166770157878;0.8336066405378166;-0.005994084178188118;-0.005993970505426571;0.7245491897788087;0.005212192890074547;0.7247199304242099
92.711532;1.0352710985855074;0.8330669554041059;0.8048129794721989;-0.021842741783627936;-0.021101504019675338;1.0349300845109004;9.99915139905289;0.8336070210846233;-0.005994084328794258;-0.005993970347843634;0.7245494834458346;0.005212203459808068;0.7247208796011809
92.721532;1.0352720065958074;0.8330671583431879;0.8048112607004086;-0.021842742554602883;-0.021101503664152404;1.03492684145367;9.99913848250157;0.8336074456127189;-0.005994084464320297;-0.0059939701825623155;0.7245499068091108;0.005212213643543767;0.7247217941718024
92.731532;1.0352728150892778;0.8330673535192327;0.8048095155426848;-0.021842743319421588;-0.021101503327022948;1.0349236085427194;9.99912789999769;0.8336079080808264;-0.005994084583321118;-0.005993970008592449;0.7245504614493931;0.005212223452596504;0.7247226826409754
92.741532;1.035273515343828;0.8330675400242774;0.8048077470781672;-0.021842744078179453;-0.021101503007558194;1.0349203854801068;9.999119519654307;0.833608403267804;-0.005994084684187491;-0.005993969826204277;0.7245511476482742;0.005212232902754946;0.7247235530596823
92.751532;1.0352740978481978;0.8330677179111889;0.8048059614304357;-0.02184274483042711;-0.02110150270457777;1.034917175146742;9.999113210574212;0.8336089260648945;-0.005994084764556329;-0.005993969636765659;0.7245519638150865;0.005212242007675116;0.7247244128907613
92.761532;1.035274553545193;0.8330678860280399;0.8048041659667156;-0.02184274557500742;-0.021101502416633174;1.0349139836301315;9.999108850850341;0.8336094715371757;-0.005994084821592933;-0.00599396944194573;0.7245529064128962;0.005212250771538533;0.7247252693042093
92.771532;1.0352748741005389;0.8330680409297748;0.8048023680906646;-0.02184274631034305;-0.021101502141979662;1.0349108184121651;9.999106322306336;0.8336100356798902;-0.005994084852843385;-0.005993969243181165;0.7245539709273763;0.005212259184547139;0.7247261290643533
92.781532;1.035275051402078;0.833068177353352;0.804800575720994;-0.021842747034613665;-0.021101501878694345;1.034907687639889;9.999105499759214;0.8336106163326855;-0.005994084856633316;-0.005993969041661178;0.7245551527904934;0.005212267221479081;0.7247269985458958
92.791532;1.0352750775834971;0.8330682893090033;0.8047987969544321;-0.02184274774585143;-0.02110150162511776;1.0349046010243839;9.999106246159455;0.8336112141632536;-0.005994084831932791;-0.005993968838505758;0.7245564474827002;0.005212274844654825;0.7247278834988942
92.801532;1.0352749460964144;0.8330683703307401;0.8047970388334994;-0.021842748442199564;-0.021101501380344237;1.0349015707134321;9.999108423144257;0.8336118331767367;-0.0059940847783296215;-0.00599396863510581;0.7245578507068655;0.005212282010986202;0.724728788570815
92.811532;1.035274652303575;0.8330684131675217;0.8047953074333428;-0.021842749122137843;-0.02110150114428703;1.0348986108233142;9.999111908997335;0.8336124797542454;-0.00599408469612938;-0.005993968433559441;0.7245593588632282;0.005212288675975248;0.7247297174497707
92.821532;1.0352741934330014;0.8330684101387017;0.8047936087770542;-0.021842749784668613;-0.021101500917339255;1.0348957359624429;9.999116604446662;0.833613160587874;-0.0059940845861403075;-0.0059939682368011;0.7245609691014548;0.005212294793672732;0.724730673065704
92.831532;1.0352735691761294;0.8330683542571379;0.8047919486855634;-0.021842750429289237;-0.021101500700071652;1.0348929599307075;9.999122424293027;0.8336138807153928;-0.005994084449413479;-0.005993968048164576;0.7245626786662728;0.0052123003178051195;0.7247316572338094
92.841532;1.0352727820728544;0.8330682402077889;0.804790332343888;-0.02184275105548325;-0.021101500493011;1.0348902946306715;9.999129287459157;0.8336146427708953;-0.005994084287314408;-0.005993967870664439;0.7245644837400447;0.005212305204657206;0.7247326704954509
92.851532;1.035271836621634;0.833068064046338;0.8047887656745925;-0.02184275166223721;-0.021101500296324217;1.0348877488168309;9.999137119544171;0.8336154477465265;-0.005994084101537856;-0.005993967706522182;0.7245663787418597;0.005212309418677454;0.7247337122545838
92.861532;1.0352707376209629;0.8330678221694717;0.8047872568161553;-0.021842752248176337;-0.021101500109514944;1.0348853276590735;9.999145861327499;0.8336162960018347;-0.005994083893820484;-0.00599396755720855;0.7245683564916389;0.005212312938547929;0.7247347806508216
92.871532;1.0352694888459935;0.8330675110382578;0.8047858150096997;-0.02184275281205165;-0.02110149993138642;1.0348830330439045;9.99915546310052;0.8336171872485018;-0.005994083665548926;-0.005993967423836755;0.7245704089885998;0.005212315755326533;0.7247358728136983
92.881532;1.03526809348194;0.8330671271946992;0.8047844491570881;-0.021842753352893176;-0.021101499760452027;1.0348808636194642;9.999165870550375;0.8336181196808624;-0.0059940834174676445;-0.005993967307474762;0.724572528737394;0.005212317862537543;0.7247369857740413
92.891532;1.0352665555681118;0.8330666673169221;0.8047831685430239;-0.0218427538697979;-0.021101499595495714;1.0348788154747033;9.999177019744337;0.8336190891619096;-0.005994083149633999;-0.005993967209192683;0.724574709722961;0.005212319248958546;0.7247381166757291
92.901532;1.0352648800284427;0.8330661292336162;0.804781983949342;-0.0218427543618584;-0.02110149943567441;1.034876883273739;9.999188842140061;0.8336200890238784;-0.005994082861657362;-0.00599396713004261;0.7245769475121229;0.005212319900774901;0.7247392618855235
92.911532;1.0352630716413764;0.8330655128130202;0.8047809078631626;-0.021842754828271957;-0.021101499280275153;1.0348750604907015;9.999201270912513;0.8336211106109698;-0.005994082553114138;-0.005993967071219242;0.7245792389821959;0.005212319807757993;0.7247404162432782
92.921532;1.0352611349886365;0.8330648196834888;0.8047799541493746;-0.021842755268466556;-0.02110149912870951;1.0348733392482254;9.999214242290625;0.8336221445182194;-0.005994082223837204;-0.0059939670342773485;0.7245815816611855;0.005212318964122818;0.7247415733021245
92.931532;1.0352590751644692;0.8330640526890655;0.8047791361029937;-0.021842755682355438;-0.02110149898080524;1.0348717104115321;9.99922769486344;0.8336231820012922;-0.005994081873968368;-0.005993967021036681;0.7245839726106075;0.005212317363632268;0.7247427263183129
92.941532;1.035256897940057;0.8330632150822858;0.8047784634938913;-0.021842756070579766;-0.021101498836919363;1.0348701641720748;9.999241571931533;0.8336242154218373;-0.00599408150406387;-0.005993967033327138;0.7245864079398846;0.005212314998572812;0.7247438696061147
92.951532;1.0352546100511182;0.8330623096859655;0.8047779420950507;-0.021842756434184152;-0.021101498697575084;1.0348686911770975;9.99925582483587;0.833625237553199;-0.005994081115042888;-0.005993967072929294;0.7245888834100546;0.005212311863888675;0.7247450001342641
92.961532;1.0352522199342191;0.833061339387346;0.8047775754503772;-0.021842756773820308;-0.021101498563026438;1.0348672834517227;9.9992704122734;0.8336262412416313;-0.005994080707551787;-0.005993967141558692;0.7245913946625002;0.005212307957793388;0.7247461181600668
92.971532;1.0352497371666258;0.8330603082526853;0.8047773654014386;-0.021842757089381527;-0.021101498433232772;1.0348659347249145;9.999285297465507;0.8336272197991232;-0.00599408028148544;-0.0059939672407901936;0.7245939369365275;0.005212303280631479;0.7247472260083841
92.981532;1.0352471702783788;0.8330592213902926;0.804777311609544;-0.02184275738029154;-0.0211014983079311;1.0348646399430166;9.999300451123766;0.833628166803798;-0.005994079836462151;-0.00599396737197588;0.7245965052143152;0.005212297838612802;0.7247483265619088
92.991532;1.0352445245250528;0.8330580836422936;0.8047774123836057;-0.021842757645939983;-0.021101498186449907;1.034863393905832;9.999315855127053;0.8336290756136373;-0.005994079372585108;-0.005993967536128863;0.7245990943900742;0.005212291650232972;0.7247494225678177
93.001532;1.035241801230811;0.8330568987218566;0.8047776658809405;-0.02184275788595843;-0.021101498067612422;1.0348621905791153;9.999331494662158;0.8336299401904794;-0.005994078890547173;-0.005993967733837474;0.7246016990128004;0.005212284748377067;0.7247505164140798
93.011532;1.0352389994673799;0.8330556695572467;0.8047780695997975;-0.021842758100200265;-0.021101497949952055;1.03486102400863;9.999347344001245;0.8336307567201111;-0.005994078391246964;-0.00599396796532755;0.7246043123401205;0.005212277173220997;0.724751610174579
93.021532;1.0352361183560195;0.8330543989411381;0.804778619151363;-0.021842758288622054;-0.021101497831945693;1.0348598888490008;9.999363361592366;0.8336315243042535;-0.005994077875462817;-0.005993968230819321;0.7246069256088733;0.005212268957080777;0.7247527054144519
93.031532;1.0352331574698979;0.8330530897244545;0.8047793084251867;-0.021842758451283806;-0.02110149771229585;1.034858779762913;9.999379498789347;0.8336322447547199;-0.005994077343542816;-0.005993968530771734;0.7246095290537002;0.005212260112602649;0.7247538030102637
93.041532;1.0352301156310497;0.8330517445453125;0.804780130922074;-0.021842758588264587;-0.021101497590263054;1.034857691961667;9.999395712240403;0.8336329221473819;-0.005994076795096481;-0.005993968865453105;0.7246121133797236;0.00521225063887003;0.7247549036624233
93.051532;1.0352269896923045;0.833050365392468;0.8047810810126595;-0.021842758699679592;-0.021101497465575846;1.0348566228343214;9.99941197423265;0.8336335618142352;-0.005994076229050153;-0.005993969234360415;0.724614670211111;0.005212240539021521;0.7247560081344948
93.061532;1.0352237744098416;0.8330489533932156;0.8047821546861506;-0.021842758786175132;-0.021101497338031017;1.0348555724244013;9.999428278452458;0.8336341691263164;-0.005994075644032996;-0.005993969636292879;0.7246171928038541;0.005212229827722815;0.7247571165458434
93.071532;1.0352204641222498;0.833047509134404;0.8047833495184159;-0.02184275884921277;-0.021101497207287646;1.0348545427568165;9.999444633300657;0.8336347486514376;-0.005994075038744223;-0.005993970069750017;0.7246196769406131;0.00521221852272842;0.7247582275777817
93.081532;1.0352170551059783;0.8330460336503758;0.8047846640760199;-0.02184275889060422;-0.021101497072976424;1.034853536735955;9.999461045161247;0.8336353033953945;-0.005994074412155636;-0.005993970532787098;0.724622119965414;0.005212206633159157;0.7247593379944991
93.091532;1.0352135468738675;0.8330445287648408;0.8047860972668464;-0.021842758912076217;-0.02110149693510137;1.0348525563709767;9.999477504716655;0.8336358348936674;-0.005994073763447376;-0.005993971022639902;0.7246245188194674;0.005212194156087145;0.724760442551125
93.101532;1.0352099425182473;0.8330429960809218;0.8047876470496034;-0.02184275891523112;-0.02110149679415117;1.034851600735217;9.999493984103983;0.8336363444154652;-0.00599407309173642;-0.005993971535995662;0.7246268695483199;0.005212181079830223;0.7247615348125526
93.111532;1.035206248482581;0.8330414360278474;0.8047893090849076;-0.021842758901404285;-0.021101496650488605;1.034850665157109;9.999510439492648;0.8336368333322836;-0.005994072395990858;-0.005993972069593424;0.7246291681464517;0.005212167387423388;0.7247626085903923
93.121532;1.035202473102213;0.8330398473583506;0.8047910773784642;-0.02184275887165068;-0.021101496503749106;1.0348497426685026;9.99952681319781;0.8336373024319282;-0.005994071675375239;-0.005993972620557148;0.7246314113273232;0.005212153061375993;0.7247636588031624
93.131532;1.0351986250286112;0.8330382273222612;0.8047929462473337;-0.02184275882711037;-0.02110149635291461;1.0348488266966518;9.999543037643756;0.8336377515333792;-0.0059940709297633295;-0.005993973186556826;0.724633596471108;0.005212138090053087;0.7247646814493621
93.141532;1.0351947136546114;0.8330365732032862;0.8047949117296216;-0.021842758769070766;-0.021101496196710208;1.0348479128239254;9.999559046293019;0.8336381791775774;-0.005994070159935249;-0.0059939737657936625;0.7246357209712991;0.005212122468151994;0.7247656735572503
93.151532;1.0351907498862782;0.8330348840525404;0.8047969721176985;-0.021842758698536;-0.02110149603371719;1.0348469988982323;9.999574796523905;0.8336385829016257;-0.0059940693673404535;-0.005993974356767952;0.7246377819347958;0.005212106190536805;0.7247666335407569
93.161532;1.0351867448882188;0.8330331612964855;0.8047991271713206;-0.02184275861597956;-0.02110149586223163;1.0348460848380798;9.99959028708701;0.8336389609311916;-0.005994068553752578;-0.005993974958171471;0.72463977608893;0.005212089246572891;0.7247675613666167
93.171532;1.0351827086876422;0.8330314082693229;0.8048013765325006;-0.02184275852150099;-0.021101495680402736;1.0348451729506927;9.999605549310632;0.8336393132290388;-0.005994067720997458;-0.005993975568905587;0.7246416995244166;0.005212071620140839;0.724768458252564
93.181532;1.035178650833885;0.8330296291910994;0.8048037193378439;-0.02184275841484715;-0.02110149548675089;1.0348442683042942;9.99962062798385;0.8336396405473108;-0.005994066870655585;-0.005993976187774237;0.7246435483018634;0.005212053299075453;0.7247693264215571
93.191532;1.0351745818544025;0.8330278282616146;0.8048061551005261;-0.02184275829522237;-0.021101495280627446;1.034843378878225;9.999635568098748;0.83363994332356;-0.005994066003784232;-0.005993976813046;0.7246453195057329;0.005212034285217902;0.7247701687706696
93.201532;1.0351705136494618;0.8330260093936246;0.8048086841872648;-0.021842758161299387;-0.021101495062290188;1.0348425151471772;9.999650402297407;0.8336402214377705;-0.0059940651208559926;-0.005993977442367346;0.7246470111127937;0.005212014591747714;0.7247709881692445
93.211532;1.0351664586747336;0.8330241765243875;0.8048113072117886;-0.021842758011583103;-0.021101494832516294;1.0348416885308225;9.999665142357388;0.8336404744111773;-0.005994064221996281;-0.005993978072873198;0.7246486213860615;0.005211994236377939;0.7247717871190944
93.221532;1.0351624286717716;0.833022334225136;0.8048140239771985;-0.02184275784507302;-0.02110149459179386;1.0348409086508918;9.999679782006107;0.8336407021995679;-0.0059940633072371055;-0.005993978701407307;0.7246501485088017;0.005211973243268587;0.7247725677960795
93.231532;1.0351584333489636;0.8330204884692357;0.8048168327708081;-0.02184275766170506;-0.02110149433957699;1.0348401812682324;9.999694303716288;0.8336409063041678;-0.0059940623764928825;-0.00599397932484619;0.7246515895740814;0.005211951646529968;0.7247733321081969
93.241532;1.0351544786483575;0.8330186469017148;0.8048197303862274;-0.021842757462130616;-0.021101494074130273;1.0348395092088396;9.999708679605765;0.8336410903889893;-0.005994061429353089;-0.005993979940233823;0.7246529397250292;0.0052119294844640215;0.7247740823150887
93.251532;1.0351505652265933;0.8330168183663494;0.804822712874999;-0.021842757247396337;-0.02110149379290898;1.0348388946719544;9.999722870100355;0.8336412598663095;-0.005994060465008137;-0.005993980544934999;0.7246541930757749;0.0052119067899821245;0.7247748216778686
93.261532;1.0351466889760772;0.8330150121350912;0.8048257761778188;-0.021842757018977182;-0.02110149349328713;1.0348383396466192;9.99973682862716;0.8336414206103204;-0.005994059482643536;-0.0059939811368219156;0.7246553448732416;0.005211883587923734;0.7247755542785832
93.271532;1.0351428439043315;0.8330132367661369;0.8048289157545637;-0.021842756778722005;-0.02110149317332784;1.0348378444588362;9.999750510468635;0.8336415783479922;-0.005994058482036887;-0.005993981713892703;0.7246563925988428;0.0052118598975713715;0.7247762847469594
93.281532;1.0351390253864652;0.8330114995011648;0.8048321258751718;-0.02184275652845631;-0.021101492831813402;1.034837406749704;9.999763879734337;0.8336417394493023;-0.005994057463504734;-0.005993982273775054;0.7246573351517718;0.005211835735841772;0.7247770179219856
93.291532;1.0351352311523063;0.8330098069121805;0.8048353995503774;-0.02184275626971644;-0.021101492467524727;1.0348370223360877;9.999776914100165;0.8336419114108881;-0.005994056427470328;-0.005993982813980528;0.7246581719633537;0.005211811122215725;0.7247777578971586
93.301532;1.035131459515955;0.8330081653665139;0.8048387289610006;-0.021842756003972046;-0.021101492078877637;1.0348366871179289;9.999789607732742;0.8336421023581815;-0.005994055374603509;-0.005993983332323773;0.7246589028836474;0.005211786082979551;0.7247785076081033
93.311532;1.0351277075016043;0.8330065810899907;0.8048421063704041;-0.02184275573304321;-0.02110149166429462;1.034836397583296;9.99980197510014;0.8336423208801379;-0.005994054306209478;-0.005993983826883474;0.7246595280541811;0.005211760649326214;0.72477926931619
93.321532;1.0351239711873872;0.833005060441226;0.8048455255229233;-0.02184275545929299;-0.02110149122247875;1.0348361490988653;9.99981405569046;0.8336425761923054;-0.005994053224414863;-0.005993984295879716;0.7246600475175913;0.005211734851890436;0.7247800444953916
93.331532;1.0351202476642154;0.8330036091595329;0.8048489820076419;-0.021842755185419057;-0.021101490752219416;1.0348359346208218;9.999825908431463;0.8336428775291981;-0.005994052132529876;-0.005993984737455287;0.7246604605217801;0.005211708721201406;0.7247808335493034
93.341532;1.0351165366376525;0.8330022307847283;0.8048524721609875;-0.021842754914112455;-0.021101490252308282;1.0348357461563586;9.999837598789215;0.8336432328129335;-0.005994051035174265;-0.005993985149329239;0.7246607651810812;0.005211682295268722;0.7247816366610482
93.351532;1.0351128401876137;0.8330009264514666;0.8048559920810004;-0.021842754648145963;-0.02110148972178409;1.034835577453636;9.999849193727298;0.8336436479518601;-0.005994049937439153;-0.005993985528799077;0.7246609590024691;0.005211655625754074;0.7247824548240922
93.361532;1.0351091608604235;0.8329996959845063;0.8048595372643128;-0.021842754390768437;-0.02110148916000395;1.0348354250632281;9.999860764222278;0.8336441276467504;-0.00599404884379892;-0.005993985873141513;0.7246610392552809;0.005211628778444942;0.7247832901891714
93.371532;1.0351054998254636;0.8329985385652319;0.8048631026220886;-0.021842754145672258;-0.021101488566408953;1.0348352873623143;9.99987238911792;0.8336446765071279;-0.00599404775772249;-0.005993986179947363;0.7246610028246243;0.005211601830821543;0.7247841460932918
