time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.381532;1.035101856504216;0.8329974529649729;0.8048666826994447;-0.021842753916649894;-0.021101487940481015;1.0348351632117576;9.999884155383416;0.8336452988077753;-0.005994046681616164;-0.00599398644691875;0.7246608464103372;0.005211574867445188;0.7247850267593889
93.391532;1.035098229840576;0.8329964379467294;0.8048702723926482;-0.021842753707409786;-0.0211014872821968;1.0348350514369669;9.999896152343428;0.8336459968104997;-0.005994045616565096;-0.0059939866716083225;0.724660566977951;0.005211547973302515;0.7247859363875419
93.401532;1.0350946200815443;0.8329954921241731;0.8048738683341191;-0.021842753521423317;-0.02110148659257304;1.0348349509240407;9.999908459880745;0.8336467691265038;-0.0059940445622061085;-0.005993986851693048;0.7246601620953399;0.005211521230682056;0.7247868779749889
93.411532;1.0350910294204694;0.8329946133524474;0.8048774689524749;-0.021842753361804277;-0.021101485873710076;1.0348348608605813;9.999921130717777;0.8336476105301437;-0.0059940435170184455;-0.005993986985061278;0.7246596301358113;0.00521149472076292;0.7247878527183548
93.421532;1.0350874614228684;0.8329937985669033;0.8048810722331968;-0.021842753231266727;-0.02110148512844871;1.034834781458827;9.999934180948346;0.8336485130310917;-0.005994042478990964;-0.005993987069525726;0.724658969677938;0.005211468526946667;0.7247888602780451
93.431532;1.0350839201949118;0.8329930438135356;0.8048846740089092;-0.021842753132061306;-0.021101484360114216;1.0348347149843642;9.999947601147992;0.833649467195547;-0.005994041446456137;-0.0059939871028719775;0.7246581787523917;0.005211442743456817;0.7247898997991907
93.441532;1.0350804098748212;0.8329923446408017;0.8048882688171541;-0.021842753066046737;-0.021101483572490927;1.0348346658445218;9.999961371505863;0.8336504629275614;-0.005994040418636501;-0.005993987083187946;0.724657255415213;0.005211417483545938;0.724790971031322
93.451532;1.0350769355841374;0.8329916970857163;0.8048918515768492;-0.02184275303484021;-0.021101482769932463;1.0348346395943973;9.999975464655497;0.8336514893989291;-0.00599403939549857;-0.005993987009115484;0.7246561986288726;0.005211392872386028;0.7247920740830871
93.461532;1.0350735050373039;0.832991098298017;0.8048954181665368;-0.021842753039952343;-0.021101481957341846;1.0348346416785692;9.99998984574856;0.8336525353888276;-0.00599403837718058;-0.00599398688021832;0.7246550081911045;0.005211369029204101;0.7247932085348054
93.471532;1.0350701271863085;0.8329905470838325;0.804898964883217;-0.02184275308298239;-0.021101481139962575;1.034834676896106;10.00000447546777;0.8336535910910001;-0.005994037363873159;-0.005993986697524487;0.7246536842647644;0.005211346054528254;0.7247943737540565
93.481532;1.0350668084658348;0.8329900449157032;0.8049024872829946;-0.02184275316552253;-0.02110148032321041;1.0348347500705595;10.000019310026541;0.8336546498970429;-0.005994036356416148;-0.005993986463385051;0.7246522271864091;0.00521132402462034;0.724795569508625
93.491532;1.0350635511471191;0.8329895958320289;0.804905979190566;-0.021842753288760185;-0.021101479512420425;1.0348348667576288;10.000034300761882;0.8336557085458555;-0.005994035356800482;-0.005993986180446017;0.7246506382145321;0.005211302989304541;0.7247967956202376
93.501532;1.0350603543575052;0.8329892042788726;0.8049094326642662;-0.02184275345331465;-0.02110147871247334;1.0348350331547822;10.000049392409318;0.8336567653101924;-0.005994034368114998;-0.005993985851008985;0.7246489206506629;0.005211282972665773;0.7247980511998383
93.511532;1.035057215677363;0.8329888728525786;0.8049128388979522;-0.02184275365927993;-0.021101477927847744;1.0348352553539146;10.00006451377388;0.833657817486107;-0.0059940333941973225;-0.005993985477307974;0.724647080075436;0.005211263975001303;0.7247993345357092
93.521532;1.0350541326385247;0.8329886020688625;0.804916189267933;-0.021842753906152788;-0.021101477163195187;1.0348355386032242;10.000079572515627;0.8336588604157298;-0.005994032439196318;-0.005993985062135379;0.7246451237496806;0.005211245977926875;0.72480064378004
93.531532;1.035051103537173;0.832988391315983;0.8049194756091604;-0.02184275419283202;-0.021101476423811143;1.0348358875667536;10.00009447145633;0.8336598877762259;-0.005994031507256788;-0.005993984609402006;0.7246430591188989;0.005211228954861386;0.7248019770141592
93.541532;1.035048127155988;0.8329882386676996;0.8049226897766789;-0.021842754517816344;-0.021101475715465234;1.0348363069695439;10.000109135943019;0.8336608920773845;-0.0059940306025076185;-0.005993984123925366;0.7246408923525857;0.005211212878329256;0.7248033315458047
93.551532;1.0350452018374294;0.8329881397160103;0.8049258236424736;-0.021842754879471158;-0.02110147504371073;1.0348368015601526;10.000123525038703;0.8336618658879537;-0.005994029729144166;-0.0059939836104147435;0.7246386283626005;0.005211197718451332;0.7248047039836966
93.561532;1.0350423250726482;0.8329880878301112;0.8049288692201156;-0.021842755276442336;-0.021101474413468595;1.0348373760799388;10.000137623969444;0.8336628031008241;-0.005994028891238574;-0.005993983073127269;0.7246362711267009;0.005211183443163847;0.7248060906319415
93.571532;1.0350394944098424;0.8329880761164988;0.8049318177184152;-0.021842755707979885;-0.02110147382911623;1.03483803545935;10.00015143282935;0.8336636987395389;-0.005994028092405861;-0.005993982516486648;0.7246338233090663;0.005211170025107416;0.7248074872090935
93.581532;1.0350367082285796;0.8329880986115347;0.8049346589197248;-0.021842756173621882;-0.021101473294600975;1.0348387839834576;10.000164955324669;0.8336645472595018;-0.00599402733573931;-0.0059939819453058455;0.7246312862330655;0.00521115744510208;0.7248088888608375
93.591532;1.0350339653709812;0.8329881494272574;0.8049373819149428;-0.02184275667256799;-0.02110147281344263;1.034839624688936;10.000178189656951;0.8336653404437302;-0.005994026623959108;-0.005993981364296216;0.7246286606357037;0.0052111456874139855;0.7248102906510464
93.601532;1.035031264589282;0.8329882215091514;0.8049399761608553;-0.021842757203372653;-0.021101472388607444;1.0348405608943156;10.000191120214488;0.8336660663769766;-0.0059940259594320365;-0.0059939807775507715;0.7246259473190234;0.005211134734237909;0.7248116876984255
93.611532;1.035028603818413;0.8329883067638197;0.80494243292102;-0.021842757763996842;-0.021101472022294145;1.0348415973248106;10.000203704093725;0.8336667103069922;-0.005994025343933905;-0.005993980188356855;0.7246231471532015;0.0052111245694257515;0.7248130750304411
93.621532;1.0350259794170928;0.8329883968096703;0.804944746262783;-0.021842758352004887;-0.021101471716146063;1.0348427387198411;10.000215867129857;0.833667256702226;-0.005994024778302258;-0.005993979599340169;0.7246202608193931;0.005211115187369833;0.7248144474126595
93.631532;1.0350233867635499;0.8329884834638799;0.8049469118795595;-0.021842758964749832;-0.021101471471961463;1.0348439882799483;10.000227522026403;0.8336676906741363;-0.005994024262336273;-0.005993979012646719;0.724617288961643;0.005211106592140592;0.724815799491712
93.641532;1.0350208217077785;0.8329885595181683;0.8049489257379191;-0.021842759599507235;-0.021101471292081894;1.0348453476858608;10.000238583232147;0.8336679983811753;-0.0059940237950979;-0.005993978430008371;0.7246142325458395;0.005211098788856174;0.7248171264811151
93.651532;1.0350182811189552;0.8329886190262147;0.8049507849651177;-0.02184276025354818;-0.021101471178899506;1.034846817094824;10.000248962796183;0.8336681681214052;-0.005994023375265558;-0.0059939778528599824;0.7246110924118399;0.005211091779648372;0.7248184243777281
93.661532;1.0350157629472378;0.8329886562687254;0.8049524890406755;-0.021842760924135052;-0.021101471133931685;1.0348483942774143;10.000258567747142;0.8336681922543331;-0.00599402300115678;-0.0059939772824025885;0.7246078689323909;0.005211085562204905;0.7248196887675997
93.671532;1.0350132666897105;0.83298866548044;0.804954039308404;-0.02184276160850507;-0.021101471157422006;1.0348500746305744;10.00026730127935;0.8336680681542248;-0.005994022670430037;-0.005993976719517937;0.7246045631588336;0.005211080126442127;0.7248209137667194
93.681532;1.0350107930103738;0.8329886424045169;0.8049554379891769;-0.021842762304011776;-0.02110147124882868;1.034851852420784;10.000275056686146;0.8336677969378451;-0.0059940223798831144;-0.005993976164795959;0.7246011780049861;0.0052110754509021575;0.7248220925402282
93.691532;1.0350083419992409;0.8329885856176427;0.8049566879216865;-0.021842763008455914;-0.02110147140736815;1.0348537213519307;10.000281716697268;0.8336673805560179;-0.00599402212562079;-0.005993975618708555;0.7245977186297025;0.00521107149894941;0.7248232181825915
93.701532;1.035005911943438;0.8329884967909887;0.8049577923461784;-0.021842763720172135;-0.021101471631935556;1.0348556739302421;10.000287169793726;0.8336668196795425;-0.005994021903354385;-0.005993975081647701;0.7245941932407753;0.00521106821927349;0.7248242846627859
93.711532;1.0350034995631496;0.8329883810664999;0.8049587542454795;-0.02184276443756088;-0.021101471920789597;1.034857701151165;10.000291329650556;0.833666113497383;-0.005994021708761916;-0.005993974553741981;0.7245906137961496;0.005211065553355661;0.7248252880182915
93.721532;1.0350011007396744;0.8329882477008759;0.8049595759203034;-0.021842765158514015;-0.021101472271402227;1.0348597931540608;10.000294136989137;0.8336652600605913;-0.005994021538094939;-0.005993974034768213;0.7245869946102331;0.0052110634461282794;0.7248262264934608
93.731532;1.0349987114327264;0.8329881100387208;0.8049602590748429;-0.021842765880573177;-0.02110147268056362;1.0348619403743902;10.000295547087799;0.833664256663911;-0.005994021388762761;-0.0059939735242680505;0.724583349792954;0.005211061854586177;0.7248270997392804
93.741532;1.03499632877235;0.8329879844556708;0.804960805411007;-0.02184276660177619;-0.02110147314456892;1.0348641351708037;10.000295520504913;0.8336631007044811;-0.005994021259332016;-0.005993973021585494;0.7245796925291963;0.005211060746800945;0.7248279079921984
93.751532;1.0349939510831896;0.8329878885143153;0.8049612173394662;-0.02184276732110218;-0.02110147365904387;1.034866372666741;10.00029401984361;0.8336617901875126;-0.005994021148949459;-0.005993972525900332;0.7245760358145829;0.005211060093252493;0.7248286516811246
93.761532;1.034991577449936;0.8329878390212806;0.8049614978194257;-0.021842768038063735;-0.02110147421893692;1.034868649834366;10.00029100977503;0.8336603233714117;-0.005994021056777221;-0.005993972036340413;0.7245723924351818;0.0052110598599268325;0.7248293314916329
93.771532;1.0349892085787196;0.8329878509663956;0.8049616494125281;-0.02184276875216355;-0.021101474819273477;1.034870963763008;10.000286466052478;0.833658698583351;-0.005994020981938376;-0.005993971551649295;0.7245687745780303;0.0052110600057318395;0.7248299479351109
93.781532;1.0349868471538113;0.8329879375902264;0.8049616740124074;-0.021842769462720575;-0.02110147545575758;1.0348733092966869;10.000280387615184;0.8336569151076746;-0.005994020923774864;-0.005993971069613113;0.7245651937912942;0.005211060485243543;0.7248305010954654
93.791532;1.0349844961152275;0.8329881106911586;0.8049615736709272;-0.02184277016901748;-0.02110147612463266;1.0348756773678784;10.00027279434421;0.8336549747318006;-0.005994020881761982;-0.005993970587055227;0.7245616603411674;0.005211061254358998;0.7248309920414219
93.801532;1.034982156915677;0.8329883802007064;0.8049613510073477;-0.021842770870848457;-0.021101476822389727;1.0348780558023265;10.000263716038184;0.8336528824492659;-0.005994020855201041;-0.005993970100297718;0.724558181714223;0.005211062268666679;0.7248314243460193
93.811532;1.0349798287956753;0.8329887531670931;0.8049610087549277;-0.02184277156907637;-0.021101477545508163;1.034880430999658;10.000253188291454;0.8336506458656155;-0.005994020843164025;-0.005993969605797561;0.7245547616433462;0.00521106347939617;0.724831803667877
93.821532;1.0349775082631056;0.8329892328484128;0.804960549617834;-0.021842772265191126;-0.021101478290186017;1.0348827891610484;10.000241254954487;0.8336482746116686;-0.0059940208444710106;-0.005993969100783781;0.7245514006535958;0.0052110648437462305;0.7248321362941759
93.831532;1.034975189688117;0.8329898187410555;0.8049599772811182;-0.021842772960258598;-0.021101479052448815;1.0348851172254956;10.00022797570247;0.8336457801739767;-0.005994020857519506;-0.005993968583340207;0.7245480975939806;0.0052110663389057545;0.7248324283783201
93.841532;1.034972867781993;0.8329905079388384;0.8049592980094263;-0.02184277365469876;-0.02110147982846857;1.0348874029571575;10.000213438369915;0.8336431756434584;-0.005994020880178821;-0.005993968052006329;0.724544850797892;0.005211067957466381;0.7248326858341226
93.851532;1.0349705396255136;0.8329912965509907;0.8049585207949288;-0.02184277434884973;-0.021101480614732184;1.034889635339116;10.000197766127153;0.8336404756179687;-0.005994020909901062;-0.005993967505480386;0.7245416579047744;0.005211069694505452;0.7248329138426132
93.861532;1.0349682052338676;0.8329921798999435;0.8049576560348319;-0.021842775043178782;-0.02110148140811098;1.0348918063184154;10.000181108532473;0.83363769628024;-0.005994020943876447;-0.005993966942491763;0.7245385151235407;0.005211071546222456;0.7248331160785733
93.871532;1.034965868294264;0.8329931517371019;0.8049567149179325;-0.021842775737996787;-0.02110148220559083;1.0348939113012254;10.00016362688423;0.8336348551442907;-0.00599402097903407;-0.00599396636185988;0.7245354176112717;0.0052110735148359405;0.7248332946269774
93.881532;1.0349635366689274;0.8329942036599389;0.8049557096996047;-0.021842776433321092;-0.02110148300374363;1.0348959472336248;10.000145491514328;0.8336319701760452;-0.005994021012303037;-0.00599396576276475;0.7245323606654769;0.00521107560701873;0.7248334506184891
93.891532;1.0349612208718593;0.832995325804848;0.8049546536142743;-0.021842777129137816;-0.021101483798696443;1.0348979107843355;10.000126882215227;0.8336290584181314;-0.005994021041240049;-0.00599396514485725;0.7245293403580304;0.005211077824562171;0.724833584885612
93.901532;1.034958930538187;0.832996508307415;0.8049535602288401;-0.021842777825703652;-0.02110148458665201;1.0348997973635272;10.0001079804272;0.8336261346674303;-0.005994021064250147;-0.005993964507978528;0.7245263538251546;0.005211080156378272;0.7248336981728052
93.911532;1.034956671775631;0.8329977424765268;0.8049524432325746;-0.021842778523389342;-0.021101485364308063;1.034901600276053;10.00008895866311;0.8336232104906083;-0.005994021080180197;-0.0059939638518651745;0.7245233995336401;0.005211082583663915;0.7248337912041698
93.921532;1.0349544481749644;0.8329990215175423;0.8049513172314967;-0.02184277922228176;-0.021101486129032936;1.0349033107574357;10.000069967508225;0.8336202936026464;-0.0059940210879827005;-0.005993963176317561;0.7245204770652688;0.005211085093158262;0.7248338650250784
93.931532;1.0349522637819228;0.8330003407377704;0.8049501983066454;-0.02184277992212954;-0.02110148687885629;1.0349049187117694;10.000051122444;0.8336173885134117;-0.005994021086833753;-0.005993962481538936;0.7245175864880101;0.005211087683149091;0.7248339208089841
93.941532;1.0349501246104487;0.833001697003954;0.8049491030913862;-0.02184278062258163;-0.02110148761222773;1.0349064141797637;10.000032505070935;0.8336144981994379;-0.005994021076347423;-0.005993961768152085;0.7245147275634344;0.0052110903643644004;0.724833959069349
93.951532;1.0349480382799572;0.8330030878725442;0.8049480470775632;-0.021842781323528744;-0.021101488327848746;1.0349077901861459;10.000014182422468;0.8336116241873952;-0.00599402105664301;-0.00599396103715033;0.7245118991075971;0.005211093161652413;0.7248339798548817
93.961532;1.0349460134741737;0.8330045113607232;0.8049470436749678;-0.021842782025534822;-0.021101489024834743;1.034909044371029;9.999996226353721;0.8336087652109468;-0.0059940210284692205;-0.005993960289998974;0.7245090990166804;0.005211096112469696;0.7248339838496878
93.971532;1.0349440598248967;0.8330059660967045;0.8049461043316594;-0.021842782730054498;-0.021101489703050168;1.034910177795765;9.999978714498171;0.8336059178302009;-0.005994020993325788;-0.005993959528556831;0.7245063250244754;0.005211099265018985;0.7248339727766173
93.981532;1.0349421876887779;0.8330074510073856;0.804945239089303;-0.02184278343911729;-0.021101490363201452;1.0349111930707873;9.99996172017141;0.8336030792644751;-0.005994020953274838;-0.0059939587547893;0.7245035756907342;0.005211102674521479;0.7248339487727122
93.991532;1.034940407482541;0.8330089651500044;0.8049444572492908;-0.021842784154522368;-0.021101491006597993;1.034912092815179;9.999945306565019;0.8336002492003545;-0.0059940209104782875;-0.005993957970693474;0.7245008505501086;0.005211106390666976;0.7248339134769638
94.001532;1.0349387283860758;0.8330105078714785;0.8049437672766473;-0.021842784877112824;-0.021101491634970156;1.0349128789159145;9.999929519653922;0.8335974294002997;-0.005994020866803806;-0.005993957178457834;0.7244981489291161;0.005211110448560384;0.72483386760945
94.011532;1.0349371575857218;0.833012078835076;0.804943175418584;-0.021842785606815088;-0.021101492250318574;1.0349135533729312;9.999914381045398;0.8335946227225821;-0.005994020823873831;-0.00599395638034038;0.7244954691345412;0.005211114872092216;0.724833811530149
94.021532;1.0349357007136228;0.8330136786740667;0.8049426845565429;-0.021842786343105193;-0.021101492854587237;1.0349141197592033;9.999899897362884;0.8335918320818928;-0.005994020783576564;-0.005993955578138178;0.724492809649774;0.005211119679646691;0.7248337460286652
94.031532;1.0349343615006608;0.8330153099618841;0.8049422940014502;-0.021842787085148675;-0.02110149344950318;1.0349145837798654;9.999886084904622;0.8335890596083194;-0.005994020748540758;-0.005993954772961481;0.7244901709539284;0.00521112488911684;0.7248336720905715
94.041532;1.034933140543196;0.8330169768070552;0.8049419994855442;-0.0218427878318096;-0.02110149403670345;1.0349149527935486;9.999872990844723;0.833586306513706;-0.005994020722138886;-0.0059939539655066475;0.7244875558241826;0.005211130520572459;0.7248335903897107
94.051532;1.034932035090886;0.8330186830290972;0.8049417937259862;-0.021842788581898722;-0.021101494617645194;1.0349152351474646;9.999860694682187;0.8335835721790524;-0.005994020708128692;-0.005993953156260405;0.7244849681964806;0.005211136590670218;0.7248335015895767
94.061532;1.0349310404472314;0.8330204302911527;0.8049416680746764;-0.021842789334412856;-0.021101495193283398;1.0349154387167947;9.999849285666713;0.8335808528042403;-0.005994020710186474;-0.005993952345558226;0.7244824118620309;0.005211143106224492;0.7248334064451892
94.071532;1.0349301532036719;0.8330222176620223;0.8049416140764339;-0.021842790088487666;-0.021101495764134726;1.034915568718196;9.999838833798213;0.8335781422700754;-0.005994020731581497;-0.005993951533753383;0.7244798900231577;0.005211150063560948;0.7248333055064337
94.081532;1.0349293745669081;0.8330240426180592;0.8049416236414058;-0.02184279084314932;-0.021101496330702595;1.034915627594221;9.99982938521537;0.8335754344212554;-0.005994020775301494;-0.0059939507213873575;0.7244774061844567;0.005211157449396931;0.7248331995861755
94.091532;1.0349287106098988;0.8330259015155205;0.804941688842748;-0.021842791597142044;-0.02110149689350254;1.0349156167259437;9.999820986148885;0.8335727242347472;-0.0059940208445335985;-0.005993949909063328;0.7244749653355057;0.005211165243799895;0.7248330908514522
94.101532;1.034928170256264;0.833027789448012;0.8049418025939908;-0.021842792349100682;-0.02110149745263044;1.0349155368864011;9.999813705660419;0.8335700076336249;-0.0059940209427392565;-0.0059939490971134156;0.7244725737253852;0.00521117342445358;0.724832983452509
94.111532;1.0349277640740284;0.8330297013444956;0.8049419592264656;-0.021842793098029074;-0.021101498007755744;1.0349153878469872;9.999807635926539;0.8335672811292573;-0.005994021072958576;-0.005993948285430009;0.7244702376382626;0.005211181966425784;0.7248328826904837
94.121532;1.0349275033113545;0.8330316336994458;0.8049421537313448;-0.021842793843570664;-0.021101498558667803;1.0349151687651468;9.999802875334703;0.8335645419844974;-0.005994021237017975;-0.005993947473422987;0.7244679627741604;0.005211190839898402;0.7248327929346154
94.131532;1.0349273973513289;0.8330335849165192;0.8049423803614366;-0.021842794585685773;-0.021101499105528648;1.0349148784407542;9.999799510950268;0.8335617878873216;-0.005994021435299417;-0.005993946660044582;0.7244657543894473;0.005211200009836515;0.7248327161841054
94.141532;1.0349274517170386;0.8330355540547993;0.8049426322879188;-0.021842795324043627;-0.021101499648701113;1.0349145150043035;9.999797616815412;0.8335590153945417;-0.005994021667061631;-0.00599394584396094;0.7244636177333984;0.00521120943667853;0.7248326524665112
94.151532;1.0349276692691605;0.8330375393883763;0.8049429022469471;-0.021842796057779845;-0.02110150018885998;1.0349140757369264;9.999797267855236;0.8335562188779366;-0.005994021930989538;-0.005993945023549214;0.72446155843901;0.00521121907973438;0.7248326011567587
94.161532;1.0349280523008633;0.8330395377811657;0.8049431829472847;-0.02184279678585818;-0.021101500727371013;1.0349135574194601;9.999798546871629;0.8335533914893504;-0.00599402222561148;-0.00599394419688018;0.7244595823381298;0.005211228902539077;0.7248325616402037
94.171532;1.0349286018463504;0.8330415446453674;0.8049434675220297;-0.02184279750741847;-0.02110150126620525;1.0349129579101426;9.99980153273732;0.8335505268858946;-0.00599402254948591;-0.005993943362221867;0.724457695299845;0.005211238874132126;0.7248325325525792
94.181532;1.0349293156331942;0.833043554105745;0.8049437501926293;-0.021842798221506005;-0.021101501807362175;1.0349122780859947;9.999806284694335;0.8335476199346887;-0.005994022901282715;-0.005993942518735537;0.7244559034947974;0.00521124896699738;0.7248325105281325
94.191532;1.0349301884011561;0.8330455591080592;0.8049440261799531;-0.02184279892656014;-0.021101502352493876;1.034911522173151;9.999812837501551;0.8335446665837892;-0.005994023279620308;-0.005993941666610001;0.7244542130813343;0.005211259156457473;0.7248324902332566
94.201532;1.0349312142440816;0.8330475515277042;0.8049442912015619;-0.021842799620280982;-0.021101502902992664;1.0349106967216517;9.99982120463788;0.8335416636167453;-0.005994023682653665;-0.005993940806609925;0.7244526297595579;0.005211269420900027;0.7248324655169608
94.211532;1.0349323887348345;0.8330495227390311;0.8049445411054252;-0.021842800299809274;-0.021101503460207584;1.034909809563222;9.999831377099978;0.8335386083587989;-0.005994024108045957;-0.0059939399397037525;0.7244511589453984;0.005211279741529679;0.7248324301619435
94.221532;1.0349337097764806;0.8330514647192433;0.8049447714524341;-0.021842800961956992;-0.021101504025509445;1.0349088690404435;9.99984331618601;0.8335354986042977;-0.005994024553514246;-0.005993939066851469;0.7244498053604959;0.005211290099664249;0.7248323780153305
94.231532;1.0349351762513046;0.8330533712549738;0.8049449776873983;-0.02184280160356401;-0.021101504600086616;1.0349078831273506;9.99985695479485;0.833532333022509;-0.00599402501721432;-0.005993938188639211;0.724448571862424;0.005211300472290419;0.7248323029897983
94.241532;1.0349367856440896;0.8330552383013057;0.8049451559449035;-0.021842802221956573;-0.021101505184585204;1.0349068590118569;9.999872210663478;0.8335291119351026;-0.0059940254977663456;-0.005993937305257608;0.7244474592548148;0.005211310833378554;0.724832199244808
94.251532;1.0349385335367167;0.8330570626634062;0.8049453035749645;-0.021842802815153627;-0.021101505779025115;1.0349058042296642;9.999888996184646;0.8335258378997762;-0.005994025994272368;-0.005993936417184612;0.7244464678201932;0.005211321160505612;0.7248320616944381
94.261532;1.0349404151598385;0.8330588400790674;0.8049454194512754;-0.02184280338165629;-0.021101506383032553;1.034904728123407;9.999907220664507;0.8335225150403145;-0.005994026506353934;-0.005993935525893294;0.7244455986574523;0.005211331439572571;0.7248318859701262
94.271532;1.0349424266174378;0.8330605651467122;0.8049455044756055;-0.02184280392025581;-0.021101506996040333;1.034903641501119;9.999926792414872;0.8335191472400079;-0.005994027034140765;-0.00599393463378384;0.7244448527998371;0.005211341666510633;0.724831667110624
94.281532;1.0349445639829116;0.8330622329069125;0.8049455615961931;-0.021842804430240923;-0.021101507617369536;1.0349025548129793;9.999947619931582;0.8335157371403882;-0.00599402757815764;-0.0059939337435717865;0.7244442298356671;0.005211351843372064;0.7248313983097943
94.291532;1.0349468212962016;0.8330638394833751;0.8049455948227014;-0.02184280491165624;-0.021101508246382305;1.0349014769526097;9.999969616449356;0.83351228662608;-0.005994028139073041;-0.00599393285810998;0.7244437285603549;0.005211361971543534;0.7248310709490061
94.301532;1.0349491899295389;0.8330653816068081;0.8049456082843666;-0.021842805365165127;-0.02110150888279806;1.0349004161102515;9.999992709516475;0.8335087973328275;-0.005994028717412411;-0.00599393198077481;0.7244433483083803;0.005211372054011238;0.7248306754815578
94.311532;1.0349516600223838;0.8330668562074495;0.8049456066320485;-0.021842805791408574;-0.021101509526818947;1.0348993814732537;10.000016840668277;0.8335052707411293;-0.00599402931331052;-0.0059939311156810724;0.7244430887190261;0.005211382101818211;0.7248302029510055
94.321532;1.0349542228945452;0.8330682602564247;0.8049455962314709;-0.021842806190462277;-0.021101510178867723;1.0348983833820338;10.00004195612472;0.8335017085038452;-0.00599402992640876;-0.0059939302675053084;0.7244429487646821;0.005211392133042314;0.7248296468066202
94.331532;1.0349568723260059;0.8330695913319908;0.8049455850742091;-0.021842806562070313;-0.021101510839201924;1.0348974325245055;10.000068004467199;0.833498112921389;-0.005994030556020014;-0.005993929441104207;0.7244429266667461;0.005211402168544932;0.7248290037191482
94.341532;1.034959603958026;0.8330708483687511;0.8049455809970095;-0.02184280690619296;-0.0211015115076586;1.0348965406097697;10.00009494217903;0.8334944874580396;-0.005994031201382883;-0.005993928641039807;0.7244430205293424;0.005211412229734219;0.7248282730599297
94.351532;1.0349624146822634;0.8330720316130716;0.8049455902962996;-0.02184280722332841;-0.021101512183667483;1.034895721741734;10.000122738728644;0.8334908372014379;-0.005994031861827995;-0.0059939278713139485;0.7244432291482591;0.005211422339332082;0.7248274557248952
94.361532;1.0349653022614902;0.8330731422341446;0.8049456178033292;-0.021842807514468713;-0.021101512866285334;1.0348949923573996;10.0001513757904;0.8334871687987414;-0.00599403253682746;-0.005993927135427294;0.7244435523820448;0.005211432524348368;0.7248265526155608
94.371532;1.0349682637923319;0.8330741822074523;0.8049456673516727;-0.02184280778056481;-0.021101513553868224;1.0348943700292659;10.000180839635364;0.8334834900701056;-0.005994033225720467;-0.00599392643639097;0.7244439904840705;0.005211442817283638;0.7248255639456007
94.381532;1.0349712943669724;0.8330751552830883;0.8049457421255488;-0.0218428080221846;-0.021101514243776723;1.0348938718710246;10.000211109616165;0.8334798095024012;-0.005994033927198401;-0.005993925776568401;0.7244445432487391;0.0052114532574323615;0.724824490210086
94.391532;1.0349743878664175;0.8330760686479155;0.8049458449050448;-0.021842808239949173;-0.021101514932801605;1.0348935129687067;10.000242147958149;0.8334761352556526;-0.0059940346390890235;-0.005993925157639979;0.7244452095343216;0.005211463892656711;0.7248233329373505
94.401532;1.0349775383547737;0.8330769330342758;0.8049459777502023;-0.021842808435052676;-0.021101515617977074;1.0348933052190676;10.000273894566224;0.8334724744763736;-0.005994035358596308;-0.005993924580861687;0.7244459866939366;0.005211474774638117;0.7248220941788276
94.411532;1.0349807402155298;0.8330777607617578;0.804946141555148;-0.021842808609157306;-0.02110151629707979;1.0348932564749072;10.000306267795136;0.8334688343063765;-0.005994036082734327;-0.005993924047369802;0.7244468704406133;0.0052114859480304025;0.7248207761212905
94.421532;1.0349839880666685;0.8330785637549699;0.804946336314425;-0.021842808764017577;-0.021101516968776036;1.0348933706825612;10.00033916924939;0.8334652230012347;-0.0059940368086137405;-0.005993923558090052;0.7244478558124625;0.005211497441539601;0.7248193811520054
94.431532;1.0349872775871543;0.8330793531072661;0.804946561685479;-0.021842808901404116;-0.02110151763247773;1.0348936498719066;10.00037248723974;0.83346164857446;-0.005994037533394546;-0.0059939231135587925;0.7244489381032071;0.005211509264526536;0.7248179118289484
94.441532;1.034990606579548;0.8330801398847835;0.8049468170837213;-0.021842809023108666;-0.021101518288006382;1.0348940968674574;10.000406099913517;0.8334581172937046;-0.005994038254114996;-0.00599392271412387;0.7244501126831232;0.0052115214121660584;0.7248163708686167
94.451532;1.0349939750887518;0.8330809359189542;0.8049471016347951;-0.021842809130716394;-0.02110151893529103;1.0348947159321311;10.000439881363581;0.8334546346627885;-0.005994038967631154;-0.0059939223602568925;0.7244513747911568;0.005211533876150687;0.7248147613200766
94.461532;1.0349973839659208;0.8330817530575177;0.8049474145768529;-0.021842809225483015;-0.021101519574158078;1.0348955106724667;10.000473705628172;0.8334512060655467;-0.0059940396706687545;-0.005993922052802151;0.7244527200293445;0.00521154664543123;0.7248130870670347
94.471532;1.0350008329988085;0.8330826009592597;0.8049477557668948;-0.021842809308439008;-0.021101520204455184;1.0348964828508014;10.000507449076974;0.8334478352992234;-0.0059940403598762355;-0.005993921792973461;0.7244541445478114;0.005211559701995702;0.7248113533521754
94.481532;1.0350043207684978;0.8330834859598356;0.8049481256685346;-0.021842809380402107;-0.021101520826587308;1.034897634109463;10.000540998313886;0.8334445234744456;-0.005994041031783032;-0.005993921581815046;0.7244556446415132;0.005211573024534838;0.7248095667208531
94.491532;1.0350078453062024;0.8330844118013218;0.8049485249090405;-0.02184280944183006;-0.021101521441742578;1.0348989670851017;10.000574261479322;0.833441270028574;-0.005994041682733707;-0.005993921419618419;0.7244572167968387;0.005211586586662191;0.7248077343422837
94.501532;1.0350114030666402;0.8330853798572437;0.8049489540690555;-0.021842809492692725;-0.021101522051427554;1.0349004843137701;10.000607173481022;0.8334380750118222;-0.005994042308989999;-0.005993921306032954;0.7244588581197821;0.005211600350698525;0.7248058634039395
94.511532;1.0350149877302106;0.8330863886295375;0.8049494139921137;-0.021842809532540624;-0.021101522656945322;1.034902187351878;10.000639689148697;0.8334349405763032;-0.005994042907073344;-0.0059939212407857274;0.724460565979699;0.005211614270015776;0.7248039616221311
94.521532;1.0350185909170655;0.8330874346056248;0.8049499060403288;-0.021842809560807922;-0.021101523259312083;1.0349040761824069;10.000671772627662;0.8334318703737227;-0.005994043474169979;-0.005993921224130322;0.7244623375133205;0.0052116282927415925;0.7248020382628733
94.531532;1.0350222038573895;0.8330885138166998;0.8049504320359406;-0.021842809577243615;-0.021101523859496187;1.034906148123278;10.000703393230184;0.8334288680738617;-0.005994044008271822;-0.005993921256668416;0.7244641700612101;0.005211642365211805;0.7248001042804901
94.541532;1.0350258189971988;0.8330896223252962;0.8049509944200902;-0.02184280958234728;-0.021101524458560394;1.034908397874805;10.00073452270555;0.8334259372034645;-0.005994044507952541;-0.005993921339089503;0.7244660611306633;0.005211656436408261;0.724798172120307
94.551532;1.0350294311452581;0.8330907562066324;0.8049515962756719;-0.021842809577609586;-0.021101525057441662;1.0349108193026992;10.000765127799887;0.8334230823870475;-0.00599404497217759;-0.0059939214719606036;0.7244680077004556;0.005211670458186479;0.7247962554859825
94.561532;1.0350330365542444;0.8330919112089161;0.8049522400589165;-0.021842809565357963;-0.021101525656735808;1.0349134061725287;10.000795164827228;0.8334203099223536;-0.005994045400559634;-0.005993921655417506;0.7244700062896584;0.005211684383752987;0.7247943682034041
94.571532;1.035036630352597;0.8330930825641044;0.8049529258686638;-0.021842809548275083;-0.021101526256654204;1.0349161506753533;10.000824575471597;0.8334176271063007;-0.005994045793644547;-0.005993921888999618;0.7244720535899857;0.005211698168349352;0.7247925226177869
94.581532;1.035040206092063;0.833094265677743;0.8049536518889945;-0.021842809528887713;-0.021101526857114403;1.0349190418919196;10.00085328714912;0.8334150413249792;-0.005994046152616875;-0.005993922171791533;0.7244741464088239;0.005211711772459052;0.7247907285088416
94.591532;1.0350437581519305;0.8330954569892263;0.8049544162067278;-0.021842809509270304;-0.021101527458054523;1.0349220655546991;10.000881221982509;0.8334125587101888;-0.005994046478570987;-0.0059939225027733235;0.7244762811304264;0.005211725167267029;0.7247889927886453
94.601532;1.0350472827581587;0.8330966538525965;0.804955217128806;-0.021842809491087096;-0.021101528059460133;1.0349252056815992;10.000908301547126;0.8334101818450768;-0.005994046771927664;-0.005993922881036756;0.7244784533135932;0.00521173833864873;0.7247873200807807
94.611532;1.0350507766867845;0.8330978537125446;0.8049560526540456;-0.021842809475875045;-0.021101528660881594;1.0349284473366986;10.000934442065954;0.8334079078536178;-0.0059940470323351066;-0.005993923305498671;0.7244806573060342;0.005211751287454744;0.7247857138710792
94.621532;1.0350542373139149;0.8330990538751015;0.804956920845077;-0.021842809465285995;-0.021101529261177063;1.0349317776740046;10.000959547962083;0.8334057288061781;-0.005994047258993112;-0.005993923774435595;0.7244828862779561;0.005211764024703457;0.7247841774664581
94.631532;1.0350576641163005;0.8331002520438244;0.8049578201695874;-0.0218428094610728;-0.021101529858615707;1.0349351850708706;10.000983510471576;0.8334036346783038;-0.00599404745119507;-0.0059939242854288805;0.724485132925726;0.005211776560014845;0.7247827142467621
94.641532;1.035061058390748;0.8331014469437148;0.8049587488343047;-0.021842809464708058;-0.021101530450839633;1.034938658396717;10.001006216564141;0.8334016168304813;-0.00599404760881621;-0.0059939248356244024;0.7244873903429004;0.005211788888860226;0.7247813274773388
94.651532;1.0350644215209703;0.833102638477603;0.8049597042278621;-0.02184280947714022;-0.02110153103491594;1.0349421867265702;10.001027568307718;0.8333996696733705;-0.005994047732345438;-0.005993925422098851;0.7244896527748448;0.005211800987327313;0.7247800203203977
94.661532;1.0350677539219408;0.8331038268990039;0.8049606831820724;-0.021842809499320076;-0.021101531607932756;1.0349457594012519;10.001047505444848;0.8333977902362403;-0.005994047822453644;-0.005993926042197734;0.7244919156746303;0.005211812819547058;0.7247787956932953
94.671532;1.035071054595095;0.8331050116224814;0.8049616824281977;-0.02184280953271422;-0.021101532167878287;1.0349493663516947;10.001066008700812;0.8333959766105485;-0.0059940478797002586;-0.005993926693533277;0.7244941751064197;0.005211824352366932;0.7247776551428475
94.681532;1.0350743214094322;0.8331061904028454;0.8049626985325877;-0.021842809578971244;-0.021101532714243722;1.0349529974571061;10.001083072287756;0.833394226568348;-0.0059940479046736925;-0.005993927373819532;0.7244964274899175;0.005211835565686044;0.7247765973678307
94.691532;1.0350775521631068;0.8331073585470986;0.8049637275862467;-0.021842809639561013;-0.02110153324801843;1.0349566413681686;10.001098676798302;0.8333925376028491;-0.005994047898191373;-0.005993928080769632;0.7244986697828594;0.005211846456988257;0.7247756176127458
94.701532;1.0350807448965103;0.8331085087195441;0.8049647661994095;-0.02184280971602107;-0.021101533771082103;1.0349602859215736;10.00111278785562;0.833390907999081;-0.005994047861222817;-0.005993928811893952;0.7245008997130021;0.005211857039994917;0.7247747081452431
94.711532;1.035083897336401;0.833109631660645;0.8049658134627621;-0.021842809810198666;-0.021101534285326316;1.0349639201504202;10.001125366091745;0.8333893374669442;-0.005994047794623629;-0.005993929564310501;0.7245031158875248;0.005211867336720119;0.7247738596843963
94.721532;1.0350870069071487;0.8331107168832452;0.8049668711436587;-0.021842809924105977;-0.021101534792016183;1.0349675366502733;10.00113636946662;0.8333878266118996;-0.00599404769910766;-0.005993930334658361;0.7245053174026826;0.005211877370179668;0.7247730629645606
94.731532;1.0350900706520738;0.8331117537929472;0.8049679419140741;-0.021842810059783523;-0.02110153529162783;1.034971133127008;10.001145749241092;0.8333863759679107;-0.005994047575548284;-0.005993931119098074;0.7245075029814808;0.005211887159567205;0.7247723091754432
94.741532;1.0350930843771693;0.8331127333451976;0.8049690279216347;-0.02184281021923534;-0.021101535783817096;1.0349747116018726;10.001153451317256;0.8333849858574657;-0.005994047424928549;-0.005993931913526743;0.7245096704472433;0.005211896718728335;0.7247715898525675
94.751532;1.0350960436716645;0.8331136487915007;0.8049701298588291;-0.021842810404075232;-0.02110153626743933;1.034978276104127;10.001159425662921;0.833383657055409;-0.005994047247761338;-0.005993932713833002;0.7245118167420186;0.005211906065427299;0.7247708974691995
94.761532;1.0350989469866345;0.8331144952966048;0.8049712460668398;-0.021842810615288942;-0.021101536740849594;1.0349818314487091;10.001163636008634;0.8333823912534851;-0.005994047043769252;-0.005993933515996201;0.7245139380456062;0.005211915233558074;0.7247702257693598
94.771532;1.0351017959458746;0.8331152689855689;0.8049723730890275;-0.021842810853621487;-0.02110153720206748;1.0349853829653235;10.001166062522808;0.8333811910313388;-0.0059940468122343165;-0.005993934316220301;0.7245160301405219;0.005211924270857704;0.7247695683613662
94.781532;1.0351045921276054;0.833115965651563;0.8049735074350668;-0.021842811120055924;-0.021101537648702783;1.034988935807071;10.001166703141976;0.8333800597301751;-0.0059940465525812935;-0.00599393511106357;0.7245180892024689;0.0052119332249665655;0.7247689172609743
94.791532;1.0351073355082006;0.8331165796666078;0.8049746468839422;-0.02184281141566397;-0.02110153807796757;1.0349924939214132;10.001165579604848;0.8333790010313443;-0.005994046264860388;-0.005993935897469342;0.72452011280761;0.005211942132970201;0.7247682631809415
94.801532;1.0351100261247106;0.83311710390386;0.8049757910033412;-0.021842811741033735;-0.02110153848650788;1.0349960588996374;10.00116273729545;0.8333780179048437;-0.0059940459500998425;-0.005993936673008223;0.7245221005834993;0.005211951019183059;0.7247675956104129
94.811532;1.0351126650783722;0.8331175306487317;0.804976940463102;-0.021842812096028296;-0.021101538870274255;1.0349996291555708;10.001158242424918;0.8333771116970252;-0.0059940456104487;-0.005993937436261294;0.7245240538858128;0.005211959897835415;0.7247669022393672
94.821532;1.0351152534997334;0.833117852765435;0.804978095232361;-0.021842812479993565;-0.021101539224777678;1.0350032005638652;10.001152185511026;0.8333762823746286;-0.005994045249142837;-0.005993938186949554;0.7245259748596667;0.005211968778115239;0.7247661699358364
94.831532;1.0351177921746983;0.8331180644931448;0.8049792530685124;-0.02184281289194997;-0.021101539545387005;1.0350067684971236;10.00114467322119;0.8333755298099111;-0.005994044870263741;-0.005993938925748481;0.724527865559938;0.005211977668407867;0.7247653866709359
94.841532;1.0351202823413523;0.8331181611940143;0.8049804088209419;-0.021842813330739872;-0.021101539827784403;1.0350103290949733;10.001135809654958;0.8333748548645205;-0.005994044478354594;-0.0059939396539282755;0.7245297272143656;0.005211986577017721;0.7247645426026221
94.851532;1.035122725461181;0.8331181389835818;0.8049815542432368;-0.021842813795214702;-0.02110154006858676;1.0350138786091974;10.001125688605315;0.8333742592987295;-0.005994044078312473;-0.005993940373055045;0.7245315598027067;0.005211995511075065;0.7247636300703222
94.861532;1.0351251216629958;0.8331179957835738;0.8049826784962958;-0.02184281428420703;-0.02110154026551619;1.0350174119817206;10.001114393318487;0.833373745113785;-0.005994043675396439;-0.005993941084881085;0.7245333622148388;0.005212004474566252;0.7247626425490232
94.871532;1.0351274679560727;0.8331177323210348;0.804983769550433;-0.021842814796393224;-0.021101540417246094;1.0350209218001014;10.001101994913922;0.8333733142662927;-0.005994043274976899;-0.005993941791182605;0.7245351324337356;0.005212013466420638;0.7247615732444074
94.881532;1.0351297575070157;0.833117351608308;0.8049848156713256;-0.021842815330387864;-0.021101540523370044;1.0350243985137322;10.001088554349872;0.8333729683584675;-0.005994042882422666;-0.0059939424933817065;0.7245368674573438;0.005212022481446409;0.7247604146171357
94.891532;1.0351319809414383;0.8331168586850688;0.8049858062006487;-0.02184281588496783;-0.021101540584282513;1.0350278321332198;10.001074132867416;0.8333727079725298;-0.005994042503036151;-0.005993943192188486;0.7245385637115731;0.0052120315098807945;0.7247591592206257
94.901532;1.0351341279833786;0.8331162613076928;0.8049867320702339;-0.021842816459072573;-0.021101540600739557;1.0350312144812384;10.001058800319786;0.8333725324862503;-0.005994042141533581;-0.0059939438875854225;0.7245402176939085;0.005212040534521711;0.724757800614356
94.911532;1.0351361876601135;0.8331155696312399;0.8049875865412294;-0.021842817051526416;-0.021101540573281646;1.0350345407612955;10.001042629326427;0.8333724406157392;-0.005994041801591425;-0.005993944579334721;0.7245418259709838;0.0052120495352273345;0.724756333059881
94.921532;1.0351381476949983;0.8331147946638849;0.8049883656805179;-0.021842817660763323;-0.02110154050191164;1.0350378091865773;10.001025690032531;0.8333724312074359;-0.005994041485955237;-0.00599394526747252;0.7245433853620554;0.005212058499767038;0.724754751207953
94.931532;1.0351399940499628;0.8331139471803487;0.8049890676901087;-0.021842818284919574;-0.021101540386461077;1.0350410185909757;10.001008056954111;0.8333725042663017;-0.005994041196885793;-0.005993945952187813;0.7245448941843012;0.005212067426203511;0.7247530511257841
94.941532;1.0351417121188515;0.833113037688194;0.8049896915880225;-0.0218428189223543;-0.02110154022738047;1.0350441661749268;10.000989811040604;0.8333726614151308;-0.005994040936585501;-0.005993946633513067;0.724546353008066;0.005212076315306236;0.7247512309365433
94.951532;1.0351432897151804;0.8331120767102428;0.8049902365213651;-0.021842819571957085;-0.021101540026015792;1.0350472473573091;10.000971035567067;0.8333729047348614;-0.005994040707153114;-0.005993947311340087;0.724547763318519;0.005212085167180151;0.7247492898235334
94.961532;1.0351447183530236;0.8331110746440116;0.8049907019992831;-0.02184282023280207;-0.0211015397841284;1.0350502571063613;10.000951821072178;0.8333732353313539;-0.005994040510298441;-0.00599394798581731;0.7245491256159027;0.00521209398367651;0.7247472269030908
94.971532;1.0351459918520687;0.8331100416484553;0.8049910889064984;-0.021842820903800967;-0.02110153950333417;1.0350531912497654;10.000932269002506;0.8333736531528938;-0.00599404034736683;-0.005993948657806529;0.7245504391316152;0.005212102768260624;0.7247450409034266
94.981532;1.0351471053721826;0.8331089880978765;0.8049913999621262;-0.02184282158385811;-0.021101539185017257;1.0350560468391576;10.000912488400024;0.8333741566065664;-0.005994040219295476;-0.005993949328808117;0.724551702781706;0.005212111524881095;0.7247427301172501
94.991532;1.0351480552486232;0.8331079246222985;0.8049916383408073;-0.021842822272116307;-0.021101538830584434;1.0350588214764818;10.000892592947585;0.8333747411973583;-0.005994040126279824;-0.005993950000419598;0.7245529163023031;0.005212120259320894;0.7247402926163246
95.001532;1.0351488381170328;0.8331068610316446;0.8049918064215534;-0.02184282296789015;-0.021101538441641605;1.035061512702146;10.000872685052688;0.8333753994373232;-0.005994040067714347;-0.005993950673855649;0.7245540811588995;0.0052121289832057745;0.7247377271061555
95.011532;1.0351494498426794;0.8331058049313724;0.8049919067186063;-0.021842823670513906;-0.021101538019963038;1.0350641178545248;10.000852835079343;0.8333761227509248;-0.005994040042466438;-0.005993951349831122;0.7245552005666901;0.0052121377181391934;0.7247350338377392
95.021532;1.0351498849006204;0.8331047609073042;0.8049919434445996;-0.02184282437950992;-0.021101537567363094;1.0350666337284549;10.000833086279199;0.8333769035308153;-0.00599404004903631;-0.005993952028850057;0.724556278403639;0.005212146494122578;0.7247322142186305
95.031532;1.0351501358882045;0.8331037304492327;0.8049919227245577;-0.02184282509497903;-0.021101537085663175;1.035069056392709;10.000813474354455;0.8333777361947896;-0.005994040085750784;-0.005993952711387059;0.7245573176763157;0.005212155344337239;0.724729268787462
95.041532;1.0351501936297407;0.833102712618106;0.8049918522119119;-0.02184282581761472;-0.021101536576911398;1.0350713818309034;10.000794034238815;0.8333786170710886;-0.005994040151321177;-0.005993953397674987;0.7245583195498135;0.005212164302527012;0.7247261960952288
95.051532;1.035150048832267;0.8331017052072035;0.8049917408261338;-0.02184282654810181;-0.021101536043521895;1.0350736064765564;10.000774804230677;0.8333795434093584;-0.005994040245125018;-0.0059939540876708;0.7245592836693175;0.0052121734021000005;0.7247229946729108
95.061532;1.0351496947959957;0.8331007053579056;0.8049915977674476;-0.021842827286532446;-0.021101535487904128;1.0350757270229995;10.000755837020776;0.8333805128132116;-0.005994040366772345;-0.005993954781525472;0.7245602090539983;0.005212182675490909;0.7247196655080598
95.071532;1.0351491295338946;0.8330997094834193;0.8049914311345789;-0.02184282803249797;-0.02110153491208207;1.0350777404904798;10.000737193785397;0.833381523649977;-0.005994040515824017;-0.0059939554800262675;0.724561094341794;0.005212192154205397;0.7247162122920902
95.081532;1.0351483560060122;0.8330987136150223;0.8049912471558918;-0.021842828785360674;-0.02110153431794766;1.035079644999997;10.000718924522408;0.8333825749376622;-0.0059940406917316814;-0.005993956184551943;0.7245619379608378;0.005212201867988663;0.7247126407652159
95.091532;1.0351473805154372;0.8330977137934317;0.8049910497730645;-0.021842829543994524;-0.02110153370769526;1.0350814402229158;10.000701071604974;0.8333836654881412;-0.00599404089327044;-0.005993956896714169;0.7245627390738187;0.005212211842409617;0.7247089584611106
95.101532;1.0351462108612302;0.8330967058124857;0.8049908405163622;-0.021842830306297006;-0.021101533083745978;1.0350831263383031;10.00068369183798;0.8333847938152781;-0.0059940411181445405;-0.005993957617944651;0.7245634983001034;0.005212222100113763;0.7247051743220839
95.111532;1.0351448558780605;0.8330956856788495;0.8049906192504009;-0.021842831068937946;-0.021101532448433224;1.035084702666593;10.000666856590733;0.8333859582402284;-0.0059940413633928465;-0.005993958349319437;0.7245642179447005;0.005212232665572442;0.7247012981133218
95.121532;1.0351433258773803;0.8330946511487618;0.8049903850835587;-0.02184283182747688;-0.021101531803916086;1.0350861681563608;10.000650626945355;0.8333871563396655;-0.005994041625977962;-0.005993959091898503;0.7245649023839681;0.00521224356185341;0.7246973399587727
95.131532;1.0351416318316855;0.8330936027278186;0.804990136736759;-0.021842832576963844;-0.021101531152235817;1.0350875228710628;10.000635040299544;0.8333883850830882;-0.005994041903179255;-0.0059939598470961026;0.7245655576427863;0.005212254804448789;0.7246933099720111
95.141532;1.0351397826808575;0.8330925434571861;0.8049898730852911;-0.021842833312717247;-0.021101530495474172;1.0350887686840828;10.000620112810752;0.8333896422952282;-0.005994042192820847;-0.005993960616581691;0.7245661900716552;0.005212266404921918;0.7246892180027958
95.151532;1.0351377825797994;0.8330914779591639;0.8049895935819138;-0.0218428340307148;-0.021101529835933035;1.035089909385773;10.000605838439682;0.833390928172338;-0.005994042493211149;-0.005993961402108368;0.7245668058196746;0.005212278374398635;0.7246850736571625
