time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.161532;1.035135630085229;0.8330904113119771;0.8049892981014748;-0.02184283472742638;-0.021101529175788773;1.0350909507217705;10.000592199974193;0.8333922455706083;-0.005994042802816956;-0.005993962205382963;0.7245674110874611;0.005212290720716758;0.7246808869251282
95.171532;1.035133319310248;0.8330893480637395;0.8049889869325434;-0.02184283539945188;-0.021101528516366257;1.0350919007386126;10.000579195225944;0.8333935990070406;-0.00599404311984034;-0.005993963027526658;0.7245680116692609;0.005212303448065973;0.7246766692336372
95.181532;1.0351308413749438;0.8330882914680703;0.80498866048664;-0.021842836043570717;-0.02110152785803194;1.0350927700775743;10.00056684448118;0.8333949934431278;-0.0059940434418441334;-0.005993963868538934;0.724568611662559;0.0052123165593700345;0.7246724335575291
95.191532;1.0351281861838493;0.8330872429176497;0.8049883186317645;-0.02184283665725462;-0.021101527200815515;1.0350935706717026;10.000555171378123;0.8333964339326142;-0.005994043765672034;-0.005993964727349747;0.7245692124237604;0.005212330055794516;0.7246681930851587
95.201532;1.0351253456524867;0.8330862015685112;0.8049879607939938;-0.02184283723897304;-0.021101526544874148;1.0350943133483708;10.00054418599594;0.8333979260893293;-0.005994044087705454;-0.005993965602029327;0.7245698126753932;0.005212343932447927;0.7246639600494119
95.211532;1.0351223163165202;0.8330851642729267;0.8049875862827781;-0.021842837787997824;-0.02110152589047188;1.035095006883659;10.000533889225794;0.8333994763704183;-0.0059940444042307405;-0.005993966489969825;0.7245704100909618;0.00521235817456277;0.7246597456977161
95.221532;1.0351190992576822;0.8330841262866372;0.8049871942545529;-0.02184283830426857;-0.02110152523793154;1.0350956584361966;10.000524285313006;0.8334010917618389;-0.0059940447117415386;-0.005993967388519959;0.7245710031146144;0.005212372753700414;0.7246555605494572
95.231532;1.0351156991035138;0.83308308285757;0.8049867842999694;-0.021842838788632718;-0.0211015245877204;1.03509627325709;10.000515383168736;0.8334027790353724;-0.005994045007121539;-0.005993968295785683;0.7245715914729186;0.005212387622385429;0.7246514145296752
95.241532;1.0351121240530088;0.8330820303070674;0.8049863573985359;-0.02184283924307915;-0.021101523940442284;1.0350968541547216;10.000507185767393;0.8334045438821458;-0.005994045287761907;-0.005993969210889295;0.7245721760209147;0.005212402715457113;0.7246473170977442
95.251532;1.035108386347067;0.8330809661193799;0.8049859160707552;-0.02184283967052916;-0.021101523296693493;1.035097402062958;10.000499682394675;0.8334063912068123;-0.005994045551760675;-0.005993970133815208;0.7245727588413844;0.0052124179593579624;0.7246432767625375
95.261532;1.0351045014269644;0.8330798892298608;0.8049854641210812;-0.021842840074164316;-0.021101522656821987;1.0350979169462386;10.000492856580685;0.8334083263310323;-0.005994045798224975;-0.005993971065254967;0.7245733428601876;0.005212433281169746;0.7246393000567471
95.271532;1.0351004857529176;0.8330787999412516;0.8049850063261049;-0.02184284045688502;-0.021101522020838547;1.0350983982686353;10.000486699308315;0.8334103549532214;-0.005994046027345767;-0.005993972006280377;0.7245739308359171;0.00521244861399404;0.7246353910982053
95.281532;1.035096354877834;0.8330776983541468;0.8049845473187606;-0.021842840821081067;-0.021101521388659998;1.0350988451523206;10.000481205033575;0.8334124820697799;-0.005994046240024697;-0.00599397295780364;0.7245745251906462;0.0052124638964063785;0.7246315523092502
95.291532;1.035092122409817;0.833076582703079;0.8049840905588397;-0.021842841168253826;-0.021101520760108176;1.0350992564338928;10.000476352943043;0.8334147119020006;-0.005994046437439685;-0.005993973920383311;0.7245751290176411;0.005212479066876117;0.7246277861580943
95.301532;1.035087799631076;0.833075449161671;0.8049836385996559;-0.021842841498734493;-0.021101520134602474;1.0350996307414888;10.000472100369267;0.8334170493661501;-0.00599404662061006;-0.005993974894468126;0.7245757466866526;0.005212494060837659;0.7246240966103655
95.311532;1.0350833951857712;0.8330742928191677;0.804983193279265;-0.02184284181175521;-0.021101519511297438;1.035099966849411;10.000468394384272;0.8334195006923898;-0.0059940467897322625;-0.005993975880352983;0.7245763832846387;0.00521250881457157;0.7246204887719242
95.321532;1.0350789156990672;0.8330731089025339;0.8049827553385206;-0.021842842105650906;-0.021101518889452553;1.0351002643636764;10.00046518337004;0.8334220711204449;-0.00599404694385485;-0.0059939768777954455;0.7245770433289782;0.005212523271066881;0.7246169679865366
95.331532;1.0350743686684423;0.8330718939124145;0.8049823250944531;-0.021842842378311834;-0.021101518268352507;1.0351005238238031;10.000462422298888;0.833424762377959;-0.005994047081315504;-0.005993977886008137;0.7245777292312879;0.0052125373830332;0.7246135400811662
95.341532;1.0350697646685578;0.833070646691968;0.8049819038703112;-0.02184284262786602;-0.02110151764710484;1.0351007466547175;10.000460074307304;0.833427572937847;-0.0059940472002587945;-0.0059939789042076684;0.7245784405655309;0.005212551112137525;0.7246102114985696
95.351532;1.0350651162404922;0.8330693683518593;0.8049814940892802;-0.021842842853167715;-0.021101517024953248;1.0351009360772425;10.00045810661985;0.8334304998047642;-0.005994047298854858;-0.005993979932122612;0.7245791750952585;0.005212564424480541;0.72460698847472
95.361532;1.0350604358668547;0.8330680606580938;0.8049810981290347;-0.02184284305381793;-0.021101516401805968;1.0351010971150676;10.000456480313884;0.8334335400952589;-0.005994047375510018;-0.00599398096985884;0.7245799310442573;0.005212577288185097;0.7246038764504023
95.371532;1.0350557349775864;0.8330667249174291;0.8049807178290973;-0.02184284322978208;-0.02110151577829333;1.0351012351446927;10.000455145742846;0.8334366919929405;-0.0059940474289957284;-0.005993982017398596;0.7245807086938846;0.005212589678474458;0.7246008798640539
95.381532;1.0350510237205277;0.8330653623674816;0.8049803545283425;-0.02184284338096189;-0.02110151515542276;1.035101355304222;10.000454049485187;0.8334399544801664;-0.005994047458431519;-0.005993983074416047;0.7245815102044516;0.005212601584219232;0.7245980022688551
95.391532;1.0350463116854347;0.8330639744926457;0.8049800087484108;-0.021842843506996716;-0.021101514534332264;1.0351014621706047;10.00045313095064;0.8334433259912687;-0.005994047463271637;-0.005993984140521035;0.7245823389056996;0.0052126130085657614;0.7245952472672269
95.401532;1.0350416096043347;0.8330625621647643;0.8049796799165401;-0.02184284360726841;-0.02110151391621189;1.0351015582094545;10.000452305723385;0.8334468034693812;-0.005994047443219548;-0.005993985215555971;0.7245831990334742;0.005212623965528917;0.7245926188818969
95.411532;1.0350369305487352;0.8330611249227328;0.80497936629216;-0.021842843681029293;-0.021101513302124748;1.0351016424624406;10.000451465447268;0.8334503825698858;-0.005994047398093568;-0.0059939862994764;0.7245840955801578;0.005212634478831587;0.724590120516085
95.421532;1.0350322890616386;0.8330596614413137;0.8049790652912724;-0.02184284372747251;-0.021101512692790963;1.0351017107971712;10.000450497092304;0.8334540579123616;-0.005994047327745719;-0.005993987391894365;0.7245850341369393;0.005212644579965882;0.7245877541147269
95.431532;1.035027699212942;0.8330581699628357;0.8049787745049046;-0.02184284374564914;-0.021101512088782626;1.0351017566893745;10.000449304484457;0.8334578227241639;-0.005994047231928949;-0.005993988491898907;0.7245860204979818;0.005212654296164503;0.7245855202836258
95.441532;1.0350231739260911;0.8330566478812499;0.8049784927303232;-0.02184284373451226;-0.02110151149104911;1.0351017714380535;10.000447829459818;0.8334616688429953;-0.005994047110164213;-0.0059939895981341446;0.7245870597306238;0.005212663635453869;0.7245834189542723
95.451532;1.0350187253559677;0.8330550914049459;0.8049782198473763;-0.021842843693119104;-0.021101510900919152;1.035101744656823;10.00044606067479;0.8334655874814116;-0.0059940469618293205;-0.005993990708688973;0.7245881552271614;0.0052126725866170525;0.7245814499608644
95.461532;1.0350143640773621;0.8330534961848454;0.8049779554979217;-0.021842843620542424;-0.021101510319454803;1.0351016654432805;10.000444017865611;0.8334695698917279;-0.005994046786511965;-0.005993991821125943;0.7245893086004741;0.005212681135807492;0.7245796124885877
95.471532;1.0350100973409893;0.8330518585846685;0.8049776978657127;-0.021842843515512564;-0.02110150974717877;1.0351015233332697;10.00044173321317;0.8334736070918907;-0.005994046584484734;-0.0059939929327945405;0.7245905203276753;0.005212689284754113;0.7245779038693843
95.481532;1.0350059291160267;0.8330501767506844;0.8049774436869693;-0.021842843376384397;-0.021101509184447857;1.0351013089732197;10.000439247444302;0.8334776890455007;-0.005994046356812896;-0.005993994040820777;0.7245917900490376;0.0052126970551120005;0.7245763193398914
95.491532;1.0350018618735128;0.833048450864657;0.8049771897080117;-0.02184284320160956;-0.02110150863170803;1.0351010142326935;10.000436603524616;0.8334818047263776;-0.005994046104708101;-0.00599399514198194;0.724593116201248;0.005212704478731518;0.7245748528952193
95.501532;1.0349978968994464;0.8330466825204002;0.8049769341904972;-0.021842842990426378;-0.021101508089463837;1.035100631669973;10.000433832061788;0.833485943297918;-0.005994045828831403;-0.005993996232957495;0.7245944961120561;0.005212711588386036;0.7245734982137222
95.511532;1.0349940329511658;0.8330448738479674;0.8049766763730231;-0.02184284274321957;-0.021101507558188282;1.035100154947445;10.000430948221778;0.8334900950204948;-0.005994045529509666;-0.0059939973106030355;0.7245959272679637;0.0052127184149198804;0.7245722489010605
95.521532;1.034990266940376;0.8330430264067362;0.8049764144087892;-0.021842842461026326;-0.021101507038176887;1.0350995801414782;10.000427964361714;0.83349425120867;-0.0059940452074200195;-0.005993998372178298;0.7245974086307899;0.0052127249854966515;0.7245710983486807
95.531532;1.034986596713392;0.83304114034971;0.8049761444295409;-0.02184284214485349;-0.021101506529438437;1.03509890599497;10.000424902067941;0.8334984045099844;-0.00599404486374777;-0.0059939994156447685;0.7245989404711883;0.005212731322365651;0.7245700400775777
95.541532;1.0349830214389395;0.8330392155873539;0.8049758613148246;-0.021842841795762048;-0.02110150603175717;1.035098133727444;10.000421788142303;0.8335025497548321;-0.005994044499811471;-0.005994000439643875;0.7246005230052407;0.00521273744165268;0.7245690682027611
95.551532;1.034979539463923;0.8330372538237485;0.8049755599101516;-0.021842841415086304;-0.02110150554507236;1.0350972675586765;10.000418635628;0.833506683311864;-0.0059940441168630995;-0.005994001443134316;0.7246021552451357;0.005212743351736986;0.724568177131374
95.561532;1.034976147827559;0.8330352581969732;0.8049752360169168;-0.021842841004368244;-0.02110150506998809;1.035096314687064;10.00041543289401;0.8335108011334141;-0.005994043716392848;-0.005994002425145154;0.7246038345853816;0.005212749056405018;0.724567361090734
95.571532;1.034972843651307;0.8330332311371512;0.804974886407473;-0.02184284056547015;-0.0211015046076151;1.0350952847016586;10.000412150324493;0.8335148980652494;-0.005994043300384726;-0.005994003384898169;0.7246055569445723;0.0052127545619113785;0.7245666144344036
95.581532;1.0349696248407372;0.8330311737864949;0.8049745085440854;-0.02184284010051287;-0.021101504158527722;1.0350941896897972;10.00040874623057;0.8335189683225434;-0.005994042870872885;-0.005994004322019481;0.7246073170708796;0.0052127598806649585;0.7245659320888935
95.591532;1.0349664900454285;0.8330290871054493;0.8049741015408107;-0.021842839611737816;-0.021101503721919795;1.035093044244401;10.000405164680922;0.8335230049631444;-0.005994042429179154;-0.005994005236471818;0.7246091088319264;0.0052127650284735675;0.724565309326501
95.601532;1.0349634395053624;0.8330269725635284;0.8049736667313627;-0.02184283910187357;-0.02110150329584886;1.0350918640994817;10.000401339212965;0.8335269991538203;-0.00599404197585446;-0.005994006128348232;0.7246109256377654;0.0052127700171068015;0.7245647414893416
95.611532;1.034960476179105;0.8330248323892702;0.8049732062050579;-0.021842838574121393;-0.021101502877894484;1.0350906641816662;10.000397213349453;0.8335309410083098;-0.005994041511433014;-0.00599400699795445;0.7246127603105101;0.005212774850911961;0.7245642243408686
95.621532;1.0349576045107653;0.8330226701736497;0.8049727209778632;-0.021842838031411856;-0.021101502465192594;1.0350894574182363;10.000392765601376;0.8335348205733911;-0.005994041036931523;-0.005994007846130152;0.7246146047362262;0.005212779532459658;0.7245637549255738
95.631532;1.0349548275541811;0.8330204910287896;0.8049722102072931;-0.021842837476262734;-0.021101502054195264;1.035088254129424;10.00038801276191;0.8335386286183546;-0.005994040553512214;-0.005994008674105321;0.7246164511152218;0.00521278406476089;0.7245633319718814
95.641532;1.0349521459964728;0.8330183005597741;0.8049716712390056;-0.021842836911377707;-0.021101501641105122;1.0350870614477328;10.00038298851702;0.8335423579822377;-0.005994040061901022;-0.005994009482814134;0.7246182936585834;0.005212788443645458;0.7245629552213808
95.651532;1.0349495595279277;0.8330161036102492;0.8049711004108598;-0.02184283633972765;-0.02110150122277116;1.0350858834681278;10.000377721672223;0.8335460037490697;-0.005994039562140892;-0.0059940102726504935;0.7246201283350018;0.005212792652548515;0.7245626249823296
95.661532;1.0349470683697404;0.8330139041530144;0.8049704944722007;-0.0218428357638808;-0.021101500797124903;1.0350847227664575;10.000372230573577;0.833549562179789;-0.005994039053593827;-0.005994011043904673;0.7246219519299888;0.005212796666771703;0.7245623427253277
95.671532;1.0349446740624888;0.8330117062388458;0.8049698516938539;-0.02184283518546857;-0.021101500363203584;1.0350835823316997;10.00036653028941;0.8335530298815933;-0.005994038534961661;-0.005994011797074519;0.7246237621601845;0.0052128004597102725;0.7245621116744289
95.681532;1.034942379642059;0.833009514918269;0.804969172269626;-0.02184283460530837;-0.021101499921203318;1.0350824669299277;10.000360639532477;0.8335564033178131;-0.005994038004538343;-0.005994012532580327;0.7246255577955459;0.0052128040022271106;0.7245619365966297
95.691532;1.034940188794035;0.8330073367457478;0.8049684586252713;-0.021842834023859236;-0.02110149947219291;1.0350813841090043;10.000354574355494;0.8335596792975372;-0.005994037460775747;-0.005994013250256148;0.7246273379710687;0.005212807262752128;0.7245618229812292
95.701532;1.034938104300432;0.8330051794274587;0.8049677155449129;-0.02184283344166676;-0.02110149901745297;1.0350803446845183;10.000348335991287;0.8335628563878781;-0.005994036902393383;-0.005994013949191004;0.724629101612855;0.005212810217391703;0.7245617763096558
95.711532;1.0349361271038857;0.8330030502547566;0.8049669492575295;-0.021842832859697594;-0.021101498558324036;1.0350793613916316;10.000341910844705;0.8335659353985935;-0.00599403632780218;-0.0059940146279592816;0.7246308473939432;0.005212812856429923;0.7245618020315794
95.721532;1.0349342566031128;0.833000954875954;0.8049661655745867;-0.021842832279290438;-0.0211014980966431;1.0350784461875142;10.00033527817789;0.8335689182701993;-0.005994035734716495;-0.005994015285070027;0.7246325738022463;0.005212815180014254;0.7245619056120817
95.731532;1.0349324921428105;0.832998897388884;0.8049653687015357;-0.021842831701728346;-0.02110149763492737;1.0350776089514917;10.000328410421641;0.833571806274778;-0.005994035120354356;-0.005994015919617873;0.7246342796356543;0.005212817196390313;0.7245620915312019
95.741532;1.0349308350651578;0.8329968803029943;0.8049645621231016;-0.021842831127958585;-0.021101497176097612;1.0350768580935936;10.000321267392023;0.8335745983407087;-0.005994034481929087;-0.0059940165319170135;0.7246359647636794;0.005212818925672812;0.7245623619973457
95.751532;1.0349292903170106;0.8329949043561572;0.8049637502865425;-0.021842830558662873;-0.02110149672341852;1.035076201178932;10.000313795129419;0.8335772901637403;-0.005994033817031106;-0.005994017123585453;0.7246376298157969;0.005212820401451785;0.7245627170236314
95.761532;1.034927867214796;0.8329929696248201;0.8049629390322153;-0.021842829994442904;-0.021101496280656037;1.0350756443301152;10.00030593384035;0.8335798748113408;-0.005994033123504352;-0.005994017697035262;0.7246392750155506;0.005212821668041291;0.7245631557690769
95.771532;1.0349265788114648;0.8329910766505335;0.8049621356551054;-0.02184282943589346;-0.021101495851734653;1.0350751912032268;10.000297631155433;0.833582344892981;-0.005994032399122092;-0.005994018254979159;0.7246408998604605;0.005212822773664206;0.7245636776467701
95.781532;1.0349254395381273;0.8329892260712463;0.804961349725256;-0.021842828883555886;-0.02110149544013907;1.0350748433444057;10.00028884850881;0.8335846951299829;-0.005994031641786179;-0.005994018800130466;0.7246425037300049;0.005212823761935498;0.7245642823400875
95.791532;1.0349244626444238;0.8329874182458656;0.8049605932078067;-0.021842828338023562;-0.021101495048865784;1.0350746011951386;10.000279557610618;0.8335869239867681;-0.005994030850145549;-0.005994019334814654;0.7246440860950321;0.00521282466562024;0.7245649691731874
95.801532;1.0349236595662983;0.832985654034759;0.8049598791303008;-0.02184282780015346;-0.02110149468069496;1.035074464067057;10.000269741607134;0.8335890338595694;-0.0059940300239532535;-0.005994019860630862;0.7246456465524953;0.005212825503912882;0.7245657363752895
95.811532;1.0349230403374543;0.832983935408715;0.8049592199646357;-0.0218428272711499;-0.021101494338038408;1.0350744299817334;10.000259400965415;0.8335910295888167;-0.005994029163856347;-0.005994020378361567;0.7246471855895892;0.005212826285372326;0.7245665806044573
95.821532;1.034922612363933;0.8329822649986903;0.8049586265656657;-0.021842826752580372;-0.021101494022704937;1.0350744962292615;10.000248550122828;0.8335929164932476;-0.005994028270721465;-0.005994020888081318;0.7246487050130423;0.005212827014533925;0.724567497483684
95.831532;1.0349223784040897;0.8329806457598011;0.8049581076213241;-0.021842826246216158;-0.021101493736119133;1.0350746594593283;10.000237208976149;0.8335946998373364;-0.0059940273450975095;-0.00599402138940778;0.7246502073875365;0.005212827696985418;0.7245684827418154
95.841532;1.0349223361983173;0.8329790813207066;0.804957669629203;-0.021842825753731396;-0.021101493479451287;1.0350749150431455;10.000225399063625;0.8335963850949638;-0.005994026387254672;-0.005994021881615662;0.7246516955905814;0.0052128283439325605;0.7245695319503713
95.851532;1.0349224796933907;0.8329775763321733;0.8049573173234816;-0.02184282527679323;-0.02110149325351985;1.0350752574824957;10.00021313985686;0.8335979777234711;-0.005994025397364123;-0.005994022363460095;0.7246531729244116;0.005212828975677185;0.7245706387533137
95.861532;1.0349228005819404;0.8329761362820348;0.8049570542838774;-0.021842824817273912;-0.021101493059124003;1.035075681864023;10.000200445336779;0.8335994827975387;-0.005994024375484068;-0.005994022833078684;0.72465464289662;0.005212829621636388;0.7245717942668501
95.871532;1.034923289090053;0.8329747668600974;0.8049568837252556;-0.021842824376776183;-0.021101492897529127;1.0350761843428384;10.000187330103644;0.833600905135592;-0.0059940233216157586;-0.005994023288300649;0.7246561077438035;0.005212830316773243;0.724572988675915
95.881532;1.0349239345220251;0.8329734737731677;0.8049568085284238;-0.02184282395611524;-0.021101492770196868;1.0350767612450305;10.000173820918237;0.8336022500753855;-0.005994022235732328;-0.005994023727045298;0.7246575668830613;0.005212831096101433;0.7245742130384698
95.891532;1.0349247267082409;0.832972262830817;0.804956829733473;-0.021842823555656077;-0.02110149267808686;1.0350774085265073;10.000159959166787;0.8336035242843906;-0.005994021117484539;-0.005994024147245002;0.724659017150388;0.005212831991989031;0.7245754600925027
95.901532;1.0349256569484229;0.8329711394413415;0.8049569452089581;-0.02184282317573862;-0.02110149262172073;1.0350781229948949;10.000145789098974;0.8336047355105665;-0.005994019965945998;-0.005994024546492112;0.7246604537644012;0.005212833031564312;0.7245767244901413
95.911532;1.034926716915939;0.832970108330786;0.8049571501236487;-0.021842822816615412;-0.0211014926017261;1.0350789041688684;10.000131342403831;0.8336058910203791;-0.00599401877989988;-0.005994024922050239;0.7246618704938973;0.0052128342304721235;0.7245780022704513
95.921532;1.0349278968987268;0.8329691737130089;0.804957438258637;-0.021842822478416075;-0.021101492618666853;1.0350797552381759;10.000116635400778;0.8336069963635478;-0.005994017558355798;-0.005994025271175298;0.7246632600533127;0.005212835588964296;0.7245792897246792
95.931532;1.034929185050871;0.832968338985734;0.8049578028661905;-0.021842822161113308;-0.021101492672470433;1.0350806826102517;10.000101683001082;0.833608055929421;-0.005994016300662327;-0.005994025591197799;0.7246646152522247;0.005212837095292413;0.7245805828987711
95.941532;1.0349305680184193;0.8329676061604144;0.8049582370553386;-0.021842821864305414;-0.021101492762270208;1.0350816943270416;10.000086519477302;0.8336090739724028;-0.005994015006352295;-0.005994025879175353;0.7246659294675757;0.005212838734635154;0.7245818777705216
95.951532;1.0349320325050912;0.8329669753353519;0.8049587337278274;-0.021842821587045688;-0.021101492886387477;1.0350827987580324;10.000071212125027;0.8336100543339875;-0.005994013675228972;-0.005994026131688787;0.7246671964409376;0.005212840494266475;0.724583170136826
95.961532;1.0349335666808779;0.832966444683807;0.8049592847480731;-0.021842821327724374;-0.021101493042143205;1.035084003457021;10.000055856455294;0.833610999487806;-0.005994012307541141;-0.005994026345111722;0.7246684105209088;0.005212842359040818;0.7245844554068097
95.971532;1.0349351606332828;0.8329660119102992;0.8049598802881476;-0.021842821084131974;-0.021101493225790136;1.035085314006379;10.000040564647978;0.833611910604083;-0.0059940109039355715;-0.005994026515812517;0.7246695664304121;0.005212844304297049;0.7245857290798815
95.981532;1.0349368062652733;0.8329656760231063;0.8049605102643528;-0.021842820853609297;-0.021101493432788842;1.0350867341028258;10.000025467457826;0.8336127885275755;-0.0059940094654877246;-0.005994026640140006;0.7246706580725627;0.00521284629372537;0.7245869877264107
95.991532;1.0349384972541988;0.8329654370407477;0.8049611670681452;-0.02184282063303731;-0.021101493658412636;1.0350882660166179;10.000010709021208;0.8336136341138624;-0.005994007994063496;-0.005994026714630249;0.7246716784786078;0.0052128482852230405;0.7245882293964414
96.001532;1.0349402284197275;0.8329652937333014;0.8049618464533868;-0.02184282041898879;-0.021101493898248332;1.0350899098771085;9.999996415547612;0.8336144482630123;-0.005994006492529078;-0.0059940267364997435;0.7246726216036733;0.005212850241544585;0.7245894532977719
96.011532;1.0349419947200638;0.8329652421282704;0.8049625463628506;-0.021842820207844373;-0.021101494148234614;1.0350916621562594;9.999982671848272;0.8336152332415885;-0.005994004964346299;-0.005994026704057119;0.7246734838968832;0.005212852135675137;0.7245906600030526
96.021532;1.034943791490751;0.8329652763822882;0.8049632660529794;-0.021842819995457737;-0.021101494404461425;1.0350935152677005;9.99996952771439;0.8336159944774252;-0.005994003413074492;-0.005994026616746822;0.7246742647637544;0.00521285394793808;0.7245918516675844
96.031532;1.0349456157936987;0.8329653904970978;0.804964006009145;-0.021842819777051;-0.021101494663080072;1.0350954594877757;9.999957010910704;0.8336167403207274;-0.0059940018422145955;-0.005994026474950797;0.7246749666480625;0.00521285565999977;0.7245930306144258
96.041532;1.0349474676898995;0.8329655793052206;0.8049647683043764;-0.021842819547671997;-0.02110149492045285;1.0350974852153827;9.999945130691435;0.8336174797729056;-0.005994000255180798;-0.005994026279778751;0.7246755944783577;0.005212857249328617;0.7245941973393873
96.051532;1.0349493506302145;0.8329658388211572;0.804965557466687;-0.02184281930246387;-0.021101495173447855;1.0350995837135084;9.99993387878721;0.8336182209789091;-0.005993998655649606;-0.00599402603268029;0.724676154347146;0.0052128586859955615;0.7245953499694726
96.061532;1.034951270696524;0.8329661656983329;0.8049663807816761;-0.021842819036449485;-0.02110149541954883;1.0351017472132875;9.999923234259533;0.8336189714023389;-0.005993997048240001;-0.005994025734899077;0.7246766523866008;0.005212859929785014;0.724596485485132
96.071532;1.0349532355401094;0.8329665557691504;0.8049672473103925;-0.021842818744348156;-0.021101495656593857;1.0351039692087987;9.999913169841083;0.833619738142018;-0.005993995438528599;-0.005994025387537389;0.7246770944603486;0.005212860923959273;0.7245976013060155
96.081532;1.0349552536188025;0.8329670032844648;0.8049681662916727;-0.021842818420790354;-0.02110149588255531;1.035106244624576;9.999903662871874;0.8336205279266206;-0.00599399383232544;-0.00599402499236878;0.724677486628545;0.0052128615950135055;0.7245986956569724
96.091532;1.0349573337592541;0.8329675018016514;0.8049691457022937;-0.021842818060842432;-0.0211014960957679;1.0351085697059887;9.999894710096958;0.8336213469667302;-0.005993992234923663;-0.005994024552341277;0.7246778356171923;0.005212861867552503;0.7245997669601275
96.101532;1.0349594850993509;0.832968045361529;0.8049701912371107;-0.021842817660566245;-0.021101496295223142;1.0351109422705922;9.999886325467285;0.8336221999990785;-0.005993990650721742;-0.005994024071193408;0.7246781481924974;0.005212861680380942;0.7246008137405658
96.111532;1.0349617167174092;0.8329686281330306;0.8049713058164821;-0.021842817217423115;-0.021101496480572867;1.0351133622704112;9.999878523738342;0.8336230890405143;-0.005993989083327832;-0.005994023552612584;0.7246784299534275;0.005212860986692178;0.7246018355050329
96.121532;1.03496403656162;0.832969243090681;0.804972489637636;-0.02184281673047938;-0.021101496652105072;1.0351158308967918;9.999871313526015;0.8336240136087805;-0.005993987535697265;-0.005994022999684186;0.7246786846617743;0.005212859741711709;0.7246028332136019
96.131532;1.0349664506420204;0.832969881517962;0.8049737405113028;-0.021842816200239944;-0.021101496810776124;1.0351183483868263;9.999864696704156;0.8336249722476702;-0.005993986010012601;-0.0059940224150201995;0.7246789136904578;0.005212857892993849;0.7246038082323001
96.141532;1.034968963080185;0.832970532919418;0.8049750544001399;-0.02184281562815728;-0.021101496957951164;1.0351209127560486;9.999858670255001;0.8336259638538774;-0.005993984507608253;-0.005994021801142375;0.7246791157168401;0.005212855382732269;0.7246047608531455
96.151532;1.034971575868228;0.8329711849946523;0.8049764261881277;-0.02184281501619508;-0.02110149709487455;1.035123519459475;9.999853230646588;0.8336269883897162;-0.005993983029092236;-0.005994021160655096;0.7246792873157294;0.005212852155934471;0.7246056900064292
96.161532;1.0349742880133244;0.8329718250617004;0.8049778509107145;-0.021842814366592266;-0.02110149722248799;1.035126161879945;9.999848375174517;0.8336280471141134;-0.005993981574694049;-0.005994020496272168;0.7246794235119629;0.005212848162059583;0.724606593636822
96.171532;1.0349770958976279;0.8329724419732828;0.8049793247615721;-0.021842813681786515;-0.021101497341656363;1.0351288336780082;9.999844106566798;0.8336291423541868;-0.005993980144665247;-0.005994019810766579;0.724679518025533;0.005212843354180019;0.7246074681586948
96.181532;1.0349799945571907;0.8329730263146241;0.8049808444022286;-0.021842812964492704;-0.02110149745299116;1.035131530908014;9.999840437951526;0.8336302769399193;-0.005993978739458001;-0.005994019106758442;0.7246795641414326;0.005212837696552251;0.7246083078015106
96.191532;1.034982978224389;0.8329735698024261;0.80498240546611;-0.021842812217686153;-0.021101497556308614;1.0351342506993297;9.999837389430757;0.8336314531246375;-0.005993977359884107;-0.0059940183865477515;0.7246795560871754;0.005212831172866639;0.7246091052894384
96.201532;1.0349860406558946;0.8329740649465256;0.8049840021502225;-0.0218428114441845;-0.02110149765058268;1.0351369880960926;9.999834976042816;0.8336326713101244;-0.005993976007281392;-0.0059940176521004335;0.7246794897982564;0.005212823784944209;0.7246098529610403
96.211532;1.034989175961635;0.8329745040897877;0.804985627873047;-0.021842810646276894;-0.021101497734332217;1.0351397348203604;9.999833195669234;0.833633929905537;-0.005993974683363893;-0.005994016904915688;0.7246793619028354;0.005212815547890477;0.7246105437489084
96.221532;1.034992379114394;0.8329748784959918;0.804987275807919;-0.021842809825851777;-0.021101497805999778;1.0351424799428146;9.999832038372542;0.8336352263950239;-0.005993973389887127;-0.005994016145909572;0.7246791681700764;0.005212806487579013;0.7246111721883375
96.231532;1.0349956449698203;0.8329751787317284;0.8049889385726022;-0.021842808984566673;-0.02110149786449572;1.0351452098224374;9.999831508299506;0.833636558135118;-0.00599397212853433;-0.005994015375689426;0.7246789042320793;0.005212796638241979;0.7246117345560126
96.241532;1.0349989663627257;0.8329753960424732;0.8049906079001562;-0.021842808123792273;-0.021101497909596777;1.0351479073361018;9.999831622198707;0.8336379221685495;-0.005993970900999235;-0.005994014594923093;0.7246785674655868;0.005212786040409986;0.7246122283111024
96.251532;1.0350023331158786;0.832975523950566;0.8049922749569887;-0.021842807244479887;-0.02110149794158415;1.0351505534533294;9.999832387662222;0.8336393149952576;-0.005993969708962332;-0.005994013804377168;0.7246781566384063;0.005212774738500648;0.724612652103181
96.261532;1.0350057330074969;0.8329755586444821;0.8049939308450083;-0.021842806347147796;-0.02110149796071696;1.0351531310469535;9.999833792291467;0.8336407333758137;-0.005993968554016868;-0.005994013004835635;0.7246776698585574;0.005212762775980287;0.7246130058673713
96.271532;1.035009153493347;0.8329754978130884;0.8049955672650584;-0.021842805432110327;-0.021101497967431198;1.0351556268363291;9.999835812061754;0.8336421752933804;-0.005993967437735591;-0.005994012197270516;0.724677104131734;0.0052127501904003365;0.7246132901060607
96.281532;1.035012582076605;0.8329753398416887;0.8049971770717759;-0.02184280449944074;-0.021101497962971817;1.0351580301961705;9.99983842266093;0.8336436397929315;-0.0059939663617298656;-0.005994011383142993;0.7246764569653581;0.005212737008385584;0.7246135052763811
96.291532;1.0350160058073252;0.8329750837893383;0.8049987538931694;-0.021842803548551847;-0.021101497949638618;1.0351603317668954;9.999841603586995;0.8336451263681378;-0.00599396532775239;-0.005994010564376599;0.7246757275247192;0.00521272324321086;0.7246136515836872
96.301532;1.0350194113424696;0.8329747288997484;0.8050002913898011;-0.021842802578283124;-0.021101497930468473;1.0351625235648299;9.999845341573184;0.8336466352181474;-0.005993964337798347;-0.005994009742957583;0.7246749165233383;0.005212708900817288;0.7246137282461285
96.311532;1.035022785645708;0.8329742741567351;0.8050017834319821;-0.02184280158732507;-0.021101497908904324;1.0351645990060425;9.999849632139705;0.8336481680465287;-0.0059939633937412026;-0.005994008920539203;0.7246740260236586;0.005212693989512709;0.7246137330493879
96.321532;1.0350261170889408;0.8329737190686267;0.8050032247908724;-0.021842800574343253;-0.021101497888512243;1.0351665519325166;9.999854470769883;0.8336497276421782;-0.005993962496622469;-0.005994008098179656;0.7246730596979222;0.005212678524801684;0.7246136632716336
96.331532;1.0350293955971832;0.8329730649986012;0.8050046109845365;-0.02184279953839839;-0.021101497872368397;1.0351683759290302;9.999859842218044;0.8336513161013308;-0.005993961646425362;-0.005994007276369662;0.7246720226845433;0.005212662527626727;0.7246135171926869
96.341532;1.0350326112097714;0.8329723155266451;0.8050059371872584;-0.02184279847963837;-0.02110149786272426;1.035170064378473;9.99986571432803;0.8336529337040873;-0.005993960842744147;-0.005994006455501047;0.7246709202041681;0.005212646020316226;0.7246132948138194
96.351532;1.0350357533708916;0.8329714759602892;0.8050071972567583;-0.021842797399416355;-0.021101497861483246;1.0351716108410474;9.999872027305148;0.833654579304867;-0.005993960085539326;-0.005994005636367323;0.7246697566792196;0.005212629027496762;0.7246129969254318
96.361532;1.035038812069618;0.8329705531150856;0.8050083837809417;-0.021842796299978096;-0.021101497870786478;1.035173009551219;9.999878680592595;0.8336562510885;-0.005993959375066859;-0.005994004820266207;0.7246685369996188;0.005212611582372699;0.7246126235403292
96.371532;1.0350417792566573;0.8329695550912287;0.8050094892399486;-0.02184279518398102;-0.021101497893180995;1.0351742556631898;9.999885530846631;0.8336579472122668;-0.005993958711500311;-0.005994004008688509;0.7246672680131364;0.005212593729095926;0.7246121736047831
96.381532;1.0350446491190606;0.8329684903115627;0.8050105070697029;-0.021842794053738346;-0.021101497931337976;1.035175346004904;9.999892407326533;0.833659666601628;-0.005993958094830377;-0.0059940032027492205;0.724665958576262;0.005212575516084264;0.7246116456059367
96.391532;1.0350474172440056;0.832967366475173;0.8050114317283517;-0.021842792910709355;-0.021101497987508714;1.0351762803319613;9.999899140351028;0.8336614087737925;-0.005993957524694002;-0.005994002402659026;0.7246646190026608;0.0052125569906975614;0.7246110373855741
96.401532;1.0350500799434876;0.832966190337493;0.8050122585702688;-0.021842791755691017;-0.02110149806344071;1.0351770612956201;9.99990558531193;0.8336631723409746;-0.005993957000131693;-0.005994001607727417;0.7246632605024517;0.005212538206157628;0.7246103458045994
96.411532;1.0350526347448634;0.8329649683769075;0.8050129836113233;-0.021842790589244043;-0.021101498160882966;1.0351776935743602;9.999911626758777;0.8336649542341318;-0.005993956519425387;-0.005994000816880058;0.7246618944303812;0.005212519232784644;0.724609567989362
96.421532;1.0350550810813606;0.8329637076649433;0.8050136026431485;-0.02184278941177032;-0.021101498281883995;1.0351781839131708;9.999917173045015;0.8336667508099065;-0.00599395607995391;-0.00599400002908504;0.7246605314693189;0.0052125001606966185;0.7246087030636854
96.431532;1.0350574195602327;0.8329624156268782;0.8050141108531353;-0.021842788223551356;-0.02110149842862676;1.0351785420640927;9.999922158011616;0.8336685592831445;-0.005993955678396136;-0.00599399924354465;0.7246591810907775;0.005212481095394878;0.724607752362925
96.441532;1.0350596511418433;0.8329610984191493;0.8050145040938658;-0.021842787025223666;-0.021101498603188378;1.0351787817057194;9.99992654391983;0.8336703773406382;-0.005993955311157711;-0.0059939984598210965;0.7246578514890685;0.005212462152836052;0.7246067186001718
96.451532;1.0350617780187825;0.8329597594762599;0.8050147805042926;-0.021842785818228592;-0.02110149880746209;1.035178920341376;9.999930313683036;0.8336722016436955;-0.005993954974465547;-0.005993997677600509;0.724656549712033;0.005212443453887662;0.724605605102385
96.461532;1.0350638043238267;0.8329583993969604;0.805014940095769;-0.021842784604772365;-0.021101499043147974;1.0351789778410063;9.999933457122024;0.8336740278160286;-0.005993954664417905;-0.005993996896179009;0.7246552817523837;0.0052124251173301574;0.724604415046773
96.471532;1.0350657349696253;0.8329570172497749;0.8050149830805858;-0.021842783387599058;-0.021101499311604526;1.035178974673597;9.999935957777303;0.8336758518086687;-0.00599395437751073;-0.0059939961143928066;0.7246540528897576;0.005212407251532086;0.7246031507466667
96.481532;1.035067574103919;0.8329556129081142;0.8050149098995822;-0.021842782169951742;-0.02110149961359913;1.0351789308415824;9.99993777835215;0.8336776706403493;-0.005993954111393908;-0.0059939953309785824;0.7246528680484619;0.005212389946252342;0.7246018137640396
96.491532;1.0350693244804705;0.8329541886426286;0.8050147225545917;-0.021842780955614913;-0.021101499949125014;1.0351788652598617;9.999938855983787;0.8336794820675674;-0.005993953865143158;-0.005993994544736643;0.7246517315463947;0.0052123732705952296;0.7246004056962599
96.501532;1.0350709875940256;0.832952748243658;0.8050144249395552;-0.021842779748666108;-0.02110150031741081;1.0351787948675502;9.999939111382755;0.8336812836218502;-0.005993953638722671;-0.005993993754648274;0.724650646439504;0.005212357278010923;0.724598928658937
96.511532;1.035072564694033;0.8329512950341805;0.8050140216597748;-0.021842778552950578;-0.021101500717135048;1.0351787333476112;9.999938456914794;0.8336830715690107;-0.00599395343219406;-0.005993992960069993;0.7246496144912501;0.005212342012002705;0.7245973855972369
96.521532;1.035074057045418;0.8329498314554937;0.8050135163809972;-0.021842777371646867;-0.02110150114669815;1.0351786904133586;9.999936805334158;0.8336848407050154;-0.00599395324523772;-0.005993992160545744;0.7246486371783473;0.00521232750730895;0.7245957805849635
96.531532;1.0350754643329305;0.8329483607159468;0.8050129109624916;-0.021842776207190676;-0.021101501604458773;1.0351786723635565;9.99993408160501;0.8336865853244169;-0.005993953076945855;-0.0059939913554466085;0.7246477164455297;0.00521231378574402;0.7245941187718753
96.541532;1.0350767846858377;0.832946888567986;0.8050122059548543;-0.021842775061651748;-0.021101502088770287;1.0351786828823275;9.999930227779329;0.8336883006061735;-0.005993952925580764;-0.005993990544028587;0.7246468540903794;0.005212300851088965;0.7245924062996475
96.551532;1.0350780170045695;0.8329454231236518;0.8050114028330692;-0.021842773937198218;-0.02110150259785186;1.0351787229794167;9.999925201307683;0.8336899836605413;-0.005993952788320798;-0.005993989725821193;0.7246460504819948;0.005212288687345713;0.7245906496230804
96.561532;1.0350791613246357;0.8329439732910625;0.805010506351741;-0.021842772836034807;-0.0211015031297722;1.0351787909481631;9.999918970770524;0.8336916339060749;-0.005993952661564409;-0.0059939889009860345;0.7246453037810412;0.00521227726037433;0.7245888534072075
96.571532;1.0350802171345244;0.8329425477025395;0.8050095239629587;-0.021842771760001874;-0.021101503682532705;1.0351788836889777;9.999911509765552;0.8336932520598087;-0.005993952541832955;-0.00599398807054764;0.7246446096622168;0.005212266521790484;0.7245870187544943
96.581532;1.0350811834642912;0.8329411543575456;0.8050084632616777;-0.021842770710502613;-0.02110150425424209;1.0351789985626052;9.99990279301676;0.8336948381900747;-0.0059939524263964775;-0.005993987236499733;0.7246439616546134;0.005212256414336399;0.7245851439167457
96.591532;1.0350820609849944;0.8329398004147119;0.8050073312197858;-0.021842769688699637;-0.0211015048433448;1.0351791341366592;9.99989280131374;0.8336963905452467;-0.005993952313205853;-0.00599398640148508;0.724643352701839;0.005212246878523017;0.7245832265135229
96.601532;1.035082853568467;0.8329384916563513;0.8050061355318349;-0.0218427686956628;-0.021101505448616834;1.0351792897118264;9.99988153164083;0.8336979056310758;-0.005993952200619392;-0.005993985568027468;0.7246427764053076;0.005212237859956537;0.7245812651166332
96.611532;1.0350835686021986;0.8329372321525871;0.8050048849081084;-0.021842767732597464;-0.021101506068920237;1.0351794644700238;9.999869000590518;0.8336993793957891;-0.005993952087308528;-0.0059939847379648055;0.724642227090745;0.005212229312443006;0.7245792600538961
96.621532;1.0350842165756855;0.8329360255206494;0.8050035875511844;-0.021842766801187023;-0.021101506703080954;1.0351796567339353;9.999855245077404;0.8337008088738398;-0.005993951972257504;-0.0059939839123349025;0.7246417005949385;0.0052122211926520995;0.724577213910481
96.631532;1.0350848104519172;0.8329348766536069;0.8050022506616042;-0.021842765903739986;-0.02110150735013329;1.0351798636334875;9.999840330154434;0.8337021928796694;-0.005993951854589606;-0.005993983091295353;0.7246411954313222;0.005212213453173146;0.7245751310380504
96.641532;1.0350853651704122;0.8329337912344934;0.8050008812566206;-0.021842765042882933;-0.021101508009660725;1.035180081888285;9.999824357883467;0.8337035316474203;-0.005993951733368067;-0.00599398227413055;0.7246407127591621;0.005212206044726844;0.7245730161632078
96.651532;1.0350858963144063;0.8329327736842131;0.8049994863589176;-0.021842764220956976;-0.021101508681967526;1.035180309278349;9.999807461298529;0.8337048263380811;-0.0059939516078128035;-0.005993981459631499;0.724640255752412;0.005212198924704073;0.7245708738859208
96.661532;1.035086417864867;0.8329318265958174;0.8049980730335117;-0.021842763439592155;-0.021101509368114963;1.0351805449189648;9.999789777093829;0.8337060789264549;-0.005993951477614941;-0.005993980646480628;0.7246398289114719;0.0052121920589935315;0.7245687097292883
96.671532;1.0350869405283616;0.8329309520642401;0.8049966488542913;-0.021842762699708362;-0.0211015100696734;1.0351807879059387;9.999771416437213;0.8337072925337047;-0.005993951342717118;-0.005993979833335211;0.7246394374258663;0.0052121854156969676;0.7245665313902128
96.681532;1.0350874708637;0.8329301526400978;0.8049952219832273;-0.021842762001669746;-0.021101510788286672;1.0351810363595981;9.999752451906353;0.8337084719475667;-0.005993951202889124;-0.005993979018867101;0.7246390871661049;0.005212178962082523;0.724564348752338
96.691532;1.0350880113191039;0.8329294312981893;0.8049938004443358;-0.021842761345229;-0.021101511525502957;1.0351812880098137;9.999732918123115;0.8337096236625466;-0.0059939510577006055;-0.005993978202053612;0.7246387852699149;0.0052121726669299775;0.7245621722481304
96.701532;1.0350885621541919;0.8329287916398813;0.8049923910393049;-0.021842760729356647;-0.021101512282839352;1.035181540551431;9.999712829610187;0.833710754853316;-0.005993950906804015;-0.005993977382472841;0.7246385399321176;0.005212166500310087;0.7245600109816966
96.711532;1.0350891241741724;0.8329282382880315;0.8049909989992758;-0.02184276015233911;-0.021101513061700414;1.0351817910953909;9.999692210904762;0.8337118719242681;-0.0059939507501329875;-0.005993976560117757;0.7246383584789184;0.005212160431041106;0.7245578723830924
96.721532;1.03508969917827;0.8329277770221708;0.8049896289883349;-0.021842759612239915;-0.021101513863165732;1.0351820366733464;9.999671108517363;0.8337129797977271;-0.005993950587781089;-0.005993975735178998;0.7246382452327117;0.005212154427280024;0.724555763112043
96.731532;1.0350902885052498;0.8329274150209538;0.8049882869671641;-0.021842759107218366;-0.021101514687937504;1.0351822758595834;9.999649578609237;0.8337140817222899;-0.005993950419713395;-0.0059939749083739655;0.7246382010479508;0.005212148457846353;0.7245536902703105
96.741532;1.0350908933302279;0.8329271603438523;0.8049869812978921;-0.02184275863522324;-0.021101515536348012;1.0351825097593226;9.999627678623586;0.8337151790452416;-0.005993950245771691;-0.005993974081044239;0.7246382247817824;0.0052121424946747815;0.7245516621945273
96.751532;1.0350915161369039;0.8329270197477948;0.804985721691497;-0.021842758193618847;-0.02110151640813198;1.035182742190891;9.999605471977201;0.8337162717768825;-0.005993950066088706;-0.005993973254491738;0.7246383152339261;0.005212136520321222;0.7245496879726382
96.761532;1.0350921599584595;0.8329269967845172;0.804984517414879;-0.021842757779532335;-0.021101517302151315;1.035182979687853;9.999583031039288;0.8337173595116304;-0.005993949881445244;-0.005993972429408031;0.7246384712896172;0.0052121305299434595;0.7245477763724684
96.771532;1.035092825952566;0.8329270922540227;0.8049833768526341;-0.02184275739035801;-0.02110151821646732;1.0351832316874288;9.99956043209847;0.8337184408354446;-0.0059939496931838325;-0.005993971605911242;0.7246386909408946;0.005212124522487602;0.7245459357793791
96.781532;1.0350935122037013;0.8329273062011848;0.8049823079345666;-0.021842757023742925;-0.02110151914887216;1.0351835107418568;9.999537751023183;0.8337195125387394;-0.005993949502692038;-0.0059939707836117306;0.724638971452179;0.005212118494017246;0.7245441751312294
96.791532;1.0350942146724291;0.8329276397496418;0.8049813181678398;-0.021842756677550975;-0.021101520097491482;1.035183831489932;9.999515063139944;0.8337205706866878;-0.0059939493109590295;-0.005993969961520898;0.7246393096558692;0.005212112435014071;0.7245425042234398
96.801532;1.0350949289344482;0.8329280955165719;0.8049804141707273;-0.021842756350049744;-0.021101521060885163;1.0351842072373347;9.999492433617464;0.8337216117041628;-0.005993949118595693;-0.005993969138371616;0.7246397015995903;0.00521210632668026;0.72454093235972
96.811532;1.0350956509874014;0.8329286759635115;0.8049796016603458;-0.02184275604010791;-0.02110152203761829;1.0351846456990357;9.999469902553313;0.833722631387944;-0.005993948925983143;-0.00599396831322259;0.7246401430688499;0.005212100142114664;0.7245394668274487
96.821532;1.035096377054501;0.8329293812140637;0.8049788857594481;-0.021842755747378234;-0.021101523025853323;1.0351851477396707;9.99944748992142;0.8337236233698869;-0.0059939487332982405;-0.005993967485504768;0.7246406306795671;0.005212093849453741;0.7245381131880259
96.831532;1.035097103313166;0.832930208312925;0.80497826958833;-0.021842755472228016;-0.021101524023351276;1.0351857096435197;9.999425217622294;0.8337245794785562;-0.005993948540692165;-0.005993966654628302;0.7246411619719916;0.005212087408414344;0.7245368769890435
96.841532;1.035097826111239;0.8329311519516336;0.8049777521152895;-0.021842755215478835;-0.021101525027724888;1.0351863258047371;9.999403123388102;0.8337254911742035;-0.005993948348683969;-0.005993965819916198;0.724641734483417;0.005212080768190779;0.7245357653443572
96.851532;1.0350985427539978;0.8329322057188387;0.8049773288163549;-0.021842754978112614;-0.02110152603658225;1.0351869907627456;9.999381258531132;0.8337263501215374;-0.005993948158258759;-0.005993964980915402;0.7246423452985984;0.0052120738721175746;0.7245347872906104
96.861532;1.0350992524389595;0.8329333630563327;0.8049769943783602;-0.021842754760838034;-0.021101527047396318;1.0351877007360226;9.99935968494047;0.833727148329846;-0.005993947970492478;-0.00599396413773546;0.7246429916116832;0.005212066659071691;0.7245339524807931
96.871532;1.0350999566227255;0.8329346176571556;0.8049767440266732;-0.02184275456389925;-0.02110152805728617;1.0351884534266298;9.999338483421447;0.8337278780880901;-0.005993947786383846;-0.0059939632911028065;0.724643671034163;0.005212059059183183;0.7245332694899083
96.881532;1.0351006580174442;0.83293596325968;0.8049765731850336;-0.021842754387177254;-0.02110152906300614;1.0351892463329726;9.99931776316541;0.833728531220977;-0.005993947607128732;-0.005993962441960614;0.724644381405662;0.005212050994872425;0.724532745592245
96.891532;1.035101358675506;0.8329373929218089;0.8049764767218128;-0.021842754230240333;-0.021101530061142664;1.0351900755358874;9.999297655180255;0.8337290988929511;-0.005993947434264927;-0.005993961591004043;0.7246451206572407;0.0052120423907704915;0.7245323876963755
96.901532;1.035102058849849;0.8329388985075399;0.8049764482624259;-0.021842754092593647;-0.02110153104821498;1.0351909350658461;9.999278289278626;0.8337295732541324;-0.0059939472695946135;-0.0059939607385950154;0.724645886575449;0.0052120331814380595;0.7245322029010905
96.911532;1.0351027571341835;0.832940471314781;0.8049764806217569;-0.02184275397396085;-0.021101532020460695;1.0351918167442908;9.999259775009648;0.833729949733779;-0.005993947115282803;-0.0059939598850632094;0.7246466768087767;0.005212023313608916;0.7245321978788782
96.921532;1.0351034507644734;0.8329421035268619;0.8049765673014615;-0.021842753873963654;-0.021101532973759225;1.0351927117599302;9.999242202145933;0.8337302272180779;-0.0059939469739243665;-0.005993959031130057;0.7246474892421727;0.005212012750807851;0.7245323774395562
96.931532;1.035104134715786;0.8329437889751667;0.8049767032403954;-0.02184275379163395;-0.021101533904175088;1.0351936124181333;9.999225653786267;0.8337304058847353;-0.0059939468482004925;-0.005993958178118149;0.7246483217397243;0.005212001477222792;0.7245327434445924
