time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.941532;1.035104800528753;0.8329455229755977;0.8049768843973705;-0.021842753725535197;-0.02110153480831171;1.0351945118971344;9.999210217726459;0.8337304857127769;-0.005993946740419632;-0.005993957327861134;0.7246491710604482;0.005211989493740951;0.7245332947994669
96.951532;1.0351054374318547;0.832947301892239;0.8049771064938935;-0.021842753674376315;-0.021101535682923205;1.035195403633378;9.999195982244306;0.8337304666766793;-0.00599394665224511;-0.0059939564824051245;0.7246500323423245;0.005211976809695087;0.7245340282790778
96.961532;1.0351060352570327;0.8329491218634936;0.8049773632804582;-0.02184275363752012;-0.02110153652481463;1.035196281649426;9.999183016211305;0.8337303489539453;-0.0059939465846758425;-0.005993955643527917;0.7246508997129137;0.005211963436293308;0.7245349392790642
96.971532;1.0351065865503781;0.832950976937083;0.8049776461641444;-0.021842753614792022;-0.02110153733138006;1.0351971411052328;9.999171358871598;0.8337301327851415;-0.0059939465382558175;-0.005993954812368319;0.7246517672413406;0.005211949383880127;0.7245360219683322
96.981532;1.0351070871509935;0.8329528588234482;0.8049779462114001;-0.021842753605906925;-0.021101538100773195;1.035197978743324;9.999161028699294;0.8337298184617886;-0.005993946513397702;-0.005993953989598628;0.7246526300399753;0.005211934663379766;0.7245372693034742
96.991532;1.0351075360520705;0.8329547591512165;0.8049782564415701;-0.021842753610590352;-0.021101538831447907;1.0351987929131077;9.999152031842867;0.8337294064988109;-0.005993946510871411;-0.005993953175914229;0.7246534847978233;0.005211919289659095;0.7245386735186574
97.001532;1.035107934879886;0.8329566721057666;0.8049785719495877;-0.02184275362927634;-0.021101539521726005;1.0351995826584286;9.99914437041165;0.8337288980927425;-0.005993946532159202;-0.005993952372228653;0.7246543290624334;0.005211903282769651;0.7245402271976157
97.011532;1.0351082861560814;0.832958595020964;0.8049788882274037;-0.021842753663316186;-0.02110154016968368;1.0352003467003728;9.999138062158831;0.8337282953222382;-0.00599394657894509;-0.005993951579451437;0.7246551608909529;0.0052118866647110264;0.7245419241451719
97.021532;1.0351085909428337;0.832960527064268;0.8049792002347873;-0.021842753714515117;-0.021101540773250577;1.0352010834973624;9.999133148377938;0.8337276006503525;-0.005993946652027502;-0.0059939507982943304;0.7246559795612565;0.005211869451844992;0.7245437592459949
97.031532;1.0351088486393145;0.832962467701451;0.8049795030992799;-0.02184275378452109;-0.021101541330280513;1.0352017912098819;9.999129671195128;0.8337268164600314;-0.005993946750958807;-0.005993950029462573;0.7246567856161575;0.005211851650249951;0.7245457274204024
97.041532;1.0351090597801016;0.8329644157139294;0.8049797922888944;-0.02184275387453914;-0.021101541838380155;1.035202466733008;9.99912765055872;0.8337259446169221;-0.005993946874634474;-0.005993949274018642;0.7246575797231478;0.0052118332594058465;0.7245478222933797
97.051532;1.0351092290609476;0.8329663685223915;0.8049800627175672;-0.02184275398549785;-0.021101542294715222;1.0352031058162878;9.999127087913623;0.8337249856851744;-0.005993947021721365;-0.005993948533598379;0.7246583617227652;0.00521181427757261;0.7245500357527764
97.061532;1.0351093654229648;0.8329683219310351;0.8049803086268005;-0.02184275411817729;-0.021101542696016353;1.0352037050054121;9.999127981811727;0.833723939227295;-0.005993947190652943;-0.005993947810337462;0.7246591306603656;0.005211794708313983;0.7245523588136982
97.071532;1.0351094795240705;0.8329702708192089;0.8049805243494711;-0.02184275427312544;-0.02110154303874767;1.035204263246017;9.99913033347976;0.8337228052845082;-0.005993947380150709;-0.005993947106337808;0.7246598851062087;0.005211774571516234;0.7245547821205057
97.081532;1.0351095811372928;0.8329722106090409;0.8049807049205195;-0.021842754450857923;-0.02110154331942499;1.0352047814831313;9.999134150056157;0.8337215845853329;-0.005993947590242981;-0.005993946422923299;0.7246606227787996;0.005211753911097968;0.7245572954104949
97.091532;1.0351096778879556;0.8329741384508751;0.8049808462061874;-0.021842754652081398;-0.02110154353491967;1.0352052612162108;9.999139457927084;0.8337202773068623;-0.005993947822452742;-0.005993945760314542;0.7246613397895971;0.005211732792958163;0.7245598874696836
97.101532;1.0351097753435734;0.8329760529778927;0.8049809449834232;-0.021842754877283904;-0.021101543682518268;1.035205704614086;9.999146300087906;0.8337188826034703;-0.005993948078837541;-0.0059939451180893305;0.7246620312089854;0.005211711293687024;0.7245625469444008
97.111532;1.035109877550716;0.8329779534312487;0.8049809993041236;-0.021842755126286306;-0.021101543759804716;1.0352061163361408;9.999154705884166;0.8337173992184851;-0.005993948360941449;-0.005993944496145989;0.7246626930671858;0.005211689488466902;0.7245652633736231
97.121532;1.0351099878306933;0.8329798397005271;0.8049810085653892;-0.021842755398655374;-0.021101543764475598;1.0352065037045657;9.999164674691823;0.8337158257783316;-0.005993948669409415;-0.005993943895277239;0.724663323321175;0.005211667450106577;0.7245680280984143
97.131532;1.0351101098020208;0.8329817125557987;0.8049809733602831;-0.02184275569435376;-0.021101543694282923;1.0352068742143001;9.999176190191847;0.8337141605614534;-0.005993949004467609;-0.005993943316928911;0.7246639206179268;0.005211645255674772;0.7245708338835652
97.141532;1.0351102471887894;0.8329835736745218;0.8049808958214947;-0.021842756013604837;-0.021101543547227777;1.0352072334130562;9.99918923428152;0.8337124014246822;-0.005993949366809358;-0.005993942762649688;0.7246644822706937;0.005211622991781993;0.7245736734334659
97.151532;1.0351104032782996;0.8329854263316319;0.8049807797775079;-0.021842756356254375;-0.02110154332171275;1.0352075850344906;9.999203790754969;0.8337105459474305;-0.005993949757778514;-0.005993942233615108;0.7246650033242569;0.0052116007578441;0.7245765389388537
97.161532;1.0351105822122237;0.8329872756776022;0.8049806297767986;-0.021842756721384183;-0.021101543016469083;1.0352079326555306;9.999219850885364;0.8337085917518794;-0.00599395017865198;-0.00599394173026874;0.7246654777866997;0.005211578662968719;0.7245794228593841
97.171532;1.0351107903896457;0.8329891272883722;0.8049804502259348;-0.021842757107316296;-0.021101542630589408;1.035208280936047;9.99923741268718;0.8337065367794357;-0.005993950629905232;-0.0059939412524133;0.7246659008034159;0.005211556813471601;0.7245823184706819
97.181532;1.0351110359744018;0.8329909855892981;0.8049802457034889;-0.02184275751177993;-0.021101542163964558;1.0352086346310212;9.999256468932911;0.8337043789711014;-0.005993951111134106;-0.005993940799977225;0.7246662691747877;0.005211535301433882;0.72458521971254
97.191532;1.0351113276870392;0.8329928536410068;0.8049800207386599;-0.0218427579320243;-0.021101541617751723;1.0352089966966416;9.999276998031132;0.833702115918806;-0.005993951621497335;-0.005993940373702583;0.7246665805702939;0.005211514204198896;0.7245881208003265
97.201532;1.0351116736711377;0.8329947332032454;0.8049797787464278;-0.02184275836493697;-0.021101540994230904;1.0352093683040464;9.999298959829025;0.8336997457333751;-0.005993952160006306;-0.005993939974887593;0.724666833934078;0.005211493589292706;0.7245910162091308
97.211532;1.035112080229836;0.8329966245964656;0.8049795225476453;-0.021842758807210396;-0.021101540296259054;1.0352097504651063;9.99932229171614;0.8336972689093269;-0.005993952725514942;-0.005993939604614051;0.7246670307560537;0.005211473517192286;0.7245939010695472
97.221532;1.0351125511037673;0.8329985270289031;0.8049792561550981;-0.021842759255532765;-0.021101539527010268;1.035210145067259;9.999346909850841;0.8336946893307617;-0.00599395331682684;-0.005993939263334392;0.7246671750648024;0.0052114540438467005;0.7245967711516916
97.231532;1.035113087697077;0.8330004388591604;0.8049789849723757;-0.02184275970682827;-0.02110153869008863;1.0352105545533465;9.999372719405148;0.8336920132788389;-0.005993953932826205;-0.005993938950783782;0.7246672721607607;0.0052114352235153255;0.7245996219834125
97.241532;1.0351136896897732;0.8330023574547522;0.8049787146445786;-0.021842760158356574;-0.021101537789656344;1.0352109813950168;9.999399629821767;0.8336892473032578;-0.005993954572501981;-0.005993938666053461;0.724667327580877;0.005211417109603915;0.7246024481353517
97.251532;1.0351143556535345;0.8330042797440385;0.8049784508335011;-0.0218427606078403;-0.021101536830413475;1.0352114285891658;9.999427564896967;0.8336863964044398;-0.005993955235121883;-0.005993938407884733;0.7246673465004316;0.005211399751391952;0.7246052435457735
97.261532;1.0351150835605623;0.8330062031836628;0.8049781999089282;-0.021842761053822508;-0.0211015358175249;1.0352119006781553;9.999456463980417;0.8336834637644689;-0.005993955920377258;-0.005993938174977418;0.7246673330651167;0.005211383186046319;0.7246080019210145
97.271532;1.0351158707318653;0.8330081251415293;0.8049779694117383;-0.021842761495714524;-0.021101534756433997;1.0352124041281983;9.999486275229396;0.8336804524625533;-0.005993956628251853;-0.00599393796620827;0.7246672903486566;0.005211367435267939;0.7246107163532917
97.281532;1.0351167129361452;0.8330100414032853;0.8049777677648986;-0.02184276193315104;-0.021101533652598304;1.03521294691522;9.99951694280397;0.8336773677797827;-0.005993957358878256;-0.005993937780788033;0.7246672215368779;0.005211352512392651;0.7246133787429143
97.291532;1.0351176036731367;0.833011946070187;0.8049776034388912;-0.021842762365314815;-0.021101532511318844;1.035213537537342;9.999548400133753;0.8336742180268807;-0.0059939581125043025;-0.005993937618151148;0.7246671312470176;0.005211338429016117;0.7246159798076759
97.301532;1.0351185351214138;0.8330138320713673;0.8049774842824026;-0.02184276279100079;-0.02110153133760309;1.035214183341694;9.999580569588145;0.8336710136953984;-0.005993958889366059;-0.005993937477625606;0.7246670256129414;0.0052113251956618185;0.7246185096853288
97.311532;1.0351194998660525;0.8330156916735617;0.8049774167156677;-0.021842763209047527;-0.02110153013619313;1.0352148887735722;9.999613357690421;0.8336677665679103;-0.005993959689616431;-0.005993937358295211;0.7246669110898715;0.00521131282326401;0.7246209583040625
97.321532;1.0351204911523193;0.8330175178746242;0.8049774045064886;-0.021842763618492567;-0.02110152891196762;1.035215654668076;9.999646653785497;0.8336644892839253;-0.005993960513428957;-0.005993937259383957;0.7246667931291915;0.005211301323998354;0.7246233150963397
97.331532;1.035121501750985;0.8330193056046824;0.8049774485252024;-0.021842764018601708;-0.02110152767011332;1.0352164783125781;9.999680340338243;0.8336611946321508;-0.005993961360829945;-0.005993937180997115;0.7246666760622366;0.0052112907096986075;0.7246255685295662
97.341532;1.0351225235355093;0.8330210516537585;0.8049775483155853;-0.021842764408849122;-0.02110152641555092;1.0352173538052247;9.999714308911818;0.8336578952065704;-0.005993962231385511;-0.00599393712449146;0.7246665645585121;0.0052112809953130616;0.724627706063027
97.351532;1.0351235486548012;0.8330227539587726;0.8049777038308841;-0.02184276478839902;-0.02110152515249464;1.0352182733380286;9.999748469867821;0.8336546036620038;-0.005993963124194967;-0.005993937092312957;0.724666465381419;0.005211272202838789;0.724629715183134
97.361532;1.035124570588556;0.8330244109981298;0.8049779153072467;-0.0218427651555821;-0.02110152388490337;1.0352192279473886;9.999782740608884;0.8336513319645112;-0.005993964037926586;-0.005993937087755127;0.7246663872577436;0.005211264357672957;0.7246315850488046
97.371532;1.0351255836957116;0.8330260214053785;0.8049781818994478;-0.021842765508416916;-0.021101522617186567;1.0352202058408513;9.999817026863358;0.8336480902213859;-0.005993964970848555;-0.005993937114499235;0.7246663385571585;0.00521125748309763;0.7246333072632579
97.381532;1.0351265830109089;0.8330275835961998;0.8049785012259941;-0.021842765845621698;-0.021101521354304095;1.0352211910938036;9.999851225867632;0.8336448870673006;-0.00599396592107574;-0.005993937175949865;0.7246663253487508;0.005211251598754936;0.7246348755796279
97.391532;1.0351275655633483;0.8330290956890172;0.8049788701522879;-0.02184276616692126;-0.02110152010134087;1.0352221652786842;9.99988523915423;0.8336417306539924;-0.005993966886734461;-0.005993937275107954;0.7246663513676294;0.005211246724602849;0.7246362850257462
97.401532;1.035128531220947;0.8330305559617517;0.804979285449401;-0.02184276647268603;-0.021101518863241246;1.0352231097946363;9.999918976543684;0.8336386286936185;-0.005993967865973474;-0.005993937414759353;0.7246664185294792;0.0052112428868702765;0.7246375309789349
97.411532;1.0351294819183732;0.8330319633939438;0.8049797439089984;-0.0218427667635214;-0.02110151764494681;1.0352240072079812;9.999952356815006;0.8336355878853334;-0.005993968857098366;-0.005993937597113563;0.7246665271319972;0.005211240117836112;0.7246386094445754
97.421532;1.0351304202898761;0.8330333173888729;0.8049802429038285;-0.021842767040097345;-0.02110151645152187;1.035224842349739;9.999985302938152;0.833632613781876;-0.00599396985865318;-0.005993937823350942;0.7246666763119348;0.005211238447816735;0.7246395187308912
97.431532;1.0351313486462288;0.8330346164827145;0.8049807814061014;-0.021842767303014727;-0.021101515287915536;1.035225602770579;10.000017727326261;0.8336297113505773;-0.005993970869363369;-0.005993938093682164;0.7246668647536345;0.005211237897949834;0.7246402610652627
97.441532;1.0351322688998958;0.8330358577829148;0.8049813599138019;-0.021842767552546;-0.02110151415849512;1.0352262780438999;10.000049521074558;0.8336268852369944;-0.005993971888005623;-0.0059939384074339155;0.7246670913049923;0.005211238480229831;0.7246408428222731
97.451532;1.035133182606878;0.8330370384315599;0.8049819792807621;-0.021842767788705798;-0.021101513066766414;1.0352268589905793;10.000080567906426;0.8336241399501295;-0.0059939729129613005;-0.005993938762966761;0.7246673553394472;0.0052112402015014325;0.724641272695607
97.461532;1.035134090315279;0.8330381575180165;0.8049826401140521;-0.021842768011691133;-0.021101512015428443;1.0352273371157947;10.00011077432787;0.8336214802869037;-0.005993973941817035;-0.005993939157698124;0.724667656449553;0.005211243068935306;0.7246415584554545
97.471532;1.035134991674281;0.8330392162903092;0.804983342731699;-0.021842768222088606;-0.02110151100651631;1.0352277047098117;10.0001400867637;0.8336189104775447;-0.005993974971572265;-0.0059939395880984885;0.7246679933308141;0.0052112470972582835;0.7246417046981151
97.481532;1.035135886342201;0.8330402167129123;0.804984087187753;-0.02184276842107342;-0.02110151004147518;1.0352279565661662;10.000168492169545;0.8336164326461943;-0.005993975999197376;-0.005993940049648924;0.7246683628765477;0.005211252312177593;0.7246417129027009
97.491532;1.0351367740468893;0.8330411602338089;0.8049848737178691;-0.02184276861066738;-0.021101509121302077;1.0352280912732792;10.000196006342435;0.8336140468290222;-0.005993977022134697;-0.005993940537132346;0.7246687607526331;0.005211258743098953;0.72464158258611
97.501532;1.035137654070266;0.83304204775136;0.8049857028019831;-0.02184276879315039;-0.021101508246797428;1.0352281099623069;10.000222655739517;0.8336117524793083;-0.005993978038519531;-0.005993941045264429;0.7246691830112333;0.005211266410603188;0.7246413128025996
97.511532;1.0351385244148648;0.8330428798565153;0.8049865744137491;-0.021842768969951645;-0.021101507418737158;1.035228014525909;10.000248474798028;0.8336095498184863;-0.005993979046932967;-0.0059939415690761074;0.7246696270746559;0.005211275322010032;0.7246409038709066
97.521532;1.035139380725372;0.8330436569654526;0.8049874875033906;-0.021842769141346034;-0.0211015066380408;1.035227807672017;10.000273512992969;0.8336074399553325;-0.005993980046056955;-0.005993942103760046;0.7246700911481875;0.005211285473812242;0.7246403581943878
97.531532;1.0351402165024073;0.8330443798262006;0.8049884402219668;-0.021842769306994927;-0.021101505905994866;1.0352274941125328;10.000297830551233;0.8336054238506784;-0.00599398103482915;-0.005993942644456492;0.724670572847983;0.005211296851020971;0.7246396800192924
97.541532;1.0351410245590982;0.8330450499948887;0.804989430824856;-0.02184276946643731;-0.021101505224249764;1.0352270816168663;10.000321486414789;0.8336035009319527;-0.005993982012734544;-0.005993943186412839;0.7246710686761891;0.005211309426565141;0.7246388750716466
97.551532;1.0351417979732551;0.8330456699552369;0.8049904585150947;-0.0218427696192258;-0.021101504594618948;1.0352265812237516;10.000344525565222;0.8336016689612981;-0.005993982979507096;-0.0059939437253338215;0.7246715740749325;0.005211323166296735;0.7246379499668173
97.561532;1.0351425302230295;0.8330462433797605;0.8049915230027792;-0.021842769764940245;-0.021101504018974454;1.0352260057734006;10.000366968740462;0.8335999257842704;-0.005993983934459161;-0.005993944257613761;0.7246720829529953;0.005211338034734516;0.7246369111254642
97.571532;1.0351432154163867;0.8330467753575224;0.8049926228479503;-0.021842769903117412;-0.021101503499119947;1.0352253683871597;10.000388811682546;0.833598270660896;-0.005993984876097312;-0.005993944780449558;0.7246725875802839;0.005211353995022401;0.724635764139315
97.581532;1.0351438493490224;0.8330472716501656;0.8049937540619999;-0.021842770033071276;-0.021101503036427736;1.0352246829699;10.000410041950598;0.8335967034629347;-0.005993985802369586;-0.005993945291907714;0.7246730791885456;0.005211371004295381;0.7246345145204481
97.591532;1.035144430839141;0.8330477372857108;0.8049949107858241;-0.021842770153866268;-0.02110150263142631;1.0352239645984194;10.000430663930539;0.8335952234465571;-0.005993986711210134;-0.005993945790803032;0.7246735484563892;0.0052113890138563695;0.7246331687471049
97.601532;1.035144961112519;0.8330481765230308;0.8049960876708694;-0.021842770264426825;-0.02110150228374238;1.0352232282423612;10.0004507018657;0.8335938292879413;-0.005993987600749593;-0.005993946276287104;0.7246739861346522;0.005211407974338351;0.7246317339246947
97.611532;1.0351454411218342;0.8330485949949108;0.8049972808173618;-0.021842770363451513;-0.02110150199232944;1.0352224872087776;10.000470176331476;0.833592519825029;-0.005993988469394298;-0.00599394674757014;0.7246743833693224;0.0052114278350020166;0.7246302168807184
97.621532;1.035145870161783;0.8330490014196469;0.8049984861658088;-0.021842770449388683;-0.02110150175548661;1.0352217517126947;10.000489084918716;0.83359129434974;-0.005993989316148517;-0.005993947203966826;0.7246747310235389;0.005211448540816139;0.7246286246800159
97.631532;1.0351462467824002;0.8330494065360676;0.8049996980525108;-0.021842770520903085;-0.02110150157075368;1.0352210281124137;10.000507406268916;0.8335901519351253;-0.005993990140771648;-0.005993947644882345;0.7246750193665076;0.0052114700387577055;0.7246269661327215
97.641532;1.0351465691212463;0.8330498207784423;0.8050009095046347;-0.02184277057761337;-0.02110150143510256;1.0352203199379628;10.00052511834526;0.8335890909204795;-0.005993990943669787;-0.005993948069866279;0.7246752390611229;0.005211492287879452;0.7246252520584134
97.651532;1.0351468333827623;0.8330502529772028;0.8050021124091198;-0.021842770620568;-0.02110150134525998;1.0352196301010759;10.000542214955995;0.8335881093685868;-0.005993991725800247;-0.005993948478847204;0.7246753822353093;0.005211515260560436;0.7246234939046416
97.661532;1.0351470334101378;0.8330507101284591;0.8050032968806775;-0.021842770651984894;-0.021101501297858732;1.035218962170832;10.00055871904905;0.833587205108774;-0.005993992488478123;-0.0059939488722652885;0.7246754428547565;0.005211538933783292;0.724621702565574
97.671532;1.0351471635419307;0.8330511973948787;0.8050044516637003;-0.021842770674352682;-0.021101501289569526;1.035218319783052;10.000574690763653;0.8335863753237731;-0.005993993233079466;-0.005993949251070075;0.7246754166702432;0.005211563279043158;0.72461988825051
97.681532;1.03514722153557;0.8330517180651472;0.8050055654612842;-0.02184277068973384;-0.021101501317376765;1.0352177058146483;10.000590219854509;0.8335856172341499;-0.00599399396080771;-0.005993949616354067;0.7246753010755449;0.0052115882580083305;0.7246180602893892
97.691532;1.0351472085852114;0.8330522737367025;0.8050066275472921;-0.021842770699659054;-0.021101501378761708;1.0352171226427045;10.000605410951398;0.833584929101338;-0.005993994672622993;-0.0059939499686994906;0.7246750952854615;0.005211613822816736;0.724616226659139
97.701532;1.0351471282225617;0.8330528650240082;0.8050076274117032;-0.021842770705310034;-0.021101501471597502;1.0352165731550163;10.00062037097051;0.8335843099059047;-0.005993995369173312;-0.0059939503080190795;0.7246748002509091;0.005211639913670843;0.7246143940124263
97.711532;1.0351469856813382;0.8330534927504768;0.8050085542028963;-0.02184277070773147;-0.021101501593865705;1.0352160615542845;10.000635194257946;0.833583758252397;-0.005993996050558634;-0.005993950634128273;0.7246744180241887;0.00521166645106529;0.7246125677730962
97.721532;1.035146787384029;0.8330541589781748;0.8050093967237225;-0.021842770707909985;-0.02110150174337833;1.0352155926428752;10.000649949553985;0.833583271893703;-0.005993996716362801;-0.005993950947355452;0.7246739518279878;0.005211693334908147;0.7246107522291441
97.731532;1.0351465408713694;0.8330548664865716;0.8050101437172815;-0.02184277070683972;-0.02110150191761686;1.0352151703762145;10.000664677496038;0.8335828482833184;-0.005993997366115679;-0.00599395124852653;0.7246734067026888;0.005211720459857672;0.7246089514504749
97.741532;1.0351462551550301;0.8330556164956985;0.805010784102765;-0.021842770705627245;-0.02110150211368364;1.0352147978080675;10.000679403841392;0.8335824854251283;-0.0059939979995267175;-0.00599395153864455;0.7246727892598079;0.005211747733147736;0.7246071703964193
97.751532;1.0351459402587468;0.8330564075169091;0.8050113078059614;-0.021842770705452676;-0.0211015023285317;1.035214477626735;10.000694156761316;0.8335821824012443;-0.005993998616091183;-0.005993951818669;0.7246721067107962;0.005211775080096516;0.7246054149764867
97.761532;1.0351456065695797;0.83305723737465;0.8050117068090823;-0.02184277070771234;-0.021101502559354533;1.035214212110271;10.000708967340495;0.8335819395931203;-0.005993999214625268;-0.005993952089194672;0.7246713664791098;0.005211802442020604;0.7246036913348763
97.771532;1.0351452658147913;0.8330581054717451;0.8050119752777574;-0.02184277071435934;-0.021101502803744634;1.0352140037031485;10.00072385790129;0.8335817581535028;-0.005993999793365814;-0.005993952350274248;0.7246705767564251;0.0052118297746212875;0.7246020054676591
97.781532;1.0351449318932116;0.8330590124436228;0.805012108927282;-0.02184277072768399;-0.02110150305979888;1.0352138564245053;10.000738834965361;0.8335816388521438;-0.005994000350412694;-0.005993952601664004;0.7246697471831635;0.005211857044507469;0.7246003631079491
97.791532;1.035144619440717;0.8330599590543613;0.8050121042363098;-0.02184277074961822;-0.021101503326375663;1.0352137766996306;10.000753888312175;0.8335815818450102;-0.005994000883922829;-0.005993952843046664;0.7246688884639446;0.005211884225113388;0.7245987689275817
97.801532;1.0351443422876905;0.8330609460730595;0.8050119578719273;-0.021842770781639216;-0.021101503603247425;1.0352137727228565;10.000768993685892;0.8335815881409542;-0.00599400139195603;-0.005993953074157307;0.7246680109175828;0.005211911297594811;0.7245972253644342
97.811532;1.0351441136030193;0.833061973982796;0.8050116668428305;-0.021842770825457276;-0.02110150389082415;1.0352138523303618;10.000784121229009;0.8335816609098876;-0.005994001872304689;-0.005993953295208175;0.7246671232405366;0.0052119382469900475;0.7245957322004731
97.821532;1.035143946610778;0.8330630422815792;0.8050112291125614;-0.02184277088342886;-0.02110150418944383;1.035214020546437;10.000799244840168;0.8335818044801157;-0.005994002322496795;-0.005993953507144693;0.7246662317688497;0.0052119650480022695;0.7245942873945815
97.831532;1.0351438549057888;0.8330641496480946;0.805010644188872;-0.021842770958222815;-0.021101504498848216;1.035214278791208;10.000814346539622;0.8335820218338384;-0.0059940027398687045;-0.005993953711022404;0.7246653396737274;0.005211991657026199;0.7245928885717473
97.841532;1.03514385252954;0.8330652951319147;0.8050099135925115;-0.021842771052463225;-0.02110150481834675;1.035214625779832;10.000829421683187;0.8335823133485956;-0.005994003121674459;-0.005993953907069617;0.7246644470549987;0.005212018015936907;0.7245915339519535
97.851532;1.0351439540441798;0.8330664793835839;0.8050090404692672;-0.021842771168737684;-0.02110150514710589;1.035215058008126;10.000844487108537;0.83358267811555;-0.005994003465153864;-0.005993954094415985;0.724663552935536;0.005212044056275873;0.724590223097084
97.861532;1.0351441741360952;0.83306770495295;0.8050080286304272;-0.02184277130967597;-0.02110150548394654;1.0352155691645106;10.000859578454588;0.8335831154384101;-0.005994003767472108;-0.005993954271506069;0.7246626574279678;0.005212069703169301;0.7245889580521641
97.871532;1.0351445265466954;0.8330689756555691;0.8050068826004457;-0.021842771477959922;-0.021101505827178773;1.035216149422272;10.00087473218935;0.8335836240682614;-0.00599400402597122;-0.005993954436531219;0.7246617626362725;0.005212094880944574;0.7245877430595558
97.881532;1.0351450228531098;0.8330702960899374;0.8050056082859107;-0.02184277167634779;-0.021101506174879676;1.035216785788575;10.000889966298182;0.8335842009508363;-0.00599400423870913;-0.005993954587344099;0.7246608729830868;0.005212119517169825;0.7245865825786048
97.891532;1.0351456711801323;0.8330716717170864;0.8050042125091506;-0.0218427719076642;-0.021101506525141284;1.0352174636726397;10.00090527029184;0.8335848409767864;-0.005994004404365979;-0.005993954721075162;0.7246599949718452;0.005212143547445922;0.7245854804329134
97.901532;1.035146475263122;0.8330731086837553;0.8050027017834376;-0.02184277217468574;-0.0211015068762214;1.0352181677264252;10.000920610816197;0.8335855367585607;-0.005994004521508242;-0.005993954834284485;0.7246591364060317;0.005212166920103867;0.7245844403856752
97.911532;1.0351474353508494;0.8330746126569601;0.8050010820149963;-0.021842772480210413;-0.021101507227040628;1.0352188817160588;10.000935954025437;0.8335862788505272;-0.005994004588187725;-0.005993954923773289;0.7246583058631612;0.0052121895949423505;0.724583465935208
97.921532;1.035148550658141;0.8330761872340466;0.8049993591448259;-0.02184277282720133;-0.021101507577874275;1.0352195889770313;10.00095128709318;0.8335870568598092;-0.00599400460219572;-0.005993954987144685;0.7246575123188228;0.005212211537548188;0.7245825595889539
97.931532;1.0351498208394443;0.8330778335738797;0.8049975394150153;-0.021842773218408225;-0.0211015079303667;1.0352202725006376;10.000966614285739;0.8335878603004164;-0.0059940045616156;-0.0059939550227146405;0.7246567643914844;0.005212232717283016;0.724581722932237
97.941532;1.0351512458034962;0.8330795516632694;0.8049956289360404;-0.021842773655837807;-0.02110150828666074;1.035220914257801;10.000981928437083;0.8335886788753862;-0.005994004465331679;-0.005993955029196024;0.7246560692786773;0.005212253112921163;0.724580956961228
97.951532;1.035152825100172;0.833081341771792;0.8049936337211242;-0.021842774140761564;-0.02110150864865722;1.035221495544942;10.000997189992784;0.8335895024190332;-0.005994004313179662;-0.005993955005547523;0.7246554322559118;0.005212272716984932;0.7245802622397216
97.961532;1.0351545574310141;0.8330832047483286;0.804991560458079;-0.02184277467392509;-0.021101509018047398;1.0352219978508477;10.001012337107655;0.8335903206483949;-0.005994004105730841;-0.005993954951185664;0.7246548574804421;0.005212291528070465;0.7245796391953916
97.971532;1.0351564404775444;0.8330851412092848;0.8049894170386275;-0.02184277525552499;-0.021101509396697034;1.0352224029294983;10.001027308242271;0.83359112322944;-0.005994003844197636;-0.005993954866253849;0.7246543494249055;0.0052123095367454545;0.7245790881472879
97.981532;1.0351584711838775;0.8330871511774357;0.8049872124466029;-0.021842775885125603;-0.021101509786827195;1.0352226927231456;10.001042046676014;0.8335919004225196;-0.005994003530651343;-0.005993954751627845;0.7246539133348325;0.005212326719020963;0.724578609187921
97.991532;1.0351606462785983;0.8330892348751949;0.8049849562341378;-0.02184277656167647;-0.021101510190864647;1.0352228494011344;10.001056493296408;0.8335926441172355;-0.005994003168157809;-0.0059939546090266894;0.7246535542638511;0.005212343041356297;0.7245782026202756
98.001532;1.035162962202356;0.8330913930875202;0.804982658564031;-0.021842777283622637;-0.02110151061129706;1.0352228551502412;10.00107058727024;0.8335933484717751;-0.00599400276074645;-0.005993954441264236;0.7246532761329875;0.0052123584692160465;0.7245778690508322
98.011532;1.0351654140425655;0.833093626498244;0.8049803305230402;-0.02184277804917429;-0.021101511050622985;1.0352226922452734;10.00108426488412;0.83359400971857;-0.005994002313314289;-0.005993954252037998;0.7246530817046579;0.005212372971641893;0.7245776085255019
98.021532;1.035167994623032;0.833095935375821;0.804977983022449;-0.02184277885646446;-0.021101511510956465;1.0352223440646104;10.001097451521494;0.8335946255960432;-0.005994001831356934;-0.005993954045142963;0.7246529729032158;0.0052123865246132646;0.7245774198686193
98.031532;1.0351706944788834;0.8330983195985089;0.8049756259542789;-0.021842779703190044;-0.021101511993409847;1.0352217958726055;10.001110064961791;0.8335951948526069;-0.005994001320699753;-0.005993953823833524;0.7246529509702707;0.005212399117764871;0.7245773007488373
98.041532;1.0351735025541546;0.8331007778293668;0.8049732693035173;-0.02184278058605382;-0.02110151249807009;1.0352210342242083;10.001122029162188;0.8335957169214313;-0.005994000787284606;-0.005993953590825595;0.7246530167074541;0.005212410758090776;0.7245772481994274
98.051532;1.0351764069653282;0.8331033066700678;0.804970923786953;-0.021842781500705045;-0.02110151302463017;1.0352200467618211;10.00113328142676;0.8335961912711125;-0.005994000236846962;-0.0059939533484755555;0.7246531713030042;0.005212421462840222;0.7245772591310354
98.061532;1.035179394970362;0.8331059012048201;0.8049686004406149;-0.02184278244234164;-0.021101513572804216;1.0352188234572213;10.001143771259784;0.8335966166455276;-0.005993999674668464;-0.005993953098603524;0.724653416900908;0.00521243124911778;0.7245773299678394
98.071532;1.0351824527920006;0.8331085558280737;0.8049663107240685;-0.02184278340648854;-0.021101514141941342;1.0352173577715584;10.001153457701498;0.8335969914976097;-0.005993999105470311;-0.005993952842149227;0.7246537561178749;0.0052124401306863485;0.724577455710006
98.081532;1.0351855659212077;0.8331112642303647;0.8049640664330803;-0.021842784389342125;-0.0211015147304085;1.035215646872193;10.001162311048361;0.8335973152536117;-0.0059939985333798225;-0.005993952579242309;0.7246541915646912;0.005212448118143403;0.7245776298360266
98.091532;1.0351887200961474;0.8331140196687878;0.8049618792122427;-0.021842785387633495;-0.021101515335620807;1.0352136910131253;10.001170320213971;0.8335975884296024;-0.005993997962193513;-0.005993952309844324;0.7246547255862903;0.00521245522064086;0.7245778450883056
98.101532;1.0351919030185228;0.8331168157327982;0.8049597605551774;-0.021842786398475436;-0.021101515954660338;1.0352114920791236;10.00117749433262;0.8335978115927312;-0.005993997395788279;-0.0059939520341635265;0.7246553594450306;0.0052124614513477255;0.7245780940548527
98.111532;1.035195104627765;0.8331196463308769;0.8049577218581069;-0.021842787419291937;-0.02110151658506518;1.0352090521329504;10.001183854888348;0.8335979849423306;-0.0059939968381126935;-0.005993951752316882;0.724656092763583;0.0052124668284751026;0.7245783695144389
98.121532;1.035198315222972;0.8331225049915335;0.8049557740211745;-0.02184278844761464;-0.021101517225377894;1.0352063729581644;10.001189427362506;0.8335981080555406;-0.005993996292787423;-0.005993951463914275;0.7246569239630678;0.005212471371573922;0.7245786645577701
98.131532;1.035201523948316;0.8331253846117559;0.8049539267548675;-0.021842789481006694;-0.02110151787501436;1.0352034557412706;10.001194230585508;0.8335981791356203;-0.005993995762910499;-0.005993951168038291;0.724657850678939;0.005212475102747909;0.7245789718981064
98.141532;1.0352047186990196;0.8331282781957781;0.804952188121763;-0.021842790517104704;-0.021101518533820977;1.0352002999987509;10.001198268788894;0.8335981954237882;-0.005993995251502435;-0.005993950863247128;0.7246588697852893;0.005212478051185003;0.7245792831049892
98.151532;1.0352078867431456;0.8331311798886673;0.8049505644059206;-0.021842791553274718;-0.02110151920177561;1.0351969026954544;10.001201537921109;0.8335981546400248;-0.005993994762161051;-0.005993950547376505;0.7246599778151799;0.005212480254367828;0.7245795890402348
98.161532;1.035211014710798;0.8331340852199615;0.8049490596339332;-0.02184279258631845;-0.02110151987850187;1.0351932583014485;10.001204035377057;0.8335980557922927;-0.005993994298975177;-0.00599395021754971;0.7246611712837865;0.0052124817530245565;0.7245798816446788
98.171532;1.0352140872825248;0.8331369906968883;0.8049476753080266;-0.02184279361283637;-0.021101520562624036;1.0351893593182768;10.001205765950543;0.8335978990651269;-0.005993993865832563;-0.005993949870764434;0.7246624457601322;0.005212482582623724;0.724580155763548
98.181532;1.035217086608196;0.8331398931531921;0.8049464113241677;-0.021842794629729496;-0.021101521251642327;1.0351851971267998;10.00120674414297;0.8335976855430494;-0.0059939934659269225;-0.005993949504464675;0.7246637944851415;0.0052124827695131295;0.7245804089839024
98.191532;1.0352199938399398;0.8331427886663165;0.8049452671551579;-0.021842795634326947;-0.021101521942372286;1.0351807637000943;10.001206978587486;0.8335974175377646;-0.005993993101425842;-0.005993949116497068;0.724665208647443;0.005212482333485834;0.7245806396927418
98.201532;1.0352227914502756;0.8331456718166859;0.8049442422075526;-0.02184279662429548;-0.02110152263140058;1.0351760539082944;10.001206448329917;0.8335970986839165;-0.005993992773356214;-0.0059939487049033135;0.7246666792639429;0.005212481293144965;0.724580845791317
98.211532;1.035225464950926;0.8331485360940081;0.8049433353828025;-0.021842797597644042;-0.021101523315468294;1.0351710670214547;10.001205105275126;0.833596733037463;-0.005993992482179052;-0.0059939482678798;0.7246681980431786;0.005212479669842501;0.7245810252232607
98.221532;1.0352280033950587;0.8331513743763515;0.804942544147202;-0.021842798552893197;-0.02110152399185101;1.0351658061166291;10.001202900452553;0.8335963243035861;-0.005993992228464693;-0.0059939478037862514;0.7246697563149249;0.005212477482828753;0.7245811774972692
98.231532;1.0352303987079543;0.8331541789114704;0.8049418641782944;-0.021842799489062422;-0.021101524658731267;1.0351602762407575;10.001199798276954;0.8335958758950958;-0.005993992012885508;-0.00599394731141399;0.724671344217948;0.005212474738584451;0.7245813045701739
98.241532;1.0352326447451776;0.8331569411903081;0.8049412904990697;-0.021842800405348046;-0.02110152531550635;1.0351544843551703;10.001195767782441;0.8335953915370189;-0.005993991835864472;-0.005993946790488914;0.7246729516737103;0.005212471428031188;0.7245814102391286
98.251532;1.0352347370976396;0.8331596517210577;0.8049408189977528;-0.021842801300869585;-0.021101525962712;1.03514844119135;10.00119077356145;0.8335948761517281;-0.005993991697338249;-0.00599394624180754;0.724674570049997;0.005212467533053377;0.7245814988603811
98.261532;1.0352366737674954;0.8331623010365101;0.8049404464127021;-0.021842802174612173;-0.021101526601655988;1.035142161663453;10.001184781648384;0.8335943362542678;-0.0059939915967716926;-0.005993945666747611;0.7246761929132416;0.005212463035706265;0.7245815740914051
98.271532;1.0352384553905059;0.8331648818928721;0.80494016881707;-0.02184280302551429;-0.021101527234090957;1.0351356628527522;10.00117777063441;0.8335937794396773;-0.005993991533406147;-0.0059939450665960365;0.7246778157729846;0.0052124579254352755;0.7245816379492056
98.281532;1.0352400841718261;0.8331673897747925;0.80493998070975;-0.021842803852625603;-0.021101527861792608;1.035128961842385;10.00116973621737;0.8335932135808415;-0.005993991506435792;-0.0059939444422591305;0.724679435543002;0.005212452202197535;0.7245816907300876
98.291532;1.0352415630775864;0.8331698215474257;0.8049398753127097;-0.02184280465525671;-0.021101528486150954;1.0351220756814163;10.00116069347074;0.8335926460136952;-0.005993991515028404;-0.0059939437943763675;0.7246810500163061;0.0052124458805045395;0.7245817318184009
98.301532;1.0352428966860447;0.8331721746803343;0.8049398450693104;-0.021842805433176394;-0.02110152910831004;1.03511502280314;10.001150681247996;0.8335920829148036;-0.005993991558083025;-0.005993943123402019;0.7246826575055834;0.005212438993212938;0.7245817609122144
98.311532;1.0352440923286386;0.8331744473175887;0.8049398822848849;-0.021842806186779813;-0.021101529729560267;1.0351078226640482;10.001139758259077;0.8335915293026673;-0.00599399163372122;-0.005993942429515034;0.724684256547057;0.005212431588522701;0.724581778552868
98.321532;1.0352451590572551;0.8331766377014426;0.8049399797828796;-0.021842806916930663;-0.02110153035097402;1.0351004935317127;10.001127988207903;0.8335909895026855;-0.005993991739208626;-0.00599394171274256;0.7246858450996312;0.005212423721224652;0.7245817852720032
98.331532;1.0352461047333013;0.8331787432031676;0.8049401311732144;-0.021842807624560763;-0.021101530972517043;1.0350930520447945;10.001115432582663;0.8335904679687126;-0.005993991871561201;-0.005993940973378652;0.7246874198921215;0.005212415442492598;0.7245817804873766
98.341532;1.0352469347729902;0.8331807607678764;0.8049403307521893;-0.021842808310388744;-0.02110153159288425;1.0350855152263456;10.001102156024432;0.8335899700411193;-0.005993992028086351;-0.005993940212249119;0.7246889772239234;0.005212406795130724;0.7245817623154269
98.351532;1.03524765419978;0.8331826883704533;0.8049405732979089;-0.021842808974800267;-0.021101532210050143;1.0350779020701977;10.001088228293332;0.833589501508508;-0.005993992206435742;-0.005993939430614238;0.724690514077888;0.005212397815605902;0.7245817281768202
98.361532;1.035248270041019;0.8331845253080921;0.8049408545141531;-0.021842809617813225;-0.021101532821753952;1.0350702330810135;10.001073721463275;0.8335890670627373;-0.005993992404513546;-0.005993938629755167;0.7246920276577529;0.005212388533127586;0.7245816753886989
98.371532;1.0352487911450343;0.8331862708932626;0.8049411717185355;-0.0218428102391901;-0.02110153342576381;1.0350625288321031;10.001058712285515;0.8335886691411525;-0.005993992620461538;-0.00599393781022684;0.7246935144983666;0.005212378965143469;0.7245816011789719
98.381532;1.0352492265073294;0.8331879233490566;0.8049415233332414;-0.021842810838634236;-0.021101534019923453;1.0350548094307643;10.001043291645999;0.8335883080273015;-0.0059939928526858395;-0.005993936971249548;0.7246949709281767;0.005212369121983048;0.7245815026969309
98.391532;1.0352495843864216;0.8331894806739212;0.8049419077728851;-0.021842811415917165;-0.021101534602173455;1.0350470951440955;10.001027572175667;0.8335879829967372;-0.005993993099995205;-0.005993936110894821;0.7246963938368691;0.005212359020289946;0.7245813778527251
98.401532;1.035249872304873;0.8331909426074944;0.8049423229682499;-0.02184281197079917;-0.021101535170826642;1.0350394069849829;10.001011680107322;0.8335876936110199;-0.005993993361615116;-0.005993935226827325;0.7246977804314451;0.005212348690142821;0.7245812266820885
98.411532;1.0352500971933598;0.8331923113137002;0.804942766079308;-0.02184281250270084;-0.02110153572477267;1.0350317665698485;10.000995732559636;0.8335874397370715;-0.005993993636894558;-0.005993934316989233;0.7246991279167256;0.005212338173488947;0.7245810519817185
98.421532;1.0352502655460003;0.8331935906580489;0.8049432336521035;-0.021842813010642628;-0.021101536263188593;1.0350241955426247;10.000979816819349;0.833587220268065;-0.005993993924970459;-0.005993933380040685;0.724700434469037;0.005212327521832386;0.7245808581994835
98.431532;1.0352503831125084;0.8331947858456222;0.8049437226682709;-0.021842813493743438;-0.021101536785029597;1.035016715510916;10.000963988113073;0.8335870325196286;-0.005993994224715379;-0.0059939324154353706;0.7247017003298873;0.005212316793843552;0.7245806495397262
98.441532;1.0352504539288592;0.83319590358697;0.8049442308745134;-0.021842813951553484;-0.02110153728879251;1.0350093481129667;10.000948288434376;0.8335868731505063;-0.005993994535069497;-0.005993931423103861;0.7247029269007162;0.005212306050262209;0.7245804290346164
98.451532;1.0352504802844626;0.8331969513422559;0.8049447560331149;-0.02184281438375853;-0.021101537772471146;1.0350021140575962;10.000932765563242;0.8335867392052924;-0.005993994855390399;-0.005993930403161195;0.7247041153545892;0.005212295346331482;0.7245801987155719
98.461532;1.0352504640421842;0.8331979356824725;0.8049452956503537;-0.021842814789863364;-0.021101538233375485;1.0349950322267187;10.000917470090945;0.8335866282601813;-0.0059939951855665224;-0.005993929355842585;0.7247052667899092;0.005212284725276754;0.7245799605638189
98.471532;1.035250407289069;0.8331988613092833;0.8049458472939144;-0.021842815169117052;-0.021101538667966303;1.0349881194591677;10.000902431957078;0.8335865375571242;-0.005993995525871647;-0.005993928281432248;0.7247063825604741;0.005212274214585316;0.7245797175371205
98.481532;1.0352503121739198;0.8331997313950955;0.8049464087428884;-0.021842815520300204;-0.021101539072156342;1.0349813896339188;10.000887645288415;0.8335864620263541;-0.0059939958765004055;-0.005993927180463653;0.7247074638530092;0.005212263824486797;0.7245794736793782
98.491532;1.0352501811506474;0.8332005490180106;0.8049469778004013;-0.021842815841645772;-0.021101539442154683;1.034974852518661;10.000873086680732;0.8335863931784115;-0.005993996237166934;-0.005993926054373132;0.7247085116806846;0.005212253550549803;0.7245792338157269
98.501532;1.03525001767257;0.8332013189910191;0.804947552059935;-0.021842816131295285;-0.02110153977517454;1.0349685140151756;10.00085874563772;0.8335863209970811;-0.005993996607149405;-0.005993924905972131;0.7247095275725678;0.005212243382589651;0.7245790030542937
98.511532;1.0352498270586044;0.8332020487594508;0.8049481285198294;-0.021842816387933613;-0.021101540069292817;1.034962377544085;10.000844631298936;0.8335862367549469;-0.00599399698560321;-0.005993923739391425;0.7247105136241928;0.005212233320420161;0.7245787858473949
98.521532;1.0352496162249942;0.8332027476537542;0.8049487029021983;-0.021842816611029353;-0.02110154032281492;1.0349564457371336;10.000830755689629;0.8335861341400004;-0.00599399737179607;-0.005993922559695332;0.7247114717968169;0.005212223386320889;0.7245785855285769
98.531532;1.0352493915090561;0.8332034254142214;0.8049492700193878;-0.021842816800395185;-0.021101540533955843;1.0349507220830672;10.000817120785047;0.8335860094553147;-0.005993997765081207;-0.005993921372517069;0.7247124037044658;0.005212213622446827;0.7245784044036907
98.541532;1.0352491571838738;0.8332040912879123;0.8049498250723339;-0.021842816955486566;-0.021101540700805957;1.0349452114890267;10.000803727757278;0.8335858617411925;-0.005993998164803609;-0.0059939201839732245;0.7247133109046368;0.005212204081075284;0.724578243545708
98.551532;1.0352489164007965;0.8332047540528528;0.8049503634080957;-0.021842817075064087;-0.021101540821285715;1.0349399192720354;10.000790592072706;0.8335856923443192;-0.00599399857024535;-0.0059939190004744455;0.72471419522498;0.005212194816707912;0.7245781027263919
98.561532;1.0352486717869618;0.833205422421504;0.804950879140781;-0.021842817157243462;-0.02110154089333155;1.0349348499227862;10.000777735979293;0.8335855045862832;-0.005993998980315484;-0.005993917828126924;0.7247150590445598;0.005212185883210203;0.7245779812711242
98.571532;1.0352484238928161;0.8332061049500311;0.8049513649795165;-0.02184281719967178;-0.02110154091516213;1.034930006784377;10.000765167380738;0.8335853040938976;-0.005993999393189719;-0.005993916672177584;0.7247159051419859;0.005212177340054771;0.724577879098175
98.581532;1.0352481702926337;0.8332068096662588;0.8049518129270354;-0.02184281719961773;-0.021101540885086045;1.0349253921589625;10.000752878958261;0.8335850989222776;-0.005993999806588528;-0.005993915536924915;0.7247167362937518;0.005212169255173118;0.7245777970863543
98.591532;1.0352479072895906;0.8332075444409189;0.8049522149845167;-0.02184281715407512;-0.021101540801067742;1.034921006920439;10.00074086211003;0.8335848989285286;-0.005994000218526048;-0.0059939144261287455;0.7247175552091948;0.005212161694096445;0.7245777369833145
98.601532;1.0352476324451374;0.8332083175963642;0.8049525644911477;-0.021842817060235768;-0.02110154066084691;1.0349168502631338;10.000729105193491;0.8335847146254359;-0.0059940006275254675;-0.005993913343638054;0.7247183644289025;0.005212154706668309;0.7245777009504359
98.611532;1.0352473459727938;0.8332091371133867;0.8049528574297833;-0.021842816916133663;-0.02110154046263017;1.0349129204266698;10.000717580297273;0.8335845565810809;-0.005994001032138299;-0.005993912293511097;0.7247191659583413;0.005212148321623825;0.7245776908770483
98.621532;1.0352470502935716;0.8332100091214647;0.8049530919399625;-0.021842816720863835;-0.021101540205462677;1.034909215503417;10.000706236496866;0.8335844359964816;-0.005994001430757316;-0.005993911279500534;0.7247199612696484;0.00521214255285224;0.7245777078365708
98.631532;1.0352467483082015;0.8332109379767959;0.804953266604651;-0.021842816474346386;-0.021101539889101985;1.0349057338157295;10.000695004131755;0.8335843652276462;-0.005994001822028497;-0.005993910304681444;0.7247207518015931;0.005212137414256115;0.7245777519302062
98.641532;1.0352464422637617;0.8332119270806927;0.8049533795701241;-0.021842816177039325;-0.02110153951406952;1.0349024741842787;10.000683815405297;0.8335843572433206;-0.005994002205217451;-0.005993909371489371;0.7247215394515506;0.005212132926152706;0.7245778225781461
98.651532;1.0352461338581815;0.8332129782697184;0.8049534288431817;-0.021842815829682984;-0.02110153908174117;1.034899436773949;10.000672630904274;0.8335844242207874;-0.005994002580185468;-0.005993908481778062;0.724722326652212;0.005212129102981345;0.7245779189478666
98.661532;1.0352458238673037;0.8332140908886461;0.8049534128764102;-0.021842815432980767;-0.02110153859389946;1.034896624309761;10.000661443158283;0.8335845763034783;-0.0059940029469500705;-0.005993907636938224;0.7247231161705201;0.005212125937896793;0.7245780404866452
98.671532;1.035245510821993;0.8332152628932056;0.8049533310946024;-0.02184281498746634;-0.02110153805211515;1.0348940411912038;10.000650255721938;0.8335848220484162;-0.005994003305203599;-0.00599390683815933;0.7247239107174115;0.005212123402121364;0.724578187202291
98.681532;1.0352451908362046;0.8332164935897063;0.8049531842933767;-0.021842814493678225;-0.02110153745741214;1.0348916902912133;10.000639069891024;0.8335851696855768;-0.005994003654445822;-0.00599390608640926;0.7247247119453704;0.005212121455641198;0.7245783590592056
98.691532;1.0352448590770706;0.833217784993631;0.8049529747816857;-0.021842813952252137;-0.021101536810218435;1.0348895705546328;10.00062789440872;0.8335856266870575;-0.005994003994779125;-0.0059939053821220405;0.7247255199255132;0.005212120058687442;0.7245785557503341
98.701532;1.0352445112256643;0.8332191407658583;0.8049527064133399;-0.02184281336369904;-0.021101536110564433;1.0348876778758311;10.000616758303652;0.8335861981859041;-0.0059940043277187;-0.005993904725077342;0.7247263343683689;0.0052121191786589525;0.7245787778227664
98.711532;1.0352441439893423;0.8332205648881689;0.8049523844805132;-0.021842812728237817;-0.021101535358309862;1.0348860085490035;10.00060570962967;0.8335868862044336;-0.005994004656230133;-0.00599390411438468;0.7247271553303254;0.005212118790861679;0.7245790275162892
