time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.721532;1.035243754595785;0.8332220611529224;0.8049520146889191;-0.021842812045919504;-0.021101534553386942;1.0348845611824609;10.00059480187305;0.833587690193515;-0.005994004983841606;-0.005993903548474759;0.7247279820227751;0.005212118874763708;0.7245793083983152
98.731532;1.0352433403771708;0.8332236327379553;0.8049516011193666;-0.021842811316913017;-0.021101533696356475;1.0348833350260787;10.000584077335251;0.833588608651179;-0.005994005313561627;-0.005993903025528892;0.724728812682666;0.0052121194073439054;0.7245796247161432
98.741532;1.0352428995847471;0.8332252816725351;0.8049511448875866;-0.021842810541793545;-0.021101532788956004;1.034882327281824;10.000573562345886;0.8335896405252553;-0.0059940056473591265;-0.005993902544155026;0.7247296462212297;0.0052121203577149425;0.7245799809670695
98.751532;1.0352424321408686;0.8332270085419636;0.8049506447457127;-0.021842809721477795;-0.021101531834016047;1.0348815322593292;10.000563275437923;0.8335907853161102;-0.005994005986297175;-0.005993902103700406;0.7247304827886781;0.005212121688485809;0.7245803817477349
98.761532;1.0352419389656873;0.8332288123579759;0.8049500986778266;-0.021842808856846873;-0.02110153083501582;1.0348809421906886;10.000553234875847;0.833592042713537;-0.005994006330920005;-0.005993901704291534;0.7247313229360252;0.005212123359105897;0.724580832240381
98.771532;1.0352414220136696;0.8332306908490781;0.8049495047576838;-0.021842807948505703;-0.021101529795691472;1.034880547882127;10.00054345804532;0.8335934125087602;-0.0059940066815430335;-0.005993901346785521;0.7247321670790854;0.005212125324335743;0.7245813391785091
98.781532;1.0352408868959564;0.8332326419794109;0.8049488609093735;-0.021842806996657308;-0.021101528719433344;1.034880339417698;10.000533949966485;0.8335948945802109;-0.005994007038413478;-0.005993901032326094;0.7247330155725643;0.005212127535693897;0.7245819111555025
98.791532;1.0352403443777822;0.8332346654602831;0.8049481644977137;-0.02184280600119171;-0.02110152760869807;1.034880307108093;10.00052469117904;0.8335964890482549;-0.0059940074018448985;-0.005993900761598655;0.7247338688409513;0.0052121299541313315;0.7245825573337598
98.801532;1.035239807858185;0.8332367617838309;0.8049474121247123;-0.021842804962259578;-0.02110152646511747;1.0348804414307369;10.000515642145853;0.8335981957447227;-0.0059940077722470475;-0.005993900534549362;0.7247347274715529;0.005212132561938044;0.7245832854176197
98.811532;1.0352392909510069;0.8332389300257212;0.8049465999076887;-0.021842803880750508;-0.02110152528997314;1.034880732508757;10.000506760086424;0.8336000125095104;-0.005994008150020885;-0.0059939003507637305;0.7247355928430259;0.0052121353605865395;0.724584100980781
98.821532;1.0352388075768355;0.8332411670974342;0.8049457242646063;-0.021842802758252823;-0.021101524084284253;1.0348811700047027;10.000498010612173;0.8336019347841955;-0.0059940085355345155;-0.005993900209939179;0.7247364679586191;0.005212138362367925;0.7245850081090345
98.831532;1.0352383714537985;0.8332434678687428;0.8049447822772121;-0.02184280159687037;-0.021101522848786736;1.03488174328667;10.00048936235618;0.8336039575608698;-0.005994008929238915;-0.005993900111864462;0.7247373569855403;0.005212141585420264;0.7245860092428256
98.841532;1.0352379941407372;0.833245825587927;0.8049437717867745;-0.021842800398981507;-0.021101521584174374;1.0348824417926075;10.000480769450501;0.8336060770429179;-0.005994009331683457;-0.00599390005591059;0.7247382638589845;0.005212145050262006;0.7245871040879936
98.851532;1.0352376839993018;0.8332482329983427;0.8049426914410875;-0.0218427991669937;-0.021101520291285095;1.0348832553247285;10.00047216698481;0.833608290132012;-0.00599400974338621;-0.005993900040616561;0.7247391920952765;0.005212148777893769;0.7245882894847405
98.861532;1.0352374472094137;0.8332506833661667;0.804941539857649;-0.021842797903282703;-0.021101518971039415;1.0348841747041366;10.000463488045702;0.8336105927483219;-0.005994010164961961;-0.005993900063721493;0.7247401456490677;0.005212152789346005;0.7245895605721211
98.871532;1.0352372895456659;0.8332531715507115;0.8049403149166695;-0.021842796610148936;-0.021101517624297433;1.0348851933531993;10.00045467582027;0.8336129790694825;-0.005994010597581699;-0.005993900122396347;0.7247411288476295;0.0052121571037515215;0.7245909120530679
98.881532;1.035237217561022;0.8332556952794566;0.8049390148165736;-0.02184279528982029;-0.02110151625188474;1.0348863083660902;10.000445678532964;0.8336154422861904;-0.005994011043118524;-0.0059939002133760555;0.7247421454738745;0.005212161737684499;0.724592339385139
98.891532;1.0352372394925593;0.8332582547947059;0.8049376394703843;-0.0218427939447007;-0.021101514854786018;1.0348875192506184;10.000436448580134;0.8336179755584215;-0.005994011503631486;-0.005993900332970441;0.7247431984006073;0.005212166709259503;0.7245938394528324
98.901532;1.0352373654341556;0.8332608507019655;0.8049361901813613;-0.02184279257752698;-0.021101513434263836;1.0348888258234172;10.000426955625786;0.8336205721207235;-0.005994011980626819;-0.005993900477170366;0.7247442900304021;0.005212172039434803;0.7245954096603627
98.911532;1.0352376057392425;0.8332634825244108;0.8049346686520753;-0.021842791190995553;-0.021101511991899215;1.0348902272991525;10.00041719286508;0.8336232251052326;-0.0059940124745803125;-0.005993900641870553;0.7247454227575716;0.0052121777416386985;0.7245970468193541
98.921532;1.035237968668741;0.8332661488928675;0.804933077117901;-0.02184278978714402;-0.021101510529551525;1.034891721492153;10.000407161182435;0.8336259281792364;-0.005994012984945558;-0.005993900822873552;0.7247465992745883;0.0052121838136818;0.7245987471872614
98.931532;1.0352384590689325;0.8332688478574964;0.804931419150704;-0.021842788367321113;-0.02110150904921907;1.0348933042146153;10.000396849362636;0.8336286764065567;-0.005994013510579554;-0.005993901015936902;0.7247478232388559;0.005212190248123744;0.7246005063020371
98.941532;1.0352390788942465;0.8332715766540263;0.804929699813446;-0.021842786932676328;-0.02110150755311196;1.0348949703003665;10.000386232415632;0.8336314658887943;-0.005994014050074187;-0.005993901217267226;0.724749099297578;0.005212197045502499;0.7246023180712052
98.951532;1.0352398291461278;0.8332743321968492;0.8049279247761099;-0.021842785484345997;-0.021101506043995227;1.03489671487278;10.000375279706368;0.8336342927857701;-0.005994014601599377;-0.005993901423870702;0.7247504312495491;0.005212204212385032;0.7246041739921478
98.961532;1.0352407116604918;0.8332771123144127;0.8049260993725922;-0.021842784023458548;-0.02110150452541124;1.0348985330184461;10.000363957525286;0.8336371529349496;-0.005994015162507449;-0.005993901633336166;0.7247518205489014;0.0052122117525462515;0.7246060628357507
98.971532;1.0352417293971528;0.8332799155808771;0.8049242286912113;-0.02184278255139182;-0.02110150300163822;1.034900418579884;10.000352226185258;0.8336400417333256;-0.005994015729312269;-0.0059939018433344295;0.7247532676715703;0.005212219663481885;0.7246079715626063
98.981532;1.0352428853035907;0.833282739907227;0.8049223179591712;-0.021842781069786477;-0.02110150147744325;1.0349023639167902;10.000340036864243;0.8336429535696533;-0.005994016298347519;-0.005993902051242551;0.7247547743753925;0.005212227934922197;0.7246098876645651
98.991532;1.0352441809766415;0.8332855823409824;0.8049203721953607;-0.02184277958006118;-0.021101499957702215;1.034904360871157;10.000327334128864;0.8336458806347651;-0.00599401686654298;-0.005993902254450707;0.7247563435658154;0.0052122365428932315;0.7246118010218684
99.001532;1.0352456159789598;0.8332884402104829;0.8049183959547386;-0.021842778083198417;-0.02110149844701012;1.034906402464044;10.000314061882566;0.8336488117502708;-0.005994017431561983;-0.005993902451135217;0.7247579771775329;0.005212245450072539;0.7246137038412618
99.011532;1.0352471874265856;0.8332913123022756;0.8049163940633378;-0.0218427765800841;-0.021101496949333685;1.0349084847203776;10.00030016147562;0.8336517328140581;-0.005994017991382207;-0.005993902640555239;0.7247596750067813;0.005212254621569489;0.7246155892861139
99.021532;1.0352488897965826;0.8332941990891023;0.8049143725403048;-0.021842775071801383;-0.02110149546776391;1.0349106065889506;10.000285565439748;0.8336546294422856;-0.0059940185438100745;-0.005993902822668077;0.724761435322487;0.005212264038615476;0.7246174505480004
99.031532;1.035250715919173;0.8332971010752004;0.8049123383847757;-0.02184277355983302;-0.02110149400447255;1.0349127680086532;10.000270202964039;0.8336574894148245;-0.005994019086209145;-0.005993902997755015;0.7247632560698238;0.00521227369584024;0.7246192812439312
99.041532;1.0352526588477504;0.8333000166163526;0.8049102984152893;-0.021842772046334745;-0.021101492560979426;1.0349149687215058;10.000254017679195;0.8336603026582105;-0.005994019615591479;-0.0059939031666282555;0.7247651364922673;0.005212283590560051;0.7246210758364516
99.051532;1.03525471251548;0.83330294193825;0.8049082583490074;-0.021842770534102437;-0.021101491138745446;1.0349172080810876;10.000236980592065;0.8336630599763405;-0.005994020128907731;-0.005993903331016564;0.7247670786582175;0.0052122937156552866;0.7246228294383161
99.061532;1.035256871065819;0.8333058730675652;0.8049062225681292;-0.02184276902622833;-0.02110148973967753;1.0349194842571905;10.00021908328406;0.8336657524514505;-0.005994020623104326;-0.005993903493466382;0.7247690874384626;0.005212304061439047;0.7246245378720862
99.071532;1.0352591289234285;0.8333088074317561;0.8049041939427766;-0.02184276752599673;-0.021101488366221804;1.0349217931034553;10.000200318799832;0.833668371627782;-0.005994021094985096;-0.005993903656881234;0.724771168744102;0.005212314623079667;0.7246261978053251
99.081532;1.0352614813274506;0.8333117445748306;0.8049021730158917;-0.021842766037069552;-0.02110148702129996;1.0349241278778063;10.00018067496988;0.8336709098466666;-0.0059940215411917975;-0.0059939038239657585;0.7247733276935449;0.005212325405791493;0.7246278067834069
99.091532;1.0352639240560493;0.8333146865692014;0.8049001576928638;-0.021842764563528096;-0.021101485708204484;1.0349264795466497;10.000160138943121;0.8336733602382769;-0.005994021958201599;-0.0059939039967194215;0.7247755683294225;0.00521233642743644;0.7246293633310046
99.101532;1.0352664530054352;0.8333176380161597;0.8048981443324907;-0.021842763109579902;-0.021101484430430837;1.0349288374194738;10.000138697077745;0.8336757165536675;-0.005994022342293393;-0.005993904176521776;0.724777893873931;0.005212347719239668;0.7246308665143492
99.111532;1.0352690645231075;0.8333206056348594;0.8048961285609786;-0.02184276167902221;-0.021101483191441322;1.0349311908594223;10.000116343642373;0.8336779731288164;-0.005994022689644326;-0.005993904364723183;0.7247803061755012;0.005212359317814753;0.7246323154118116
99.121532;1.0352717563455207;0.8333235978111129;0.8048941051035257;-0.021842760274647422;-0.021101481994094083;1.0349335314694532;10.0000930939133;0.8336801246820843;-0.005994022996413311;-0.005993904562787533;0.7247828054660013;0.005212371249044981;0.7246337091540545
99.131532;1.03527452790558;0.833326623707303;0.8048920680939434;-0.021842758897877387;-0.0211014808399247;1.0349358541386513;10.000068975108045;0.833682166151636;-0.005994023258729844;-0.005993904771796663;0.7247853910260537;0.00521238351822412;0.7246350471403292
99.141532;1.0352773793427417;0.8333296918547792;0.8048900121360516;-0.021842757548818644;-0.021101479729076986;1.03493815716741;10.000044014874991;0.8336840928357586;-0.005994023472889863;-0.005993904992171034;0.7247880617145488;0.005212396116293746;0.724636329514084
99.151532;1.035280309690692;0.8333328090038701;0.804887933029145;-0.021842756226748826;-0.021101478660940247;1.0349404420949566;10.000018246959929;0.833685900336848;-0.00599402363593486;-0.005993905224227446;0.7247908157821686;0.00521240903582833;0.7246375570928816
99.161532;1.0352833149053662;0.8333359795870144;0.8048858279435582;-0.021842754930969;-0.02110147763470778;1.0349427125750847;9.999991709841325;0.8336875846049957;-0.005994023746101771;-0.0059939054689815115;0.7247936496758023;0.005212422278049761;0.7246387298394205
99.171532;1.0352863872172002;0.8333392059030464;0.8048836952960823;-0.021842753661425848;-0.02110147664948048;1.0349449725033202;9.999964434023768;0.8336891428650801;-0.005994023802489264;-0.005993905728286096;0.7247965564076059;0.005212435841486968;0.7246398456785069
99.181532;1.0352895165241778;0.8333424890967688;0.8048815343869357;-0.02184275241846925;-0.02110147570435677;1.0349472247097193;9.99993643721303;0.8336905745178146;-0.0059940238042730494;-0.005993906004422307;0.7247995250086074;0.005212449708780689;0.7246409013912579
99.191532;1.0352926925028034;0.8333458298495752;0.8048793451937672;-0.021842751202376186;-0.021101474798756306;1.0349494711260512;9.999907730081215;0.8336918805438817;-0.005994023750333069;-0.005993906299782649;0.7248025416284858;0.005212463847358961;0.724641894422543
99.201532;1.0352959059751488;0.8333492277052856;0.8048771287305875;-0.021842750013373567;-0.021101473932444364;1.0349517140858433;9.99987832456865;0.8336930622492333;-0.005994023639373055;-0.005993906616873599;0.7248055920775622;0.0052124782174840555;0.7246428235000868
99.211532;1.0352991486996324;0.8333526801551213;0.8048748876530784;-0.021842748851737072;-0.021101473105174934;1.0349539568864856;9.999848232485268;0.8336941214492312;-0.00599402347020846;-0.005993906958382224;0.7248086645279752;0.005212492778226992;0.7246436879495702
99.221532;1.0353024120379823;0.8333561824150979;0.8048726259932424;-0.021842747717501665;-0.02110147231665211;1.034956202602968;9.999817451677997;0.8336950612710982;-0.005994023242038066;-0.005993907326936817;0.7248117502910388;0.005212507491252495;0.7246444870694712
99.231532;1.0353056864012513;0.8333597276730746;0.804870348227461;-0.021842746609976867;-0.02110147156680638;1.0349584530599787;9.999785952134468;0.8336958850744506;-0.005994022954479936;-0.005993907724728095;0.724814842508102;0.005212522325336221;0.7246452196724764
99.241532;1.035308962327822;0.8333633080403405;0.8048680593015188;-0.021842745527493147;-0.02110147085585768;1.034960709849199;9.999753674536242;0.8336965948703647;-0.005994022607442777;-0.005993908153350047;0.724817934449716;0.005212537257537106;0.7246458834257223
99.251532;1.0353122318787202;0.8333669158909806;0.804865765005007;-0.02184274446783169;-0.02110147018423558;1.0349629760942534;9.999720550483856;0.8336971919685489;-0.005994022201060401;-0.005993908613697275;0.7248210190245238;0.005212552262321945;0.7246464748025029
99.261532;1.0353154888758034;0.8333705447957747;0.8048634709327744;-0.021842743429239135;-0.021101469552644324;1.034965256677537;9.999686530040762;0.8336976787238024;-0.005994021735520897;-0.005993909106002775;0.7248240897208562;0.005212567298743116;0.7246469898220346
99.271532;1.0353187281287852;0.833374189615475;0.8048611807691729;-0.02184274241098488;-0.021101468962152568;1.03496755719911;9.999651588493489;0.833698058892639;-0.005994021210886925;-0.00599390963019182;0.7248271412793872;0.005212582314352212;0.7246474250275025
99.281532;1.0353219448758055;0.8333778458052485;0.8048588956926337;-0.021842741413043355;-0.02110146841392586;1.0349698831197462;9.999615716247634;0.8336983363825071;-0.005994020627303908;-0.005993910185973289;0.7248301688816241;0.005212597259702935;0.7246477781893634
99.291532;1.0353251348096848;0.8333815082703331;0.8048566153428097;-0.02184274043565742;-0.021101467908626163;1.0349722389793692;9.999578910411683;0.8336985144645724;-0.005994019985344509;-0.005993910772605861;0.7248331668987767;0.005212612095936477;0.7246480477090298
99.301532;1.0353282938742814;0.8333851702973065;0.8048543393482365;-0.021842739479493715;-0.021101467446069135;1.0349746281425405;9.999541173606184;0.8336985965807887;-0.005994019286072149;-0.0059939113891135385;0.724836128393242;0.00521262679580797;0.7246482315896513
99.311532;1.0353314174280859;0.8333888238005975;0.8048520679365819;-0.02184273854632404;-0.021101467025468144;1.034977054391014;9.99950251766194;0.8336985871550034;-0.005994018531202694;-0.005993912034846556;0.7248390457135013;0.0052126413467849676;0.7246483282927647
99.321532;1.035334499769662;0.8333924609289791;0.8048498014371347;-0.02184273763912006;-0.021101466645825163;1.0349795241087787;9.999462961901507;0.8336984911296973;-0.005994017723400963;-0.005993912709557914;0.724841911722535;0.005212655750521618;0.7246483387323093
99.331532;1.0353375351824288;0.8333960748141437;0.8048475401109141;-0.02184273676104672;-0.021101466305943697;1.0349820465001958;9.999422523491432;0.8336983127630809;-0.005994016865890282;-0.005993913412963219;0.7248447200608681;0.005212670011403925;0.7246482667317088
99.341532;1.0353405196411096;0.8333996588105824;0.8048452845414152;-0.02184273591468805;-0.021101466004190533;1.0349846313586535;9.999381209290934;0.8336980552314022;-0.005994015961821902;-0.005993914144326709;0.724847463834062;0.005212684123777745;0.7246481176135801
99.351532;1.0353434511738737;0.8334032062596811;0.8048430353370524;-0.021842735102355175;-0.021101465738344354;1.034987286593286;9.999339017000734;0.833697721572983;-0.005994015014497192;-0.005993914902380146;0.7248501346076501;0.005212698068024316;0.7246478965352756
99.361532;1.0353463287256943;0.8334067111502568;0.8048407928407503;-0.02184273432650723;-0.021101465505702167;1.0349900176712863;9.999295947409914;0.8336973146541977;-0.005994014027935877;-0.0059939156855695255;0.72485272349902;0.005212711813657695;0.7246476081260708
99.371532;1.0353491512269357;0.8334101679888354;0.8048385577664602;-0.021842733589777955;-0.02110146530322343;1.0349928282954337;9.999252011699594;0.833696835526916;-0.005994013006879064;-0.005993916492387037;0.7248552232730698;0.005212725326280241;0.7246472576006666
99.381532;1.035351917452947;0.8334135714367382;0.8048363312413083;-0.021842732895124492;-0.021101465127342265;1.0349957208708505;9.999207223226767;0.8336962834550575;-0.005994011956200016;-0.0059939173217181735;0.7248576292343925;0.005212738575143103;0.7246468510522409
99.391532;1.0353546250201573;0.8334169172688152;0.804834113847429;-0.021842732246026432;-0.021101464973998497;1.034998696564592;9.99916159356966;0.8336956582320239;-0.005994010880228649;-0.005993918173179334;0.7248599390154388;0.005212751532550174;0.7246463939108436
99.401532;1.035357268064528;0.8334202028456958;0.8048319052794043;-0.021842731646347566;-0.021101464839353243;1.0350017555516233;9.9991151412246;0.83369496172279;-0.005994009782513757;-0.005993919047248192;0.7248621527926121;0.005212764163247474;0.7246458903814319
99.411532;1.035359836396823;0.8334234257469583;0.8048297048409798;-0.02184273109993966;-0.021101464720159904;1.0350048980243551;9.999067899203022;0.8336941977920767;-0.00599400866603764;-0.005993919945251964;0.7248642740842589;0.005212776417147272;0.7246453450240334
99.421532;1.0353623177395248;0.8334265832849264;0.8048275120078487;-0.021842730610156322;-0.02110146461331268;1.0350081249133412;9.999019915550292;0.8336933718063237;-0.005994007533606595;-0.005993920869222004;0.7248663099220178;0.00521278823805284;0.7246447640096455
99.431532;1.0353647006865403;0.8334296740075166;0.8048253269351345;-0.021842730179596096;-0.021101464515572727;1.0350114368639547;9.998971246485342;0.8336924893822849;-0.00599400638792784;-0.005993921821595419;0.7248682693466885;0.005212799579715412;0.7246441546625204
99.441532;1.0353669759801942;0.8334326986880326;0.8048231506190731;-0.021842729810195832;-0.021101464423764926;1.0350148328976463;9.998921947139673;0.8336915544785602;-0.005994005231143594;-0.005993922804879112;0.7248701609340361;0.00521281040818066;0.7246435244327712
99.451532;1.0353691363239415;0.8334356597174151;0.8048209846497202;-0.021842729503256848;-0.0211014643347667;1.0350183110064208;9.998872070397399;0.8336905686450499;-0.005994004064417226;-0.00599392382139309;0.724871991766501;0.005212820687828847;0.7246428807936769
99.461532;1.0353711759875928;0.8334385601429515;0.8048188312815401;-0.021842729259223762;-0.021101464245304048;1.035021869147065;9.998821677761445;0.8336895314334652;-0.0059940028880054105;-0.00599392487330272;0.7248737682794558;0.0052128303688498325;0.7246422319577125
99.471532;1.0353730908895997;0.8334414032277315;0.8048166937596815;-0.021842729077466014;-0.021101464151917167;1.0350255042488734;9.998770850483055;0.8336884407357579;-0.005994001701507669;-0.005993925962654171;0.7248754965704991;0.005212839390855156;0.724641586722776
99.481532;1.0353748784652497;0.8334441923009281;0.8048145764757967;-0.02184272895621351;-0.02110146405089023;1.0350292106554333;9.998719690807796;0.8336872936877475;-0.005994000503960907;-0.005993927091037096;0.7248771817291145;0.005212847696383366;0.7246409528563121
99.491532;1.0353765371810058;0.8334469303664651;0.8048124854427398;-0.021842728892701464;-0.021101463938278477;1.0350329803151779;9.998668325621505;0.8336860877216059;-0.0059939992939375625;-0.005993928259399961;0.7248788280341198;0.005212855240222358;0.7246403359439579
99.501532;1.0353780670385746;0.833449619778095;0.8048104287303397;-0.021842728883632364;-0.021101463810462955;1.0350368044643539;9.998616911442351;0.8336848200237323;-0.0059939980696501385;-0.005993929468383258;0.7248804393826098;0.005212861995100514;0.7246397400404094
99.511532;1.0353794702033006;0.8334522626862344;0.804808415777123;-0.021842728925544428;-0.021101463664691796;1.0350406747933398;9.998565622629107;0.8336834870032482;-0.005993996828947247;-0.00599393071871419;0.7248820186021168;0.005212867952414771;0.7246391687574232
99.521532;1.0353807502549548;0.8334548616354477;0.8048064560370553;-0.021842729014550696;-0.021101463499031445;1.0350445837599196;9.998514627716903;0.8336820856441672;-0.005993995569644605;-0.005993932011179554;0.7248835672051107;0.005212873112705802;0.7246386256634484
99.531532;1.0353819109425477;0.8334574197204708;0.804804557830378;-0.021842729145975976;-0.021101463312079287;1.0350485255248663;9.998464069625639;0.8336806153594688;-0.005993994290143098;-0.005993933346212948;0.7248850863441718;0.0052128774749361706;0.7246381142134694
99.541532;1.0353829552011629;0.8334599412011414;0.80480272751645;-0.021842729314639743;-0.021101463102602226;1.0350524966703345;9.998414060236083;0.8336790784346715;-0.005993992989661519;-0.005993934723398535;0.7248865776506352;0.005212881034707325;0.7246376371525527
99.551532;1.0353838846153036;0.8334624322380175;0.8048009693827555;-0.021842729515360614;-0.02110146286919363;1.035056495645115;9.998364688929133;0.833677478006276;-0.005993991668164212;-0.005993936141087877;0.7248880434883936;0.005212883790711513;0.7246371960940858
99.561532;1.0353846995641074;0.8334649000874776;0.8047992864894031;-0.021842729743074763;-0.0211014626104085;1.0350605227483822;9.998316025762023;0.8336758156985192;-0.00599399032624531;-0.005993937596533461;0.7248894867150709;0.005212885753214517;0.7246367921110554
99.571532;1.0353853998763063;0.8334673509980874;0.8047976818749811;-0.02184272999289955;-0.021101462325192364;1.0350645811134196;9.998268107184867;0.8336740922014865;-0.005993988964924025;-0.005993939086687916;0.7248909097436889;0.005212886949148708;0.7246364261017662
99.581532;1.0353859857429393;0.8334697883590161;0.8047961593799665;-0.021842730260770757;-0.021101462013076586;1.035068676749064;9.99822092309981;0.8336723088156784;-0.0059939875855104146;-0.005993940608949649;0.7248923134183529;0.0052128874224694755;0.724636098274639
99.591532;1.035386458962573;0.8334722124689955;0.8047947238859167;-0.02184273054427538;-0.021101461674187;1.035072817188056;9.998174427211666;0.8336704671177595;-0.005993986189619887;-0.005993942161291857;0.7248936973350696;0.005212887230347464;0.7246358082260376
99.601532;1.0353868238394877;0.8334746220557908;0.8047933810281503;-0.02184273084251621;-0.021101461309213376;1.0350770094481563;9.998128559504565;0.8336685686836769;-0.0059939847794875534;-0.005993943741936137;0.7248950611785924;0.005212886433050539;0.7246355555772268
99.611532;1.035387085971149;0.8334770155078937;0.8047921361830085;-0.021842731155099913;-0.021101460919343132;1.0350812579692072;9.998083257701156;0.8336666161172751;-0.005993983358428923;-0.0059939453490396866;0.7248964044961841;0.0052128850760968445;0.7246353396617237
99.621532;1.0353872497160825;0.833479390492888;0.8047909931816515;-0.02184273148144728;-0.021101460506329314;1.0350855641016765;9.99803845596764;0.8336646135213611;-0.005993981930536286;-0.005993946980522435;0.7248977252718778;0.005212883175171374;0.7246351585361879
99.631532;1.0353873176881585;0.8334817430896347;0.8047899542245577;-0.021842731820592792;-0.021101460072705185;1.0350899271391678;9.997994083663002;0.8336625658896867;-0.005993980499898788;-0.005993948633699409;0.7248990195539978;0.005212880718322874;0.7246350085519264
99.641532;1.0353872929449122;0.8334840679806269;0.804789021036599;-0.02184273217112176;-0.021101459621677924;1.0350943444314094;9.99795007335191;0.8336604784441471;-0.005993979070546249;-0.005993950304856637;0.7249002826681158;0.005212877683317144;0.724634884587687
99.651532;1.0353871805160348;0.8334863597757904;0.8047881954656412;-0.021842732531425678;-0.021101459156658623;1.035098810129084;9.997906372786595;0.8336583561320111;-0.005993977646640092;-0.005993951989137109;0.7249015111214315;0.005212874055264559;0.7246347803299186
99.661532;1.035386985968852;0.8334886139363705;0.8047874792264121;-0.021842732899999856;-0.02110145868100377;1.0351033144666906;9.997862956870097;0.8336562029843149;-0.005993976232178022;-0.005993953680781069;0.7249027032650531;0.005212869832973455;0.7246346886848992
99.671532;1.0353867137328054;0.8334908265748636;0.8047868736218569;-0.021842733275314427;-0.021101458198068173;1.0351078442712274;9.99781984292833;0.8336540217281698;-0.005993974830861647;-0.005993955373827265;0.7249038579572836;0.005212865022063721;0.7246346030110377
99.681532;1.0353863676441615;0.8334929942185098;0.8047863792792732;-0.021842733655656178;-0.021101457711342773;1.0351123844967076;9.997777093830946;0.8336518143999934;-0.005993973446474672;-0.005993957062726736;0.7249049732307562;0.005212859626713958;0.7246345189489157
99.691532;1.0353859511988537;0.8334951140095354;0.8047859960004009;-0.021842734039206335;-0.02110145722437814;1.0351169208626905;9.997734798341016;0.8336495834270214;-0.005993972083142898;-0.0059939587422238785;0.724906047162147;0.005212853650100233;0.7246344354734547
99.701532;1.035385465902446;0.8334971835124194;0.8047857221968236;-0.021842734424055786;-0.021101456740307792;1.035121442195685;9.997693047500652;0.833647331852456;-0.005993970745026541;-0.005993960407042483;0.7249070804150282;0.005212847094516191;0.7246343544781647
99.711532;1.0353849105079616;0.8334992002263912;0.8047855533194599;-0.021842734808177992;-0.021101456261576952;1.0351259399318775;9.997651915606989;0.8336450627836205;-0.005993969435761509;-0.00599396205209862;0.7249080772953864;0.005212839959442918;0.7246342798282995
99.721532;1.035384282110742;0.8335011618669598;0.8047854808791882;-0.021842735189490425;-0.021101455790290338;1.0351304057834863;9.997611442661016;0.8336427791016084;-0.005993968158187981;-0.005993963672925947;0.7249090440676309;0.005212832250862053;0.7246342165303448
99.731532;1.0353835766439807;0.8335030670598697;0.80478549354779;-0.021842735565934305;-0.021101455328484845;1.0351348311121529;9.99757163270491;0.8336404835902135;-0.0059939669146069725;-0.005993965265556594;0.7249099872217551;0.0052128239958657615;0.7246341696723823
99.741532;1.0353827891361904;0.8335049152686296;0.8047855792036824;-0.02184273593555826;-0.02110145487784109;1.0351392072444132;9.997532470775987;0.8336381793588531;-0.005993965707293816;-0.005993966825944976;0.7249109130256263;0.00521281524550884;0.724634143641658
99.751532;1.0353819157216246;0.8335067059180131;0.8047857262910235;-0.021842736296595593;-0.021101454439206403;1.0351435248629897;9.997493938885006;0.8336358706033977;-0.005993964538620475;-0.00599396834974566;0.7249118267105871;0.005212806064677814;0.7246341422024166
99.761532;1.035380955653725;0.8335084374619178;0.804785924353416;-0.02184273664756837;-0.021101454012553745;1.0351477745717337;9.99745602536387;0.833633563072826;-0.005993963410753981;-0.0059939698327062104;0.7249127312139055;0.005212796519629287;0.7246341687332899
99.771532;1.035379911267425;0.8335101066392084;0.8047861644691796;-0.021842736987260362;-0.021101453597635263;1.0351519489833525;9.997418733883949;0.8336312636463118;-0.005993962325494287;-0.005993971271095008;0.7249136269155838;0.005212786675631383;0.7246342262745877
99.781532;1.0353787866874606;0.8335117077896463;0.8047864398445943;-0.021842737314449308;-0.021101453194864006;1.0351560431320812;9.997382089957398;0.8336289793091768;-0.005993961284466446;-0.005993972661766629;0.7249145126444845;0.0052127766031344865;0.7246343172550966
99.791532;1.035377586230453;0.8335132335688253;0.8047867459698425;-0.021842737627848132;-0.021101452805513628;1.035160052368697;9.997346139845838;0.8336267168308693;-0.0059939602893372525;-0.005993974002181673;0.724915386946856;0.005212766376811891;0.7246344429136294
99.801532;1.0353763138334477;0.8335146779411683;0.8047870799369303;-0.021842737926439187;-0.021101452431137178;1.0351639706213862;9.99731094796309;0.8336244836276014;-0.005993959341559294;-0.0059939752905112005;0.7249162483037466;0.005212756066276812;0.7246346033425232
99.811532;1.035374974946429;0.8335160385134499;0.8047874392404618;-0.021842738209616942;-0.021101452073056554;1.035167791168009;9.997276592672728;0.8336222879163461;-0.005993958441743363;-0.005993976525660001;0.7249170946045703;0.005212745732605037;0.7246347975139935
99.821532;1.035373578987735;0.8335173157837301;0.8047878206744594;-0.0218427384770304;-0.021101451732453837;1.035171508181529;9.997243145389874;0.8336201373243813;-0.0059939575894009485;-0.005993977707135676;0.724917922971071;0.005212735430344809;0.7246350220182921
99.831532;1.035372139300161;0.8335185115647047;0.8047882199946357;-0.021842738728547754;-0.021101451410680178;1.0351751162990765;9.997210646772;0.8336180374177525;-0.005993956783301907;-0.005993978834784495;0.7249187297112755;0.005212725205417593;0.7246352703580027
99.841532;1.035370670796338;0.8335196286840637;0.8047886325236174;-0.021842738964163923;-0.02110145110905861;1.035178609309557;9.99717910792862;0.8336159912690657;-0.00599395602205238;-0.0059939799087659834;0.7249195105014622;0.005212715094122662;0.7246355350565011
99.851532;1.0353691875703253;0.8335206709209186;0.8047890543383411;-0.0218427391838397;-0.02110145082823496;1.03518198092448;9.997148524702887;0.8336140004446017;-0.005993955304502581;-0.005993980929740538;0.7249202613103768;0.0052127051271349135;0.7246358107541195
99.861532;1.0353677019633472;0.8335216426329974;0.8047894834392862;-0.021842739387582126;-0.02110145056792971;1.0351852272888609;9.997118889600635;0.8336120665777363;-0.005993954629623329;-0.00599398189873041;0.7249209789312688;0.005212695331752932;0.724636095150002
99.871532;1.0353662245946713;0.8335225488196696;0.8047899198741939;-0.02184273957551454;-0.02110145032721478;1.0351883488968219;9.997090207468426;0.8336101917876837;-0.005993953995990861;-0.0059939828169304175;0.7249216603809719;0.0052126857361930855;0.7246363879057267
99.881532;1.0353647637219823;0.8335233954328544;0.8047903644174708;-0.021842739747830384;-0.021101450104925246;1.0351913504389787;9.99706250479169;0.8336083779899078;-0.00599395340170647;-0.005993983685857012;0.7249223026032904;0.005212676376302623;0.7246366891284475
99.891532;1.0353633241517486;0.8335241889538257;0.8047908167833422;-0.02184273990483215;-0.021101449900098546;1.0351942386115525;9.997035820228138;0.8336066267246051;-0.00599395284491546;-0.0059939845073927285;0.7249229031075841;0.005212667291192683;0.7246369983001079
99.901532;1.0353619081079637;0.83352493534394;0.804791274706638;-0.02184274004693812;-0.021101449712166136;1.035197020016651;9.99701019327505;0.8336049395881111;-0.0059939523242370915;-0.005993985283483465;0.7249234604242787;0.005212658512030928;0.7246373139784709
99.911532;1.0353605183958279;0.8335256395704442;0.8047917344625914;-0.021842740174677095;-0.021101449540621205;1.0351996999616242;9.996985668535277;0.8336033180431975;-0.005993951838706183;-0.005993986015807279;0.7249239741727909;0.00521265006069977;0.7246376336750636
99.921532;1.0353591608932269;0.8335263054344489;0.804792192218655;-0.021842740288672884;-0.021101449384597834;1.0352022808524641;9.99696230007377;0.8336017630145184;-0.005993951387328743;-0.005993986705697412;0.7249244451166768;0.005212641955618562;0.7246379540154331
99.931532;1.0353578442634337;0.8335269347823503;0.8047926449556558;-0.02184274038952131;-0.021101449242861618;1.0352047612487096;9.996940139039596;0.8336002753718477;-0.005993950968592489;-0.0059939873542751475;0.7249248748569883;0.005212634213976919;0.7246382717870081
99.941532;1.0353565780261687;0.833527527289808;0.804793090332454;-0.021842740477797187;-0.02110144911405421;1.0352071371357436;9.996919215733328;0.8335988568865116;-0.005993950580457241;-0.005993987962434761;0.724925265464133;0.005212626850716747;0.7246385845810406
99.951532;1.0353553710339163;0.8335280815283229;0.8047935262813747;-0.02184274055428686;-0.021101448996881617;1.0352094042583722;9.996899529668886;0.8335975108177256;-0.005993950220991611;-0.005993988530737357;0.7249256197262763;0.005212619877699503;0.7246388902253371
99.961532;1.0353542304205758;0.8335285962430848;0.8047939507589493;-0.021842740620299405;-0.021101448890119088;1.0352115595709968;9.996881053008545;0.8335962411906104;-0.005993949888888787;-0.005993989059750983;0.7249259416823363;0.00521261330313066;0.7246391862818189
99.971532;1.0353531604540387;0.8335290715459113;0.8047943610828865;-0.02184274067785058;-0.021101448792458868;1.0352136008309345;9.996863744740912;0.8335950505158636;-0.0059939495830906;-0.005993989550608043;0.7249262364896617;0.005212607130188034;0.7246394704459879
99.981532;1.0353521622708663;0.8335295095370278;0.8047947536418992;-0.021842740729419694;-0.02110144870248612;1.0352155253027473;9.996847563252828;0.8335939382869311;-0.005993949302059213;-0.005993990005147214;0.7249265090792288;0.005212601355720528;0.7246397410391258
99.991532;1.0353512345745455;0.8335299136692569;0.804795124890985;-0.0218427407771211;-0.021101448618987925;1.035217329780173;9.996832470181493;0.8335929019064595;-0.005993949043548575;-0.005993990425753009;0.7249267626086734;0.0052125959713809;0.7246399967227162
100.0;1.0353503741146883;0.8335302875621786;0.8047954725470902;-0.021842740821903607;-0.02110144854126613;1.0352190126933154;9.996818426917322;0.8335919381641905;-0.005993948804991097;-0.005993990815130286;0.7249269984394782;0.0052125909647474005;0.7246402362954045
