time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0448110824110157;0.8782478318880516;0.840654055817742;0.002383844781565505;0.002216452995036654;1.0452182359783224;9.997828439256166;0.8336688684504431;0.015560501456359191;0.015561557546892105;0.7979187403395297;-0.0148950180849949;0.7978352019556982
0.0;1.0448100944216234;0.8782625714558028;0.8406688724967892;0.0023823260913377886;0.0022151009298636832;1.0452173165165308;9.9978279924888;0.8336688328440937;0.015560493107961496;0.015561560193598532;0.7979170171940073;-0.014895017816934765;0.797833492778834
1e-06;1.0448095763053518;0.8783261999570152;0.8407300959893229;0.002378047987785508;0.0022111121149728224;1.0452174034234156;9.99782751183699;0.8336687925921447;0.01556048414162694;0.01556156303875765;0.797913236075417;-0.01489501752882104;0.7978297313054161
2e-06;1.0448093324537122;0.8784066890508643;0.8408072236952853;0.0023732280704883576;0.0022066096885673893;1.0452164969516964;9.997827008763558;0.8336687465356744;0.015560474547498447;0.015561566083634328;0.7979083918777521;-0.014894017220267512;0.7978248985237122
4e-06;1.0448078559865583;0.8785643050924984;0.8409591499681116;0.002363052000400464;0.002196990127102866;1.0452155972491743;9.997826501926603;0.8336686939778096;0.015560464308616627;0.015561569319590574;0.7978994798869381;-0.014894016891112635;0.7978160334156625
8e-06;1.0448052184269194;0.8788797904163288;0.8412630982685982;0.0023425327996637107;0.0021774823622304983;1.0452127045125563;9.997826010721631;0.833668634147175;0.015560453393537548;0.015561572728756202;0.7978824964133817;-0.014893016541311886;0.7977991009573839
1.6e-05;1.0447999892463267;0.879504780355;0.8418653610045652;0.0023006216336913746;0.0021375174425575113;1.045207818907218;9.997825556311321;0.8336685656612884;0.015560441760953071;0.015561576289767799;0.7978494391212502;-0.014892016170939026;0.7977661227028076
3.2e-05;1.0447907008645407;0.880733091052009;0.8430483639506658;0.002219927566012059;0.0020604568851716873;1.045197940481132;9.99782516444218;0.8336684865365439;0.015560429365606324;0.015561579985744667;0.7977853069558782;-0.014888015780050699;0.7977020460806924
6.4e-05;1.0447734771531982;0.8831054269355414;0.8453328301846978;0.0020649527567267924;0.0019123349955842265;1.0451790692518692;9.997824861089297;0.8336683948102837;0.015560416165817707;0.015561583816210235;0.7976560997599389;-0.01488201536861731;0.7975728949180962
0.000128;1.044739807794053;0.8875290063462551;0.8495941947728415;0.001772991678420689;0.0016331445501284098;1.0451432051747254;9.997824665350338;0.8336682892644559;0.0155604021280414;0.015561587805762354;0.7973998176090802;-0.014870014936642865;0.7973166022380228
0.000256;1.0446804047784026;0.8952421451286989;0.8570258784354694;0.0012593942041990817;0.001141847071621007;1.0450783476758956;9.997824590856839;0.8336681694135641;0.015560387230354425;0.01556159199915659;0.7968924604758777;-0.014846014484115324;0.7968090726261222
0.000384;1.044631175728925;0.9016145698464426;0.8631664255692707;0.0008293005299562018;0.0007304855842954022;1.0450234950891233;9.99782465158677;0.8336680350741817;0.015560371467032446;0.015561596447838062;0.7963870285901736;-0.014823014010871466;0.7963034984768368
0.000512;1.044588117844789;0.9068552656328533;0.8682188758181456;0.0004696817579228628;0.0003866230480513905;1.0449766446739717;9.997824863324537;0.8336678864344754;0.015560354849335207;0.01556160119170092;0.7958855230537921;-0.01480201351679143;0.7958018912037018
0.00064;1.0445523164469204;0.9111542528527171;0.8723640248512042;0.00017018359594868197;0.00010037088191468688;1.044937792965397;9.997825242353866;0.8336677243785549;0.015560337407783132;0.015561606243602595;0.7953869460815634;-0.014782013002120306;0.7953032237784022
0.000768;1.0445224463135787;0.9146679066126445;0.8757525224346556;-8.083265745480493e-05;-0.00013939414048110536;1.044904935942681;9.997825803436507;0.8336675503429017;0.015560319195249308;0.015561611593446684;0.7948913005461571;-0.0147620124675689;0.7948074678558971
0.000896;1.0444969338814325;0.9175296687157347;0.8785133346310139;-0.0002907963655610432;-0.0003397717205003359;1.0448770692605025;9.997826558084936;0.8336673659849242;0.015560300282584979;0.015561617224573603;0.7943985893525799;-0.014743011914189722;0.7943146341787729
0.001024;1.044475035665174;0.9198491386437527;0.8807519498586055;-0.00046731186269716103;-0.0005080335824392134;1.0448541886140288;9.99782751368836;0.8336671730150187;0.015560280750770868;0.015561623119863189;0.7939098152255293;-0.014725011343110975;0.7938257188784864
0.001152;1.0444567251836514;0.9217185458399332;0.8825566498013919;-0.0006150884852347765;-0.0006486820482840836;1.044834289787488;9.997828678450867;0.8336669724107861;0.015560260686590704;0.015561629258308236;0.7934229807683916;-0.01470801075532809;0.79333872222545
0.001408;1.0444280597429487;0.924468853766581;0.8852136202111422;-0.0008499276485470483;-0.0008726027948026187;1.044803368232231;9.99783007061026;0.833666762905941;0.015560240181710889;0.015561635616728969;0.7924620886319002;-0.01467401015178032;0.7923773949565214
0.001664;1.0444077482318224;0.9261571859118019;0.8868467251153179;-0.0010155467436429961;-0.0010301403062025572;1.0447814188274258;9.997831715804493;0.8336665406851997;0.01556021933346555;0.015561642178297402;0.7915121415816083;-0.014643009533657778;0.7914270294123036
0.00192;1.0443934409628974;0.9270924152854619;0.8877536301518987;-0.0011328045298514052;-0.0011412601493567688;1.0447654363567735;9.997833633772705;0.8336663011924415;0.015560198245913452;0.015561648941376464;0.7905741423407053;-0.014613008902579544;0.7904885955962344
0.002176;1.0443826996501764;0.9274991494033094;0.8881514431161789;-0.0012181006472826337;-0.0012216628514158817;1.0447534163017995;9.997835829875177;0.833666041051364;0.01556017702677372;0.015561655925368454;0.7896490936651239;-0.014584008260460666;0.7895631022969266
0.002432;1.044374479668748;0.9275413179209971;0.8881980099742716;-0.0012806965967076273;-0.0012802146722062026;1.044744355358643;9.997838293079422;0.8336657582682356;0.015560155781572122;0.015561663168473527;0.7887349985791035;-0.014556007609277175;0.7886485590719973
0.002688;1.0443682262927827;0.9273290016634004;0.8879992074644911;-0.0013281589740285022;-0.0013241595934522412;1.044738251306133;9.997840995941791;0.8336654512232918;0.01556013461164676;0.015561670717104034;0.7878328600775157;-0.014530006950893425;0.7877459926289732
0.002944;1.0443638695883344;0.9269426609353536;0.8876321426625775;-0.0013639521876519494;-0.0013568141639278893;1.0447331023588216;9.99784389856449;0.8336651181202365;0.015560113607772728;0.015561678617262797;0.786941680493719;-0.014504006287000385;0.786854374108689
0.003456;1.0443573600630252;0.9258711153440102;0.8866107663347681;-0.001416684312190199;-0.0014055778046437803;1.0447249066966857;9.997846960330504;0.8336647574646718;0.015560092832769492;0.015561686908813271;0.7851954612396526;-0.014456005619195966;0.7851074534502682
0.003968;1.044352433480607;0.924519803622603;0.885320140414031;-0.0014529665251021263;-0.001438473822895366;1.0447186625744742;9.997850149670661;0.8336643685327242;0.01556007231349459;0.015561695619357227;0.7834942029108231;-0.014412004949137304;0.783405566668938
0.00448;1.044348749167798;0.923012974578598;0.8838795389495319;-0.0014781814395489867;-0.001460656253108344;1.0447143688721146;9.997853443014804;0.8336639513199204;0.01556005205636279;0.015561704764432936;0.7818349054247603;-0.014371004278716348;0.7817457075363653
0.004992;1.0443469284805567;0.9214234942867255;0.8823582212558977;-0.0014981683953758285;-0.0014777136685204392;1.0447110255233845;9.9978568230004;0.8336635064678135;0.015560032065397193;0.015561714352249418;0.7802175679052719;-0.014333003610164863;0.780127888805484
0.005504;1.0443447068282865;0.9197873760102541;0.8807925958936833;-0.0015130372938965111;-0.0014897517292022345;1.0447076334343723;9.997860277616276;0.8336630352912237;0.01556001234461083;0.015561724380756177;0.7786421884254653;-0.014299002945900176;0.7785521410582654
0.006016;1.0443420885119081;0.918124722643032;0.8792019120770523;-0.0015253578677215949;-0.001499230089393098;1.0447051943298165;9.997863792512264;0.8336625397534135;0.015559992897760153;0.015561734823523573;0.7771057646674232;-0.014268002288198708;0.7770154575607234
0.00704;1.044340631236784;0.9147721407071465;0.8759920211451124;-0.0015417258438048737;-0.001512463217296339;1.0447007108190873;9.99786734567012;0.8336620222978781;0.01555997373732122;0.015561745618527942;0.7741492955444538;-0.01421300163901471;0.7740585989362482
0.008064;1.0443391976953005;0.9114094139184934;0.872772422071802;-0.0015470401664860877;-0.0015149939439821649;1.0446971862427021;9.997870915282622;0.833661485216912;0.01555995489215531;0.015561756675408446;0.7713407818403071;-0.014169000999997908;0.7712499535597891
0.009088;1.0443390874918528;0.9080720962244148;0.8695760819158141;-0.0015446271280073907;-0.0015100087546633858;1.0446956241238123;9.997874488979463;0.8336609296864009;0.015559936403298842;0.01556176789599638;0.7686722252849785;-0.01413500037262637;0.7685815142263772
0.010112;1.0443398060931866;0.9047855037207628;0.8664276668871758;-0.0015310389132375459;-0.001494211514999853;1.0446940276859362;9.997878061560519;0.8336603555721234;0.015559918315411548;0.015561779190845474;0.7661376278846265;-0.014107999758451865;0.7660472361900267
0.01216;1.0443444248074922;0.8984608428161764;0.8603668838968669;-0.0014842234662723844;-0.0014464873792492659;1.044696399854537;9.997881632394492;0.8336597623632278;0.015559900674922507;0.015561790478906226;0.7614359920990963;-0.014075999159232477;0.7613462994066331
0.014208;1.0443519013907892;0.8925129670944133;0.8546646609629991;-0.0014098268958044565;-0.0013722519595077936;1.0447007436626872;9.99788520639462;0.8336591499844509;0.015559883534458767;0.015561801673680261;0.7571913207483224;-0.014064998576725456;0.757102750630589
0.016256;1.0443605529292888;0.8869879291985066;0.8493665015560364;-0.0013150900325451448;-0.0012784496371093296;1.0447090625633504;9.997888787271588;0.8336585188530079;0.015559866959308076;0.015561812677025336;0.753359616838016;-0.01406999801238712;0.7532725176226338
0.018304;1.044371483387626;0.8819033297492783;0.8444883710460188;-0.0012041429129793348;-0.0011690434085996756;1.0447193602959655;9.997892374259845;0.8336578698494435;0.015559851030028661;0.015561823390496513;0.7499018839959234;-0.014084997467359231;0.7498165076554546
0.020352;1.044383712158472;0.8772539773144361;0.8400261027399858;-0.0010814519078980952;-0.0010483216961161578;1.0447306406267434;9.997895971710276;0.8336572043263267;0.015559835836134813;0.015561833729900347;0.7467821267138596;-0.01410699694270234;0.7466986810050209
0.024448;1.0444102669279636;0.8691424717779177;0.8322374575122463;-0.0008234826608249714;-0.0007979980741180633;1.044757907191546;9.99789959053847;0.8336565235790161;0.01555982146923315;0.015561843630891536;0.741392350011421;-0.014152996439619193;0.7413118420565196
0.028544;1.0444365772810338;0.8624621102346481;0.825819745418544;-0.0005605352706901448;-0.0005428690335751054;1.0447861632450575;9.997903232596427;0.8336558279801098;0.015559808025536621;0.015561853045979108;0.7369965594224827;-0.014192995959595047;0.7369188486895542
0.03264;1.0444609002755554;0.856999387090051;0.8205697988424647;-0.0003117129563937168;-0.0003012357276700127;1.0448134117387722;9.997906880398713;0.8336551167963121;0.015559795605519868;0.015561861938357232;0.733417761242447;-0.014219995504375171;0.7333425914140659
0.036736;1.0444836106835174;0.8525506095973033;0.8162921857305625;-9.219295991391345e-05;-8.763708227884676e-05;1.0448376558527124;9.997910505802011;0.8336543887875854;0.015559784298851475;0.015561870283480479;0.7305069621835246;-0.014231995075655868;0.7304340531384664
0.040832;1.0445017588737202;0.8489310667699022;0.8128122695779425;9.516789879605367e-05;9.518537832577811e-05;1.044857899122711;9.997914082368647;0.833653642524111;0.01555977417144953;0.015561878079491177;0.7281401688597146;-0.014227994674717588;0.7280692334006467
0.044928;1.0445165320318153;0.8459898585187378;0.8099845674211605;0.00024846645395056304;0.0002454044485788149;1.0448751450290454;9.997917591082057;0.8336528760731109;0.015559765269364645;0.015561885348082892;0.7262143877496859;-0.014211994302358777;0.7261452266322411
0.049024;1.0445273570859717;0.8435980145377795;0.807685989452446;0.0003681863464320091;0.00036347810061583877;1.044887396299482;9.997921027140576;0.8336520867458936;0.015559757627767597;0.015561892119405433;0.7246476253006324;-0.014187993959039453;0.7245801247965412
0.05312;1.044535245481541;0.8416525712651896;0.8058171341916414;0.0004577215580617858;0.00045265017005999123;1.0448966540379918;9.997924404384593;0.8336512712711466;0.015559751267588094;0.015561898419028337;0.7233728879254484;-0.014160993644963068;0.7233070379947467
0.057216;1.0445410410601326;0.8400698718384486;0.8042972317952377;0.0005233353481371801;0.0005189105176110826;1.0449029175231623;9.997927747056089;0.833650425956185;0.015559746175799596;0.015561904261079456;0.7223351816586647;-0.014131993360145171;0.7222709964198805
0.061312;1.044544167292616;0.8387820599141014;0.8030617428629775;0.0005698927898752986;0.0005669094607831011;1.0449061850965997;9.997931077827978;0.8336495467525523;0.01555974228884602;0.015561909637764066;0.7214905115203929;-0.014105993104538615;0.7214281058472581
0.069504;1.0445481851175609;0.8368298512386356;0.8011895211676073;0.0006259073343481118;0.0006239344008892385;1.0449104552655104;9.997934417553578;0.833648629848821;0.015559739506098465;0.015561914519738216;0.7202128815085476;-0.014061992877997361;0.7201520739735943
0.077696;1.0445493427401455;0.8355354645942493;0.7999493062918853;0.0006514395621613916;0.0006517414127522654;1.0449117269946497;9.997937793016927;0.8336476725474239;0.015559737729268087;0.015561918871287958;0.7193652954462593;-0.014031992680058263;0.7193063595239406
0.085888;1.0445494696351332;0.8346884526123697;0.7991382064437039;0.0006624682732548265;0.0006656184597007614;1.0449109991446064;9.99794123815845;0.8336466734737997;0.01555973689349524;0.015561922650238922;0.7188117578430511;-0.014013992509892326;0.7187549476371762
0.09408;1.044548699786865;0.8341398846270801;0.7986135323007425;0.0006661845972919305;0.000672440922097277;1.0449102701512425;9.997944787577113;0.8336456322006814;0.015559736970790265;0.015561925796257066;0.7184522742429437;-0.014004992366471698;0.7183977975053384
0.102272;1.044548097773535;0.8337866681952143;0.798275769748844;0.0006692428863873295;0.0006785701138200177;1.0449095386976721;9.997948471236029;0.8336445490314933;0.015559737961139915;0.01556192824049542;0.7182208509645318;-0.013999992248695727;0.7181688230220459
0.110464;1.0445469238905618;0.8335611671456933;0.7980607297062928;0.0006718565568547774;0.0006842028043221752;1.0449088045464416;9.99795231243455;0.8336434248160842;0.015559739883076061;0.015561929928038478;0.7180714942632147;-0.013996992155492802;0.7180219933390297
0.120464;1.044546339105594;0.83338791284212;0.7978952713855288;0.0006736278604905794;0.0006889493313609205;1.044908068715372;9.99795632495968;0.8336422605667552;0.015559742758653539;0.015561930825032617;0.7179572094978501;-0.013993992085938963;0.7179102790222747
0.130464;1.0445456228636938;0.833291131642147;0.7978031355824786;0.0006734724461883107;0.0006917630749925143;1.0449073333221484;9.997960505585418;0.8336410575129676;0.015559746600251265;0.01556193091400331;0.7178920008819086;-0.0139899920392187;0.717847659367194
0.140464;1.0445444051721096;0.8332363773259551;0.7977516225316446;0.0006720394481893225;0.0006932569312795107;1.0449056012962137;9.997964827912583;0.8336398175696677;0.015559751410991736;0.01556193018863344;0.7178548716815215;-0.013984992014435494;0.7178131396465843
0.150464;1.0445434958322126;0.8332054882208766;0.7977227221989304;0.0006694190031527128;0.0006935102346506489;1.044904875967363;9.997969253538722;0.8336385434748833;0.01555975719421878;0.015561928646001233;0.7178338244416421;-0.013980992010444714;0.7177947619714208
0.160464;1.0445426165783374;0.8331863691982775;0.7977050640079889;0.0006656218075688972;0.0006925305042454094;1.0449031606739976;9.997973754763262;0.8336372386902859;0.015559763960511709;0.015561926282120343;0.7178198608376006;-0.01397599202575606;0.7177834895075008
0.170464;1.0445419493332606;0.8331756993487147;0.7976953260458509;0.0006619122573939839;0.0006915282974952346;1.0449024584039854;9.997978324542695;0.8336359073998016;0.01555977172107321;0.015561923092805066;0.7178119813037719;-0.013971992058562019;0.7177783604473658
0.180464;1.044540403857758;0.8331691450764726;0.7976901881771472;0.0006572449066828988;0.0006895057930841355;1.0449007717267367;9.997982972560079;0.8336345544468944;0.015559780467669915;0.015561919074809794;0.7178061851137255;-0.013967992106949819;0.7177753531046878
0.190464;1.0445397851209772;0.8331655183100215;0.7976871300731825;0.0006531353072021443;0.0006879168117575528;1.044899103112668;9.997987719561317;0.8336331851287014;0.015559790163242035;0.01556191423321019;0.7178024709692642;-0.01396399216910963;0.7177744629746267
0.200464;1.0445382835238126;0.8331624355984468;0.7976852454944787;0.0006488960855806095;0.0006861094898963555;1.0448984553003462;9.997992592533581;0.8336318049094781;0.01555980074994331;0.015561908586469735;0.717799837650975;-0.01395999224339494;0.7177746847907313
0.210464;1.0445377963356832;0.8331612008219502;0.7976843263594998;0.0006458952903792837;0.0006853985434417495;1.0448968312222802;9.997997623459996;0.8336304190184289;0.015559812152026321;0.015561902155788355;0.7177982842899301;-0.013956992328325594;0.7177760316787052
0.220464;1.0445363302246218;0.833159285440326;0.7976834675793064;0.0006418575243659108;0.0006836135074254719;1.0448952332718622;9.998002853665529;0.8336290320474167;0.01555982427590262;0.015561894953551612;0.717796809826796;-0.013952992422537235;0.7177774580703395
0.230464;1.0445348796789617;0.8331585346961977;0.7976836721392438;0.0006379696137531599;0.0006818962744231532;1.0448946628810751;9.99800833831854;0.8336276478376775;0.015559837015333344;0.015561886985712228;0.7177954121576581;-0.013948992524710022;0.7177789762285204
0.240464;1.0445344400359518;0.8331585895865485;0.7976838341165001;0.0006340484619320245;0.0006800760413865176;1.0448931210048091;9.99801414534107;0.8336262697098311;0.015559850248834174;0.015561878261172012;0.7177940881826341;-0.013944992633589086;0.7177805782659293
0.250464;1.0445330202830914;0.8331578637983093;0.7976839543714915;0.0006302355454995182;0.0006782937546199222;1.0448926084424406;9.998020348237027;0.8336249008847083;0.015559863835875518;0.01556186879580089;0.7177938344762913;-0.013940992748013935;0.7177832553974682
0.260464;1.044532613148517;0.8331567925354773;0.7976829276184716;0.0006262729594812995;0.0006763059448551074;1.0448911258029963;9.998027018857702;0.8336235447248119;0.015559877629138026;0.015561858609312553;0.717792647133848;-0.013936992866876477;0.7177849999144026
0.270464;1.0445312287836206;0.833156100654557;0.7976829675632611;0.0006225140033696218;0.0006744573248876331;1.0448896739217908;9.998034226738882;0.8336222045302664;0.015559891492773835;0.015561847720606321;0.7177915209819026;-0.013933992989092205;0.7177868248308786
0.280464;1.0445308603746577;0.8331561164299623;0.7976828670333722;0.0006198559244860219;0.0006736107332120453;1.044889254437515;9.998042041676937;0.8336208832808328;0.01555990530796329;0.015561836140885105;0.7177914497500961;-0.013929993113653488;0.7177896865149115
0.290464;1.0445295177467655;0.8331554668361753;0.7976828327817674;0.0006161288372959459;0.0006716933553215732;1.0448878699842912;9.998050533395183;0.8336195835981012;0.015559918969788457;0.015561823866806993;0.717790427395516;-0.013925993239728146;0.7177915997387202
0.300464;1.0445291930254421;0.8331556347805887;0.7976827655303202;0.0006123400031160784;0.0006696699435314633;1.0448875240972586;9.998059768126582;0.8336183077766011;0.015559932388274435;0.0155618108835406;0.7177904490245341;-0.013921993366735103;0.717794557542619
0.310464;1.0445278945706808;0.8331550320108405;0.7976826680519825;0.0006086338074057749;0.0006676794945089298;1.0448862210362866;9.998069803732832;0.8336170577263226;0.015559945495661077;0.015561797172555755;0.7177895107801924;-0.01391899349430717;0.7177965723182134
0.320464;1.0445276131557362;0.8331552470936422;0.7976825422657641;0.000604863891478992;0.0006655791012070641;1.0448849656375883;9.998080683554377;0.8336158348176003;0.015559958250348305;0.015561782718135912;0.717788609835497;-0.013914993622102611;0.7177985977282503
0.330464;1.0445263560789173;0.8331546913950753;0.7976823887070745;0.0006011755067379414;0.0006635075706048732;1.0448847631023337;9.998092426536587;0.8336146397878913;0.015559970625433614;0.015561767519681859;0.7177887448263481;-0.013910993749714114;0.7178016454956115
0.340464;1.0445261131663772;0.8331548468642513;0.7976821052625676;0.0005985778609590949;0.0006624305947212248;1.044883618553221;9.99810501986875;0.8336134725188787;0.015559982591078105;0.015561751595202636;0.717787915446501;-0.013907993876800653;0.7178037274614897
0.350464;1.0445248906691826;0.8331543389034705;0.7976818965821796;0.0005949047600200554;0.0006602788308687334;1.0448835364167384;9.99811842803386;0.8336123317341025;0.01555999411276659;0.015561734961024878;0.717788121171452;-0.013903994003141518;0.71780679614158
0.360464;1.044524769428634;0.8331547225175997;0.7976816602223847;0.0005919598950816994;0.0006587841276592495;1.044882519829461;9.998132612087227;0.8336112151327479;0.015560005164955471;0.015561717614499747;0.7177873608089538;-0.013899994128581823;0.7178088627531952
0.370464;1.0445235709644811;0.8331542639084449;0.7976813977866304;0.0005883005511173168;0.0006565739683183456;1.0448815702368708;9.9981475386187;0.8336101194801753;0.015560015742729551;0.015561699540724526;0.7177866330299905;-0.013896994253049374;0.7178109378083504
0.380464;1.044523376348814;0.8331545184345333;0.7976810072425738;0.0005857319132098856;0.0006553826158530318;1.0448816874143092;9.998163178068452;0.8336090401211397;0.01556002586270341;0.015561680724226621;0.7177869368085641;-0.013892994376500123;0.7178139733351694
0.390464;1.0445221916268748;0.8331541116216842;0.7976806934456115;0.0005820900003753201;0.0006531453998502212;1.0448808700357648;9.998179503682183;0.833607971004412;0.015560035556971183;0.015561661155708005;0.7177862716269149;-0.013889994498797686;0.7178159989629843
0.400464;1.0445220056351858;0.8331545253279481;0.7976803537216515;0.0005783856351934271;0.0006508343806436369;1.0448811163464358;9.998196487158822;0.8336069057244891;0.015560044869021527;0.015561640844021233;0.7177866371466469;-0.013885994619707862;0.7178189665359459
0.410464;1.044520823894381;0.8331541710968368;0.797679987235656;0.0005747644869913111;0.0006485951039972553;1.0448804244986054;9.99821409110045;0.8336058383120357;0.015560053855968006;0.015561619823298659;0.7177860324151334;-0.013881994738864296;0.717820888020561
0.420464;1.0445206346423517;0.8331545308211894;0.7976794914699933;0.0005722349927352289;0.0006473965742905494;1.0448797926964626;9.998232270433753;0.8336047632671121;0.01556006258963851;0.015561598142860076;0.717785455713543;-0.01387899485557786;0.71782277591976
0.430464;1.0445194430635918;0.8331542294877424;0.7976790719777541;0.0005686294396138224;0.0006451686685364249;1.0448802191483488;9.998250980096378;0.8336036752542688;0.015560071145193354;0.015561575852400202;0.7177859051415606;-0.01387499496880397;0.7178255849842131
0.440464;1.0445192375732881;0.8331547483045812;0.7976786294900122;0.0005649546881579544;0.0006428781976831868;1.0448797016997322;9.998270178690216;0.8336025687395741;0.015560079584241644;0.015561552996662077;0.7177853789423306;-0.013871995077524618;0.717827348502907
0.450464;1.0445180238135807;0.8331543907162944;0.7976780660231055;0.0005625091347873706;0.0006417721547830111;1.0448802375352326;9.99828982917491;0.8336014382234375;0.015560087948964922;0.015561529619196319;0.7177858753036543;-0.013867995181107312;0.7178300236550079
0.460464;1.044517790387339;0.8331549576914352;0.7976775909599549;0.0005588331162491478;0.0006394955433168484;1.0448798233664742;9.998309899592996;0.8336002790889467;0.015560096269299195;0.015561505764874833;0.7177853922500365;-0.013864995279184585;0.7178316474913962
0.470464;1.044516542700364;0.8331546455188645;0.7976770036813737;0.0005563823484647465;0.000638399006764248;1.0448804557935676;9.998330360233256;0.8335990879917853;0.015560104575505957;0.015561481475912771;0.717784927726474;-0.013860995371250384;0.7178331793366256
0.480464;1.0445162692095227;0.8331552557202373;0.7976765123072673;0.0005526999744431411;0.0006361256394234432;1.0448801312934022;9.998351178560986;0.8335978621674951;0.015560112900481085;0.015561456791178192;0.7177854795788722;-0.013857995456363745;0.7178356550131905
0.490464;1.0445149759593821;0.8331549853989048;0.7976759146173484;0.0005502455059658974;0.0006350243680852864;1.0448798461191335;9.998372318943707;0.8335965982321206;0.015560121266452486;0.015561431752589837;0.717785045439881;-0.01385499553331627;0.7178370531136022
0.500464;1.0445146527966136;0.8331556364041772;0.7976754172195933;0.0005465655620570615;0.0006327352564842559;1.0448805965273067;9.998393744295756;0.8335952917661352;0.015560129674400774;0.015561406409222324;0.7177856225591902;-0.013850995601181743;0.717839352635318
0.510464;1.0445143026211852;0.8331563065133035;0.7976749190071455;0.0005428925438110222;0.0006304264857687895;1.0448803788356362;9.998415412869873;0.8335939380209012;0.015560138103749512;0.015561380822142583;0.7177852080084166;-0.01384799565964539;0.7178405926262029
0.520464;1.0445129282640058;0.8331560929105944;0.7976743180822338;0.0005404581107864185;0.0006292651567282615;1.0448811890776355;9.998437274438011;0.8335925325998923;0.015560146515259922;0.015561355071984818;0.7177847995325279;-0.013843995708870195;0.7178417356546738
0.530464;1.044512520182504;0.8331567961835838;0.7976738186458734;0.0005368075888756124;0.0006268881456030084;1.0448810228731238;9.998459273454383;0.8335910717795506;0.015560154859287788;0.015561329251464829;0.7177853964741885;-0.01384099574915327;0.7178438220292722
0.540464;1.0445110866412939;0.8331566123303862;0.7976732144104782;0.0005344003847497455;0.0006256395166091076;1.044881875558565;9.998481355913448;0.8335895530390973;0.015560163091275638;0.015561303441544133;0.717785000166507;-0.013837995780769649;0.7178448346482618
0.550464;1.0445106194052358;0.8331573424503518;0.7976727081542001;0.000530781047579599;0.0006231564917337433;1.0448817423142638;9.998503471198147;0.8335879751672814;0.015560171181685414;0.015561277697053039;0.7177856134047534;-0.013833995804116888;0.7178467559461641
0.560464;1.0445091272660998;0.83315718352616;0.7976720933560503;0.0005284079386475273;0.0006217832386026735;1.0448826187141418;9.998525567467825;0.8335863375662438;0.015560179108681186;0.015561252057805033;0.717785239357075;-0.01383099581977544;0.7178476284632799
0.570464;1.0445086940743158;0.8331579043860646;0.7976714705093123;0.0005267744368460118;0.0006210250321243898;1.0448825014979373;9.99854758962255;0.8335846398488591;0.015560186845541574;0.015561226569774244;0.7177848808381225;-0.013827995828438518;0.7178484383278326
0.580464;1.044507144426503;0.8331578782031722;0.7976709417113783;0.0005232820864083781;0.0006183893924960511;1.0448823885219503;9.998569488036484;0.8335828820279647;0.015560194359656663;0.015561201288173043;0.717785540277892;-0.013823995830946336;0.7178501724297764
0.590464;1.0445065622288248;0.8331585534482097;0.797670300976513;0.0005208892797163742;0.0006167046722802975;1.0448832779135222;9.998591229291915;0.8335810644095394;0.015560201614338706;0.015561176262250783;0.7177852202749507;-0.013820995828181287;0.7178508750375903
0.600464;1.0445049565191158;0.8331585554784744;0.7976697514644588;0.0005174286094438112;0.0006138947882812359;1.044883167517806;9.99861279621658;0.8335791871664007;0.015560208562890617;0.015561151527283166;0.7177849238151501;-0.01381799582081957;0.7178515299811006
0.610464;1.0445043199756643;0.8331592592926249;0.7976690867936405;0.0005150624108206609;0.0006120272069704753;1.04488405504325;9.99863417884484;0.8335772502418661;0.015560215149434552;0.015561127113112553;0.7177856535802413;-0.013813995809316304;0.7178531187394572
0.620464;1.044502662919782;0.8331591831128363;0.7976684074739997;0.0005127774737864891;0.0006101308108799086;1.04488393828388;9.998655366659968;0.8335752533868159;0.015560221324062283;0.01556110305104233;0.717785411724507;-0.013810995794078108;0.7178536792115522
0.630464;1.0445019786363796;0.8331600219880334;0.7976678144041771;0.0005092685375960319;0.0006069528398525116;1.0448848149054009;9.998676350703752;0.8335731962114694;0.015560227053296802;0.015561079363244246;0.7177862006393764;-0.013807995775631526;0.7178551896541879
0.640464;1.044501272401256;0.8331607670221023;0.7976671016927911;0.0005069163748346356;0.0006047712154486042;1.044884682220489;9.998697129155046;0.8335710786830675;0.015560232315242287;0.015561056049329947;0.7177860233215793;-0.013804995754678336;0.7178556479100092
0.650464;1.044499548707064;0.8331607299578964;0.7976663709474111;0.0005046345224739363;0.0006025459777127722;1.0448855374887611;9.998717705130723;0.8335689018680111;0.015560237095159527;0.01556103308790563;0.7177858829303154;-0.013800995731962983;0.7178560325653204
0.660464;1.0444987991108303;0.8331616060732637;0.7976657245377301;0.0005011166986177439;0.0005990271945150699;1.0448853782697078;9.998738083678637;0.8335666683865532;0.015560241389223095;0.01556101044494477;0.7177867821905564;-0.013797995708155899;0.7178573812608376
0.670464;1.0444970325755611;0.8331615937579386;0.7976649583802431;0.0004988151303821907;0.0005965654884993492;1.0448862023070586;9.998758271990802;0.8335643822488419;0.015560245198872637;0.01556098808773002;0.7177867230133715;-0.013794995683856701;0.7178576769777233
0.680464;1.044496241804379;0.8331623899081441;0.7976641761078981;0.0004964232921590981;0.0005939112406162863;1.0448860072766448;9.99877827371845;0.8335620483538638;0.0155602485140112;0.015560966002812636;0.7177867064199501;-0.013791995659552634;0.7178579248666422
0.690464;1.0444944374427754;0.8331625139960027;0.7976634815919169;0.0004929269588521778;0.0005900975282104688;1.0448867908252413;9.998798084726138;0.833559672379955;0.015560251310929172;0.015560944193449212;0.717787732702483;-0.013788995635552765;0.7178591328056513
0.700464;1.0444936139649579;0.8331633418171177;0.797662672408636;0.0004904866357000769;0.0005871962190807594;1.044886550848983;9.99881770410031;0.8335572607616457;0.015560253570071849;0.015560922661612447;0.7177878020057131;-0.013785995612011066;0.7178593096756885
0.710464;1.044492778892929;0.8331641869421329;0.7976618537972824;0.000488015152022719;0.0005841704808849193;1.0448872857185256;9.998837150003373;0.8335548201569688;0.015560255289694735;0.01556090140853634;0.7177879152181595;-0.013781995589078673;0.7178594435486336
0.720464;1.0444909395882336;0.8331642562714926;0.7976610291982967;0.0004855820542578678;0.0005810891634040276;1.0448869942927113;9.998856458050097;0.833552356867953;0.015560256486562698;0.015560880449289959;0.7177890740783934;-0.013778995567171782;0.7178605793415386
0.730464;1.0444900904523995;0.8331651398359377;0.7976602023488372;0.0004830395711910784;0.0005778099849722911;1.0448876756409247;9.998875661801335;0.8335498766567093;0.015560257196721989;0.015560859810202558;0.7177892802265421;-0.013775995547093786;0.7178607052737176
0.740464;1.0444882429298412;0.8331653573232201;0.7976594795253559;0.00047937767868556805;0.0005733655626787454;1.0448873286418983;9.998894779305745;0.8335473850196409;0.015560257478778292;0.015560839516030465;0.7177895341612456;-0.013772995529824352;0.7178608289997457
0.750464;1.044487391640454;0.8331662845614869;0.7976586604684376;0.00047676158195859804;0.0005698263826447482;1.0448879519238712;9.998913817798853;0.8335448876713183;0.015560257409772744;0.015560819586854908;0.7177908345053918;-0.013769995516287149;0.7178619592641952
0.760464;1.0444855480340112;0.8331664399044371;0.797657851698631;0.00047418247863121145;0.0005662252143626089;1.044887544269687;9.998932783153213;0.833542390474918;0.015560257071541142;0.015560800030298874;0.7177911779737449;-0.013766995507289378;0.7178621072553568
0.770464;1.0444847060201081;0.8331674113954172;0.7976570576080149;0.00047149548540485395;0.0005624198862015502;1.0448881050675807;9.998951680851382;0.8335398989539788;0.015560256538284988;0.015560780829434028;0.7177925602146888;-0.01376399550344919;0.7178632850096268
0.780464;1.0444838719128946;0.8331684037447833;0.797656282886747;0.00046877449682640823;0.0005584792496430385;1.0448876342100495;9.998970507181731;0.8335374182360207;0.015560255876142714;0.01556076194174526;0.7177929764242929;-0.01376099550530085;0.7178635051922998
0.790464;1.0444820523169653;0.8331686212596662;0.7976555328417354;0.00046609271889144175;0.0005544723510742275;1.0448881315411034;9.998989240647957;0.8335349530690828;0.015560255148971;0.015560743297599383;0.717793421356919;-0.01375799551375073;0.7178637784786492
0.800464;1.0444813338993624;0.833169830704098;0.7976549153908447;0.0004629424613511033;0.0005499113837866307;1.0448875966803743;9.999007846002508;0.833532507354229;0.015560254418168839;0.015560724799118368;0.7177948894533451;-0.013754995530328685;0.7178651138694118
0.810464;1.0444795445524944;0.8331700814508727;0.7976542326205749;0.00046019207632889194;0.0005456274539046449;1.0448880293748606;9.999026283940148;0.8335300841003828;0.015560253740640625;0.015560706334798826;0.7177953752196152;-0.013751995556889775;0.7178655197029876
0.820464;1.0444787716248132;0.8331711397828383;0.797653592166802;0.0004573338752982688;0.0005411323541909877;1.0448874297299435;9.999044515192223;0.8335276862799087;0.01556025317636629;0.015560687801239445;0.7177958734961392;-0.013748995595249482;0.7178660028475485
0.830464;1.0444770275020323;0.8331714146465641;0.7976529985825874;0.0004545139473830739;0.0005365652194240959;1.0448877981172413;9.999062503213592;0.8335253173399645;0.015560252797141917;0.015560669114980297;0.7177973795851307;-0.01374599564703894;0.7178675691446081
0.840464;1.0444763077561006;0.8331724921897613;0.7976524551677816;0.00045158617538234284;0.0005317832961975126;1.044887135108744;9.999080218910912;0.8335229809376956;0.015560252680056886;0.015560650207568095;0.7177978899431574;-0.013742995713567747;0.7178682242070555
0.850464;1.0444756207714194;0.8331735757990377;0.7976519633593501;0.0004486235366020021;0.000526854097311459;1.0448874413228129;9.999097642753952;0.8335206809269619;0.015560252886887721;0.015560631012241217;0.7177984033634524;-0.013739995795708936;0.7178689727762317
0.860464;1.0444739747141698;0.8331738693437837;0.7976515225376618;0.0004456989120474383;0.0005218453299633113;1.044886716878355;9.999114757734553;0.8335184218930439;0.015560253438064485;0.015560611462535711;0.7177999210843328;-0.013736995893788375;0.7178708189728437
0.870464;1.0444733644202686;0.8331749601743067;0.7976511304750582;0.0004426659793445667;0.0005166144887909031;1.0448869610858085;9.999131538122821;0.8335162095370443;0.015560254299260232;0.01556059150759272;0.71780044557359;-0.013733996007428962;0.7178717657661642
0.880464;1.0444718006732003;0.8331752586435303;0.7976507842179428;0.0004396708505229014;0.0005113010434620461;1.0448861730439993;9.999147948433528;0.8335140501808367;0.015560255399269769;0.01556057112724894;0.7178009795146418;-0.013730996135731553;0.7178728134161093
0.890464;1.0444712759132442;0.833176352201897;0.7976504817219775;0.00043656731026404813;0.0005057634492833742;1.0448863525500232;9.99916395167214;0.833511949653826;0.015560256661337809;0.015560550333418043;0.7178025255034205;-0.013727996277744547;0.7178749608735059
0.900464;1.0444707944957743;0.8331774448111167;0.7976502223785188;0.0004334280632260009;0.0005000712666834853;1.0448855003735942;9.999179514915602;0.8335099127149591;0.015560258018828578;0.015560529162154143;0.7178030858059121;-0.013724996432536855;0.7178762071114478
0.910464;1.0444693608518254;0.8331777396790613;0.7976500070013068;0.00043032483120714553;0.0004942943018926684;1.0448856177878827;9.999194609429205;0.8335079433506063;0.0155602594179653;0.015560507664956886;0.7178036623903477;-0.013722996598892078;0.7178775694946542
0.920464;1.044468966960725;0.8331788223829413;0.7976498376868522;0.00042710896632900276;0.0004882921416614577;1.0448847058826898;9.999209210819078;0.8335060453327128;0.015560260819568678;0.015560485895285855;0.7178052578290366;-0.013719996775335041;0.7178800086377634
0.930464;1.0444676215925284;0.8331791011730597;0.7976497174493328;0.0004239238889642353;0.00048220684735797057;1.0448847652031317;9.999223299617709;0.8335042226883644;0.015560262197358782;0.015560463892158321;0.7178058760569871;-0.013716996960491267;0.7178815438568926
0.940464;1.0444673158108404;0.8331801618684131;0.7976496498579624;0.0004206209414380881;0.0004759000654949476;1.04488379598783;9.999236855159948;0.8335024799692817;0.015560263533152603;0.015560441675148001;0.7178065217499314;-0.013713997153139259;0.7178831744034113
0.950464;1.0444670527415623;0.8331812075960147;0.7976496374304098;0.00041727156675166403;0.0004694447594199918;1.0448837985836064;9.999249845282101;0.8335008217375418;0.015560264819267144;0.01556041924992846;0.7178081990719739;-0.013710997352037074;0.7178858978588436
0.960464;1.044465835382537;0.8331814413805084;0.7976496804255094;0.00041394835477667167;0.0004629137945720155;1.0448837731498282;9.999262225434691;0.8334992511769719;0.015560266071282934;0.015560396615035556;0.7178089109738702;-0.013707997556029333;0.7178877102379415
0.970464;1.0444656543486734;0.8331823419945086;0.7976496745913613;0.00041166116543908904;0.00045727592335500274;1.0448827189788639;9.999273950273517;0.8334977691449881;0.015560267339330835;0.01556037376747458;0.7178096592820029;-0.01370599776419793;0.7178896245963816
0.980464;1.0444655133118221;0.8331833257147868;0.7976498212232886;0.00040817309082455383;0.00045039328748874895;1.044882634538833;9.999284982772792;0.8334963746998374;0.015560268705974154;0.01556035071110342;0.7178104454283168;-0.01370299797580924;0.717891597044782
0.990464;1.044464416140467;0.8331834880242994;0.7976500139550192;0.0004047147389774502;0.00044344903800244467;1.0448815179227173;9.99929528872466;0.8334950666070216;0.015560270271024884;0.015560327470778955;0.7178122711803365;-0.013699998190292077;0.7178946415575259
1.000464;1.0444643545070753;0.8331844139771591;0.7976502482873064;0.0004011421619833179;0.00043631042486553476;1.044881366873404;9.999304827345483;0.8334938443668115;0.015560272131679693;0.01556030409755264;0.7178131384743079;-0.013696998407099356;0.7178967527585147
1.010464;1.0444633379924895;0.833184511270312;0.7976505189927534;0.0003976038294544543;0.0004291270973513177;1.044880178566268;9.99931355369727;0.8334927077362871;0.015560274369220051;0.015560280659962688;0.7178140485782913;-0.01369499862538586;0.7178989423152732
1.020464;1.0444633597944917;0.8331853650768931;0.7976508207586963;0.00039395561030291273;0.0004217680656724305;1.0448799497603911;9.999321431043038;0.8334916555601275;0.015560277046768071;0.015560257236850583;0.7178160019498798;-0.013691998843976235;0.7179021650506325
1.030464;1.0444634257910805;0.8331860709632092;0.7976510465134516;0.00039142867799511874;0.0004154200160959044;1.0448786775523866;9.999328443594518;0.8334906852947631;0.015560280212704631;0.01556023391482913;0.7178169989242351;-0.01368899906167128;0.717904434944268
1.040464;1.0444625411696629;0.8331860452301477;0.7976513971216003;0.00038778763643908064;0.0004079502450857272;1.0448783600840474;9.999334599857415;0.8334897932447244;0.01556028390276047;0.015560210788608171;0.7178180401277015;-0.01368599927743583;0.7179067462596562
1.050464;1.0444627891481766;0.8331868397976653;0.7976517663377348;0.00038483866746070555;0.00040109452437251666;1.0448779965079897;9.999339923739125;0.8334889749084876;0.015560288140641686;0.015560187963666363;0.7178201263765275;-0.013683999490330988;0.7179101113355527
1.060464;1.0444629878324054;0.8331875113739956;0.7976521501363274;0.00038106853665843734;0.000393412254652211;1.0448765866394958;9.999344446196188;0.8334882251541258;0.015560292946535721;0.015560165558308484;0.7178212581621732;-0.013680999699450974;0.7179124857174758
1.070464;1.0444622306602427;0.8331872292572514;0.797652439798755;0.00037850205459525227;0.00038685085707447443;1.0448761308629952;9.99934820192509;0.8334875381175368;0.015560298351173242;0.015560143703241117;0.7178224348887489;-0.013677999903971965;0.7179148823825527
1.080464;1.0444625060907913;0.8331877932040785;0.7976528325771993;0.0003746826877200046;0.0003790668848811294;1.0448746301393848;9.999351224289954;0.8334869072098147;0.015560304399659436;0.015560122535256791;0.7178246549115102;-0.013676000103039258;0.7179183154867277
1.090464;1.0444618199277362;0.8331875057525968;0.7976532178812957;0.0003709127525471478;0.00037131698760616287;1.0448740858672427;9.999353545028754;0.8334863256679442;0.015560311143762835;0.015560102190766005;0.7178259166915145;-0.013673000295392675;0.7179207438172652
1.100464;1.0444621615357121;0.8331879549565118;0.7976535880089292;0.00036704604046567464;0.0003634699322945885;1.0448724994592757;9.999355200770454;0.8334857871556415;0.015560318634336427;0.015560082808225982;0.7178272195804971;-0.013671000479255714;0.7179232024764839
1.110464;1.0444625336840425;0.8331882402743602;0.7976538337941309;0.00036431106661721633;0.0003567126444677065;1.0448718719146206;9.999356232916952;0.8334852859335571;0.015560326920159299;0.015560064533227436;0.7178285632919655;-0.013668000652817092;0.7179256499710004
1.120464;1.0444619397941333;0.8331877824078233;0.7976541535328107;0.00036046950405639843;0.0003489140088354835;1.044871203998295;9.999356681491356;0.8334848167984117;0.01556033604960725;0.01556004751524278;0.7178309469463232;-0.013665000814790012;0.7179291002288798
1.130464;1.0444623709494048;0.8331880645771688;0.7976544390923905;0.00035653086352175077;0.0003410513903641893;1.0448694967752334;9.999356586312626;0.8334843750765578;0.015560346068014382;0.015560031898558408;0.7178323686362876;-0.013663000964597391;0.7179315663633288
1.140464;1.0444628309882733;0.833188187425896;0.7976545839600412;0.0003537244815900546;0.00033431320404036775;1.0448687518690294;9.999355997070507;0.8334839565302428;0.01556035701149943;0.015560017815770402;0.7178338254691078;-0.013660001102205131;0.7179340033434001
1.150464;1.0444623236897863;0.8331875728783587;0.7976547909798016;0.00034981245900924144;0.0003265689180377705;1.0448669715243655;9.999354979484288;0.8334835569312321;0.015560368905103813;0.015560005385123697;0.7178363140908378;-0.013658001227697157;0.7179374424094711
1.160464;1.0444628402317078;0.8331877058598164;0.7976549575323484;0.0003458034468853306;0.00031879538405560543;1.0448661585111882;9.999353605723913;0.8334831718662338;0.015560381766153984;0.015559994708473805;0.7178378315671768;-0.013655001340933073;0.7179398396664797
1.170464;1.0444633845392723;0.8331876888040065;0.7976549814599192;0.0003429254406685704;0.0003121780416414804;1.044864315816973;9.999351938611591;0.8334827969523082;0.015560395609262648;0.015559985865465446;0.7178393755904139;-0.013653001441615152;0.7179422274486648
1.180464;1.0444629602088555;0.8331869445772235;0.7976550682799514;0.0003389403688155219;0.0003045799211657969;1.0448634464521214;9.999350028818684;0.8334824277666922;0.015560410451808449;0.015559978906282747;0.7178409439586756;-0.013650001529570724;0.7179445624795947
1.190464;1.0444635578420967;0.8331869575680703;0.7976551175276614;0.00033485851926639415;0.00029696946626471787;1.0448625532895957;9.999347921903565;0.8334820597312832;0.015560426313249097;0.015559973854478956;0.7178435344317262;-0.01364800160487784;0.7179478764382253
1.200464;1.044464180665466;0.8331868285148867;0.7976550292931762;0.00033191035608602263;0.00029052490801204306;1.0448606388261028;9.999345660755019;0.8334816884389419;0.015560443203916644;0.015559970721476758;0.7178451452427099;-0.013645001667681489;0.7179501245188616
1.210464;1.0444638315825756;0.833185978506183;0.7976550112283199;0.0003278593148658389;0.0002831057059981591;1.0448597053141266;9.999343281160947;0.8334813100058008;0.015560461109782034;0.0155599695181948;0.7178467756964941;-0.013643001717915975;0.7179523379940714
1.220464;1.044464500352155;0.8331857841098148;0.7976548628039106;0.000324870978621774;0.00027678671840007863;1.044857755242377;9.999340802215311;0.8334809212941974;0.015560479983979074;0.015559970253785933;0.7178494260718621;-0.013640001755320662;0.7179554731865752
1.230464;1.0444651892802317;0.8331856664519952;0.7976547939121563;0.0003207077072455848;0.00026942845193578306;1.044856791623705;9.999338219500912;0.833480520038069;0.015560499757448465;0.01555997293047183;0.7178510971637728;-0.013638001779628336;0.7179575630137828
1.240464;1.044464900723252;0.8331846184134052;0.7976546059255956;0.00031775431638257027;0.0002633170595340005;1.044855817959957;9.999335515388685;0.833480104573033;0.01556052035896192;0.015559977545443299;0.7178527903908763;-0.013635001790448657;0.7179595632454067
1.250464;1.0444656245006079;0.833184442281221;0.7976545102661149;0.0003135539145359483;0.0002561026176056059;1.044853838113692;9.999332680736286;0.8334796736026726;0.015560541716504563;0.015559984095023054;0.7178545078053563;-0.013633001787014392;0.7179615054204211
1.260464;1.0444663633293532;0.8331841291014829;0.7976543090477324;0.0003104917399602645;0.00025007143181398576;1.0448528561681607;9.999329726011748;0.8334792264670309;0.01556056374676999;0.015559992578050833;0.7178572514573629;-0.013630001768309844;0.7179643450330583
1.270464;1.0444661199495104;0.8331830970628454;0.7976542127129956;0.0003063305050943231;0.00024308266195826987;1.0448508762519912;9.999326675211831;0.833478763035669;0.01556058635744817;0.015560002999161524;0.7178590228840791;-0.013628001733416379;0.7179661148152816
1.280464;1.044466884378441;0.8331827194024082;0.7976540206081334;0.0003032352719763307;0.00023720842858974395;1.0448499024156208;9.999323556319464;0.8334782827853076;0.01556060945622279;0.015560015363661897;0.7178608228312373;-0.013625001681665137;0.717967772372794
1.290464;1.0444676594907603;0.833182413496631;0.7976539393481745;0.00029896776833831737;0.0002303053393935065;1.044848938669498;9.999320398893817;0.8334777841276569;0.01556063295422089;0.015560029664650069;0.7178636509066858;-0.013623001612647135;0.7179703529096435
1.300464;1.044467448537141;0.8331811687385174;0.7976537646328218;0.0002959117488454961;0.00022465479466369929;1.0448469890047267;9.999317235546936;0.8334772646245495;0.01556065677040372;0.01556004587430901;0.7178655054937185;-0.013621001526190422;0.7179718367789474
1.310464;1.0444682427766758;0.8331807848909749;0.7976537004868008;0.0002916088111851086;0.0002179008775554189;1.044846056964553;9.999314105018888;0.8334767216744813;0.015560680842512359;0.015560063940504559;0.7178673840693309;-0.013618001422216466;0.7179732049147083
1.320464;1.0444690468492845;0.8331802517889833;0.7976535408341073;0.000288442275984515;0.000212323721959499;1.044844145021349;9.999311052999058;0.8334761532830659;0.01556070513412619;0.015560083781571183;0.7178692837779608;-0.01361600130048831;0.7179744955223942
1.330464;1.0444688652560246;0.8331789879504465;0.7976534887686364;0.000284172637485915;0.0002057778076653468;1.0448432546406616;9.999308124929327;0.8334755588631215;0.01556072962644989;0.015560105288577727;0.7178722017741505;-0.013614001160449926;0.7179766891110794
1.340464;1.0444697810315768;0.8331784417783457;0.7976533379245938;0.00028175724359685004;0.00020109287259792083;1.0448423869099952;9.99930535915304;0.8334749396935417;0.015560754299813849;0.015560128345473866;0.717874134913888;-0.013611001001281998;0.717977766725228
1.350464;1.0444706126817611;0.8331777804526543;0.7976531890980002;0.0002785237295701414;0.00019570959595100157;1.0448405427998737;9.999302785507961;0.8334742983259629;0.01556077911768545;0.015560152849576295;0.7178760795764013;-0.013609000821999753;0.7179787669845092
