time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.360464;1.0444704541431162;0.8331763908380747;0.7976531417090048;0.0002741831656680773;0.00018935088291161152;1.044839723065982;9.999300423489013;0.8334736370964387;0.015560804023198146;0.015560178716799876;0.7178780318918113;-0.013607000621465191;0.7179796735863627
1.370464;1.044471293796517;0.8331756483845297;0.797652987998011;0.0002708996264726871;0.000184088323112566;1.0448389282388684;9.999298283832255;0.8334729570067794;0.015560828946305501;0.015560205876821892;0.717880987607178;-0.013604000398521067;0.7179814716883413
1.380464;1.04447213238719;0.8331749724810764;0.7976529290004299;0.00026643473268056804;0.00017777980924040462;1.0448371586286922;9.999296375282068;0.8334722578295444;0.01556085380940043;0.01556023426554924;0.7178829420230407;-0.013602000152294218;0.7179822047026265
1.390464;1.0444719706805337;0.8331733542757426;0.7976527558392211;0.0002631730581612113;0.00017270904498744883;1.0448364143576474;9.99929470475337;0.8334715386864813;0.015560878529630522;0.015560263818609385;0.7178848903673568;-0.013599999882404618;0.7179828583716428
1.400464;1.0444727968135488;0.8331724881334246;0.7976525662017901;0.0002598136034296039;0.00016762862810785952;1.0448346955315497;9.999293269140441;0.8334707982092212;0.015560903024643547;0.01556029446605107;0.7178868279820492;-0.013596999588957446;0.7179834178818452
1.410464;1.0444736115802307;0.8331716856778442;0.7976524576685501;0.0002552760005084611;0.00016149995376499207;1.0448340023817335;9.999292052602103;0.8334700349736768;0.015560927220839457;0.015560326135126791;0.7178897507094683;-0.01359499927252685;0.7179849248019922
1.420464;1.0444734154671047;0.8331699383773643;0.7976522216408731;0.0002519470384623168;0.00015660151176749115;1.0448333351873302;9.99929103179836;0.8334692484164117;0.015560951057108287;0.015560358765250299;0.7178916555799254;-0.013592998934279628;0.7179853645391636
1.430464;1.0444741957953612;0.8331689418545114;0.7976519577163494;0.0002485267768609042;0.00015168112998557067;1.0448316942278457;9.999290177032393;0.833468439073666;0.015560974483570517;0.015560392314990058;0.7178935407637927;-0.013590998575907502;0.7179857405660734
1.440464;1.044474952350681;0.8331680095374783;0.7976517661850114;0.0002439345735091879;0.00014569820818127413;1.044831079982719;9.99928944965227;0.8334676079787716;0.015560997460227434;0.015560426749666;0.7178954050431463;-0.01358899819921368;0.7179860552518649
1.450464;1.0444746849667648;0.8331661349420112;0.7976514408722886;0.00024055612354413524;0.0001409316629918104;1.044830493222397;9.99928880641851;0.8334667557492527;0.015561019952845867;0.015560462030859135;0.7178982475359836;-0.013585997805761463;0.7179872899187324
1.460464;1.044475381103647;0.8331650154862349;0.7976510829745632;0.00023709043664060195;0.00013613049136244716;1.0448289348948372;9.99928820592627;0.8334658817831748;0.01556104192597615;0.015560498117419433;0.7179000672088576;-0.013583997396732791;0.7179874812130244
1.470464;1.0444760416888463;0.8331638588992664;0.7976506912051399;0.00023361231543721537;0.00013136228501217445;1.0448284062879098;9.999287604451816;0.8334649843629969;0.015561063338439428;0.015560534962077264;0.7179018623115797;-0.013581996972869962;0.7179876068316945
1.480464;1.0444766643192356;0.8331627746853618;0.797650366401227;0.00022896859496971642;0.00012552035288439752;1.0448279094674566;9.99928694611262;0.8334640616540365;0.015561084136186691;0.015560572504243721;0.717903630658514;-0.01357999653454011;0.7179876622770373
1.490464;1.0444762515934234;0.833160758339888;0.7976499023580272;0.00022554699088392106;0.00012089029922517605;1.0448264473394755;9.999286161986104;0.8334631126016607;0.015561104240382775;0.015560610669210634;0.7179063703771214;-0.0135779960818749;0.7179886419093185
1.500464;1.0444767939645088;0.8331595099648278;0.7976494001502318;0.00022204925107264007;0.00011622905022954032;1.0448260232528017;9.999285182566478;0.8334621370962482;0.015561123545828974;0.015560649372081183;0.7179080803115045;-0.013574995614915455;0.717988521649122
1.510464;1.0444772955177966;0.8331582406298037;0.7976488584793894;0.00021855279573497453;0.00011161026158312504;1.0448246404004187;9.999283955525756;0.833461135414096;0.015561141937173622;0.015560688524472335;0.7179097602813653;-0.013572995133780399;0.7179883347826582
1.520464;1.0444767614466237;0.8331561617574341;0.7976482756225111;0.00021513473912348729;0.00010710555438675983;1.0448243012602338;9.99928245454894;0.8334601076366449;0.015561159303922333;0.015560728042133237;0.7179114110970396;-0.013570994638707142;0.7179880600288349
1.530464;1.0444771850711676;0.8331549744223151;0.7976477517249543;0.0002104961038863288;0.00010146706579492578;1.044824007763756;9.999280672555471;0.8334590540246112;0.01556117554203132;0.015560767847913291;0.7179140337366743;-0.01356899412987133;0.7179886969757272
1.540464;1.0444775729890494;0.8331536755006963;0.7976470794736303;0.00020702419209640596;9.697560753100182e-05;1.044822761965375;9.99927860783825;0.8334579761999663;0.015561190552092378;0.015560807860952186;0.7179156280735177;-0.013566993607251505;0.7179882472799793
1.550464;1.0444779278392655;0.8331523762804544;0.7976463584539472;0.00020356652326605757;9.252188441206896e-05;1.0448225663417308;9.999276255873644;0.8334568777260836;0.015561204239601448;0.015560847984360186;0.7179171922665702;-0.013564993070755083;0.71798771256715
1.560464;1.0444772565050233;0.8331502868531209;0.7976455864202553;0.0002001998561607618;8.817349983929319e-05;1.04482242360572;9.999273613581872;0.83345576334951;0.015561216521929756;0.015560888115562067;0.7179187229234039;-0.013562992520414258;0.7179870943444604
1.570464;1.044477552809608;0.8331490007541746;0.7976447623200188;0.0001967813840253791;8.378714689101516e-05;1.0448213360765466;9.999270688876313;0.8334546380318215;0.015561227339653656;0.015560928163877486;0.7179212153530802;-0.013560991956448538;0.7179873934394496
1.580464;1.0444778231372316;0.8331477291370218;0.797643886488756;0.00019338836244222718;7.943017502031786e-05;1.0448213051860187;9.999267500808719;0.8334535068059661;0.01556123665400646;0.015560968049946566;0.7179226642172675;-0.013558991379277744;0.7179866108939761
1.590464;1.0444770742260803;0.8331457904207666;0.7976430630712585;0.0001889425368950361;7.406311214850378e-05;1.0448213318893949;9.999264071782335;0.8334523746785663;0.015561244437174906;0.015561007695123868;0.7179240648233095;-0.01355699078956921;0.717985746171772
1.600464;1.0444773007220498;0.8331445653011977;0.7976420905325;0.00018561242322140146;6.975438265313606e-05;1.0448204174187437;9.999260421444701;0.8334512460646272;0.015561250679264315;0.015561047019270881;0.7179254138618052;-0.013553990188266678;0.7179847777974948
1.610464;1.0444775103335937;0.8331433716055322;0.7976410753169321;0.00018231936790051104;6.546400961423509e-05;1.0448205633930334;9.999256562279319;0.8334501245570662;0.015561255402000705;0.015561085945338041;0.7179277091336148;-0.013551989576558362;0.7179847389032938
1.620464;1.0444777062433293;0.8331422137130668;0.7976400223921803;0.00017906673745183118;6.118791586161518e-05;1.0448207714739215;9.999252496571321;0.833449012987004;0.015561258655233844;0.015561124397578466;0.7179289492662009;-0.013549988955799072;0.7179836055972346
1.630464;1.0444768953387014;0.833140300986113;0.7976389374471259;0.0001759310583136809;5.699236587976374e-05;1.0448200432535693;9.999248217022348;0.8334479132186721;0.01556126050082441;0.01556116230253838;0.7179301336227965;-0.013547988327546032;0.7179823715209447
1.640464;1.0444770711530342;0.8331392252368739;0.7976378269205721;0.00017276861581515748;5.2732424980298995e-05;1.0448203801118128;9.99924371106088;0.8334468262142675;0.015561261003793844;0.015561199600849377;0.7179312618097194;-0.013545987693687983;0.7179810302131356
1.650464;1.0444772392365622;0.8331381947506038;0.797636697686903;0.00016965494821676963;4.847454841922053e-05;1.0448207826430163;9.99923896585367;0.8334457526801258;0.015561260238430276;0.015561236243635097;0.7179333330092194;-0.013543987056291437;0.7179805758745077
1.660464;1.0444764044633068;0.8331364171540638;0.7976355565857454;0.00016666517798603667;4.4287061270030666e-05;1.0448202503146957;9.999233973228677;0.8334446934837599;0.015561258302065962;0.015561272171899947;0.7179343458737578;-0.013541986417172377;0.7179790044908966
1.670464;1.0444765586629716;0.8331354824968561;0.7976344101786497;0.00016365476901128903;4.002962855011909e-05;1.0448207818711235;9.999228737108737;0.8334436492156633;0.015561255317242093;0.015561307318213551;0.7179352989695742;-0.01353998577763984;0.7179773128852521
1.680464;1.0444767985719707;0.8331346707339201;0.7976332646687474;0.00016149398668110755;3.653494637204704e-05;1.0448213759300031;9.999223279187232;0.8334426196598101;0.015561251408740642;0.015561341632590736;0.7179361912560421;-0.013537985138548548;0.717975500001923
1.690464;1.0444769407013081;0.8331338355805893;0.7976321267222651;0.00015859686437347348;3.2284794343627216e-05;1.044821031330214;9.99921763608278;0.8334416042945825;0.015561246677856334;0.01556137509591425;0.7179370224685896;-0.013536984500396431;0.7179735857448011
1.700464;1.0444760828066424;0.8331322555704783;0.7976310023048588;0.00015583299286460548;2.8112960778108037e-05;1.0448217471352672;9.999211854064704;0.8334406029826039;0.015561241203884022;0.015561407711126195;0.717938793126627;-0.013534983863305138;0.7179725349554262
1.710464;1.0444762183183134;0.8331315183714754;0.7976298969056548;0.00015305687651667372;2.3880685587660775e-05;1.0448225221374825;9.999205992276272;0.8334396154733517;0.015561235057922895;0.015561439490784547;0.7179395036938668;-0.01353298322708837;0.7179703710883637
1.720464;1.0444763530494383;0.8331308289509645;0.7976288150626177;0.00015034252437046388;1.9658964954681678e-05;1.044823354350115;9.999200126992307;0.8334386406451813;0.015561228302050109;0.015561470449035032;0.7179401535869557;-0.013530982591582844;0.7179680997517764
1.730464;1.0444764877233323;0.8331301871136003;0.7976277603557818;0.00014769038964470592;1.5448356872396887e-05;1.0448232408713773;9.999194343317466;0.833437677002442;0.015561220982753893;0.015561500596463286;0.7179407411827275;-0.01352898195703535;0.7179657283551678
1.740464;1.0444756268418367;0.833128798613321;0.7976267357355596;0.00014517371967236048;1.1319984811468815e-05;1.0448241778094587;9.999188718819688;0.8334367240209996;0.015561213134913696;0.015561529939165547;0.7179422642177777;-0.013526981324260091;0.717964265731458
1.750464;1.0444757620542768;0.8331282523254466;0.7976257444685759;0.00014264496398568404;7.133399746588141e-06;1.0448251606461452;9.999183310406632;0.8334357827523016;0.01556120479152505;0.015561558477689702;0.7179427195055157;-0.013524980694550172;0.7179617222805155
1.760464;1.0444758978239541;0.8331277543226215;0.797624790287706;0.00014017589060360522;2.9589537925463617e-06;1.0448251852904877;9.999178152695032;0.83343485519084;0.015561195986128947;0.015561586204531512;0.7179431028472724;-0.013522980069514945;0.7179591080906531
1.770464;1.0444760344761432;0.8331273048499326;0.7976238764523804;0.00013776496882177646;-1.2026314255841344e-06;1.0448262486346311;9.999173270104025;0.833433943597602;0.015561186744398993;0.015561613104254898;0.717943409718107;-0.013520979450888952;0.7179564335468583
1.780464;1.0444751764378721;0.8331261096675566;0.7976230047265402;0.00013548469246748028;-5.280085323553673e-06;1.0448273480268475;9.99916869162785;0.8334330504204622;0.015561177079285459;0.01556163915889966;0.7179436355349119;-0.01351897884029968;0.7179537099330349
1.790464;1.0444753147683157;0.8331257575926817;0.7976221750422932;0.0001331880102087718;-9.414186552807614e-06;1.0448274807026636;9.999164456023747;0.8334321780456289;0.015561166999456729;0.015561664358393826;0.7179447755922922;-0.013517978239146139;0.7179519687455862
1.800464;1.0444754526139937;0.8331254546035209;0.7976213853794835;0.00013094737373655997;-1.353610581227214e-05;1.044828643781122;9.999160607033737;0.8334313282466677;0.015561156516879776;0.015561688701326104;0.7179448255928358;-0.01351597764857887;0.7179491867626477
1.810464;1.044475588976181;0.8331252008552945;0.7976206322837388;0.00012876103655765935;-1.7648437264340937e-05;1.044829834262896;9.999157185499092;0.8334305023451162;0.015561145644185533;0.01556171217887011;0.7179447820848618;-0.0135139770694771;0.7179463964836185
1.820464;1.0444747280235238;0.8331242021944695;0.7976199119832751;0.0001267001741147653;-2.168370814114421e-05;1.044830048864597;9.999154221333963;0.8334297021463676;0.01556113439221177;0.015561734765741882;0.7179446425375947;-0.013511976502478177;0.7179436100976574
1.830464;1.0444748619560364;0.8331239410212189;0.7976191192913409;0.00012577134715103472;-2.467832340937679e-05;1.044831284172137;9.999151725750655;0.833428930299086;0.015561122771303244;0.015561756434793303;0.7179444058432173;-0.013509975947902982;0.7179408384521835
1.840464;1.044474995724324;0.8331238380780505;0.7976184576002487;0.00012373403778137462;-2.8775031967694884e-05;1.0448325370216403;9.999149690307938;0.8334281897232917;0.015561110787367655;0.015561777174565554;0.7179450729948225;-0.013507975405521556;0.7179390916559464
1.850464;1.0444751294229513;0.8331237879821658;0.7976178251522109;0.00012174057176000442;-3.286479875392889e-05;1.0448338047089851;9.999148094328246;0.8334274831782739;0.015561098435975446;0.015561796990486324;0.717944647415039;-0.013506974874566806;0.7179363982907275
1.860464;1.0444742666991533;0.8331229976382497;0.7976172239690634;0.00011986070740163016;-3.687114858747019e-05;1.044834084934703;9.999146912365196;0.8334268134347095;0.015561085704576916;0.015561815898209062;0.7179441349223414;-0.0135049743540522;0.7179337287578725
1.870464;1.0444743980672033;0.8331230562375991;0.797616656686337;0.00011794425841685087;-4.092614673393614e-05;1.0448353755518918;9.99914611884204;0.8334261833740535;0.015561072578204233;0.015561833919862806;0.7179435430446799;-0.01350297384296794;0.7179311085737027
1.880464;1.0444745265638768;0.8331231692313172;0.7976161259899672;0.00011606134802168016;-4.495009699678175e-05;1.0448366743940662;9.999145691722319;0.8334255956407447;0.015561059047380466;0.015561851083929164;0.7179428800386519;-0.013500973340362769;0.7179285424796169
1.890464;1.04447465049629;0.8331232287996818;0.7976155323121146;0.000115364409698897;-4.7827641389306156e-05;1.0448369794756742;9.999145614536863;0.8334250525870041;0.015561045124021492;0.015561867423370263;0.71794315458075;-0.013499972845484034;0.7179270522532104
1.900464;1.0444737719727766;0.8331226529346512;0.7976150829112094;0.00011361225038420051;-5.169256229259907e-05;1.0448382895220196;9.999145878407228;0.8334245567086231;0.01556103085451854;0.01556188296964531;0.7179423756725293;-0.013497972357744626;0.7179246027917061
1.910464;1.0444738804562324;0.8331229215613413;0.7976146775317484;0.00011180974704472897;-5.557061127697191e-05;1.044839604223856;9.999146481174447;0.8334241106773008;0.015561016318794937;0.015561897748691864;0.7179415518232348;-0.013495971876524434;0.7179222142499544
1.920464;1.0444739787287693;0.8331232383918793;0.797614317823338;0.00011002595344184287;-5.9383766877419135e-05;1.0448409238613467;9.999147415020749;0.8334237166608125;0.01556100161777975;0.015561911781083359;0.7179406901102162;-0.01349397140109527;0.7179198881242431
1.930464;1.0444740659329095;0.8331236014127064;0.7976140053728973;0.00010825687506093784;-6.312618450966565e-05;1.044841248965957;9.999148653273197;0.8334233757061061;0.015560986849974373;0.015561925080303945;0.7179397960336172;-0.013492970930664832;0.7179176443003227
1.940464;1.0444731459357073;0.833123107404685;0.7976136395112389;0.00010772795031470648;-6.561726579747132e-05;1.0448425803795713;9.999150152301205;0.8334230879724245;0.015560972090549461;0.015561937643365794;0.7179398741187848;-0.013490970464381961;0.717916443947121
1.950464;1.0444732101826657;0.8331235566331581;0.7976134266432509;0.00010597826328373319;-6.920777526857304e-05;1.0448439192531063;9.999151860156843;0.8334228534211757;0.015560957393172212;0.015561949444854532;0.7179389285185873;-0.013488970001297227;0.7179143024247544
1.960464;1.044473263018398;0.8331240453691948;0.7976132659714522;0.000104234178356776;-7.271774007754588e-05;1.0448442667946065;9.999153724559124;0.8334226723447868;0.015560942797481868;0.015561960450329301;0.7179379628850786;-0.013487969540410016;0.7179122337060326
1.970464;1.0444733045838102;0.8331245705362379;0.7976131588931232;0.00010249326225584303;-7.614177593259129e-05;1.0448456239463388;9.999155703609567;0.8334225458590461;0.015560928325592291;0.01556197063582421;0.7179369798115093;-0.0134859690807331;0.7179101966414531
1.980464;1.0444723394660163;0.8331242275269068;0.7976130044275498;0.00010198184487446818;-7.829561355584629e-05;1.0448469912065181;9.99915777357478;0.8334224759338288;0.015560913990432263;0.015561979993698096;0.717935980685859;-0.01348396862112055;0.717908207484794
1.990464;1.0444723599413415;0.8331248155348191;0.7976130087466867;0.0001002393162642485;-8.152443512206402e-05;1.04484836860596;9.999159925286932;0.8334224645912326;0.015560899818974853;0.015561988531462578;0.717935966251053;-0.013482968160017601;0.7179072823513127
2.000464;1.0444723713558939;0.8331254305983814;0.7976130714902798;9.849221685697708e-05;-8.46442216580361e-05;1.0448487557624528;9.999162151493678;0.8334225131994525;0.015560885861111373;0.015561996267245118;0.7179349374796158;-0.013480967695579871;0.7179053811210938
2.010464;1.0444723744191033;0.8331259630941045;0.7976130928351648;9.789433767145553e-05;-8.654397203115586e-05;1.0448501521596716;9.999164437812217;0.8334226226440054;0.015560872172984514;0.015562003214402811;0.7179338958500724;-0.013478967226095519;0.7179035191130235
2.020464;1.0444723688014501;0.8331266236243804;0.79761327994145;9.613341396737245e-05;-8.943528939341877e-05;1.0448515574437423;9.999166764056197;0.8334227940725506;0.015560858791957415;0.015562009367486146;0.7179328428582195;-0.013477966750164641;0.7179017113267492
2.030464;1.0444713574868072;0.8331265075414346;0.7976135323996213;9.44379677087712e-05;-9.214265144038568e-05;1.0448529713105648;9.99916910755895;0.8334230295978299;0.015560845720842023;0.015562014704295253;0.7179317798314784;-0.013475966266412193;0.717899915700158
2.040464;1.0444713301337916;0.8331270932890384;0.7976137486842276;9.381708509016427e-05;-9.370191953383157e-05;1.0448533933315711;9.999171442603867;0.8334233325128754;0.015560832922882874;0.015562019195494173;0.7179307084873289;-0.013474965773150462;0.7178981647859619
2.050464;1.0444712885917353;0.8331277974847434;0.7976141325971275;9.203355548571909e-05;-9.625587552785316e-05;1.0448548231168404;9.999173742637891;0.8334237066649237;0.015560820326307801;0.015562022811569938;0.7179306315078143;-0.013472965268433197;0.7178974167139123
2.060464;1.0444712302889687;0.8331285111555251;0.7976145797318871;9.024288257420553e-05;-9.869737355916854e-05;1.0448562603786837;9.999175985900354;0.8334241552743112;0.01556080783917924;0.015562025530386608;0.7179295524986523;-0.013470964750386696;0.7178956887857535
2.070464;1.0444701576956914;0.8331283318840766;0.7976149856664346;8.967300035326647e-05;-9.984961373223171e-05;1.0448577047349217;9.999178155769384;0.8334246802863922;0.015560795370665936;0.015562027345678344;0.7179284752811964;-0.013469964217456356;0.7178940003556763
2.080464;1.0444700615192257;0.8331290613712953;0.7976155536700399;8.786453172153303e-05;-0.00010206836138837642;1.0448581556397218;9.999180242085972;0.8334252827723525;0.01556078285309356;0.015562028270399054;0.7179274030011489;-0.013467963668457452;0.7178923168887806
2.090464;1.0444700376430256;0.8331298712029959;0.7976161805518103;8.683930971961476e-05;-0.00010342118394838468;1.0448596122320908;9.99918225135264;0.8334259638265888;0.015560770258213034;0.01556202833591882;0.7179263376825374;-0.013466963102549296;0.7178906809895997
2.100464;1.0444699015436671;0.8331305071425158;0.7976167638504967;8.616254781198519e-05;-0.00010432859660174722;1.0448610729961048;9.999184210227149;0.8334267249491703;0.015560757597787571;0.015562027592959033;0.7179262805916606;-0.013464962519328463;0.717890061548657
2.110464;1.0444697454609633;0.8331312558747105;0.7976175080594956;8.431509180510671e-05;-0.00010624834624110259;1.0448625358833152;9.999186155586983;0.833427567373814;0.015560744909019686;0.01556202611610196;0.7179252333387703;-0.013463961919116014;0.7178885037888303
2.120464;1.0444685739294413;0.8331311088194487;0.7976182081872895;8.367909483035754e-05;-0.00010690196893297792;1.0448629988071005;9.999188128850175;0.8334284913692088;0.015560732246185618;0.015562024005182744;0.7179241986255956;-0.013461961303005187;0.7178869781320817
2.130464;1.0444683782514754;0.8331318679925106;0.7976190685282215;8.1795270310944e-05;-0.00010864685927517996;1.0448644598507435;9.999190179634708;0.8334294964547662;0.015560719688852519;0.015562021371591133;0.7179231796354193;-0.013459960672303832;0.7178855120397601
2.140464;1.044468161972394;0.833132632171148;0.7976199868076868;7.989277378754446e-05;-0.00011030933380717227;1.044865917268233;9.999192364172952;0.8334305817428966;0.015560707345372906;0.015562018315190619;0.7179221788889408;-0.01345896002792291;0.7178841324764681
2.150464;1.0444679243442583;0.833133294908267;0.7976208618535235;7.912815537018362e-05;-0.00011078563768403443;1.0448673694356865;9.999194732482877;0.8334317459486393;0.01556069532929865;0.015562014913987478;0.7179211978150666;-0.013456959370299197;0.7178828082553316
2.160464;1.0444676648200868;0.8331340707192838;0.7976219006427248;7.71912473797635e-05;-0.00011229229714460813;1.0448678146985533;9.999197315251267;0.8334329874958004;0.015560683721749164;0.015562011227591025;0.7179212369695858;-0.013455958699673934;0.7178825808546265
2.170464;1.0444663872297242;0.833133952183621;0.7976229012499189;7.6467740836453e-05;-0.0001125524024185284;1.0448692512483908;9.999200120865495;0.8334343044818074;0.01556067256099084;0.015562007297962492;0.7179202962297104;-0.013453958016356788;0.71788141666739
2.180464;1.044466082820285;0.8331347418365838;0.7976240710436153;7.450133503291754e-05;-0.00011392764112205732;1.0448706769178342;9.999203141299967;0.8334356942618649;0.015560661864777808;0.015562003145298039;0.7179193749431582;-0.013452957320953078;0.7178803574276612
2.190464;1.0444657559523411;0.8331354309833052;0.7976252075827762;7.367859159276366e-05;-0.00011414323837708362;1.0448720889770176;9.999206361043393;0.8334371532025096;0.015560651645337051;0.015561998765467495;0.7179184724674483;-0.013450956614733044;0.7178793709900454
2.200464;1.0444654071054855;0.833136232213227;0.7976265166908242;7.169053918079054e-05;-0.00011541911420978636;1.0448724844588715;9.99920976801369;0.8334386770008796;0.015560641907924054;0.015561994134453363;0.7179175888458967;-0.013449955899937374;0.7178785000578248
2.210464;1.044464041165857;0.8331361357984629;0.7976277932871721;7.092392199609979e-05;-0.00011547819378347575;1.0448738607123966;9.999213362621205;0.8334402612983443;0.015560632653152008;0.015561989221666524;0.7179167251119443;-0.013448955179597745;0.7178777300491058
2.220464;1.0444636504018778;0.8331369421632265;0.7976292403362442;6.892269745575006e-05;-0.00011667993003333028;1.0448752156719492;9.999217155082794;0.8334419020752679;0.015560623875217568;0.01556198399865163;0.7179168835185039;-0.013446954456978188;0.7178780443233663
2.230464;1.0444632402779055;0.8331376412349545;0.7976306510248374;6.807276886016912e-05;-0.00011674859387603587;1.04487654821066;9.999221156465772;0.8334435956655523;0.015560615549716298;0.015561978432183694;0.7179160678136385;-0.013445953735117293;0.7178774807501407
2.240464;1.0444628124318058;0.8331384451426507;0.7976322287267196;6.606366637981078e-05;-0.00011790658837129608;1.0448768583585408;9.999225376191852;0.8334453384696863;0.015560607634619698;0.015561972474047689;0.7179152828359517;-0.013443953016745563;0.7178770004972052
2.250464;1.0444623682455099;0.8331391386669873;0.7976337683830601;6.520648617632766e-05;-0.00011795201967926126;1.0448781467978057;9.999229824171445;0.8334471262703297;0.015560600085549095;0.01556196606771918;0.7179145334203595;-0.01344295230445789;0.7178766395792682
2.260464;1.0444619083024498;0.8331399338046279;0.7976354735844698;6.318938905151187e-05;-0.00011910796535372512;1.0448794142895932;9.999234515939083;0.8334489535917857;0.015560592858170899;0.015561959170693185;0.7179138237271173;-0.013440951600847833;0.7178763587362186
2.270464;1.0444604371693516;0.8331398202652809;0.7976371365226359;6.239550044832158e-05;-0.00011910007581525037;1.044880661743462;9.999239476847126;0.8334508136688639;0.01556058589516136;0.015561951760032713;0.7179131574018502;-0.01343995090846039;0.7178761927701903
2.280464;1.0444599474786829;0.8331405985095945;0.7976389573026835;6.03645487875699e-05;-0.00012028900014221122;1.0448808905553322;9.999244735135097;0.8334526988597297;0.015560579117688496;0.015561943807901603;0.7179135376697567;-0.013438950229633902;0.717877118636031
2.290464;1.0444594455374279;0.8331412591677689;0.7976407265909947;5.947826362212578e-05;-0.00012039753028577256;1.0448821026196418;9.999250311055198;0.8334546014206545;0.015560572436027369;0.0155619352656476;0.7179129667351044;-0.013436949566416275;0.7178771115063796
2.300464;1.0444589334920067;0.8331419081078056;0.797642542818873;5.8578413649942425e-05;-0.0001205369166051891;1.0448832999070503;9.99925621425409;0.833456514259691;0.01556056576827815;0.015561926076412212;0.7179124453213674;-0.013435948920611727;0.7178771995742379
2.310464;1.0444584129539536;0.8331426510861656;0.7976445054735972;5.650750992389881e-05;-0.0001218171176094608;1.0448844840419442;9.999262445651318;0.8334584310040155;0.015560559044035574;0.015561916189306003;0.7179119733326357;-0.013433948293861303;0.7178773343580176
2.320464;1.0444568889904815;0.8331424789041165;0.7976464079301508;5.5648961368907747e-05;-0.00012195760264741004;1.0448856563147102;9.999268996408322;0.833460345713313;0.015560552202311536;0.015561905567759255;0.717911550727492;-0.013432947687667387;0.717877542210399
2.330464;1.0444563530461597;0.8331431930280703;0.7976484531630385;5.3543705694954925e-05;-0.00012331447629980392;1.044885818008165;9.999275841743643;0.8334622529594701;0.015560545197430942;0.015561894201721082;0.7179111773216298;-0.013431947103317568;0.7178777957696737
2.340464;1.044455808665733;0.8331437844515925;0.7976504346648308;5.257450139122199e-05;-0.00012360755661545224;1.044886970599946;9.999282935151271;0.8334641482339462;0.01556053800251742;0.015561882109390884;0.7179118522585669;-0.013429946541807914;0.7178790712194858
2.350464;1.044455254914586;0.8331443589438593;0.7976524531694017;5.158306895859786e-05;-0.0001239456012375295;1.0448881155412775;9.999290211789337;0.8334660279177972;0.015560530607723565;0.015561869320169494;0.7179115742524083;-0.013428946003873548;0.7178794046666573
2.360464;1.0444546907199277;0.8331450221382946;0.797654609735042;4.941087448285804e-05;-0.00012543598717295435;1.0448892539002257;9.999297598230246;0.8334678883247987;0.015560523016042386;0.015561855855782096;0.7179113423073793;-0.013427945490058362;0.7178797772444531
2.370464;1.044453118807502;0.833144764864507;0.797656698492455;4.844009723455683e-05;-0.0001257953960613037;1.0448893864180246;9.999305017842154;0.8334697246349633;0.015560515236467697;0.015561841722270583;0.7179111561872021;-0.013425945000733077;0.7178801704359448
2.380464;1.0444525288177635;0.8331453888407288;0.7976589230341418;4.62111473336058e-05;-0.00012737666166125506;1.0448905138587643;9.999312388460403;0.8334715308846973;0.01556050727936571;0.015561826914927296;0.7179110162789634;-0.013424944536124927;0.7178806211022704
2.390464;1.0444519234831733;0.8331458856656349;0.797661077816161;4.5107235171181737e-05;-0.0001278957881311274;1.0448916372190957;9.999319617790462;0.8334733008438596;0.015560499153987526;0.015561811433961814;0.7179109230247447;-0.013423944096495489;0.7178811088320762
2.400464;1.0444513020842678;0.8331463619819596;0.7976632647411847;4.397077849366885e-05;-0.00012845754395587539;1.0448927577181106;9.99932660287115;0.8334750288978013;0.015560490865788278;0.0155617952980401;0.7179108763556132;-0.013422943682401161;0.717881630914353
2.410464;1.0444506646967293;0.8331469244572584;0.7976655861841855;4.164327609173315e-05;-0.0001301659549516322;1.044893876538079;9.999333238636446;0.8334767105861919;0.015560482416325596;0.015561778544307762;0.7179118754063712;-0.013420943294749929;0.71788316503264
2.420464;1.0444500120059106;0.833147359772765;0.797667837601838;4.043244341808985e-05;-0.00013080595050917674;1.044893994474263;9.999339434179015;0.8334783425553333;0.015560473809589363;0.015561761214522692;0.7179119188168651;-0.013419942934553864;0.7178837448612435
2.430464;1.0444483493426961;0.8331469819361182;0.7976701212316165;3.925268510849738e-05;-0.00013141168725669402;1.0448951117644654;9.999345119742598;0.8334799216942056;0.015560465069461717;0.015561743338069365;0.7179120054294121;-0.0134189426026149;0.7178843470824011
2.440464;1.0444476694680043;0.8331474881741052;0.7976725390206245;3.67982774244527e-05;-0.00013322864663866323;1.0448962279172782;9.99935023515282;0.8334814442669565;0.015560456253592137;0.01556172492996407;0.7179121346731069;-0.013416942299414808;0.717884948304961
2.450464;1.0444469779018903;0.8331478718062078;0.7976748856692963;3.545119489149053e-05;-0.00013397262804286768;1.0448973417464684;9.999354718404176;0.8334829060021077;0.015560447441028167;0.015561705998150916;0.717912306660667;-0.013415942025241637;0.7178855814814781
2.460464;1.0444462757210637;0.8331482411982797;0.7976772628970435;3.4054097755437876e-05;-0.00013474951177119032;1.044898452021899;9.999358509969618;0.8334843028636375;0.015560438710133868;0.015561686541877609;0.7179125222809117;-0.013414941780319727;0.7178862245959715
2.470464;1.04444556369968;0.8331485984423643;0.7976796702322968;3.260573261265857e-05;-0.00013555895198001455;1.0448985580059897;9.99936156425481;0.8334856319948022;0.015560430132043118;0.015561666549015831;0.7179127829752484;-0.013413941564790175;0.7178868749665445
2.480464;1.0444448423867632;0.8331490530293739;0.7976822095122209;2.9949640592970427e-05;-0.0001375072153219752;1.0448996592602273;9.999363853019823;0.8334868924447049;0.015560421771381429;0.015561645996466218;0.7179140901144385;-0.013411941378566323;0.717888510468578
2.490464;1.0444431163723902;0.8331485994728417;0.7976846753778042;2.8470093979585138e-05;-0.00013831192225387205;1.0449007552518683;9.99936535733474;0.8334880852000593;0.015560413684905223;0.015561624846239262;0.7179144443862292;-0.013410941221114822;0.7178891645830222
2.500464;1.044442377243707;0.8331489355648324;0.797687169658409;2.6865085329926306e-05;-0.0001392221168128004;1.0449018452305208;9.999366056061227;0.8334892126180872;0.015560405920398833;0.015561603050303725;0.7179148453327334;-0.013409941091333703;0.717889813111809
2.510464;1.044441629253375;0.8331492690846669;0.7976896925569683;2.5209079303957927e-05;-0.00014017020833647338;1.044902928286907;9.999365918668834;0.8334902776690041;0.015560398510734307;0.015561580569357398;0.7179152909832632;-0.013408940987684997;0.7178904490037837
2.520464;1.0444408725408103;0.8331497091065488;0.7976923473690256;2.2347433335055665e-05;-0.00014226508861597137;1.044903003283226;9.99936490853032;0.8334912834071124;0.015560391467823469;0.015561557386203202;0.7179157780685006;-0.013407940908487933;0.7178910634339914
2.530464;1.0444401074033076;0.8331500439381897;0.7976949304040648;2.05918371209467e-05;-0.00014329548724567148;1.0449040686052138;9.999362997749882;0.8334922328758113;0.01556038479467366;0.015561533504577875;0.7179163029088894;-0.013405940852155985;0.7178916281110039
2.540464;1.0444393343054383;0.8331503819750942;0.7976975439936549;1.8787196704395524e-05;-0.00014436898766009748;1.044905122163968;9.999360178461801;0.8334931290932107;0.015560378503896135;0.01556150894311745;0.7179168618983942;-0.01340494081730213;0.7178921711250144
2.550464;1.0444375582151384;0.8331499296966609;0.7977001865195905;1.700753169615082e-05;-0.0001454181046967765;1.0449061616078836;9.999356457111404;0.8334939750719973;0.015560372610739963;0.015561483730066475;0.7179184513253312;-0.013403940802694804;0.7178936651836877
2.560464;1.0444367715153189;0.8331503830485233;0.7977029574359458;1.3951026550314126e-05;-0.00014769532854775878;1.0449071842118198;9.99935184262336;0.8334947739289694;0.015560367112290611;0.015561457897715207;0.7179190673337006;-0.013402940807112011;0.7178941029043676
2.570464;1.0444359793688236;0.8331507345221945;0.7977056486223186;1.2003243081971459e-05;-0.00014892394508414665;1.0449071867641586;9.999346340337414;0.8334955287053191;0.015560361988545452;0.015561431486458105;0.7179197058927624;-0.01340194082928857;0.7178944775267175
2.580464;1.044435182771137;0.833151091919106;0.7977083583288167;1.0010152124667862e-05;-0.00015021600669058683;1.044908165923429;9.999339951303178;0.833496242174054;0.015560357218136254;0.015561404556415599;0.7179203624876538;-0.013400940867968414;0.717894784850774
2.590464;1.0444343829305718;0.8331514562529233;0.7977110814336545;7.973834523032004e-06;-0.00015157625012037556;1.044909118773628;9.99933267746499;0.8334969168867387;0.015560352783099958;0.01556137718735579;0.7179210319764496;-0.013398940921890682;0.7178950053473611
2.600464;1.0444335812214232;0.8331518284099718;0.7977138125045482;5.896469187182723e-06;-0.00015300882068529056;1.0449100433998209;9.999324524963454;0.8334975552467064;0.01556034867083203;0.01556134946114388;0.7179217087718676;-0.01339794098969772;0.717895179013155
2.610464;1.0444317832971266;0.8331515214609055;0.7977166492246998;2.697839438110148e-06;-0.0001555533149972769;1.0449109391184492;9.999315500760698;0.8334981596792741;0.01556034488766579;0.015561321433011697;0.7179223873063337;-0.013396941069918396;0.7178952930864465
2.620464;1.044431074295763;0.8331519833666593;0.7977193829511111;1.3379090129290355e-06;-0.00015638025841321792;1.044910805830048;9.999305613639178;0.8334987325841418;0.015560341467615165;0.01556129311883922;0.717923062579442;-0.013395941161052107;0.7178953559847233
2.630464;1.0444302762006163;0.8331523784216179;0.797722112257122;-8.529225839116889e-07;-0.00015804994932373673;1.044911642891915;9.999294882760474;0.8334992760593122;0.015560338460624374;0.01556126451731722;0.7179247303650949;-0.013394941261552818;0.7178963771273714
2.640464;1.0444294836004646;0.8331527784105689;0.797724833923068;-3.079392774660386e-06;-0.00015980554536971153;1.0449124485981045;9.999283347930783;0.8334997920609882;0.015560335913360292;0.015561235634919004;0.7179253870812564;-0.013393941369650046;0.7178963656706429
2.650464;1.0444286993161616;0.8331531818923693;0.7977275458816426;-5.340283358200852e-06;-0.00016165051369015728;1.0449132207604894;9.99927107603089;0.8335002827967463;0.015560333860063369;0.015561206490739084;0.7179260295025804;-0.013392941483319466;0.7178963278817942
2.660464;1.0444279259648535;0.8331535879773895;0.7977302475198531;-7.633919676091526e-06;-0.00016358629670434665;1.0449139575955833;9.999258156183135;0.8335007506187156;0.015560332326949583;0.015561177115694972;0.7179266545022628;-0.013391941600594074;0.7178962672698305
2.670464;1.0444261697318025;0.8331532021981414;0.7977329396069401;-9.885059735763209e-06;-0.000165540369717286;1.0449146579487982;9.999244683838247;0.8335011977239527;0.015560331339981847;0.015561147551583044;0.7179272587876057;-0.013390941719814703;0.7178961844887853
2.680464;1.044425423438123;0.8331537206594554;0.7977357259263584;-1.3394703289237385e-05;-0.00016875425485961574;1.0449143210440557;9.999230745493906;0.8335016263039224;0.015560330929513932;0.015561117847080119;0.7179278386929382;-0.013388941839518751;0.7178960593467795
2.690464;1.0444246925303025;0.8331541363106356;0.7977384029423603;-1.5776930231658642e-05;-0.00017093731719449514;1.0449149463761067;9.999216415244728;0.8335020387776129;0.015560331136833883;0.015561088052801394;0.717928390823312;-0.01338794195839066;0.717895926186304
2.700464;1.044423978505618;0.8331545570058866;0.7977410735926752;-1.8186361794960498e-05;-0.00017318790260579636;1.044915533578058;9.99920176243042;0.8335024377525089;0.015560332018273578;0.01556105821456366;0.7179289132621195;-0.013386942075522715;0.7178957623759643
2.710464;1.0444232831721496;0.8331549830581042;0.79774373856609;-2.0622877185915037e-05;-0.00017549905655026314;1.044916081902727;9.999186860005763;0.8335028259988154;0.015560333639315227;0.015561028366647895;0.7179304059051975;-0.013385942190527456;0.717896563143487
2.720464;1.0444226082645183;0.8331554138803587;0.7977463992617854;-2.308724425402148e-05;-0.00017786605434624421;1.0449165898666095;9.999171782498665;0.8335032065632647;0.015560336062767263;0.015560998535436214;0.7179308697251039;-0.013384942303275011;0.7178963240858096
2.730464;1.0444219553463268;0.8331558481725353;0.7977490578250528;-2.5580784350785665e-05;-0.00018028551297251735;1.0449170554989853;9.999156594550834;0.8335035827524575;0.015560339340651194;0.015560968750024084;0.7179313059377109;-0.013383942413638791;0.7178960404142222
2.740464;1.0444203306705016;0.8331554900615031;0.7977517168461827;-2.8031595121047396e-05;-0.00018268313987076682;1.0449164767026369;9.999141344057845;0.8335039578286013;0.015560343516207923;0.015560939034456144;0.7179317157862094;-0.013382942521457516;0.7178957077310073
2.750464;1.0444197286275878;0.8331559267424126;0.7977543787006374;-3.058843739113049e-05;-0.00018519436924317902;1.0449168514406322;9.99912606296201;0.8335043348670821;0.015560348629663349;0.015560909384870971;0.7179321005749393;-0.013381942626538636;0.7178953218637575
2.760464;1.0444191567526353;0.8331563625925096;0.7977570451022877;-3.317974658515653e-05;-0.00018774208564438939;1.044917177767284;9.999110766840943;0.8335047169517222;0.015560354722307731;0.015560879773243098;0.7179324613586261;-0.013380942728713143;0.7178948789959689
2.770464;1.0444186178760573;0.8331567963848784;0.7977597177888229;-3.580742986234723e-05;-0.00019031775742257823;1.0449174536948331;9.999095454414109;0.8335051070395184;0.015560361844624697;0.01556085018376203;0.7179327986810314;-0.01337994282803924;0.7178943758326048
2.780464;1.0444181139477673;0.8331572270968749;0.7977623992410251;-3.8473138678668466e-05;-0.00019291193308869465;1.0449176770309607;9.999080111976172;0.8335055074227246;0.015560370062603864;0.015560820635562888;0.7179331126706784;-0.013378942925050987;0.7178938097486326
2.790464;1.0444176461445083;0.8331576536015789;0.7977650919650402;-4.1178328877170056e-05;-0.00019551512434886557;1.0449178451504966;9.9990647176257;0.8335059195658159;0.015560379447699576;0.015560791168199228;0.7179344031037896;-0.01337794302081336;0.7178941789384997
2.800464;1.0444172150446225;0.833158074023322;0.7977677972280383;-4.392475722605766e-05;-0.00019811737816398083;1.0449169548063495;9.999049242517184;0.8335063443900911;0.01556039006020947;0.01556076181738819;0.7179346693456651;-0.01337694311663972;0.7178934839241802
2.810464;1.0444158247082695;0.8331576912951252;0.7977705147021928;-4.6641318583887904e-05;-0.00020063767057296818;1.0449170022418748;9.99903365291757;0.8335067824777167;0.015560401949473019;0.015560732610917014;0.7179349103088963;-0.013375943213812922;0.7178927271899798
2.820464;1.044415465685907;0.8331580908067775;0.7977732429084495;-4.94777390358307e-05;-0.00020320586907407928;1.044916983526163;9.999017911388512;0.8335072340963453;0.015560415172967652;0.01556070357937187;0.7179351242486997;-0.013374943313658209;0.7178919130868955
2.830464;1.0444151409760134;0.8331584750365206;0.7977759794689205;-5.236285522773528e-05;-0.0002057416226653317;1.0449168950819616;9.99900197841952;0.8335076992124718;0.015560429817782918;0.015560674753984755;0.7179353087261225;-0.013373943417761866;0.7178910463353295
2.840464;1.0444148493295593;0.8331588413175951;0.7977787211305215;-5.529799295093931e-05;-0.00020823699948592446;1.0449167342536307;9.99898582143417;0.8335081774899601;0.01556044600015304;0.015560646149030605;0.7179354611972993;-0.013372943527972912;0.7178901321876549
2.850464;1.0444145893878949;0.8331591877319042;0.7977814643566883;-5.82833513481042e-05;-0.00021068608528909363;1.0449164993894031;9.998969425890708;0.8335086681686051;0.015560463835777045;0.015560617757247956;0.7179355794869046;-0.013371943646150448;0.7178891774510823
2.860464;1.0444143595393383;0.833159512960303;0.7977842058532257;-6.131816864653043e-05;-0.00021308283534050731;1.044915189610339;9.998952795168016;0.8335091700031675;0.015560483413375579;0.015560589564168456;0.7179356618519472;-0.013370943773967862;0.7178881905196777
2.870464;1.0444141581974733;0.8331598160378311;0.7977869422822311;-6.440091871449057e-05;-0.00021541948534369303;1.0449148047789956;9.998935942573015;0.8335096814855303;0.015560504796631134;0.015560561556211043;0.7179357072276817;-0.01336994391289456;0.7178871800173721
2.880464;1.0444139840409683;0.8331600960538266;0.7977896699660548;-6.752966963844983e-05;-0.00021768774612285872;1.044914345368406;9.998918890725033;0.8335102011585456;0.015560528038317109;0.015560533719011789;0.7179367153098408;-0.013368944064168118;0.7178871529433353
2.890464;1.0444128400274908;0.8331595574922711;0.7977923850553985;-7.062894301258676e-05;-0.00021981074628757446;1.0449138121421353;9.998901674565165;0.8335107277487442;0.015560553184740946;0.015560506042168522;0.7179366861512521;-0.013367944228671543;0.7178861148548978
2.900464;1.0444127165346302;0.8331597873563553;0.7977950836022455;-7.384377895758182e-05;-0.00022192545191265824;1.0449132059837147;9.998884334303204;0.83351126007705;0.015560580271943413;0.015560478519893766;0.7179366197562161;-0.013366944406756804;0.7178850694301975
2.910464;1.0444126175251454;0.8331599893534735;0.7977977612603852;-7.709836978485904e-05;-0.0002239600383944816;1.0449125276925415;9.99886690439232;0.8335117972205233;0.015560609327950127;0.015560451141822714;0.7179365159657544;-0.013366944598204698;0.7178840385681806
2.920464;1.0444125435955958;0.8331601611567173;0.7978004129596311;-8.038941946569684e-05;-0.00022591381876052005;1.0449117775766426;9.998849412024125;0.8335123393253344;0.015560640377480344;0.015560423897991569;0.7179363748438196;-0.013365944802519578;0.7178829890645512
2.930464;1.0444124958933931;0.833160300241203;0.7978030333130164;-8.371207807616215e-05;-0.00022778587896296414;1.0449099549932928;9.998831886513049;0.8335128879662741;0.01556067343165386;0.015560396797137105;0.7179361973825229;-0.013364945019412985;0.7178819456583844
2.940464;1.0444124761832287;0.833160404256663;0.7978056174816661;-8.70603112950435e-05;-0.00022957566687639366;1.0449090583170255;9.99881437182944;0.8335134451226072;0.015560708474932242;0.015560369873148653;0.7179359853402062;-0.0133639452491096;0.7178809163253145
2.950464;1.0444124869099967;0.8331604709564908;0.7978081614714454;-9.042780573873168e-05;-0.0002312840886150342;1.0449080857282413;9.998796931151176;0.8335140121927889;0.015560745470739304;0.015560343169959981;0.7179357399340284;-0.013362945492316135;0.717879909515309
2.960464;1.0444125309730365;0.8331604978633396;0.7978106617697615;-9.380820112738406e-05;-0.00023291335714869946;1.0449070360336392;9.99877963818855;0.8335145902978294;0.01556078437095795;0.015560316716591473;0.7179354609397826;-0.013361945750016306;0.717878933230985
2.970464;1.0444116156762122;0.8331596882657664;0.7978131149627908;-9.712102030967458e-05;-0.00023439583572281545;1.044905908603986;9.998762565556296;0.8335151811289456;0.01556082511706943;0.015560290514855125;0.7179351470438222;-0.01336094602324001;0.7178779952625937
2.980464;1.0444117354275229;0.8331596288931898;0.7978155177868291;-0.00010050519767793807;-0.00023587516631584402;1.0449047027969418;9.998745781608243;0.8335157873396022;0.015560867640731217;0.015560264543321422;0.7179357968906674;-0.013359946312858906;0.7178781032797157
2.990464;1.044411897065795;0.8331595237169176;0.797817867820419;-0.00010387800013443514;-0.00023728410469888716;1.0449034177620349;9.998729351657781;0.8335164121658392;0.015560911858316744;0.015560238769656634;0.7179354102118324;-0.013358946619550782;0.7178772647011911
3.000464;1.0444121028994027;0.8331592639763201;0.7978200615236635;-0.00010607411262347577;-0.00023751956535367617;1.0449010529356526;9.998713339395463;0.8335170585777176;0.015560957659244513;0.015560213170584414;0.7179349883562807;-0.01335894694398036;0.7178765037888235
3.010464;1.0444123549852677;0.8331590615955757;0.7978223030440783;-0.0001093951556249471;-0.00023879818640101374;1.0448996087520228;9.998697808638823;0.8335177286293108;0.015561004902077926;0.01556018774413507;0.7179345338415299;-0.013357947286973834;0.7178757883534499
3.020464;1.0444126548867647;0.8331588081132449;0.7978244897183767;-0.00011267706791367302;-0.00024001786556304144;1.0448980868684925;9.998682819854341;0.8335184234178011;0.015561053421286828;0.015560162501041037;0.7179340497151028;-0.013356947649462866;0.7178751410436364
3.030464;1.0444130036520423;0.8331585024037405;0.7978266215635141;-0.00011591258078991364;-0.00024118220577174193;1.0448964896931168;9.998668423077747;0.833519143410542;0.015561103039273185;0.015560137453273051;0.7179335393853481;-0.0133559480323502;0.7178745645478406
3.040464;1.0444134023868832;0.8331581438685467;0.7978286989006468;-0.00011909536027875403;-0.00024229277019578846;1.0448948197072314;9.998654655353343;0.83351988887019;0.015561153575698969;0.015560112617949227;0.7179330063227464;-0.0133549484365775;0.7178740604724415
3.050464;1.0444128566529962;0.8331569380694809;0.7978307220850718;-0.00012214602536948126;-0.00024327842716999798;1.0448930789125033;9.998641543427373;0.8335206606971142;0.01556120485370048;0.015560088031083528;0.7179324534679008;-0.013353948863299945;0.7178736293981323
3.060464;1.0444133587061464;0.8331564740864991;0.7978326911807189;-0.0001252060098039681;-0.00024427800487584843;1.044891268547282;9.998629109196667;0.8335214612698341;0.015561256711739444;0.01556006375687159;0.717931883087688;-0.01335394931391848;0.7178732896308974
3.070464;1.0444139126208434;0.8331559589661174;0.7978346060374467;-0.00012819658885389839;-0.00024521975061402273;1.0448883895943737;9.99861737291697;0.8335222941787095;0.015561309014706929;0.015560039883297025;0.7179312973661327;-0.01335294978982356;0.7178730032902386
3.080464;1.0444145176462103;0.8331552881865995;0.7978363644362321;-0.00012995780194126019;-0.0002449970182679316;1.0448864436138539;9.998606351008137;0.8335231631213895;0.015561361654359895;0.015560016510676353;0.7179316990721052;-0.013351950291997514;0.7178737869542314
3.090464;1.0444151726808417;0.8331546785602814;0.7978381716698643;-0.00013279708624351928;-0.0002458232601192568;1.0448844328400162;9.998596052252807;0.8335240709899775;0.015561414543008899;0.015559993745466278;0.7179310913775789;-0.01335095082100888;0.7178736364126638
3.100464;1.0444158764903497;0.8331540264647107;0.7978399263160285;-0.00013555546006957517;-0.00024659318397840123;1.0448823598507457;9.99858647346567;0.8335250195269079;0.015561467601251834;0.015559971695908162;0.7179304769801255;-0.01334995137727761;0.7178735446670396
3.110464;1.0444166280272325;0.833153335108394;0.7978416293072212;-0.00013822946065607881;-0.00024730870999188794;1.0448802273304136;9.99857759888746;0.8335260094741497;0.015561520739718752;0.015559950462890682;0.7179298575145477;-0.013349951960996068;0.7178735232989955
3.120464;1.0444174261436283;0.8331526075576968;0.7978432810383941;-0.00014081585573072372;-0.000247973512042164;1.044878037823282;9.998569408721805;0.8335270408708859;0.015561573847330288;0.01555993012972807;0.7179292337592866;-0.01334895257205029;0.7178735292052697
3.130464;1.0444182690028532;0.8331517399006926;0.7978447786329966;-0.000142156625068939;-0.00024748639433751175;1.0448757936950297;9.998561887929034;0.8335281133617899;0.015561626793057455;0.015559910755202949;0.7179286062127587;-0.013347953210338196;0.7178735762655502
