time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.140464;1.0444181581852827;0.8331501544403157;0.7978463258273405;-0.0001444878817332603;-0.0002479953704025527;1.0448724975013912;9.99855502949885;0.8335292265381702;0.015561679428947725;0.015559892371845085;0.7179279753829966;-0.013346953875949738;0.7178736606331917
3.150464;1.0444190819012873;0.8331493354885114;0.7978478198805264;-0.00014680034161615994;-0.00024854010826351323;1.0448701524796624;9.998548834036766;0.8335303799553567;0.015561731592398346;0.015559874993765852;0.717927341979535;-0.013345954568899155;0.7178737789758485
3.160464;1.044420040807882;0.8331484909580692;0.7978492612631921;-0.00014901983510596557;-0.000249055737144718;1.0448677626432181;9.998543301649445;0.8335315728657909;0.01556178312114651;0.015559858634702608;0.7179267071965554;-0.013345955288830424;0.7178739467807046
3.170464;1.044421031205582;0.8331476226080881;0.7978506510272675;-0.00015114591847924886;-0.0002495480106416053;1.0448653321919132;9.998538423554043;0.8335328042536189;0.015561833872813815;0.015559843320178155;0.7179260725573758;-0.013344956035025085;0.7178741238824407
3.180464;1.0444220494237326;0.8331466248405188;0.7978518881921199;-0.00015202322094481989;-0.0002489154754263837;1.0448628646817706;9.998534186618643;0.8335340730217211;0.015561883725734369;0.015559829079481094;0.7179254394250397;-0.013343956806486739;0.7178743266107358
3.190464;1.0444230919719066;0.8331457126611402;0.7978531785509452;-0.00015396361835422198;-0.00024937436559709954;1.044860362687607;9.998530581169163;0.8335353777829487;0.015561932564999636;0.015559815934021955;0.7179258087184343;-0.013342957601872858;0.7178755541325398
3.200464;1.0444241554270535;0.8331447807907741;0.7978544199964427;-0.00015581255528130254;-0.000249821199835669;1.0448578280598855;9.998527597856162;0.8335367166868348;0.015561980278780264;0.015559803901914927;0.7179251808876562;-0.013342958419376827;0.7178758262711963
3.210464;1.0444252361294732;0.8331438313560154;0.7978556118186588;-0.00015757133572211234;-0.0002502588767392374;1.044855262362727;9.998525222158875;0.8335380877678148;0.015562026764379544;0.015559793010193085;0.7179245563856701;-0.013341959256735429;0.7178761075863394
3.220464;1.0444263301374275;0.8331427601821884;0.7978566506790061;-0.00015808649607457448;-0.0002495831696906298;1.0448526673531373;9.998523436817393;0.833539489090736;0.015562071928174421;0.015559783302480786;0.7179239364754124;-0.01334096011152949;0.7178764192855613
3.230464;1.0444274334124175;0.8331417843122658;0.7978577410320414;-0.00015967225275731172;-0.00025000789995018496;1.0448490455309871;9.998522223643036;0.8335409182083113;0.015562115686503614;0.015559774842366546;0.7179233234673197;-0.013340960981586929;0.7178767830921089
3.240464;1.0444275460858672;0.8331400058736024;0.7978587816301305;-0.0001611033587300505;-0.0002503569598758029;1.044846400419631;9.998521560338828;0.8335423717743604;0.015562157975648576;0.015559767709282305;0.7179227202370954;-0.01333996186495167;0.7178771653787583
3.250464;1.0444286551702844;0.8331390162535256;0.7978597744009354;-0.00016253092865635042;-0.000250771817113823;1.0448437362122847;9.998521421721037;0.8335438458298399;0.015562198757968417;0.015559761989246875;0.7179221294942538;-0.01333896275959902;0.71787758872558
3.260464;1.0444297599249053;0.8331379163032357;0.7978606188575449;-0.00016272962757062103;-0.0002500762292450245;1.0448410570072548;9.998521784762458;0.8335453362319485;0.01556223801556394;0.015559757770324062;0.7179215531972968;-0.01333796366352056;0.7178780573047266
3.270464;1.0444308553169497;0.8331369216156687;0.7978615205969186;-0.0001640138200849789;-0.00025048249198258505;1.044838366320446;9.998522628738032;0.8335468388212905;0.015562275739538355;0.015559755137739755;0.7179209925569057;-0.013337964574978581;0.7178785926642033
3.280464;1.0444319368789015;0.8331359274971779;0.797862376626902;-0.00016523082477512086;-0.000250882281231755;1.0448356670791978;9.998523931762085;0.833548349179625;0.015562311914767079;0.015559754164728597;0.7179204486151017;-0.013336965492481801;0.7178791581271745
3.290464;1.0444330009058436;0.8331349366607549;0.7978631847832093;-0.00016638325841453221;-0.00025127153649699344;1.0448329616781686;9.998525668388366;0.833549862345071;0.015562346501433406;0.015559754910804736;0.7179199229675499;-0.01333596641460732;0.7178797707509481
3.300464;1.0444340444269116;0.8331338447452822;0.7978638399802507;-0.000166317815296614;-0.0002505375758491255;1.044830252122849;9.99852780848223;0.8335513733781906;0.01556237943621488;0.015559757429159831;0.717919418024459;-0.013335967339948325;0.7178804465752562
3.310464;1.0444350651557064;0.8331328670735432;0.7978645443915086;-0.00016734735216919524;-0.00025088633385708485;1.0448265404449115;9.998530317621027;0.8335528783419535;0.015562410655415705;0.015559761767886648;0.7179189363372909;-0.013334968267178135;0.717881144701936
3.320464;1.044436061564868;0.8331318973644833;0.7978651938292658;-0.0001683176884104874;-0.0002512062403072956;1.044823828988998;9.99853315939898;0.8335543744165126;0.015562440112472715;0.015559767963680702;0.7179194797658025;-0.013333969194993743;0.7178828780610552
3.330464;1.0444370330192827;0.8331308288747162;0.7978656852401873;-0.00016807424150431876;-0.00025038801477430053;1.0448211202757365;9.998536297219227;0.8335558594425634;0.015562467781912979;0.015559776041111775;0.717919049466919;-0.013333970121969175;0.7178836590282496
3.340464;1.0444379797391647;0.8331298751217576;0.7978662240317044;-0.00016892861673062208;-0.00025064314269105064;1.044818416883688;9.998539695360023;0.8335573318166619;0.015562493657183976;0.015559786010143838;0.7179186463443844;-0.013332971046634908;0.7178844439992795
3.350464;1.0444379069978802;0.8331281339944276;0.7978667101457804;-0.00016965222553912149;-0.0002507945628755945;1.0448157217723155;9.998543324358767;0.833558790614833;0.015562517742779423;0.015559797860107553;0.7179182714229068;-0.013331971967714705;0.7178852459384119
3.360464;1.044438808011862;0.8331270856622958;0.7978670447966769;-0.00016923767995608152;-0.0002498769669016118;1.0448130386008727;9.998547167613346;0.8335602355931242;0.015562540052286787;0.015559811570582758;0.7179179258692742;-0.013331972884182672;0.7178860780397225
3.370464;1.0444396890587027;0.8331261476344212;0.797867436491715;-0.00016992409984659308;-0.0002500336145098194;1.0448103716590382;9.998551221183472;0.8335616671465018;0.015562560621691807;0.01555982713178734;0.717917610633965;-0.013330973795172285;0.7178868976168653
3.380464;1.0444405519265463;0.8331252110784514;0.7978677858619941;-0.00017055764403718472;-0.0002501591646281512;1.0448077255190933;9.998555490104609;0.8335630862547934;0.015562579519160659;0.015559844550725468;0.7179173263003896;-0.013329974699935236;0.7178877176932773
3.390464;1.044441397775304;0.8331241676227479;0.7978679924467199;-0.00016998427348204173;-0.00024914865343347625;1.0448051044792122;9.998559984839941;0.8335644939499965;0.01556259683518239;0.015559863844507674;0.7179170731711273;-0.013329975597928192;0.717888551986791
3.400464;1.0444422271704017;0.8331232304840807;0.7978682619397729;-0.00017051656632263316;-0.0002492172467755318;1.0448025122040114;9.99856471582806;0.8335658903962736;0.015562612663175152;0.015559885031371208;0.717916851095878;-0.013328976489044183;0.717889359509246
3.410464;1.0444430403969867;0.8331222932297178;0.797868492459931;-0.00017100079412575347;-0.00024926235430077225;1.044798951743448;9.99856968979173;0.8335672747539294;0.015562627090483287;0.015559908115801869;0.7179166593688563;-0.013328977373791993;0.7178901740510575
3.420464;1.0444438378107819;0.8331212498908158;0.7978685820829081;-0.00017028329743553575;-0.000248182567353027;1.0447964255117566;9.998574914219459;0.8335686457694197;0.015562640207598453;0.015559933064907175;0.7179164971052846;-0.013327978253106205;0.717890955400773
3.430464;1.0444446201708626;0.8331203149319955;0.7978687361130142;-0.00017067684378834885;-0.0002481963325519684;1.044793935190874;9.998580406604106;0.8335700018179534;0.015562652115576753;0.015559959796053931;0.7179163633692088;-0.01332697912786646;0.7178917197356417
3.440464;1.0444453886744478;0.8331193815275404;0.7978688531110573;-0.00017102756064974725;-0.00024820362391133244;1.0447914818038062;9.99858619996458;0.8335713404685947;0.015562662912408876;0.015559988190458706;0.7179162566508338;-0.013326979998589849;0.7178924841465782
3.450464;1.0444461445675917;0.8331183422504462;0.7978688324662876;-0.00017018171751234288;-0.00024710540718635816;1.0447890659746573;9.998592344063741;0.8335726585031529;0.015562672674193536;0.015560018116723764;0.7179171745316817;-0.0133259808654618;0.7178942103966665
3.460464;1.0444458930165301;0.83311661608016;0.7978688819585241;-0.00017037896491819323;-0.0002470522617261808;1.044786688140792;9.998598902316184;0.8335739522803265;0.015562681454326299;0.015560049444124313;0.7179171139222175;-0.013325981728522215;0.7178949352536071
3.470464;1.0444466260011995;0.8331155782555142;0.7978688008860145;-0.00016945798612637975;-0.00024598005760689335;1.0447843485338826;9.99860594491877;0.8335752177304263;0.015562689295371654;0.015560082045384114;0.7179170715757924;-0.013324982587834384;0.7178956217645182
3.480464;1.0444474398415746;0.8331147232747659;0.7978687976676091;-0.00016886508651611472;-0.000245277188800375;1.0447820472532505;9.99861354428706;0.8335764501945534;0.015562696232456147;0.015560115799338999;0.7179170447143652;-0.013323983443498664;0.7178962913821545
3.490464;1.0444481496560336;0.8331137993882142;0.7978687723628087;-0.0001690365542871173;-0.0002453625509109291;1.044779784554609;9.998621768506005;0.8335776445280528;0.015562702291165074;0.015560150597614097;0.7179170315613835;-0.013323984295545847;0.7178969683029413
3.500464;1.0444488463690735;0.8331127758749618;0.7978686245314379;-0.0001680257785119504;-0.0002443709891720669;1.0447775609520584;9.998630668659414;0.8335787951226924;0.015562707497384951;0.01556018635402357;0.7179170317665841;-0.013322985143896598;0.7178976221825346
3.510464;1.0444495285778481;0.8331118690713659;0.7978685602655355;-0.0001681469723290694;-0.0002445149659656927;1.0447743771294624;9.998640271992317;0.8335798959661527;0.015562711885689997;0.015560223008473494;0.7179170465633748;-0.013322985988454886;0.7178982964530312
3.520464;1.0444501949525136;0.8331108672569008;0.797868375523983;-0.00016709187532108687;-0.00024357979045051676;1.0447722336966898;9.998650585397765;0.83358094112549;0.015562715490807616;0.0155602605180047;0.7179170780660351;-0.013321986829157839;0.7178989594707108
3.530464;1.0444508442750182;0.8331099856336962;0.7978682749965585;-0.00016717420415405545;-0.00024377494069906708;1.0447701307632329;9.998661604552556;0.8335819252344548;0.015562718336468448;0.015560298842324245;0.7179171281716279;-0.013321987665854062;0.7178996529996735
3.540464;1.0444514754885426;0.8331090116587615;0.7978680539205979;-0.0001660853425617253;-0.00024288357516119162;1.0447680680074525;9.998673324330513;0.8335828437248203;0.015562720429482216;0.0155603379303116;0.7179171981201254;-0.013320988498266401;0.7179003437417575
3.550464;1.0444520881591162;0.8331081605401305;0.797867916461803;-0.00016613894889336408;-0.00024311489568979035;1.0447660454094718;9.998685740992439;0.8335836930256866;0.015562721761322257;0.01556037771221946;0.7179172884289786;-0.013319989326155092;0.7179010536314325
3.560464;1.0444526827401657;0.8331073268986511;0.7978677587134134;-0.00016618261834948155;-0.00024335998285237675;1.0447640636904216;9.998698847365867;0.833584470720367;0.015562722320829146;0.015560418106467374;0.7179173987779468;-0.01331999014940927;0.7179018044918755
3.570464;1.0444532601865373;0.8331064053739444;0.7978674760664334;-0.00016506495121891015;-0.000242510203254819;1.0447621240792004;9.998712632623034;0.8335851754139171;0.015562722101336942;0.015560459030876737;0.7179175282011774;-0.013318990967991419;0.7179025620987765
3.580464;1.0444538215845718;0.8331056114157824;0.7978672710744477;-0.00016510198454625986;-0.00024277544876758836;1.0447602280287278;9.998727089284786;0.8335858058474855;0.015562721093871936;0.015560500402503103;0.7179176753122906;-0.013318991781827463;0.7179033656813442
3.590464;1.0444533725521834;0.83310393874403;0.7978669378364426;-0.00016391396905460833;-0.0002418683549078459;1.0447583772367013;9.998742218620768;0.8335863595957297;0.015562719283862833;0.015560542138026675;0.7179178380545251;-0.013317992590814356;0.7179041796240203
3.600464;1.0444539062359894;0.8331031916522641;0.7978666811668386;-0.00016396331801146296;-0.00024213656491411608;1.0447565737011935;9.99875802479059;0.8335868327242986;0.015562716656120459;0.015560584167258923;0.7179180135859166;-0.013317993395079459;0.7179050424286025
3.610464;1.0444544281939834;0.8331023640234836;0.7978662975671611;-0.0001628685331413151;-0.00024129056635166258;1.0447548196309329;9.998774502157808;0.8335872203158172;0.015562713194037736;0.015560626444942898;0.7179191987162262;-0.013316994195021347;0.7179069181770088
3.620464;1.0444549391163414;0.8331016717326577;0.7978659927560285;-0.0001629425489662138;-0.00024153726670772676;1.0447531174675702;9.998791628121095;0.8335875166578212;0.015562708874176115;0.015560668948383038;0.7179193901875164;-0.01331699499083601;0.7179078447518858
3.630464;1.0444554394749757;0.8331009031360641;0.7978655621465263;-0.00016187466289287284;-0.0002406580942642166;1.0447504701360395;9.998809363398435;0.8335877154762426;0.015562703664905956;0.015560711667742973;0.7179195846198959;-0.013315995782143703;0.7179087834986244
3.640464;1.0444559296078;0.8331002741293227;0.7978652102546547;-0.00016197546793107667;-0.0002408594267126837;1.0447488810249481;9.998827653150133;0.8335878108908463;0.015562697524269514;0.015560754596653644;0.7179197784570412;-0.013315996568074896;0.7179097681208689
3.650464;1.044456409499297;0.8330995727983636;0.797864733121227;-0.00016093326184811251;-0.00023992180961410783;1.0447473532800913;9.99884642811269;0.833587798170813;0.01556269040173226;0.01556079773123411;0.7179199678507189;-0.013314997347463923;0.7179107567918425
3.660464;1.0444568788467492;0.8330990139808001;0.7978643371697135;-0.00016105865857192844;-0.0002400515201223673;1.0447458889736565;9.998865610178624;0.8335876736145091;0.015562682250144125;0.01556084107921403;0.7179201485987237;-0.01331499811894557;0.7179117813847704
3.670464;1.0444573372999602;0.8330983839273546;0.797863819588476;-0.000160039614548996;-0.00023902966964742126;1.044744489051687;9.998885121040148;0.8335874344967689;0.01556267302925636;0.01556088466078778;0.7179203162246472;-0.013313998881002848;0.7179127991928609
3.680464;1.044457784810968;0.8330978959652238;0.7978633864242483;-0.0001601851757697693;-0.0002390632916719672;1.0447431537539569;9.998904888090253;0.8335870794806663;0.01556266269052793;0.015560928496670203;0.7179204661675985;-0.013313999631961145;0.7179138407209373
3.690464;1.0444582217335376;0.8330973360670896;0.7978628341572822;-0.00015918127505553514;-0.00023793378625447614;1.044741882641733;9.998924846616168;0.8335866084301333;0.015562651164542137;0.01556097259838293;0.7179205942675232;-0.013313000370004763;0.7179148612763914
3.700464;1.0444586481312021;0.8330969181685968;0.7978623692745442;-0.00015933546271552375;-0.000237848025862675;1.0447406745493688;9.998944944101652;0.8335860216146341;0.015562638371480544;0.015561016965159507;0.7179206974071318;-0.0133130010932478;0.7179158902314781
3.710464;1.0444590630289785;0.8330975842704693;0.7978628961131817;-0.00015822556887389318;-0.00023648599979973983;1.0447395280639615;9.998965146257175;0.8335853197011511;0.015562624247676366;0.015561061590311204;0.7179207738327278;-0.013312001799756494;0.7179168830278039
3.720464;1.0444594644708949;0.8330972369240116;0.7978624092433751;-0.00015837184749003651;-0.00023626208021861343;1.0447384421491763;9.998985435606478;0.8335845046814704;0.015562608765579012;0.015561106466889928;0.7179208227680564;-0.01331200248765198;0.7179178689960305
3.730464;1.0444598499983346;0.8330968173782558;0.7978618120601558;-0.0001573517719405751;-0.00023485914391213462;1.0447374162741458;9.999005802368313;0.8335835803765567;0.015562591935337346;0.015561151576056054;0.7179208434998402;-0.01331100315532369;0.717918803808504
3.740464;1.0444592213206854;0.8330957447266529;0.7978613094718994;-0.00015739874730914645;-0.00023441729509768208;1.0447364500695477;9.99902623264597;0.8335825518226162;0.015562573795459552;0.015561196878868375;0.7179208348906919;-0.013311003801578104;0.7179197204107424
3.750464;1.0444595677262685;0.8330953939749076;0.7978606957264275;-0.0001563454113100022;-0.000232861124405641;1.0447345431485862;9.99904669775078;0.833581424069784;0.01556255440164348;0.015561242331649886;0.7179207958245984;-0.0133110044257777;0.717920600689007
3.760464;1.0444598919694323;0.8330951850683188;0.7978601738898992;-0.00015642667865529918;-0.00023232938500374585;1.0447336952985207;9.99906715374285;0.8335802014246181;0.015562533812067576;0.015561287906071405;0.7179207257656169;-0.01331000502784331;0.7179214295545391
3.770464;1.0444601933444535;0.8330949048204754;0.7978595375624117;-0.0001553293942617354;-0.00023060689938194168;1.0447329065779383;9.999087551464692;0.8335788875895579;0.015562512074021399;0.01556133359492865;0.7179206245727471;-0.013310005608005836;0.7179222477328282
3.780464;1.044460471659302;0.8330947676364179;0.7978589896721706;-0.0001553628700998988;-0.00022990612995650643;1.0447321772121718;9.999107846486586;0.8335774859929094;0.015562489219558126;0.015561379403691802;0.7179204917655959;-0.013309006166588875;0.7179230200438397
3.790464;1.0444607268758201;0.8330945602442161;0.7978583234186662;-0.00015421451451993307;-0.0002280153631386667;1.0447315073932582;9.999128005348418;0.8335760001669356;0.015562465262485895;0.015561425335800384;0.7179213258143813;-0.013309006703954435;0.7179247833322823
3.800464;1.0444609588936538;0.8330944967109898;0.7978577409689487;-0.00015419431613927412;-0.00022714845047139975;1.044730896964989;9.99914801150892;0.8335744345898246;0.015562440200302174;0.015561471385758327;0.7179211239965763;-0.013308007220543965;0.7179254998039574
3.810464;1.0444611674182644;0.833094363102986;0.7978570355777274;-0.00015299078301404004;-0.00022509260674032506;1.0447303453281893;9.999167870978715;0.8335727951076402;0.015562414032292199;0.015561517541937511;0.7179208831144889;-0.013308007716938568;0.7179262051919796
3.820464;1.0444613517454537;0.833094265655926;0.7978563089729591;-0.00015176029953748406;-0.000222953260571717;1.0447298516343262;9.999187612491436;0.8335710884197288;0.015562386774441935;0.01556156378277293;0.7179206003695774;-0.01330800819387822;0.7179268802304319
3.830464;1.0444615106848627;0.8330943106401754;0.7978556641740164;-0.00015166062148574548;-0.0002218367092251536;1.0447294146800734;9.999207280925017;0.8335693215174523;0.015562358452587525;0.01556161006381597;0.7179202734825036;-0.013307008652232393;0.7179275058544335
3.840464;1.0444616428179434;0.8330942840684967;0.7978548973227475;-0.00015038369497990292;-0.00021953259266436383;1.044729032703767;9.999226925249213;0.8335675012275455;0.01556232909087448;0.015561656314229094;0.7179199003318502;-0.013307009092927272;0.7179281175689612
3.850464;1.0444617467568476;0.8330943995933119;0.7978542136707619;-0.00015024391423144933;-0.00021825781146936265;1.044728703693305;9.999246581781122;0.8335656333230961;0.015562298711681482;0.015561702457953424;0.7179194787698571;-0.01330600951684139;0.7179286749171369
3.860464;1.0444618212859582;0.8330944429919114;0.7978534094558174;-0.00014893359524174632;-0.00021580352280107953;1.0447284257995608;9.999266261624427;0.8335637216546529;0.015562267338514306;0.01556174843993051;0.7179190065563231;-0.013306009924715746;0.7179292108592638
3.870464;1.0444618655355193;0.8330946273607489;0.7978526904401904;-0.00014876744929672765;-0.0002143857109600574;1.044728197704925;9.999285952459864;0.8335617683976815;0.015562234995035649;0.015561794223685553;0.7179184811582904;-0.013306010317177682;0.7179297045487237
3.880464;1.0444618791943783;0.8330947383064748;0.7978518523470681;-0.00014743833203189103;-0.00021179467908841556;1.0447280189413344;9.999305631060574;0.8335597753041226;0.015562201707497215;0.015561839773620573;0.717917899673256;-0.013305010694841893;0.7179301383226439
3.890464;1.0444618627137436;0.833094882346226;0.7978509972638459;-0.00014610584200194565;-0.00020914024706053758;1.0447278895480618;9.999325274704164;0.8335577445484721;0.015562167510342175;0.015561885046132047;0.7179172592014781;-0.013305011058371155;0.7179305522009487
3.900464;1.0444618172306257;0.833095166306302;0.797850227124703;-0.00014592906160344147;-0.000207532433638536;1.0447268094554854;9.999344866907538;0.8335556787141518;0.015562132442924922;0.015561929981288521;0.7179165571614398;-0.013304011408550268;0.7179309124886326
3.910464;1.044461744181849;0.833095376772589;0.7978493372488585;-0.00014459943406529396;-0.0002047620075700889;1.0447267784842058;9.999364400052292;0.8335535805688629;0.015562096539682373;0.015561974499979259;0.7179157910084543;-0.013304011746315295;0.7179312594192759
3.920464;1.0444606493829733;0.8330949339543278;0.797848533074524;-0.0001443558955173905;-0.0002029747021819793;1.0447267968721088;9.999383875551295;0.8335514527419233;0.015562059827562692;0.015562018516905671;0.7179149578789166;-0.013304012072503937;0.7179315773536267
3.930464;1.044460526087052;0.833095213335513;0.7978476109125465;-0.00014303502996092292;-0.00020010072880112585;1.044726865414793;9.999403297851018;0.8335492972461528;0.015562022327907222;0.01556206195180579;0.7179140551373848;-0.013303012387500862;0.7179318502175215
3.940464;1.0444603803502608;0.8330955274353631;0.7978466736044654;-0.0001417188897657553;-0.00019717669272097712;1.0447269847295018;9.999422661695684;0.8335471153355096;0.01556198405601944;0.015562104731122637;0.7179130819296335;-0.013303012691258213;0.7179321171371863
3.950464;1.0444602137411263;0.8330959824218235;0.7978458234174471;-0.00014156328156765812;-0.00019530872627169182;1.0447271545727548;9.999441941981285;0.8335449078015796;0.015561945024633839;0.015562146795421906;0.717912040256279;-0.013303012983643716;0.7179323617427461
3.960464;1.0444600272460254;0.8330963637464255;0.797844855647156;-0.00014025776534562064;-0.00019228462236393597;1.0447273738940337;9.999461094025419;0.8335426750751526;0.015561905250197787;0.015562188109533468;0.7179109343427946;-0.01330201326464045;0.7179325683432985
3.970464;1.0444598209658438;0.8330967780708644;0.7978438729654269;-0.00013895865902492253;-0.00018921274070476216;1.044727641182096;9.999480060794328;0.8335404173520516;0.015561864753944001;0.015562228655235285;0.717909769142424;-0.013302013534290627;0.7179327776548798
3.980464;1.044459594292319;0.8330973326662047;0.7978429782434941;-0.00013882229326854807;-0.0001872022446165646;1.044727954722687;9.999498783229571;0.8335381353906884;0.01556182355763702;0.015562268411428274;0.7179085492801521;-0.013301013792573231;0.717932956610293
3.990464;1.0444593464971859;0.8330978141701068;0.7978419670300907;-0.00013753868364562198;-0.0001840430630685808;1.0447283128104528;9.999517210951343;0.8335358313727976;0.015561781679262943;0.015562307345765244;0.7179072786191865;-0.013301014039376363;0.717933145976676
4.000464;1.0444590772407623;0.8330984360080785;0.7978410431739351;-0.00013742049923777186;-0.00018194987197495992;1.0447287140535706;9.999535303777172;0.8335335091835853;0.015561739137064741;0.01556234542336773;0.7179059602280188;-0.013301014274747931;0.7179333306229285
4.010464;1.0444587865962123;0.8330989829449104;0.797840000115456;-0.00013615845068083788;-0.00017871059167531492;1.0447291575655415;9.99955302623349;0.8335311740265706;0.015561695961497984;0.015562382622052619;0.7179055965329262;-0.013300014499239924;0.7179344958013956
4.020464;1.044458474601298;0.8330995596675725;0.797838938443875;-0.00013490979020769388;-0.00017543112529598006;1.0447296429062836;9.999570349433966;0.8335288313105081;0.01556165220422383;0.015562418936527109;0.7179041892486466;-0.01330001471384531;0.7179346845139527
4.030464;1.0444581410958527;0.8331002707079811;0.7978379599109697;-0.00013483159942801354;-0.00017321662262920624;1.04473016997654;9.999587256366137;0.8335264854160548;0.015561607939074755;0.015562454364616663;0.717902739291417;-0.013300014919617515;0.7179348852397303
4.040464;1.044457785999792;0.8331009000303975;0.7978368605292743;-0.0001336144154892625;-0.0001698531403634524;1.0447307390905054;9.999603741017348;0.8335241392275522;0.015561563255969215;0.015562488901744175;0.717901247050919;-0.013299015117506864;0.7179350870316528
4.050464;1.0444574092866856;0.833101552288442;0.7978357439179314;-0.00013241588015514165;-0.0001664469502802537;1.0447313513074539;9.99961980536438;0.8335217947109544;0.01556151824659579;0.01556252255192217;0.7178997127454264;-0.013299015308478056;0.7179353339764973
4.060464;1.044457010789128;0.8331023322593668;0.7978347132835555;-0.00013239423252173806;-0.00016410607740211747;1.0447320084268716;9.999635456345835;0.8335194541236695;0.015561472985193028;0.015562555323833976;0.7178981367425668;-0.013299015493613085;0.717935613915621
4.070464;1.0444565904414431;0.8331030244626192;0.797833564029852;-0.00013124152139062204;-0.0001606209989975394;1.0447327121970544;9.999650702141984;0.8335171207967664;0.015561427521820687;0.015562587211961607;0.7178965198460511;-0.013298015674057478;0.7179359144163993
4.080464;1.0444561485883324;0.8331037344443026;0.7978323983632065;-0.0001301165774934061;-0.0001571021070170966;1.0447324634640711;9.999665548604959;0.833514798733246;0.015561381891660548;0.015562618196203042;0.7178948633825637;-0.013298015850839845;0.7179362785384414
4.090464;1.0444556857782974;0.8331045676660725;0.7978313190444045;-0.00013017787048071093;-0.00015465975199971833;1.0447332620115313;9.99967999287509;0.8335124916067753;0.01556133612399988;0.01556264826136706;0.7178931692607556;-0.013298016024762788;0.7179366935731769
4.100464;1.0444552023973044;0.8331053084400033;0.7978301228320346;-0.0001291162996853758;-0.0001510846570211101;1.0447341069485787;9.99969401794696;0.8335102019941416;0.015561290253936827;0.015562677406593275;0.7178914401868026;-0.013298016196492752;0.7179371653444829
4.110464;1.04445469884651;0.8331060612975323;0.7978289144354473;-0.00012808825036680736;-0.0001474864731458355;1.0447349971728006;9.999707600796604;0.8335079310989669;0.01556124434050935;0.015562705634527618;0.7178896797947486;-0.013297016366585675;0.7179376817202456
4.120464;1.044454176223261;0.8331068238751396;0.7978276963900456;-0.00012709381312329225;-0.00014386892375192208;1.044735931726064;9.99972072637525;0.8335056793261546;0.015561198474698827;0.015562732940785405;0.7178878925187768;-0.013297016535312586;0.7179382867012499
4.130464;1.044452641051818;0.8331069066975707;0.7978265733265884;-0.00012721509118271692;-0.00014127248792627524;1.0447369100972916;9.99973338659255;0.8335034473542706;0.015561152776413048;0.015562759317642819;0.7178860831231713;-0.013297016702628174;0.7179389680230263
4.140464;1.0444520880089214;0.8331076827491357;0.797825343057652;-0.0001262888832458884;-0.00013763000662052677;1.0447379323613262;9.999745573289605;0.8335012367879144;0.015561107392702944;0.015562784758502613;0.7178842558112977;-0.013296016868434823;0.71793971128146
4.150464;1.04445152469251;0.8331084626575925;0.7978241110785942;-0.0001253981661564543;-0.00013398252395198775;1.0447389989782876;9.999757283087916;0.833499050260169;0.015561062490690116;0.015562809253788862;0.7178824135272248;-0.013296017032810033;0.7179405556249591
4.160464;1.0444509542555973;0.8331093512064799;0.7978229833168038;-0.00012569944716305415;-0.00013144140788911248;1.0447401106108896;9.9997685233149;0.8334968910475676;0.015561018242130199;0.0155628327913236;0.7178805581762927;-0.013296017196009114;0.7179414832561745
4.170464;1.0444503798636469;0.8331101325080187;0.7978217589376432;-0.0001248827688477745;-0.00012779898224240057;1.0447412682628006;9.999779305617801;0.833494762543759;0.015560974819635406;0.015562855362496759;0.7178786914606948;-0.01329601735836326;0.7179424927794975
4.180464;1.0444498048163333;0.8331109115573457;0.7978205441917988;-0.00012410536300650683;-0.00012416666523726064;1.0447424731359467;9.999789636204802;0.8334926680821102;0.015560932401935422;0.015562876966060357;0.7178768154061933;-0.013295017520083902;0.7179435610236699
4.190464;1.0444492321979961;0.8331117934292522;0.7978194450147699;-0.0001245249515417353;-0.00012165547364977012;1.0447437260837749;9.999799517245675;0.8334906105862724;0.015560891165509459;0.015562897616055237;0.7178749321754438;-0.01329501768099896;0.717944717432754
4.200464;1.0444486644089603;0.8331125621883916;0.7978182598421893;-0.0001238327812624084;-0.00011805701338017255;1.0447450273276118;9.999808955014009;0.8334885919175106;0.015560851270908204;0.015562917351629084;0.717873043557435;-0.01329501784051904;0.7179459350654117
4.210464;1.0444481029772865;0.8331133222324489;0.7978170938895821;-0.00012318635924303683;-0.00011448206951936466;1.0447463764208567;9.999817958083982;0.8334866127154948;0.015560812859918314;0.015562936235516361;0.717871150490889;-0.013295017998007747;0.7179472066915261
4.220464;1.0444475486639155;0.8331140712490975;0.7978159501440389;-0.00012258672070038313;-0.00011093462254106151;1.0447477722396319;9.999826528939662;0.8334846726589256;0.015560776060678034;0.015562954344885596;0.7178692529171281;-0.013294018153130551;0.7179485078660031
4.230464;1.044447001849583;0.8331149142193811;0.7978149342412182;-0.00012318966396809166;-0.00010852427109647557;1.044749213073554;9.99983466587013;0.8334827707514811;0.015560740995164949;0.015562971764697495;0.717867350311046;-0.013294018305817007;0.7179498706543174
4.240464;1.0444464630551005;0.8331156355814461;0.7978138450620694;-0.00012268426082341253;-0.00010504131006337184;1.0447506968158573;9.999842374945803;0.8334809056905178;0.015560707781827544;0.015562988580159734;0.717865442433295;-0.013294018456121992;0.717951273150151
4.250464;1.0444459330840605;0.8331163403896671;0.7978127886986963;-0.00012222639555579953;-0.00010159531783281771;1.0447522213667007;9.999849680021999;0.8334790760091587;0.015560676528919938;0.015563004868677881;0.7178635296210786;-0.01329301860413665;0.7179526948995548
4.260464;1.0444454126062641;0.8331170269039512;0.7978117689078821;-0.00012181639835434532;-9.818892896502107e-05;1.0447537852024005;9.999856619443873;0.8334772800128016;0.01556064732743169;0.015563020702838697;0.7178616126719223;-0.01329301874987975;0.717954170967453
4.270464;1.0444449014975714;0.8331178007275295;0.7978108915867479;-0.0001226100335293498;-9.593020649677859e-05;1.044755387644248;9.999863228930511;0.8334755161717206;0.015560620258226581;0.015563036160615136;0.7178596927453768;-0.013293018893324923;0.7179556801657779
4.280464;1.044444398513818;0.8331184475832345;0.7978099554352763;-0.00012229642305777957;-9.260699966486441e-05;1.044757028604814;9.999869528817731;0.8334737837826516;0.015560595408000349;0.01556305132606434;0.7178577715308414;-0.013293019034506364;0.7179572198779952
4.290464;1.044443901925153;0.8331190745651457;0.7978090663441741;-0.0001220315291828602;-8.932528148945475e-05;1.0447587083069372;9.99987552696962;0.8334720831302364;0.015560572871356778;0.015563066278378413;0.7178558513673674;-0.01329301917355789;0.717958787976154
4.300464;1.0444434105024916;0.8331196822316838;0.7978082282619591;-0.00012181602807202473;-8.608467165524769e-05;1.0447594272105443;9.999881225068798;0.8334704151665387;0.015560552741021411;0.015563081080914481;0.717853935041629;-0.013292019310795279;0.7179603635997084
4.310464;1.0444429237041726;0.8331203782579698;0.7978075475384088;-0.00012280612720529303;-8.399309567879302e-05;1.044761185741921;9.999886617152825;0.8334687811506466;0.015560535103748495;0.015563095782593774;0.7178520254962135;-0.0132920194467919;0.7179619804918328
4.320464;1.0444424413881517;0.8331209499154454;0.797806822802197;-0.00012269135701152575;-8.084186948412322e-05;1.0447629838657486;9.999891688329225;0.8334671825354999;0.015560520040782557;0.015563110427819812;0.7178511257065777;-0.013292019582313337;0.7179646160951985
4.330464;1.0444419636960272;0.8331215054971797;0.7978061586133137;-0.00012262813927016995;-7.774285643160283e-05;1.0447648207077924;9.99989642084819;0.8334656209905587;0.01556050762652725;0.01556312505070142;0.7178492388943927;-0.013292019718154547;0.7179662674655481
4.340464;1.044441491124622;0.8331220466618622;0.7978055562887308;-0.00012261746176931096;-7.470180412569478e-05;1.0447666942698244;9.999900798361796;0.8334640980685031;0.015560497927354224;0.01556313965411046;0.7178473688775331;-0.013291019854958439;0.7179679143628113
4.350464;1.0444410247978098;0.8331225748782249;0.7978050165576624;-0.00012265982818052663;-7.172487606645612e-05;1.0447686015540825;9.99990480478047;0.8334626148653634;0.015560491001812709;0.015563154209792629;0.7178455199580658;-0.013291019993169175;0.7179695946495173
4.360464;1.044440566551248;0.8331231978989369;0.7978046419578448;-0.00012391049595134778;-6.992530162668053e-05;1.0447705390899498;9.999908424763534;0.833461172424618;0.015560486897208292;0.015563168689480844;0.717843696095335;-0.013291020133106962;0.717971292729676
4.370464;1.044440118425741;0.833123702012476;0.7978042275181759;-0.00012405745777148807;-6.70970368862206e-05;1.0447725033546331;9.999911646112864;0.8334597725279952;0.015560485639622652;0.015563183091546164;0.7178419001384156;-0.013291020274786075;0.7179730123925481
4.380464;1.0444396820665374;0.8331241935387784;0.7978038749965612;-0.00012425503165568153;-6.435219990450194e-05;1.0447744907342689;9.99991446010338;0.8334584181082298;0.015560487223754173;0.015563197438189071;0.7178401341187489;-0.013291020417464666;0.7179747568540178
4.390464;1.0444392586645153;0.8331246717417712;0.797803583523356;-0.0001245019729586517;-6.169598279711017e-05;1.0447764973124836;9.999916855408935;0.8334571129651469;0.015560491611921884;0.015563211759397354;0.7178384001234888;-0.01329002055955737;0.717976508845709
4.400464;1.0444388492124002;0.8331252428309508;0.7978034544298395;-0.0001259527253784693;-6.024090018695004e-05;1.0447785191072914;9.999918809431952;0.8334558610236298;0.015560498743179853;0.015563226083977375;0.7178367006029254;-0.013290020699052121;0.7179783041294692
4.410464;1.0444384546456094;0.8331256924403417;0.7978032824730916;-0.00012629510300424075;-5.7782159935191294e-05;1.0447805524922509;9.999920289904468;0.8334546656408521;0.015560508542928814;0.015563240435187215;0.7178350379560475;-0.013290020833841714;0.7179801214895343
4.420464;1.0444380759682192;0.8331261272599475;0.7978031702389176;-0.0001266831805240239;-5.543570347701179e-05;1.044782594142389;9.999921262966753;0.8334535293344738;0.01556052092810272;0.015563254824003779;0.7178334139253497;-0.01329002096180523;0.7179819585443216
4.430464;1.0444377144120283;0.8331265475601723;0.7978031184911587;-0.0001271148962704589;-5.321131130462459e-05;1.0447846410202852;9.999921693969178;0.8334524540829877;0.015560535810382128;0.015563269243676273;0.717831829427981;-0.013290021080880909;0.7179838138065366
4.440464;1.0444363755097024;0.8331261592850855;0.7978031282679092;-0.000127514060018091;-5.104705111165301e-05;1.0447866907661651;9.999921544564545;0.8334514418460365;0.015560553098379068;0.015563283672121437;0.7178302849772217;-0.013289021189115168;0.7179856667102489
4.450464;1.044436051580629;0.8331265510063212;0.7978032006937092;-0.00012802498760810504;-4.909040289445622e-05;1.044788741465345;9.9999207728431;0.8334504947798855;0.015560572699908645;0.015563298079827571;0.7178287809586823;-0.01328902128469782;0.7179875503150892
4.460464;1.044435747091679;0.8331270353982392;0.7978034387642856;-0.00012972668011289678;-4.8382832854999415e-05;1.0447907905401055;9.999919334135825;0.8334496149244369;0.015560594524394376;0.015563312433436746;0.7178273171277678;-0.013289021365974546;0.7179894408712986
4.470464;1.0444354619999925;0.8331273995386368;0.7978036370278094;-0.00013030499959171672;-4.6714679724767534e-05;1.0447928341344848;9.99991718329089;0.8334488035579093;0.015560618481260644;0.01556332669393204;0.7178258920364052;-0.01328902143125105;0.7179913327947346
4.480464;1.044435196071342;0.8331277518488036;0.7978038955743347;-0.0001309121402079983;-4.5192040068012666e-05;1.044794867797471;9.9999142793736;0.833448060869227;0.015560644471773038;0.015563340823827435;0.7178245032806854;-0.013289021478612464;0.7179932204096149
4.490464;1.0444349484714792;0.8331280940614213;0.7978042114962834;-0.0001315444747047984;-4.381146168227636e-05;1.0447968876224947;9.999910588194085;0.8334473862911028;0.015560672383710185;0.015563354803211393;0.7178231481878552;-0.01328902150607021;0.717995098503082
4.500464;1.044434717609789;0.8331284277155452;0.7978045817308892;-0.00013219832140352135;-4.256734338318213e-05;1.0447988906493977;9.999906081126607;0.8334467790292814;0.015560702095951465;0.015563368632542323;0.7178218243726067;-0.013288021511806856;0.717996944114741
4.510464;1.0444345017023662;0.8331288608639305;0.7978051053929498;-0.00013402562460150283;-4.2559624768605554e-05;1.0448008745234578;9.999900733070717;0.8334462384416147;0.01556073348173408;0.015563382318376898;0.7178205298577452;-0.013288021494379533;0.7179987898538014
4.520464;1.0444342996015783;0.8331291806210315;0.797805574555353;-0.00013471173990010286;-4.156944207532266e-05;1.044802837136654;9.99989452038284;0.8334457643382869;0.015560766402607186;0.015563395862563124;0.7178192626255742;-0.01328802145292552;0.7180006122945818
4.530464;1.0444341109591488;0.8331294945188062;0.7978060885853101;-0.00013540853045474293;-4.069747874764951e-05;1.0448047763807191;9.999887418272749;0.8334453570974901;0.015560800702694734;0.015563409267354052;0.717818020479288;-0.013288021387133362;0.7180024064804632
4.540464;1.0444339353928633;0.8331298028353746;0.7978066449774777;-0.00013611204831311135;-3.993736841906394e-05;1.0448066899857709;9.999879396799123;0.8334450175018991;0.015560836210049238;0.015563422547755846;0.7178168017430302;-0.013288021297015364;0.7180041684750422
4.550464;1.0444337716620522;0.8331301056054352;0.7978072416019386;-0.00013681821435037055;-3.928177604143469e-05;1.0448085756995944;9.99987042033245;0.8334447463034916;0.015560872735606525;0.01556343573366704;0.71781560565818;-0.013288021182775353;0.7180058965426837
4.560464;1.0444336178773441;0.8331304026375589;0.7978078761021401;-0.0001375230668280848;-3.8723374515451e-05;1.0448104315926658;9.999860461396949;0.8334445437114382;0.015560910068222338;0.015563448855110807;0.7178144319066332;-0.01328802104477801;0.718007591734098
4.570464;1.0444334722662554;0.8331306933577307;0.7978085450113813;-0.00013822289307621703;-3.8255716207458376e-05;1.0448122561055948;9.999849520230999;0.833444409035865;0.015560947981534212;0.015563461928741286;0.7178132802226466;-0.013287020883622214;0.7180092387077807
4.580464;1.0444333337432885;0.8331310836863186;0.7978093454826681;-0.00014006984636151897;-3.8979819587390706e-05;1.044814047858117;9.999837627868622;0.8334443403455015;0.015560986253052517;0.015563474960810824;0.7178121505214357;-0.013287020700233148;0.7180108780241565
4.590464;1.044433202246862;0.8331313584600886;0.797810066054054;-0.00014074967810721918;-3.867892150601612e-05;1.0448158052201404;9.999824833943327;0.8334443344833881;0.01556102467970526;0.015563487947922094;0.7178110433820951;-0.01328702049575;0.7180124935655886
4.600464;1.0444330787324696;0.8331316228862693;0.7978108013054306;-0.0001414148592374528;-3.845718277481876e-05;1.044817525982417;9.99981119248102;0.8334443879367753;0.015561063089777784;0.01556350086654542;0.7178099604715943;-0.013287020271349198;0.7180140869016362
4.610464;1.0444329648206048;0.8331318755484234;0.7978115431382058;-0.00014206261868569966;-3.831379507701957e-05;1.044819207798582;9.999796750619737;0.8334444978564497;0.015561101356568574;0.015563513675925372;0.7178089037063645;-0.013287020028237192;0.7180156602922664
4.620464;1.0444328624448587;0.8331321158476438;0.7978122842094202;-0.00014269090895959087;-3.8248896005309556e-05;1.0448208490704904;9.999781546370466;0.8334446624547392;0.015561139397969543;0.015563526343616602;0.717807873632387;-0.013287019767776352;0.7180172170963928
4.630464;1.0444327735377759;0.8331323439070119;0.7978130190033494;-0.0001432984263181126;-3.826371207306099e-05;1.044822449243562;9.999765617744313;0.833444880882224;0.015561177154176847;0.015563538868315279;0.7178068693218504;-0.013287019491609927;0.7180187611023631
4.640464;1.044432699621997;0.8331325600316892;0.7978137435966175;-0.0001438842257446997;-3.836021914076732e-05;1.0448240082815015;9.999749010160917;0.833445152699177;0.015561214566368912;0.015563551275154635;0.7178058897947075;-0.013287019201640307;0.7180202958878246
4.650464;1.0444326415322278;0.8331328712047199;0.797814557041289;-0.00014560303346570726;-3.964617461519919e-05;1.0448255260156145;9.999731769589799;0.8334454772557164;0.015561251569615518;0.015563563595022983;0.7178049350640787;-0.01328601890002398;0.7180218057040726
4.660464;1.0444325996092503;0.8331330634221801;0.7978152515890872;-0.00014614298107220198;-3.9908725476875634e-05;1.0448260019043598;9.999713933775979;0.8334458536942967;0.01556128809373421;0.015563575851213249;0.7178040059938487;-0.01328601858940321;0.7180233291843142
4.670464;1.0444325742158875;0.8331332429392653;0.79781592659009;-0.00014665882776814765;-4.02534163588433e-05;1.0448274351280278;9.999695537807597;0.8334462813412176;0.01556132406959335;0.015563588051875445;0.7178031033577361;-0.013286018272935797;0.7180248489952319
4.680464;1.044432566031765;0.8331334085960967;0.7978165787004413;-0.0001471501693466989;-4.0679632588885023e-05;1.0448288248469777;9.999676623991986;0.8334467594941195;0.01556135943355556;0.015563600189468098;0.7178022272622229;-0.013286017953775802;0.7180263672984316
4.690464;1.0444325759171111;0.8331335588498532;0.7978172039004476;-0.00014761753384153658;-4.1186797617679676e-05;1.0448301705070704;9.999657242898968;0.8334472869209495;0.015561394119805559;0.015563612251253765;0.7178013774278778;-0.013286017634404379;0.718027887720983
4.700464;1.0444326047070887;0.8331336920963825;0.797817797629379;-0.000148062286317267;-4.177364567909047e-05;1.0448314718974914;9.999637447807713;0.8334478621808288;0.01556142804761858;0.015563624225441568;0.7178005530461429;-0.0132860173162747;0.7180294136553026
4.710464;1.044432653411421;0.8331338069976312;0.7978183554223776;-0.0001484858127942791;-4.243834850299037e-05;1.0448327287054924;9.99961728799104;0.833448484466124;0.015561461123400842;0.015563636093763199;0.7177997518415422;-0.013286016999935714;0.7180309459506462
4.720464;1.0444327236109567;0.8331339027887199;0.7978188738710251;-0.00014888907030539763;-4.3178789539999744e-05;1.0448339400234306;9.999596806298747;0.8334491538155623;0.015561493260107378;0.015563647819451899;0.7177989698231338;-0.013286016685553247;0.7180324823059119
4.730464;1.0444328174130708;0.8331339793464869;0.797819351065151;-0.00014927308806533723;-4.3992182679560886e-05;1.0448351044515878;9.999576044109793;0.8334498703762049;0.015561524396227345;0.015563659344463025;0.7177982021588993;-0.013286016373515102;0.7180340186368763
4.740464;1.0444329370934113;0.8331341438783014;0.7978198882647711;-0.00015079492203937068;-4.59818442374532e-05;1.0448362204756785;9.999555047344513;0.8334506335762805;0.015561554505442136;0.015563670602432064;0.7177974440318047;-0.013285016064752153;0.7180355327610368
4.750464;1.0444330849391055;0.8331341831650048;0.7978202797344041;-0.00015114530606449785;-4.69331915909266e-05;1.0448372866391735;9.999533865640595;0.8334514423593515;0.015561583593399006;0.01556368153261968;0.7177966907727277;-0.013285015760627081;0.7180370600996926
4.760464;1.0444332632490039;0.8331342049304556;0.7978206268186353;-0.00015148182087688488;-4.7952969813673546e-05;1.0448383016739808;9.999512549873295;0.833452295951463;0.01556161167945986;0.015563692077393642;0.7177959377733064;-0.013285015462467051;0.7180385832035161
4.770464;1.0444334743252253;0.8331342107058873;0.797820929087762;-0.00015180673627518523;-4.904352632061338e-05;1.0448392646119424;9.99949115356449;0.8334531940872644;0.015561638779520126;0.015563702177774546;0.7177951807689753;-0.013285015171005816;0.7180401050406279
4.780464;1.0444337204714829;0.8331342032739665;0.7978211870464159;-0.0001521224500953147;-5.0208902177126467e-05;1.0448401747157228;9.999469728946497;0.8334541370631939;0.01556166490122004;0.01556371178618342;0.7177944160118039;-0.013285014886224666;0.7180416284839316
4.790464;1.044434003855042;0.8331341865061549;0.7978214015739976;-0.00015243120674896782;-5.145413265027366e-05;1.0448410313633822;9.999448315248836;0.8334551255446091;0.015561690047097716;0.01556372087785944;0.7177936400029995;-0.013285014607702931;0.7180431549300037
4.800464;1.0444343262142477;0.8331341642516178;0.7978215726163295;-0.0001527345295717189;-5.2784111394521226e-05;1.0448418340715309;9.999426932961555;0.8334561598901284;0.015561714225807035;0.015563729438039227;0.717792849545884;-0.013285014335002102;0.7180446850825699
4.810464;1.044434688797835;0.8331341391750277;0.7978216986113624;-0.00015303280033449312;-5.420308987378755e-05;1.0448425826515857;9.999405591283892;0.8334572397724324;0.015561737461873348;0.015563737443128655;0.7177920422363933;-0.013285014067829405;0.7180462197607109
4.820464;1.044435092591966;0.8331341123687724;0.7978217771016093;-0.00015332533095248005;-5.571481576336264e-05;1.0448432773747183;9.99938429936394;0.8334583643207653;0.015561759787373161;0.01556374485729226;0.7177912166469933;-0.013285013806038509;0.718047759476601
4.830464;1.044435538409216;0.8331340837274931;0.7978218053746824;-0.00015361076248699893;-5.7322444573650535e-05;1.0448439191380146;9.999363070550908;0.8334595325402638;0.015561781227021;0.015563751629710396;0.7177903719290658;-0.013285013549439135;0.7180493043179225
4.840464;1.044436026695926;0.8331340524670227;0.7978217803776673;-0.00015388767185983148;-5.902804101211053e-05;1.0448445096894223;9.999341919048383;0.8334607436216696;0.015561801800693562;0.015563757688621255;0.71778950721048;-0.013285013297586766;0.718050854044224
4.850464;1.0444365571507106;0.8331340172346796;0.7978216985390711;-0.00015415509779434302;-6.083220888198173e-05;1.0448450515793317;9.99932085503397;0.8334619965702189;0.01556182153481096;0.015563762950893385;0.7177886214512258;-0.01328501304992411;0.7180524077025989
4.860464;1.04443712841544;0.8331340828660506;0.7978216586206378;-0.00015556834470864742;-6.384033578075551e-05;1.0448455475901253;9.999299887598957;0.8334632894485354;0.015561840459980625;0.015563767338016088;0.7177877138877568;-0.013285012806173217;0.7180539639332166
4.870464;1.0444377382245795;0.8331340329137145;0.7978214532203015;-0.0001558168475820158;-6.58366072361903e-05;1.0448460001501296;9.999279033936965;0.8334646188977637;0.015561858604082414;0.015563770779572519;0.7177867842738346;-0.013284012566453058;0.7180555039399615
4.880464;1.0444383838669142;0.8331339713803037;0.7978211834648765;-0.00015605680586053776;-6.792203315034223e-05;1.044846411169945;9.99925832065652;0.8334659800224634;0.015561875996616108;0.015563773217646725;0.7177858323425607;-0.013284012331090354;0.7180570665762177
4.890464;1.0444390625497577;0.8331338955950534;0.7978208501137386;-0.00015628789871758615;-7.008944810850966e-05;1.0448467821309133;9.999237776201793;0.8334673666752409;0.015561892674571958;0.015563774623111046;0.7177848574400013;-0.013284012100545854;0.718058636673317
4.900464;1.0444397715249136;0.8331338032503843;0.7978204561983541;-0.00015650844831832875;-7.233050868379025e-05;1.0448471142073015;9.999217424152391;0.833468771983724;0.015561908680716826;0.015563775006944764;0.7177838590870316;-0.013284011875501918;0.7180602175329415
4.910464;1.0444405079636885;0.8331336923829855;0.7978200066399268;-0.00015671596378902348;-7.463601564901166e-05;1.0448474084529127;9.999197280349161;0.8334701886734357;0.015561924061331767;0.015563774415237671;0.7177828373660956;-0.013284011656869849;0.7180618116948494
