time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.920464;1.0444412688345888;0.8331335614398437;0.7978195073077096;-0.00015690776795112665;-7.699677246819102e-05;1.0448476661408088;9.999177353275433;0.8334716095592397;0.015561938866326702;0.015563772910854057;0.7177817925029312;-0.013284011445689227;0.7180634211143253
4.930464;1.0444420509969667;0.8331334090816153;0.7978189641132908;-0.00015708126489950958;-7.940413552490785e-05;1.0448478889396402;9.99915764568508;0.8334730285646847;0.015561953142452812;0.01556377055743941;0.717780724624575;-0.013284011243107399;0.7180650472962747
4.940464;1.0444428513508934;0.8331332338025086;0.7978183824776736;-0.0001572338269336655;-8.184938671112994e-05;1.0448480786036374;9.999138155549412;0.8334744413830483;0.015561966923459222;0.015563767420246786;0.7177796343759905;-0.013284011050533636;0.7180666911700083
4.950464;1.0444436671157917;0.833133033953756;0.7978177674467801;-0.00015736247860444902;-8.432368109459937e-05;1.0448482367279992;9.999118876203177;0.8334758451372553;0.015561980236358249;0.015563763564565392;0.7177785236015262;-0.013284010869797967;0.7180683532564035
4.960464;1.0444444962367982;0.8331328079645803;0.7978171241264767;-0.00015746365115669298;-8.681923515112898e-05;1.044848365010752;9.999099794667957;0.8334772375496415;0.015561993116809279;0.015563759036726323;0.717777394969655;-0.013284010703149138;0.7180700343102058
4.970464;1.0444453373605873;0.833132554490161;0.7978164576427967;-0.00015753335075424969;-8.932981714716406e-05;1.0448484655344472;9.999080891892772;0.8334786162874289;0.015562005605838225;0.015563753852290236;0.7177762509969827;-0.013284010553153808;0.7180717359330868
4.980464;1.0444461892654235;0.8331322727055737;0.7978157725741378;-0.00015756784525313138;-9.185000891506149e-05;1.044848540671313;9.999062148121084;0.8334799786732459;0.01556201773357842;0.015563748011925288;0.7177750938299591;-0.01328401042260261;0.7180734603669752
4.990464;1.0444470505452517;0.8331319625851724;0.7978150723507418;-0.0001575642618216179;-9.437455861048694e-05;1.0448485925841353;9.999043546849029;0.8334813217065768;0.015562029519458627;0.015563741529865472;0.7177739257449925;-0.013284010314382163;0.718075209509568
5.000464;1.0444479199123367;0.8331316248850885;0.7978143589468263;-0.00015752057879163641;-9.689827874942986e-05;1.0448486226044411;9.999025072757224;0.8334826424448468;0.015562040983418712;0.015563734447047759;0.717772749288208;-0.013284010231240014;0.7180769843963
5.010464;1.0444487963122189;0.8331312608524027;0.7978136331259558;-0.00015743527910933874;-9.941585171956672e-05;1.0448486310895013;9.999006706537122;0.8334839386607725;0.015562052146462701;0.015563726824056824;0.7177715669726916;-0.013284010175573067;0.7180787855228877
5.020464;1.0444496784733335;0.8331308718087519;0.7978128951531973;-0.00015730722549095572;-0.00010192164127754172;1.0448486177853478;9.99898841953665;0.8334852093249998;0.015562063029811574;0.015563718728625891;0.7177703811713403;-0.013284010149404295;0.7180806129765382
5.030464;1.0444505646162499;0.8331304588216051;0.7978121450124294;-0.0001571357514407212;-0.00010441034697818334;1.0448485822051052;9.998970170421758;0.8334864546036729;0.015562073659239202;0.015563710226205858;0.7177691942928001;-0.013284010154426268;0.7180824660181273
5.040464;1.044451452683963;0.8331300225926894;0.79781138175926;-0.00015692041161542272;-0.00010687797784631213;1.044848524002687;9.99895190899378;0.8334876753938095;0.015562084062305729;0.015563701373315485;0.7177680089288468;-0.013284010191933709;0.718084342708415
5.050464;1.044452340647947;0.8331295636971763;0.7978106031589818;-0.00015666069628030428;-0.00010932194304978548;1.0448484432467744;9.998933588978664;0.8334888723337035;0.015562094263304516;0.015563692213758857;0.7177678277803226;-0.013284010262651478;0.7180872399734286
5.060464;1.0444532266084727;0.8331290831226382;0.79780980624182;-0.00015635644449555795;-0.00011174054222050385;1.0448483400128892;9.998915180375882;0.83349004490484;0.015562104281116871;0.015563682782128383;0.717766653491206;-0.013284010366674807;0.718089155415066
5.070464;1.0444541088191899;0.8331285824765079;0.7978089880413398;-0.0001560083775541822;-0.0001141329969955672;1.0448482137400628;9.99889667321555;0.8334911918377647;0.01556211412409943;0.015563673110783808;0.7177654885349254;-0.013284010503770892;0.7180910873456214
5.080464;1.044454985686779;0.8331280634854322;0.7978081456309464;-0.00015561803960976553;-0.00011649976449448288;1.0448480634660855;9.998878074884866;0.8334923123216004;0.015562123793871337;0.015563663230284025;0.7177643349750041;-0.013284010673781637;0.7180930351001964
5.090464;1.0444558557528352;0.8331275274546317;0.7978072756601453;-0.00015518758700390015;-0.00011884163754113186;1.044847888621701;9.998859405142547;0.8334934062562648;0.015562133297710948;0.015563653173155235;0.7177631943613622;-0.013284010876686134;0.7180949979950157
5.100464;1.0444567176049093;0.83312697542749;0.7978063744892313;-0.0001547196728338581;-0.00012115814176145829;1.0448476893630092;9.998840694899343;0.83349447355181;0.015562142642477253;0.015563642986923339;0.7177620682897654;-0.01328401111239274;0.7180969756950735
5.110464;1.0444575696828844;0.8331264088034824;0.7978054387921412;-0.0001542171316697291;-0.00012344738321567498;1.0448474663546556;9.998821988111558;0.8334955140087177;0.015562151814573528;0.015563632737180692;0.7177609589051439;-0.01328401138054115;0.7180989689790078
5.120464;1.0444584103178403;0.8331258296519477;0.7978044657496546;-0.00015368268463485015;-0.0001257070801757405;1.0448472204408523;9.998803338161382;0.833496527977516;0.015562160771751554;0.015563622491229952;0.7177598685207653;-0.013284011680493799;0.7181009794635276
5.130464;1.0444592381236504;0.8331252405199163;0.7978034530949913;-0.00015311898956902123;-0.00012793488353696108;1.0448469525181516;9.998784803913466;0.8334975167065828;0.015562169444091148;0.015563612294264834;0.717758799157902;-0.013284012011489914;0.7181030091379118
5.140464;1.044460052270307;0.83312464420212;0.7978023992813641;-0.0001525287071284814;-0.00013012825433579334;1.0448466636490397;9.99876645081261;0.8334984821757432;0.015562177738817568;0.015563602157387458;0.7177577527012138;-0.013284012372724682;0.7181050604221106
5.150464;1.0444608523457708;0.8331240436925602;0.797801303429294;-0.0001519144980708848;-0.00013228471487198069;1.0448463551940301;9.998748350510144;0.8334994268330398;0.015562185556262547;0.015563592065594174;0.7177567310155871;-0.013284012763304678;0.7181071354578586
5.160464;1.0444616380732428;0.8331234420539885;0.7978001646782109;-0.00015127930355937906;-0.00013440144576540772;1.0448460287446464;9.998730578178495;0.8335003531244467;0.015562192806746627;0.015563581996678549;0.7177557356488605;-0.013284013182192921;0.7181092343238527
5.170464;1.0444624092543213;0.8331228422431991;0.7977989811939195;-0.000150626616813151;-0.00013647426745648652;1.0448456858999977;9.998713206533457;0.8335012628054923;0.015562199411223783;0.015563571936871665;0.7177547677263652;-0.013284013628237312;0.7181113540853559
5.180464;1.044463166007578;0.8331222472168841;0.7977977503587504;-0.00014996018119968363;-0.00013849750028246773;1.0448453282128203;9.998696296252307;0.8335021566897154;0.015562205295396493;0.01556356187972156;0.717753828378952;-0.013284014100366684;0.7181134894697895
5.190464;1.044463909131077;0.8331216601079271;0.7977964705318025;-0.00014928323299501784;-0.00014046464471599029;1.0448449574301533;9.998679893312918;0.8335030352220644;0.015562210398279642;0.015563551815299184;0.7177529191726298;-0.013284014597840307;0.7181156339615423
5.200464;1.044464640284817;0.8331210840195697;0.797795142292283;-0.00014859798763996277;-0.0001423692100763459;1.0448445756841107;9.998664037987984;0.8335038991867778;0.015562214687635065;0.015563541730977093;0.7177520418674782;-0.013284015120339263;0.718117780727698
5.210464;1.0444653615941777;0.8331205215665952;0.7977937682149807;-0.00014790575270290203;-0.0001442057725844281;1.0448441853135955;9.998648775059035;0.8335047498264876;0.015562218159214809;0.015563531618587206;0.7177511977166745;-0.013284015667783157;0.7181199234783875
5.220464;1.0444660747414725;0.833119974712131;0.7977923524413432;-0.00014720749154982767;-0.0001459708590260897;1.0448437884906001;9.998634156327931;0.8335055886225181;0.015562220819027164;0.015563521473872924;0.7177503870933042;-0.013284016240033262;0.7181220571507251
5.230464;1.044466780416978;0.8331194451473071;0.7977909002656054;-0.00014650443333634662;-0.00014766318327066167;1.0448433870736389;9.998620237520575;0.833506417068603;0.015562222665356028;0.01556351129056189;0.7177496095850816;-0.013284016836892884;0.7181241784239025
5.240464;1.0444674786776225;0.8331189348508615;0.7977894173162116;-0.00014579816941360938;-0.00014928345597515046;1.0448429827364771;9.9986070736796;0.8335072363147374;0.01556222368288523;0.015563501049487768;0.717748864385482;-0.013284017458362765;0.7181262854318401
5.250464;1.0444681695484677;0.8331184464075346;0.7977879091191709;-0.0001450904485065356;-0.00015083381716044913;1.044842577064092;9.99859471548749;0.8335080468474197;0.015562223845116366;0.015563490714369526;0.7177481507979712;-0.013284018104658691;0.7181283761491326
5.260464;1.044468853165719;0.8331179830116174;0.7977863809194928;-0.00014438322826345443;-0.00015231731289292005;1.0448421715711382;9.998583209025659;0.8335088484138069;0.015562223118084147;0.015563480247636522;0.7177474685313797;-0.013284018775910013;0.7181304469584765
5.270464;1.044469529679303;0.8331175481371165;0.7977848371902326;-0.00014367851414139661;-0.00015373818420517994;1.0448417676224429;9.998572595785154;0.8335096400135771;0.015562221468837628;0.01556346962392889;0.7177468178053377;-0.01328401947191982;0.7181324924275488
5.280464;1.044470199324466;0.8331171448958175;0.7977832816791125;-0.00014297797650442094;-0.0001551024100673794;1.0448413660759897;9.998562906857856;0.8335104201384453;0.015562218874263194;0.015563458822248235;0.7177451991433887;-0.01328402019213969;0.7181335052554927
5.290464;1.0444708626099999;0.8331167753175261;0.7977817180112312;-0.00014228318358399015;-0.00015641758460825225;1.0448409669729588;9.99855415560543;0.8335111873044623;0.015562215322781658;0.015563447814084865;0.7177446128258734;-0.013284020935673753;0.7181354752869272
5.300464;1.0444715203086707;0.833116439980918;0.7977801499908431;-0.00014159611774159085;-0.0001576921786499031;1.0448405696526417;9.998546337401818;0.8335119402250711;0.0155622108135054;0.01556343656338086;0.7177440583298488;-0.013284021701298193;0.7181373912566366
5.310464;1.0444721731168563;0.8331161381890815;0.7977785818064581;-0.00014091910672464449;-0.00015893441612005083;1.0448401732057297;9.998539436322158;0.8335126774587936;0.015562205357215047;0.01556342503045147;0.7177435339175724;-0.013284022487608854;0.718139241466483
5.320464;1.0444728211470002;0.8331158683895455;0.7977770182419699;-0.00014025442469780975;-0.00016015134842642024;1.044839776976266;9.998533432739812;0.8335133972113645;0.015562198976950326;0.015563413173643108;0.7177430368192487;-0.0132840232931328;0.7181410148995949
5.330464;1.044473463682323;0.8331156287994921;0.7977754645546834;-0.00013960415209805555;-0.00016134886262498133;1.0448393807472316;9.998528307427609;0.833514097733138;0.015562191704562446;0.015563400956869143;0.7177425640837637;-0.013284024116290868;0.7181427014191736
5.340464;1.0444740995218182;0.8331154181477068;0.7977739262610545;-0.000138970124456519;-0.00016253202298442926;1.0448389845124688;9.998524042764107;0.8335147776971644;0.015562183579960686;0.015563388358279005;0.7177421134483778;-0.013284024955396906;0.7181442920807625
5.350464;1.0444747274813497;0.8331152358761812;0.7977724087759386;-0.00013835384249322085;-0.00016370449741958317;1.0448385881020414;9.998520618790499;0.8335154359066423;0.015562174657293211;0.015563375367847895;0.7177416839376208;-0.01328402580869434;0.7181457800274125
5.360464;1.0444753463669585;0.8331150817444201;0.7977709166599083;-0.00013775667058982374;-0.0001648674378241411;1.0448381910062006;9.998518004865463;0.8335160709787172;0.01556216500246224;0.015563361979598067;0.7177412760919524;-0.013284026674317738;0.7181471607735611
5.370464;1.044475954625789;0.8331149553592053;0.7977694532570093;-0.0001371801990163377;-0.00016601965525515374;1.044837792453708;9.998516157865755;0.8335166813640905;0.015562154681310614;0.015563348185986052;0.717740891591596;-0.013284027550298392;0.7181484314790527
5.380464;1.0444765504535336;0.8331148559656724;0.797768021354913;-0.00013662642617820857;-0.0001671591824389237;1.04483739138534;9.99851502871279;0.8335172650865211;0.015562143755203667;0.015563333978926596;0.717740532629476;-0.01328402843449809;0.7181495899798709
5.390464;1.044477132464226;0.8331147825017609;0.7977666241691175;-0.00013609765051758203;-0.00016828419962172162;1.0448369862335596;9.998514570509464;0.8335178197459455;0.01556213228245807;0.015563319359737792;0.7177402019008908;-0.013285029324312176;0.7181506523430704
5.400464;1.0444777001201413;0.833114733580448;0.7977652656603935;-0.00013559612288388377;-0.00016939301489699826;1.0448365751374644;9.998514744204765;0.833518343114393;0.015562120319385888;0.015563304344424909;0.7177399029605392;-0.013285030216618204;0.7181515787048803
5.410464;1.0444782532155354;0.8331147075666139;0.7977639498243337;-0.00013512379881083566;-0.00017048441678312382;1.0448361567597697;9.9985155186196;0.8335188330091349;0.0155621079210591;0.015563288956314387;0.7177396397405166;-0.01328503110815307;0.7181523852799621
5.420464;1.0444787908563506;0.8331145960515315;0.7977625772400717;-0.00013352678205641095;-0.00017045199399356103;1.0448357306638707;9.998516868319255;0.833519286574633;0.015562095142771409;0.015563273217440495;0.7177394153042331;-0.013285031995817775;0.7181530709330924
5.430464;1.0444793111797634;0.8331146113649814;0.7977613542732496;-0.00013311766293444026;-0.00017150977264995088;1.044835296665503;9.998518772951728;0.8335197002646473;0.0155620820433801;0.01556325714470969;0.7177392312183903;-0.013285032876748135;0.7181536353757059
5.440464;1.0444798120902363;0.8331146447189299;0.7977601799098109;-0.00013274266179607482;-0.00017255307783403177;1.0448348541732972;9.998521214348843;0.8335200703169254;0.01556206868115833;0.01556324074631698;0.7177390882440434;-0.013285033748199013;0.7181540792048433
5.450464;1.0444802919268381;0.8331146936775681;0.797759055607697;-0.00013240407767612218;-0.0001735833522607266;1.0448344023484781;9.998524170786357;0.8335203932512016;0.015562055101034535;0.015563224021440732;0.7177389875343687;-0.013285034607377729;0.7181544046039524
5.460464;1.0444807493164707;0.8331147557131799;0.797757982525332;-0.00013210440726043202;-0.00017460199009582358;1.0448339403942406;9.998527610613227;0.8335206665297133;0.015562041333035605;0.015563206962861788;0.7177389311637528;-0.013285035451554237;0.7181546160321134
5.470464;1.0444811826185814;0.8331148287251079;0.7977569611123806;-0.0001318456494505545;-0.00017561067360145698;1.0448334674560005;9.998531487032137;0.8335208890083093;0.015562027402338514;0.015563189549549316;0.7177389216826499;-0.013285036278276771;0.7181547202846691
5.480464;1.0444815894944006;0.8331149115008374;0.7977559910244747;-0.00013162882505970587;-0.00017661074254772305;1.0448329825783504;9.998535741910514;0.8335210605951089;0.015562013331498852;0.01556317173899329;0.7177389612724221;-0.013285037085326383;0.7181547257004579
5.490464;1.0444819665942795;0.8331150037135361;0.7977550710767488;-0.00013145387767550876;-0.0001776021931456205;1.044832484627999;9.998540321142483;0.8335211814192063;0.015561999140630386;0.015563153478287855;0.7177390510529964;-0.013285037870522622;0.7181546410978191
5.500464;1.0444823094703228;0.833115105202255;0.7977541990981781;-0.00013131987217683262;-0.0001785835218367445;1.0448319718799912;9.99854518912465;0.8335212512567691;0.01556198486010395;0.015563134716909562;0.7177391906464046;-0.01328503863172859;0.7181544750583321
5.510464;1.0444826129455649;0.8331152155468206;0.7977533717238366;-0.0001312253680928903;-0.0001795525003474702;1.0448314419924782;9.998550331848518;0.8335212693248846;0.015561970543089892;0.01556311540255314;0.7177393782690089;-0.013285039367119725;0.7181542353352924
5.520464;1.044482871695946;0.8331153345795397;0.7977525844477057;-0.00013116868443684173;-0.00018050670944747444;1.0448308927897574;9.998555747313324;0.8335212341692338;0.015561956260146713;0.01556309547358044;0.7177396113266358;-0.013285040075340806;0.7181539285174429
5.530464;1.0444830806616137;0.8331154628708809;0.797751832025775;-0.00013114774467391018;-0.00018144284576447525;1.0448303229594496;9.998561432193245;0.833521143831837;0.015561942081916412;0.015563074860816317;0.7177398868020122;-0.013285040755462673;0.7181535604538737
5.540464;1.044483235200714;0.8331156014822624;0.7977511090419032;-0.00013115971221288014;-0.0001823559496300677;1.0448297320058137;9.998567378634986;0.8335209967173134;0.015561928066628055;0.015563053495349735;0.717740201193612;-0.013286041407050224;0.7181531555162713
5.550464;1.0444833311535138;0.8331157514334756;0.7977504103062147;-0.000131201101973497;-0.00018324015110885388;1.0448291198211903;9.998573576500087;0.8335207927985642;0.01556191425821519;0.015563031318569896;0.7177405505416824;-0.013286042030201697;0.7181526831872452
5.560464;1.044483364928404;0.8331159133545761;0.7977497309277448;-0.0001312685493470158;-0.00018408972153973984;1.044828486342751;9.998580010397445;0.833520534197261;0.015561900688143216;0.015563008289776727;0.7177409309981795;-0.013286042625334806;0.7181521692005658
5.570464;1.0444833335012238;0.8331159804531901;0.7977489641225505;-0.00013020403124702935;-0.00018379271794454784;1.044827831361925;9.998586659735;0.8335202245876132;0.015561887372570016;0.015562984392743728;0.7177413395341632;-0.013286043193012995;0.718151620910227
5.580464;1.0444832343854025;0.833116166300411;0.7977483109863209;-0.00013031709284859252;-0.00018455712369850507;1.044827154448843;9.998593507259377;0.8335198679660935;0.015561874313195103;0.015562959642257604;0.7177417739065217;-0.013286043734023992;0.718151045162216
5.590464;1.0444830658170163;0.8331163640509341;0.797747666651259;-0.00013045104152787021;-0.00018527425526481908;1.0448264549769315;9.99860054435011;0.8335194681212008;0.015561861512464213;0.015562934076231333;0.7177422319389669;-0.013286044249450612;0.7181504480850573
5.600464;1.0444828269999307;0.8331165743163507;0.7977470291975517;-0.00013060469502807845;-0.00018594489960701687;1.0448257321668823;9.99860776557765;0.8335190292250889;0.015561848986769773;0.015562907740345596;0.7177427111602499;-0.013286044740458844;0.7181498351932577
5.610464;1.0444825180242177;0.8331167981156573;0.797746396692602;-0.00013077674112703725;-0.0001865716499482153;1.0448249852946814;9.998615159605432;0.8335185566878881;0.015561836758703993;0.015562880686819824;0.7177432090930168;-0.013286045207914649;0.7181492118497882
5.620464;1.0444821394724908;0.8331170363716063;0.7977457675408868;-0.0001309656260302118;-0.00018715784224344707;1.0448242140849568;9.998622707280902;0.8335180572850126;0.01556182484309277;0.01556285297658036;0.7177437234723186;-0.013286045652081397;0.718148583839384
5.630464;1.0444816920306494;0.8331172893947174;0.7977451413816217;-0.00013116959476454696;-0.0001877077558519012;1.0448234188246313;9.998630389402907;0.833517538375026;0.015561813253106857;0.015562824672072382;0.7177442524647771;-0.013286046072566452;0.7181479572245858
5.640464;1.0444811763757058;0.8331175568419119;0.79774451919931;-0.0001313872262619727;-0.00018822704577014962;1.044822600120658;9.998638194476245;0.8335170072732053;0.015561802015935164;0.015562795831173792;0.7177447954857452;-0.013286046468592175;0.7181473370707828
5.650464;1.0444805931682417;0.8331178380854453;0.7977439026567595;-0.00013161803918688254;-0.00018872250971051788;1.0448217587033632;9.998646119863318;0.8335164714347197;0.015561791167527483;0.015562766507663606;0.7177453538922499;-0.013286046839382268;0.718146726352991
5.660464;1.0444799428283449;0.8331181325833712;0.7977432935233102;-0.00013186245671784454;-0.00018920085972846717;1.0448208953815805;9.998654168239934;0.8335159385740343;0.01556178073615578;0.015562736752413054;0.7177459304077385;-0.013287047184279399;0.7181461449286406
5.670464;1.044479225608963;0.8331184400144233;0.7977426934519103;-0.00013212109987500995;-0.00018966685482473385;1.0448210108659508;9.998662340300452;0.8335154163129292;0.015561770741109593;0.015562706620069823;0.7177465280458807;-0.013287047502559513;0.7181455566964942
5.680464;1.0444784423200528;0.8331186533543615;0.7977420013633425;-0.00013123867023536454;-0.00018901591300060871;1.0448201053497739;9.99867063051986;0.8335149118544459;0.015561761196645032;0.015562676184284464;0.7177471500103332;-0.013287047793284868;0.7181449810605289
5.690464;1.0444775947280178;0.833118986421034;0.7977414223662912;-0.00013152619402836892;-0.00018945997719315046;1.0448191783784613;9.998679032765478;0.8335144314593969;0.015561752113710775;0.015562645540824063;0.7177478001715164;-0.01328704805534758;0.7181444185944988
5.700464;1.0444766850919058;0.8331193325410448;0.797740854006479;-0.00013182801049300212;-0.00018988967259612772;1.0448182292320092;9.998687551647892;0.8335139796412178;0.015561743513491749;0.015562614792736311;0.7177484832228003;-0.013287048287620005;0.718143869355736
5.710464;1.0444757156919162;0.8331196920180028;0.7977402972010655;-0.00013214398032573485;-0.00019030014110296323;1.0448172572036494;9.998696211112568;0.8335135587079933;0.015561735441323638;0.015562584035921458;0.7177492043856785;-0.01328704848911983;0.7181433326866675
5.720464;1.044474688847992;0.8331200650982412;0.797739755004755;-0.00013247386227352637;-0.00019068545245940394;1.0448162616808074;9.998705052338059;0.8335131686616326;0.01556172796088814;0.01556255335083127;0.7177499684708913;-0.01328704865910369;0.7181428066155426
5.730464;1.0444736070252085;0.8331204520707639;0.7977392317330945;-0.00013281707136141295;-0.00019103985225996987;1.0448152424353736;9.998714123852686;0.8335128076381023;0.015561721137316773;0.01556252279980391;0.7177507788062901;-0.013287048797083043;0.7181422878984404
5.740464;1.0444724727985706;0.8331208534136322;0.7977387314378213;-0.00013317234084800865;-0.0001913581230023766;1.0448141998786606;9.998723475255442;0.8335124732460287;0.015561715024916678;0.015562492430031768;0.7177516370241451;-0.013287048902752365;0.7181417729060661
5.750464;1.0444712888023961;0.833121269686697;0.7977382575599266;-0.00013353765405989222;-0.00019163484086454443;1.0448131349074798;9.998733155477701;0.8335121637032356;0.015561709666300489;0.015562462278430977;0.7177525436328973;-0.013288048975848347;0.7181412762959889
5.760464;1.0444700576541004;0.8331217016856087;0.7977378128941348;-0.00013391063959969975;-0.00019186376483778606;1.0448120485779524;9.99874320842252;0.8335118776913906;0.015561705098403548;0.015562432376122296;0.7177534985580939;-0.01328804901603081;0.7181407564774429
5.770464;1.0444687817674232;0.8331220438255098;0.7977372966550079;-0.0001331336539830643;-0.00019093154291734585;1.0448109419660214;9.998753665262537;0.8335116133847988;0.015561701351179385;0.015562402746409895;0.7177545013853087;-0.013288049022851914;0.7181402268702441
5.780464;1.0444674631989455;0.8331225112115336;0.7977369141532324;-0.00013351624641179326;-0.00019104428147846545;1.0448098161945232;9.998764539860336;0.8335113677294939;0.015561698435790066;0.015562373398182472;0.7177555516191357;-0.013288048995894674;0.7181396824292663
5.790464;1.0444661036801115;0.8331229975800164;0.7977365637508704;-0.0001339017633923816;-0.0001910906596859105;1.044808672551201;9.998775830999865;0.8335111367017473;0.015561696334484483;0.01556234432897273;0.7177566487549617;-0.013288048935039657;0.7181391179632516
5.800464;1.0444647047874822;0.8331235029071773;0.7977362461652059;-0.00013428938654228692;-0.00019106762469242518;1.0448075126940193;9.99878752933956;0.8335109161375898;0.015561694998833015;0.015562315538525537;0.7177577919324832;-0.013288048840599205;0.7181385279195315
5.810464;1.0444632679440737;0.833124026945056;0.7977359617685672;-0.0001346784948040822;-0.00019097303424984782;1.0448063387914173;9.998799626724582;0.8335107022782396;0.015561694350940155;0.015562287041084432;0.7177589795163227;-0.013288048713227892;0.7181379076474824
5.820464;1.044461794071436;0.8331245694951761;0.7977357110855947;-0.00013506857702565137;-0.00019080541598351386;1.0448051535953504;9.998812121097723;0.8335104920834453;0.015561694290418805;0.015562258867709436;0.7177602089667895;-0.01328804855389625;0.7181372552409667
5.830464;1.0444602833966223;0.8331251305589545;0.7977354950571841;-0.00013545923671438588;-0.00019056433721608763;1.044803960483942;9.99882501190936;0.8335102836188577;0.015561694711301382;0.01556223105817264;0.7177614772548236;-0.01328804836394172;0.7181365712291551
5.840464;1.0444587356284851;0.8331257102092828;0.7977353144055641;-0.00013585009234236102;-0.00019025042348105495;1.044802763227806;9.998838296505335;0.833510076046791;0.015561695512163536;0.015562203657797044;0.7177627812357388;-0.013289048144843338;0.7181358751822423
5.850464;1.0444571501669297;0.8331262012306709;0.7977350666376553;-0.00013508495056317515;-0.00018875882458207658;1.0448015656307788;9.998851974962735;0.8335098689173105;0.015561696590754242;0.015562176723465132;0.7177641176211713;-0.013289047897838276;0.7181351311787787
5.860464;1.0444555263875268;0.8331268162661648;0.7977349556776843;-0.00013547381005720973;-0.0001883046588006697;1.044800371558623;9.998866054932275;0.8335096616133059;0.015561697841840645;0.015562150318770153;0.7177654832893684;-0.013289047623764151;0.718134359665032
5.870464;1.0444538638994065;0.8331274465763643;0.7977348788667715;-0.00013585977762532262;-0.00018778434759171456;1.0447991852485885;9.998880547127088;0.8335094533755661;0.015561699167428326;0.015562124502180277;0.7177668754824983;-0.013289047323166988;0.7181335639059102
5.880464;1.0444521625982517;0.8331280901150416;0.7977348371154035;-0.00013624138015766956;-0.00018720055144876618;1.044798011628829;9.998895452137516;0.8335092432934942;0.015561700483648456;0.01556209932691254;0.71776829129534;-0.013289046996544877;0.7181327487253096
5.890464;1.044450422878824;0.8331287451165038;0.7977348323452892;-0.00013661684999636967;-0.00018655567404092792;1.0447968565409813;9.99891075410386;0.8335090300704435;0.015561701714981481;0.015562074845528953;0.7177697274063626;-0.01328904664458773;0.7181319205200809
5.900464;1.0444486459918128;0.8331294102892123;0.7977348664957328;-0.0001369841937863138;-0.0001858525532047751;1.044795726372362;9.998926431650194;0.8335088120647232;0.01556170278912935;0.015562051107186593;0.7177711803987022;-0.013289046268244826;0.7181310865925693
5.910464;1.04444683398501;0.8331300846662971;0.7977349405398133;-0.00013734156214310602;-0.0001850944640481304;1.0447946271333801;9.998942472542671;0.8335085879894015;0.015561703639728914;0.015562028150299561;0.7177726472355365;-0.01328904586847193;0.7181302542703999
5.920464;1.0444449892491667;0.8331307673042965;0.7977350542628759;-0.00013768722679863098;-0.0001842841812855505;1.0447935636245174;9.998958878551758;0.8335083573856411;0.015561704202623797;0.015562005999590187;0.7177741257243798;-0.013290045445823274;0.7181294487540479
5.930464;1.0444431142958712;0.8331313501510998;0.7977351044171279;-0.00013686368050814737;-0.00018231766143007776;1.0447925389252426;9.998975660687094;0.8335081200673113;0.015561704406027796;0.015561984668045686;0.7177756146976083;-0.0132900450002524;0.7181286384566091
5.940464;1.044441211926023;0.8331320454041893;0.7977352948152767;-0.00013717988503562857;-0.00018141051474767966;1.0447915544963078;9.998992829716599;0.8335078758122364;0.015561704171611691;0.015561964162197715;0.7177771136773988;-0.013290044531163298;0.7181278459859818
5.950464;1.0444402810768862;0.8331335385262315;0.797735522714493;-0.00013755215444961503;-0.0001805295003667586;1.0447906107983638;9.999010389324807;0.8335076249263065;0.015561703425945227;0.015561944493824725;0.7177786223893581;-0.013290044037639967;0.7181270747213888
5.960464;1.0444383337213101;0.8331342389172764;0.7977357880212098;-0.00013783225588957912;-0.0001795348171611979;1.0447897074462342;9.999028335290603;0.8335073684215245;0.01556170210852221;0.015561925689281938;0.7177801409696762;-0.01329004351875064;0.7181263277355826
5.970464;1.044436369220613;0.8331349391996841;0.7977360899806014;-0.0001380933545852182;-0.00017849511876040324;1.0447888428340812;9.999046659918218;0.8335071076907129;0.015561700170392418;0.015561907783745544;0.7177816705080904;-0.013290042973661913;0.7181256076792323
5.980464;1.0444343910221594;0.8331356379259722;0.797736426227431;-0.0001383353497801553;-0.00017740726098373541;1.0447880141757757;9.999065360149196;0.8335068444817557;0.015561697575643992;0.01556189080587285;0.7177832123667465;-0.01329004240159811;0.7181249164914847
5.990464;1.044432402055594;0.8331363338384457;0.7977367929289199;-0.00013855804887114405;-0.00017626783417686815;1.044787218144;9.999084442653402;0.8335065809701854;0.01556169431310791;0.015561874769213297;0.7177847668911159;-0.013291041801837003;0.7181242735020061
6.000464;1.0444304048695008;0.833136919033153;0.7977370839612999;-0.00013760503954555103;-0.00017396688871549194;1.0447864516604566;9.999103917701536;0.8335063195127933;0.015561690405405051;0.01556185967433841;0.7177863336591525;-0.01329104117370255;0.7181236412039185
6.010464;1.0444284022000003;0.8331376064206545;0.7977375014768877;-0.00013778560488109708;-0.0001727135311266213;1.0447857125168112;9.999123786179135;0.833506062301385;0.01556168590827477;0.015561845516165464;0.7177879126812431;-0.013291040516547495;0.7181230366746784
6.020464;1.0444263975525907;0.8331382880653989;0.7977379411983974;-0.00013794175902165636;-0.00017139836844829598;1.0447849994935587;9.999144037753258;0.8335058112668436;0.015561680893795764;0.015561832301298276;0.717789504519927;-0.013291039829718096;0.718122457653278
6.030464;1.0444243956680113;0.833138962549795;0.7977384002876675;-0.00013807082346509156;-0.00017001975427688107;1.0447843118136315;9.999164665248573;0.8335055681464536;0.015561675415156503;0.015561820066467854;0.7177911095535513;-0.013291039112446534;0.7181219009937
6.040464;1.044422402345066;0.8331396282554748;0.7977388750446971;-0.0001381702802093983;-0.00016857708427123793;1.044783648483846;9.999185676554761;0.8335053345743385;0.015561669482704432;0.015561808868710664;0.7177927277384896;-0.013291038363758239;0.7181213631584072
6.050464;1.0444204233441006;0.8331402837400843;0.7977393624694373;-0.00013823839285190286;-0.0001670698626794246;1.0447830081915932;9.999207091747383;0.8335051123373615;0.015561663072393902;0.015561798758225363;0.7177943589221809;-0.013291037582527894;0.7181208405918234
6.060464;1.0444184633861189;0.8331409279084474;0.7977398609413092;-0.00013827465950116394;-0.00016549736382485866;1.0447823894569879;9.999228934291496;0.8335049035714741;0.015561656149134533;0.015561789773009748;0.7177960030078103;-0.013292036767719614;0.7181203481717453
6.070464;1.0444165261355272;0.8331414528930303;0.7977402668683238;-0.00013712415741079775;-0.00016275278941126092;1.0447817904846808;9.99925122437733;0.8335047105873788;0.015561648690730736;0.015561781952951576;0.7177976598874235;-0.013292035918574719;0.7181198453382636
6.080464;1.0444146148013793;0.8331420714196378;0.7977407831727761;-0.00013709919817416624;-0.00016104938598549562;1.0447812088753812;9.999273976493871;0.833504535759636;0.015561640707586073;0.015561775348453032;0.7177993294145681;-0.013292035034527005;0.7181193474477205
6.090464;1.044412732624326;0.8331426757047516;0.7977413058778234;-0.000137045762148622;-0.00015928242843729113;1.0447806414962468;9.999297203452393;0.8335043816923741;0.015561632245774334;0.015561770017727149;0.7178010114692855;-0.013292034115072062;0.7181188513789717
6.100464;1.0444108830500138;0.8331432653345217;0.7977418345273858;-0.00013696591966470196;-0.0001574548317556336;1.044780084637403;9.99932091864308;0.8335042510475006;0.015561623372009187;0.015561766017708811;0.7178027059781821;-0.013292033159836748;0.7181183531673885
6.110464;1.0444090697651423;0.8331438405414342;0.7977423699545905;-0.00013686217154360955;-0.0001555700261059374;1.044779534531911;9.999345130208717;0.8335041461255653;0.015561614160273275;0.015561763393055419;0.7178044128375881;-0.013292032168797636;0.718117847927883
6.120464;1.0444072966666933;0.8331444023398806;0.797742914049741;-0.0001367367391249502;-0.00015363102978451385;1.0447789881349285;9.999369834324916;0.8335040691402138;0.015561604694691152;0.015561762168862944;0.7178061319652055;-0.013292031142487734;0.7181173312975191
6.130464;1.0444055677924189;0.8331449524130673;0.7977434698065742;-0.00013659150171415414;-0.00015164073163409188;1.0447784439267922;9.999395010713776;0.8335040230725371;0.015561595076208006;0.015561762352062691;0.7178078632292573;-0.013293030081976832;0.7181168193998092
6.140464;1.044403887357564;0.8331453858517515;0.7977439392129567;-0.00013527324038285405;-0.00014849684416709584;1.0447779021243249;9.99942062086001;0.8335040117832914;0.015561585420124254;0.01556176393625245;0.7178096057498099;-0.013293028988649721;0.7181162746248223
6.150464;1.0444022597698888;0.8331459185288665;0.7977445328214493;-0.00013509636474879648;-0.00014641847418833686;1.0447783639618795;9.999446613536882;0.8335040388512572;0.015561575847837747;0.01556176690134919;0.7178113571562076;-0.013293027864117068;0.7181157155193362
6.160464;1.0444006893508284;0.8331464458844156;0.7977451551107593;-0.0001349094693230069;-0.00014430777828882584;1.0447778308919524;9.999472934931859;0.8335041063850885;0.015561566479111938;0.01556177120662067;0.7178131138164167;-0.013293026710241016;0.718115141613044
6.170464;1.0443991801481607;0.8331469705987542;0.7977458126076399;-0.0001347171079684965;-0.00014217453297983852;1.0447773045720896;9.999499534665148;0.833504215342836;0.015561557432051159;0.015561776781148144;0.7178148718963203;-0.013293025528985699;0.7181145508499592
6.180464;1.0443977361461472;0.8331474954831128;0.7977465105086533;-0.0001345240293496364;-0.00014002833786919074;1.0447767872766098;9.999526364830393;0.8335043670704806;0.01556154882769741;0.015561783526900222;0.7178166279038963;-0.013293024322183048;0.7181139391616098
6.190464;1.0443963612566058;0.8331480229525481;0.7977472518512598;-0.00013433489766421532;-0.0001378779895517047;1.0447762817510386;9.999553378173566;0.8335045641741018;0.015561540788606347;0.015561791339294547;0.7178183782520058;-0.013293023091418615;0.7181133016959607
6.200464;1.0443950588738717;0.8331484476256329;0.797747934736529;-0.00013299833868557232;-0.0001346253199198038;1.044775790543938;9.999580529307211;0.8335048099127051;0.01556153342808783;0.01556180012377592;0.7178191189836128;-0.013294021838077857;0.7181116531975384
6.210464;1.0443938315293595;0.8331489836424414;0.7977487620241187;-0.0001328289470668089;-0.0001324906707996563;1.044775315651774;9.999607772780868;0.8335051071708184;0.015561526834092215;0.015561809796576771;0.7178208459830397;-0.013294020563502618;0.7181109538839154
6.220464;1.0443926807212764;0.8331495233478046;0.7977496279215088;-0.00013267423921760755;-0.00013037391295934759;1.0447748585579584;9.999635056951801;0.8335054579235491;0.015561521062425839;0.015561820279701186;0.7178225553288184;-0.013294019269063114;0.7181102212991208
6.230464;1.0443916067818966;0.8331500651092991;0.7977505281400754;-0.00013253716242774487;-0.0001282793200439657;1.0447744204159715;9.999662321050232;0.8335058630652596;0.015561516148643522;0.015561831502017474;0.7178242438977751;-0.013294017956038316;0.7181094546124158
6.240464;1.044390609112956;0.8331506069561946;0.797751458458995;-0.00013242069987887047;-0.00012620916420106172;1.0447740023499044;9.999689496716385;0.8335063225304998;0.015561512125556417;0.015561843404741045;0.7178259094366539;-0.013294016625468126;0.7181086522443408
6.250464;1.0443896867989035;0.8331511471145877;0.7977524152146767;-0.0001323277161730541;-0.00012416425712562828;1.0447736057697652;9.999716510252895;0.8335068360806526;0.015561509028649858;0.015561855938011918;0.7178275498255937;-0.013294015278209713;0.7181078119806257
6.260464;1.044388838978223;0.8331515771895427;0.797753292672885;-0.00013110496705661257;-0.00012103810687215955;1.0447732323511996;9.999743284879992;0.8335074041997385;0.015561506886248877;0.015561869050194743;0.7178291628734335;-0.013295013915203515;0.7181069508042434
6.270464;1.0443880647838066;0.8331521094082105;0.7977542919931156;-0.00013106508835793762;-0.0001190430875806049;1.0447728835127916;9.99976974737878;0.8335080282835062;0.015561505705931789;0.015561882682999734;0.7178307468473376;-0.01329501253771736;0.71810603215856
6.280464;1.044387363156469;0.8331526351621797;0.7977553076420394;-0.00013105390561479765;-0.00011707233915632883;1.0447725600553706;9.999795837673938;0.8335087105964815;0.015561505470328956;0.015561896778063657;0.717832300834157;-0.013295011147410033;0.7181050772687962
6.290464;1.044386732763106;0.8331531527500834;0.7977563375970594;-0.00013107339661479767;-0.00011512434256279034;1.0447722621429667;9.999821510926406;0.8335094541761466;0.015561506141816043;0.015561911292299743;0.7178338247017709;-0.013295009746252452;0.718104090280705
6.300464;1.0443861722062395;0.8331536604980434;0.7977573808302907;-0.00013112613466745348;-0.00011319554465329251;1.0447719890582094;9.999846733585521;0.8335102622320756;0.015561507666897179;0.015561926203042342;0.7178353187595227;-0.013295008336446697;0.7181030765046073
6.310464;1.0443856801792022;0.8331541566651255;0.7977584364859489;-0.00013121437313361544;-0.00011128135441470428;1.0447717390994367;9.999871479628014;0.8335111373096383;0.015561509977690893;0.01556194149257303;0.7178367834803645;-0.013295006920391818;0.7181020429113992
6.320464;1.0443852550451573;0.833154532873536;0.7977594012505216;-0.00013018369411511616;-0.0001082717613197599;1.0447715102736033;9.999895726305501;0.8335120806449876;0.015561512998128666;0.015561957135641787;0.7178382193764622;-0.013296005500570505;0.7181010163671642
6.330464;1.0443848943112395;0.8331550021880298;0.7977604789323373;-0.00013034517055530794;-0.000106377518166818;1.0447713013254667;9.999919454561127;0.8335130920803361;0.015561516664769508;0.015561973102263127;0.717839626615522;-0.0132960040793294;0.7180999683766242
6.340464;1.0443845947466535;0.8331554578308933;0.7977615666948092;-0.00013054225804891265;-0.00010449125129063857;1.044771112081399;9.999942650873535;0.8335141706293612;0.015561520946370566;0.015561989357429066;0.717841004755632;-0.013296002658747336;0.7180989255722179
6.350464;1.044384352977869;0.8331559003532099;0.7977626645433225;-0.00013077272136874135;-0.00010261228391805866;1.0447709430467746;9.99996530207549;0.8335153150877048;0.015561525829857143;0.01556200585358069;0.7178423530902035;-0.013296001240753145;0.7180978957326771
6.360464;1.0443841657349189;0.8331563304584282;0.7977637727784344;-0.00013103299084049684;-0.00010073921019193601;1.0447707951326441;9.99998739059462;0.8335165244063857;0.015561531290111622;0.01556202253143109;0.7178436709127696;-0.013295999827345036;0.718096885864484
6.370464;1.044384029577959;0.8331567489045558;0.7977648918145055;-0.00013131865981798465;-9.886884397510408e-05;1.0447706696883776;10.000008894677629;0.8335177977163089;0.015561537288261323;0.015562039332567832;0.7178449574436948;-0.013296998420651142;0.7180959201130017
6.380464;1.0443839409694877;0.8331570494012391;0.7977659195810823;-0.00013046952324910922;-9.588996544148234e-05;1.0447705684242705;10.000029787930226;0.8335191341983432;0.015561543790302093;0.015562056211556725;0.7178462121204994;-0.013296997022899002;0.7180949663081968
6.390464;1.0443838968287644;0.8331574460756825;0.7977670605153754;-0.00013079217304271724;-9.401039242735293e-05;1.0447704932411195;10.000050036329764;0.8335205335195521;0.015561550771514525;0.015562073135144086;0.7178474349971188;-0.013296995636461854;0.7180940472096496
6.400464;1.0443838946438784;0.8331578324375125;0.7977682116914775;-0.0001311273315359497;-9.211987746895861e-05;1.0447704459330995;10.000069595491846;0.8335219960774815;0.015561558201540378;0.015562090071400983;0.71784862672754;-0.013296994263912827;0.7180931644921782
6.410464;1.0443839319743227;0.8331582091458082;0.7977693726466306;-0.00013147244068336574;-9.021562158070833e-05;1.0447704277501038;10.000088411906766;0.8335235220994448;0.015561566029321457;0.015562106988685452;0.7178497884928683;-0.013296992907979836;0.7180923162986037
6.420464;1.0443850018578236;0.8331593711699463;0.7977705429911013;-0.00013189922989582828;-8.836611454063909e-05;1.044770439375684;10.000106432343234;0.8335251110128477;0.01556157418492371;0.01556212386743773;0.7178509220047782;-0.013296991571440183;0.7180914989822855
6.430464;1.0443851099601862;0.8331596232698409;0.7977716200817305;-0.00013110309051998217;-8.53235466404226e-05;1.0447704813063265;10.000123620867123;0.8335267619418706;0.015561582594961758;0.015562140704013915;0.7178520292800811;-0.013297990257109479;0.7180907276394124
6.440464;1.0443852492644106;0.8331599734246141;0.7977728087019305;-0.00013146680306655597;-8.337095022692771e-05;1.0447705539299257;10.000139970344113;0.8335284739223484;0.015561591193529189;0.01556215750419044;0.7178531123230404;-0.01329798896791941;0.7180899624907537
6.450464;1.0443854170066407;0.8331603144759825;0.797774007305983;-0.00013183318660639717;-8.140173668590815e-05;1.044770657401326;10.00015549648233;0.8335302453006367;0.015561599917164803;0.015562174277146595;0.7178541732794532;-0.01329798770684184;0.7180892191840624
6.460464;1.0443856103233373;0.833160646064906;0.7977752172145374;-0.00013220077537697306;-7.941603140949343e-05;1.0447707916771314;10.000170223162614;0.8335320735247551;0.015561608696804709;0.015562191024107804;0.7178552148599762;-0.013297986476591155;0.7180884939697119
6.470464;1.0443858264804033;0.8331609675901264;0.7977764396626639;-0.00013256790286315364;-7.741487472516669e-05;1.0447709564348877;10.000184174856455;0.8335339560024003;0.015561617462691456;0.01556220772568481;0.7178562403151036;-0.013297985279269748;0.7180877828221642
6.480464;1.044386063198651;0.8331611714141436;0.7977775726582474;-0.0001317767248666565;-7.429326677662999e-05;1.0447711508573896;10.00019737542089;0.833535890699941;0.015561626149519378;0.01556222434707079;0.7178572530567789;-0.013297984116145448;0.7180870823885983
6.490464;1.044386318494191;0.8331614705914357;0.7977788198923035;-0.00013213525897571424;-7.226528926679808e-05;1.0447713735501125;10.00020984412629;0.8335378753749919;0.015561634693211947;0.015562240849973444;0.7178582562411299;-0.013298982987761969;0.7180864087676808
6.500464;1.0443865904301848;0.8331617572268869;0.7977800769110923;-0.00013248466910925326;-7.022618293606688e-05;1.044771622438476;10.000221589863656;0.8335399067486586;0.015561643037423972;0.015562257191245658;0.7178592524798186;-0.013298981894352808;0.7180857238755217
6.510464;1.0443868771877303;0.8331620297502844;0.7977813410750875;-0.00013282229214751177;-6.817786418655356e-05;1.0447728946368628;10.000232611193654;0.8335419805028839;0.01556165114888672;0.015562273323429588;0.7178602440171941;-0.013298980836149384;0.718085047091257
6.520464;1.044387176933686;0.833162286486594;0.7977826094307854;-0.0001331466830962673;-6.612207900990035e-05;1.0447731866426053;10.000242904217501;0.8335440914882886;0.015561659019363645;0.015562289208425617;0.7178612330500287;-0.01329897981338259;0.7180843804371414
6.530464;1.044387487670958;0.8331625263956098;0.7977838786632471;-0.00013345771759723429;-6.406062663519749e-05;1.0447734946930942;10.00025247154962;0.8335462342145304;0.015561666652263082;0.01556230482625925;0.7178622215803047;-0.0132989788263147;0.7180837255430303
6.540464;1.0443878075420463;0.8331626424216185;0.7977850430054584;-0.00013260045311867566;-6.088956130760986e-05;1.0447738148612409;10.000261322377971;0.8335484035898423;0.01556167404911445;0.015562320167897136;0.7178632112630969;-0.013299977875408868;0.7180831006803734
6.550464;1.044388135036706;0.8331628488081032;0.7977863038235641;-0.00013288656185955275;-5.8824898279310986e-05;1.044774143104066;10.000269462006617;0.8335505951798746;0.015561681207706042;0.01556233522202924;0.7178642037535559;-0.013299976961265952;0.7180824652302837
6.560464;1.0443884686785578;0.8331630394639041;0.7977875552288711;-0.00013316076251704273;-5.6764349443661874e-05;1.0447744756151194;10.000276886043412;0.8335528050116541;0.015561688128014325;0.015562349967567482;0.7178652007977016;-0.01329997608420838;0.7180818304395065
6.570464;1.0443888065923643;0.8331632154513876;0.7977887930304759;-0.00013342297787684524;-5.4712867603991086e-05;1.0447748092105493;10.000283588179466;0.8335550296168501;0.01556169481558852;0.015562364371591057;0.7178662037893696;-0.013299975243869937;0.718081187278981
6.580464;1.0443891464382384;0.8331633781229278;0.7977900125021357;-0.00013367288123798557;-5.267554226947814e-05;1.044775141213196;10.000289565406618;0.8335572663155263;0.015561701288502292;0.015562378389194616;0.7178672137492051;-0.013299974439214126;0.7180805275706861
6.590464;1.044389485709084;0.8331634219926723;0.7977911067057682;-0.00013275444624894024;-4.9550176874592567e-05;1.0447754689628224;10.000294810568752;0.8335595130131658;0.015561707586667679;0.015562391971254325;0.7178682314284764;-0.01330097366897115;0.718079862945261
6.600464;1.0443898221884207;0.833163561819338;0.7977922767269835;-0.00013297811101284273;-4.7552338064802194e-05;1.0447757896982168;10.000299305478764;0.8335617674921281;0.015561713767754932;0.01556240508563481;0.7178692565707374;-0.013300972932108388;0.7180791498904301
6.610464;1.0443901545144472;0.833163691145542;0.7977934176089478;-0.00013318781247561294;-4.5577270206525924e-05;1.0447761008492502;10.00030302683547;0.8335640268928696;0.015561719896900673;0.015562417738555566;0.7178702873380494;-0.013300972228043731;0.7180784014267165
6.620464;1.0443904823589658;0.8331638102688609;0.7977945265656972;-0.00013338381643023434;-4.362558095685267e-05;1.0447764001023363;10.000305956478227;0.8335662876828114;0.015561726038392268;0.015562429971550306;0.7178713209206197;-0.013300971556538454;0.7180776138558203
6.630464;1.0443908057985658;0.8331639197798107;0.7977956000058419;-0.00013356729033897095;-4.169622343686726e-05;1.044776685192848;10.000308080990887;0.8335685458741079;0.015561732244498331;0.015562441828960851;0.7178723542598525;-0.013300970917402854;0.7180767840966895
6.640464;1.04439112465156;0.8331639138085138;0.7977965319633287;-0.00013258406778605446;-3.86802843313515e-05;1.044776953878048;10.000309390929363;0.8335707972388725;0.015561738557781556;0.015562453325675631;0.717873384075223;-0.013300970310254241;0.7180759081347055
6.650464;1.0443914384641455;0.8331640075227607;0.7977975245383696;-0.00013274602667139366;-3.678803745849784e-05;1.044777204268501;10.000309891855608;0.8335730375010407;0.015561745034063792;0.015562464449420917;0.717874407109152;-0.013301969734451873;0.7180750004578597
6.660464;1.0443917467620796;0.8331640955671678;0.7977984739852159;-0.000132897404336753;-3.491152427303577e-05;1.0447774352761083;10.000309610716961;0.83357526230659;0.015561751757007617;0.01556247518960732;0.7178754208172632;-0.013301969189220417;0.7180740222127558
6.670464;1.0443920491958594;0.833164179069176;0.7977993793689472;-0.00013303704144272102;-3.305041477131784e-05;1.0447776469330214;10.000308590301056;0.8335774670146605;0.015561758830427569;0.01556248555531939;0.7178764233381648;-0.013301968673907254;0.7180729931186989
6.680464;1.0443923455368034;0.8331642581521445;0.79780023939511;-0.00013316341026667325;-3.1206298729152904e-05;1.0447778405224057;10.000306883323432;0.833579646896783;0.015561766369037274;0.015562495571624117;0.7178774126878978;-0.013301968188189984;0.7180719163649791
