time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.690464;1.0443926355909001;0.8331642250253127;0.7978009496288117;-0.00013211992432113888;-2.8276364406072373e-05;1.0447780183546806;10.000304544820695;0.8335817975277913;0.015561774499695072;0.015562505269304033;0.7178783862711436;-0.013301967732033503;0.718070796080552
6.700464;1.0443929193301926;0.8331642918839849;0.7978017122550166;-0.00013221779720684032;-2.64778813678885e-05;1.0447781831237093;10.000301620764999;0.8335839146049302;0.01556178336204338;0.015562514668978221;0.7178793411515212;-0.013302967305375024;0.7180696554310712
6.710464;1.0443931972115383;0.8331643497808533;0.7978024227207429;-0.00013230289141713495;-2.470866689215048e-05;1.0447783371194272;10.000298144013241;0.8335859935396639;0.015561793097353655;0.015562523761004312;0.717879274892019;-0.013302966907823741;0.7180674625106578
6.720464;1.0443934701530244;0.8331643964423393;0.7978030788928225;-0.00013237748201197171;-2.297165099522529e-05;1.0447784817971841;10.000294141941444;0.8335880295994526;0.01556180382867002;0.015562532503918453;0.7178801863769927;-0.013302966538573657;0.7180662405442595
6.730464;1.0443937390870013;0.8331644297467874;0.7978036781134906;-0.00013244413145935247;-2.1267910130211103e-05;1.044778618104927;10.00028964618291;0.833590018495619;0.0155618156476574;0.015562540848203752;0.7178810758266911;-0.01330296619636404;0.718064994513801
6.740464;1.0443940044233242;0.8331643409407776;0.7978041152934807;-0.00013134973149827182;-1.8490539425609846e-05;1.044778747161825;10.000284693507338;0.8335919567751946;0.01556182862008662;0.015562548760766749;0.7178819442770986;-0.013302965879530877;0.7180637292669052
6.750464;1.0443942657600973;0.8331643420542266;0.7978045933149666;-0.00013140751119842663;-1.6850985630753625e-05;1.0447788704716212;10.000279316913483;0.8335938417542132;0.015561842807219122;0.015562556229206359;0.7178827936513579;-0.013303965586340148;0.7180624687308396
6.760464;1.044394522208219;0.8331643244902692;0.797805009148137;-0.0001314637754488164;-1.5241539362681822e-05;1.0447789895561488;10.000273536008566;0.8335956713659439;0.015561858286892615;0.015562563254297536;0.717883627361242;-0.013303965315292127;0.7180611814969698
6.770464;1.044394773024147;0.8331642866678016;0.7978053623471071;-0.00013152034294303358;-1.3661246804342781e-05;1.0447791055428906;10.00026735556296;0.8335974441202958;0.01556187515491755;0.015562569843594201;0.7178844502470805;-0.013303965065002187;0.718059890921409
6.780464;1.0443950178219918;0.833164227328463;0.7978056520117396;-0.00013157924509584043;-1.2109622732921384e-05;1.0447792191888665;10.000260773753833;0.8335991588118948;0.01556189350447752;0.015562575999127071;0.7178852676377384;-0.013303964833979817;0.7180586002727
6.790464;1.0443952563573022;0.8331640387999533;0.7978057745405599;-0.00013048697056085166;-9.480535153637737e-06;1.0447793313144906;10.000253793917265;0.8336008138717409;0.015561913402341424;0.015562581706474135;0.7178860844191907;-0.013303964620761879;0.7180573116271448
6.800464;1.0443964841277855;0.8331647287277216;0.7978059330622022;-0.0001306297903381762;-8.05807113571018e-06;1.0447794431697484;10.000246429671686;0.833602406891513;0.01556193488125316;0.01556258694358303;0.7178869049081443;-0.01330496442412611;0.7180560449948598
6.810464;1.0443967093364177;0.8331646012237627;0.7978060234069496;-0.0001307060122132827;-6.5965593261527655e-06;1.0447795563353819;10.000238700470677;0.8336039345315401;0.01556195794706709;0.015562591695234855;0.7178877332971428;-0.013304964243067235;0.7180547640018904
6.820464;1.0443969270390416;0.8331644503685265;0.7978060438892167;-0.00013078992122170468;-5.168193498329923e-06;1.0447796723653338;10.000230625904273;0.8336053926692893;0.015561982587235052;0.015562595953185177;0.7178885734132824;-0.013304964076760259;0.7180534867615859
6.830464;1.0443971357791393;0.8331642761725024;0.7978059937024068;-0.00013088233616485845;-3.7752015501420108e-06;1.0447807926366148;10.000222223120385;0.8336067772866014;0.01556200878055757;0.015562599712551818;0.7178894278738642;-0.013304963924616975;0.7180522117675263
6.840464;1.0443973337558667;0.8331639720293937;0.7978057710525072;-0.00012982887283015935;-1.3137440908691128e-06;1.044780918426396;10.000213506163217;0.8336080856238715;0.015562036506687476;0.015562602978989556;0.7178902979455665;-0.013304963786246791;0.7180509365111543
6.850464;1.0443975195777844;0.8331637526472983;0.7978055822832713;-0.00012994200433326107;6.53942495870718e-10;1.0447810509898166;10.000204486893013;0.8336093160948633;0.015562065744694733;0.015562605776011908;0.7178911841266921;-0.013305963661359416;0.7180496765424929
6.860464;1.0443976922443727;0.8331635131012909;0.7978053273405783;-0.0001300675852245789;1.2721431780408996e-06;1.0447811915066685;10.000195175678488;0.8336104674155433;0.01556209646742726;0.01556260813953827;0.7178920868132437;-0.013305963549752896;0.7180483921194973
6.870464;1.0443978507363578;0.8331632560024718;0.7978050094794524;-0.00013020699959110635;2.5000150849188756e-06;1.0447813409720572;10.000185586546495;0.8336115382555584;0.015562128641629959;0.015562610112298599;0.7178930067280128;-0.013305963451257365;0.7180470995407566
6.880464;1.0443979940839383;0.8331629836451502;0.7978046332741732;-0.00013036155553182026;3.6852085564285995e-06;1.0447815002044882;10.000175745571335;0.833612527348312;0.015562162227724503;0.015562611747706201;0.7178939448186784;-0.013305963365564461;0.7180457968114513
6.890464;1.04439812160303;0.833162590684507;0.7978041019303891;-0.00012937688898492252;5.935784546632714e-06;1.04478166990905;10.000165687697999;0.8336134334161837;0.015562197178656725;0.015562613109524987;0.7178949017561425;-0.0133059632921454;0.7180444822179307
6.900464;1.0443982330316661;0.8331622923547392;0.7978036261044572;-0.0001295653312941762;7.040496582452933e-06;1.044781850588205;10.000155447035466;0.8336142548431635;0.015562233443621913;0.01556261426340782;0.717895877859326;-0.013306963230330962;0.7180431726807963
6.910464;1.0443983288258716;0.8331619839522635;0.7978031089576886;-0.00012977277642263295;8.106771835930855e-06;1.044782042205811;10.000145055562122;0.8336149900979832;0.015562270973107244;0.015562615277157639;0.7178968735247107;-0.013306963179445788;0.7180418291292351
6.920464;1.0443984103581996;0.8331616684141263;0.7978025549044829;-0.0001300007233407042;9.135016758082945e-06;1.0447822440011034;10.000134544009686;0.8336156390592458;0.015562309721592633;0.015562616232801037;0.7178978891861264;-0.01330696313897343;0.7180404672312491
6.930464;1.0443984797591386;0.8331612420584349;0.7978018654718452;-0.00012909476802299086;1.1231607521060004e-05;1.0447824548405082;10.000123939270305;0.8336162034083673;0.015562349646051906;0.015562617229528388;0.7178989249791016;-0.013306963108766614;0.7180390827085279
6.940464;1.04439853945836;0.8331609217474573;0.7978012492257428;-0.00012936633266517458;1.2183872480964417e-05;1.044782673695066;10.000113263937852;0.8336166856257194;0.015562390694238058;0.015562618368648275;0.7178999807909434;-0.013306963089161433;0.7180376696323428
6.950464;1.0443985914944078;0.8331606033203661;0.7978006073768156;-0.00012965927244839532;1.3098393684032926e-05;1.044782900055533;10.000102537694506;0.8336170881558965;0.015562432789635221;0.015562619738557198;0.717901056323787;-0.013307963080764013;0.7180362398016219
6.960464;1.0443986370886822;0.8331602889311234;0.7977999427693756;-0.00012997193400309456;1.3975222964977306e-05;1.044783134445033;10.000091773863936;0.8336174131863898;0.015562475833473966;0.015562621413167579;0.7179021509519165;-0.01330796308404975;0.7180347501364795
6.970464;1.0443986768167062;0.8331599798934399;0.7977992579085439;-0.0001303012027071298;1.4814669777929608e-05;1.0447833784318976;10.000080971042633;0.833617662619318;0.015562519722761533;0.015562623451176741;0.7179032635849846;-0.01330796309927808;0.7180332145291715
6.980464;1.0443987109609614;0.8331595695939289;0.7977984537182354;-0.00012948717603151948;1.6723985906522514e-05;1.044783633830694;10.000070108181436;0.8336178383201029;0.015562564363123905;0.015562625887092908;0.7179043927500777;-0.01330796312671184;0.7180316292878617
6.990464;1.044398739670916;0.833159271004973;0.7977977398458763;-0.00012983633165171047;1.7491520523762208e-05;1.0447839018968614;10.00005915099807;0.833617942471533;0.015562609670298534;0.015562628730947421;0.7179055369410317;-0.013308963166691985;0.7180300101638678
7.000464;1.0443987629840308;0.833158975557001;0.7977970207343721;-0.00013018889712202027;1.822451689349077e-05;1.0447841831610412;10.00004806825672;0.8336179775345084;0.015562655566424947;0.015562631980933399;0.7179066945733482;-0.013308963219603917;0.7180283183585129
7.010464;1.0443987808251907;0.8331586810945806;0.7977963046696779;-0.00013054107800279758;1.8922903270606376e-05;1.0447844775778266;10.000036842345384;0.8336179458786249;0.01556270197800807;0.01556263563101056;0.7179078633740785;-0.013308963285917356;0.7180265716650359
7.020464;1.0443987929658662;0.8331583853397223;0.7977956005596454;-0.0001308894884100021;1.9585364196310638e-05;1.0447847844467448;10.000025467009301;0.8336178497537264;0.015562748838025477;0.015562639672696041;0.7179090400219998;-0.013308963366116831;0.7180247708725327
7.030464;1.044398799021557;0.8331579793483456;0.7977948141553015;-0.00013007571726518808;2.1315980883798117e-05;1.04478510238388;10.000013941720743;0.8336176918186805;0.01556279608567876;0.015562644102023192;0.7179102201578516;-0.013308963460499227;0.7180229187508528
7.040464;1.044398798602213;0.8331576752952354;0.7977941565516373;-0.00013040846931832665;2.18987991456638e-05;1.0447854298814006;10.000002266972697;0.8336174755677969;0.015562843665227132;0.015562648924697765;0.7179113984840791;-0.0133099635691102;0.7180210376862741
7.050464;1.0443987914570383;0.8331573648490997;0.7977935302004192;-0.00013072991540336742;2.243611390863887e-05;1.0447857660258872;9.999990442622131;0.833617205143989;0.015562891523045989;0.01556265414669559;0.7179125690388238;-0.013309963691855052;0.7180190941636916
7.060464;1.0443987775440884;0.8331570461351083;0.7977929383060216;-0.00013103758139012178;2.2923604566935357e-05;1.0447861106433072;9.999978470182551;0.833616884736269;0.015562939591534583;0.015562659758208034;0.7179137255105681;-0.013309963828604603;0.718017109325212
7.070464;1.0443987569825353;0.8331566097446774;0.7977922798543651;-0.00013017337649679698;2.4464268623841244e-05;1.0447864640916091;9.999966355229752;0.8336165179994857;0.01556298777169205;0.015562665725452705;0.717914861647368;-0.01330996397931457;0.7180150848586919
7.080464;1.0443987296101245;0.8331562666776404;0.7977917590615083;-0.00013044609676721107;2.4843393929392394e-05;1.0447868271496887;9.999954109284426;0.8336161079039234;0.015563035937262668;0.015562671990047725;0.7179159720468086;-0.013309964144132108;0.718013022058736
7.090464;1.0443986945902435;0.8331559074952012;0.7977912717830521;-0.00013069809530775905;2.5166701829403752e-05;1.0447872007744636;9.999941749003687;0.8336156571349126;0.015563083955241402;0.01556267847244841;0.717917052854806;-0.01331096432332335;0.7180109410376218
7.100464;1.0443986508541845;0.8331555300818033;0.7977908153994778;-0.00013092699268930065;2.5434376403951316e-05;1.0447875856229591;9.999929292629547;0.8336151685721167;0.015563131703790742;0.015562685081483176;0.7179181017230412;-0.013310964517116252;0.7180088066903181
7.110464;1.0443985978414396;0.8331551328734701;0.7977903868305505;-0.000131129930409629;2.5647289692817566e-05;1.044787981935985;9.999916760594058;0.8336146452816469;0.015563179082408958;0.01556269172718399;0.7179191174293635;-0.01331096472558875;0.7180066394463313
7.120464;1.0443985357202459;0.8331546079897026;0.797789880203374;-0.0001301484895767376;2.6914141019253424e-05;1.0447883900886037;9.999904177549437;0.8336140900238854;0.015563226017214476;0.015562698328616684;0.7179200998609944;-0.013310964948649829;0.7180044404307508
7.130464;1.044398465330694;0.8331541682660603;0.7977894963939957;-0.00013029163195618876;2.702707488557838e-05;1.0447898110064566;9.999891566167818;0.8336135047619445;0.01556327245670702;0.015562704812816141;0.7179210501193822;-0.013310965186212208;0.7180022091390665
7.140464;1.044398388121281;0.8331537052552425;0.7977891298016953;-0.00013040298478346149;2.7100028962781576e-05;1.0447902458810305;9.999878939803676;0.8336128905848104;0.015563318358285649;0.015562711110367666;0.7179209702470748;-0.013311965438304742;0.7179989614206473
7.150464;1.044399301651276;0.8331540111794901;0.7977887780894354;-0.00013055673742558367;2.707142699752268e-05;1.0447906956941535;9.999866305762703;0.8336122478422752;0.01556336368016994;0.015562717161968626;0.7179218628041172;-0.013311965704804248;0.7179966548146969
7.160464;1.0443992161335858;0.8331534955064958;0.7977884388463077;-0.00013060757079955774;2.7090378005192387e-05;1.0447911609916867;9.999853675090527;0.8336115761313302;0.015563408377316163;0.015562722934450835;0.7179227306746803;-0.013311965985180838;0.7179943022369119
7.170464;1.0443991285984442;0.8331528445402478;0.7977880064494978;-0.00012947627962322294;2.8200099146238468e-05;1.0447916418639003;9.999841072427925;0.8336108744352175;0.015563452391748585;0.015562728423228318;0.7179235770973057;-0.013311966278718312;0.7179918988029695
7.180464;1.04439903991518;0.8331522716316898;0.7977876822226485;-0.00012947745846589895;2.8193638080995612e-05;1.04479213783786;9.999828540956353;0.8336101415293388;0.015563495652164376;0.015562733640161365;0.717924405797017;-0.01331296658479384;0.7179894601363209
7.190464;1.0443989507153735;0.8331516697026218;0.7977873609690336;-0.0001294596232039462;2.8182108321026474e-05;1.0447926476896339;9.999816136493942;0.8336093761389958;0.015563538090613147;0.015562738605642992;0.7179252209053386;-0.01331296690279837;0.7179869489598074
7.200464;1.0443988615146402;0.8331510385274254;0.7977870399506269;-0.00012942734825567651;2.8169295731184354e-05;1.0447931695503203;9.99980391783989;0.8336085766541854;0.015563579656916224;0.015562743339770736;0.7179260263646028;-0.013312967232058905;0.7179843867968945
7.210464;1.0443987726379371;0.8331502708694511;0.7977866141296382;-0.00012823013298501282;2.9264246433160075e-05;1.0447937012435666;9.999791945869951;0.8336077407490864;0.015563620314674275;0.015562747841584769;0.7179268253947892;-0.013312967571962138;0.7179817796933676
7.220464;1.0443986841937973;0.8331495801412526;0.7977862865352462;-0.00012818438248949244;2.9255750024017533e-05;1.0447942406030295;9.999780288217208;0.833606865505815;0.015563660023021822;0.015562752079750702;0.7179276207285424;-0.013312967921868844;0.7179791363890526
7.230464;1.0443985964267142;0.8331488592621171;0.797785955179481;-0.0001281398889266612;2.925141135143533e-05;1.0447947854515038;9.999769016231594;0.8336059480843452;0.015563698722506472;0.015562756010400419;0.7179284148971213;-0.013313968280721677;0.7179764862512247
7.240464;1.0443985100140418;0.8331481081395135;0.7977856217984544;-0.00012810188732316128;2.9252829746458754e-05;1.0447953330996216;9.999758192539439;0.8336049862158749;0.015563736342711338;0.015562759594745222;0.7179292099004972;-0.013313968646840587;0.7179738043870998
7.250464;1.0443984259112464;0.833147326510323;0.7977852879000529;-0.0001280754309354604;2.926178151375328e-05;1.0447958799696855;9.999747860216907;0.8336039781537083;0.01556377282558416;0.015562762801309627;0.7179300071444505;-0.013313969018125702;0.7179711223292515
7.260464;1.044398344937575;0.8331464069920762;0.797784851930035;-0.00012690994988339603;3.0385988553311246e-05;1.0447964217254624;9.999738039685104;0.8336029222848227;0.01556380814105554;0.015562765599427026;0.7179308079382791;-0.013313969392436427;0.7179684534391181
7.270464;1.0443982674172383;0.8331455628587754;0.7977845193023795;-0.00012692139368723242;3.0413252514791786e-05;1.0447969537563235;9.999728734356001;0.8336018166888308;0.015563842290616912;0.015562767946210665;0.7179316134587235;-0.01331396976793463;0.717965810935254
7.280464;1.0443981931209143;0.8331446870510196;0.7977841885960013;-0.00012695841124330963;3.044938999793628e-05;1.0447974719023274;9.999719942897702;0.8336006589059146;0.015563875302240739;0.015562769781789124;0.7179324239014163;-0.013314970143267423;0.7179632252425484
7.290464;1.044398121354923;0.8331437801128779;0.7977838604404083;-0.00012702421250241708;3.0492382284975152e-05;1.0447979730507846;9.999711666483243;0.8335994463082245;0.01556390721638224;0.015562771041813167;0.7179332378746227;-0.013314970517561133;0.717960668663734
7.300464;1.0443980511001307;0.8331427367461951;0.7977834324880785;-0.00012596579591944587;3.16457416963848e-05;1.0447984551817506;9.999703905074606;0.8335981771024007;0.015563938073872737;0.015562771674779088;0.7179340527722423;-0.013314970890282012;0.7179581668619534
7.310464;1.0443979814819984;0.8331417734225361;0.797783108951063;-0.00012609658403328286;3.16941847113423e-05;1.0447989168507807;9.999696655159621;0.8335968509007454;0.015563967908110902;0.015562771652020675;0.7179348655533226;-0.013314971261128981;0.7179557256367818
7.320464;1.044397912172327;0.8331407865764734;0.7977827868063836;-0.0001262634163508553;3.174237773541255e-05;1.0447993565118656;9.999689917943572;0.8335954682310492;0.015563996742697903;0.015562770961632291;0.7179356730941975;-0.013315971630116297;0.7179533683592565
7.330464;1.0443978429385914;0.8331397794899622;0.7977824651662296;-0.00012646862051085415;3.178825482341843e-05;1.0447997721461157;9.999683706592048;0.8335940298717922;0.015564024602606023;0.015562769594435687;0.7179364722895422;-0.013315971997769387;0.7179510615902238
7.340464;1.0443977727953735;0.8331387551286247;0.7977821427384816;-0.0001267135746103173;3.1828212617838396e-05;1.0448001611340778;9.999678041386703;0.8335925365192536;0.015564051525790771;0.015562767544138044;0.7179372603868763;-0.013315972365272748;0.7179488264157629
7.350464;1.0443976998009943;0.8331376094691713;0.7977817157428276;-0.00012584235524567953;3.296409860910347e-05;1.0448005202993416;9.999672937730656;0.8335909885157132;0.015564077560438792;0.01556276481507837;0.7179380352088459;-0.013315972734469196;0.7179466640310551
7.360464;1.0443976215546251;0.833136559392815;0.7977813881694454;-0.0001261642307725187;3.297985262045224e-05;1.0448008463274785;9.999668397447342;0.8335893859998115;0.015564102755822491;0.015562761419042502;0.717938794768095;-0.013315973107738435;0.7179445736683115
7.370464;1.0443975359184452;0.8331355014294963;0.797781058342966;-0.0001265214612159593;3.2981516743725664e-05;1.0448011361059093;9.999664409725668;0.8335877295263406;0.015564127153085496;0.015562757371562423;0.7179395367362326;-0.013316973487749016;0.7179425719725353
7.380464;1.044397441465773;0.8331344388596127;0.7977807280345047;-0.00012691248024574283;3.29715102231319e-05;1.0448013864960162;9.999660960202025;0.8335860202376891;0.015564150776686827;0.015562752694004103;0.7179402584544257;-0.01331697387696324;0.7179406207526537
7.390464;1.0443973373549242;0.8331332673095054;0.7977802969417888;-0.00012618090804602483;3.406028697206239e-05;1.0448015940369157;9.999658038445281;0.8335842595728754;0.0155641736348799;0.015562747409610358;0.7179409573659319;-0.013316974277227936;0.7179387385914149
7.400464;1.0443972231206917;0.8331322023456739;0.7977799714830427;-0.00012663705486908215;3.403954625794212e-05;1.0448017551068083;9.999655636197271;0.8335824496782316;0.015564195727628368;0.015562741533975143;0.7179416313167662;-0.01331697468994167;0.7179369253094618
7.410464;1.0443970987704043;0.8331311387252788;0.7977796506267887;-0.00012712396903100478;3.4019517548884704e-05;1.0448028663809563;9.999653740495031;0.8335805944165483;0.015564217050317087;0.015562735067547077;0.7179422784691353;-0.013317975116404977;0.7179351982679063
7.420464;1.0443969647333802;0.8331300782363003;0.797779335124598;-0.0001276391934007364;3.400328153515601e-05;1.0448029252691091;9.999652325242836;0.8335786993259382;0.015564237594738534;0.015562727998521793;0.7179428969220437;-0.013317975557807971;0.7179335186076166
7.430464;1.0443968215552422;0.8331290224680291;0.7977790250782734;-0.00012817909552893282;3.39938522925665e-05;1.0448029301094794;9.999651343022682;0.83357677042621;0.015564257353731589;0.015562720312378757;0.7179434842614535;-0.013317976015196542;0.7179319032770939
7.440464;1.044396669823601;0.8331278655581772;0.7977786175473669;-0.00012758386720388378;3.510132050907168e-05;1.0448028798851756;9.999650729139558;0.8335748131820689;0.015564276326943858;0.015562711987220052;0.7179440375564117;-0.013317976489554515;0.7179303510031277
7.450464;1.044396510398052;0.8331268218253253;0.7977783157216682;-0.00012816062601949996;3.51170782778319e-05;1.0448027737468986;9.999650416579753;0.8335728319238965;0.015564294525787278;0.015562702986249923;0.7179445542080488;-0.013317976981670381;0.7179288605026406
7.460464;1.0443963447719478;0.8331257845952056;0.7977780149257038;-0.00012875078154149223;3.515071997592828e-05;1.044802611071246;9.999650342281656;0.8335708299558564;0.015564311980379927;0.015562693275202141;0.7179450331222348;-0.01331897749206554;0.717927448649933
7.470464;1.0443961752692215;0.8331247536871071;0.7977777125646346;-0.00012935243014773785;3.520362544421601e-05;1.0448023918841773;9.99965044405826;0.8335688104183706;0.015564328741890147;0.015562682851046976;0.7179454751944415;-0.013318978021182365;0.7179260761857272
7.480464;1.0443960047004912;0.8331236215454089;0.797777304099623;-0.00012880902550857712;3.63820982285144e-05;1.044802116860535;9.999650663323873;0.8335667766945178;0.015564344869335818;0.015562671752986932;0.7179458828733225;-0.013318978569503042;0.7179247595999421
7.490464;1.0443968315368568;0.8331233952531303;0.7977769924713172;-0.0001295047120477484;3.6401578514264806e-05;1.044801786810929;9.999650953555928;0.8335647321638133;0.015564360406355709;0.01556266004581756;0.7179462595036787;-0.013318979137614003;0.7179234977273398
7.500464;1.044396666644961;0.8331223782552842;0.7977766736998143;-0.00013013671087422742;3.650628317945354e-05;1.0448014020073255;9.99965128435743;0.8335626802094568;0.0155643753660596;0.015562647788810434;0.7179466088947768;-0.01331897972627865;0.7179222905178413
7.510464;1.0443965077860475;0.8331213641525668;0.7977763459031073;-0.00013077906440355617;3.662230872631109e-05;1.0448009618088054;9.999651634852713;0.8335606243162444;0.015564389735546308;0.015562635018473535;0.7179469348897407;-0.01331998033624677;0.717921157750312
7.520464;1.0443963564830008;0.8331202456539567;0.7977759040963108;-0.00013027692751620864;3.7852669281421506e-05;1.0448004648758127;9.99965197881198;0.8335585680601395;0.015564403490476277;0.015562621750353207;0.7179472406704317;-0.013319980967843663;0.7179200649526842
7.530464;1.0443962136086689;0.8331192360477747;0.7977755493494816;-0.00013094165672531723;3.798157654660569e-05;1.044799909519662;9.999652278665735;0.8335565151058453;0.015564416606440763;0.015562607981109387;0.7179475279813813;-0.013319981620812207;0.7179190338179
7.540464;1.0443960797808645;0.833118227647427;0.7977751756017787;-0.00013161726661356564;3.811244301666387e-05;1.0447992939327329;9.999652496327199;0.8335544690381187;0.015564429068709529;0.015562593687431162;0.717947796891005;-0.01331998229460367;0.7179180665713925
7.550464;1.0443959557701055;0.8331172196172582;0.7977747795455914;-0.0001323030531925258;3.824181920317737e-05;1.0447986167580392;9.999652602180067;0.8335524332594318;0.015564440875450948;0.01556257883266193;0.7179480461860355;-0.01332098298864336;0.7179171824613406
7.560464;1.0443958423111102;0.8331162113878452;0.7977743579452573;-0.00013299875400904894;3.836586589802452e-05;1.0447978778216016;9.999652567915145;0.8335504111561063;0.015564452026755443;0.015562563383384836;0.7179472739406201;-0.013320983702179389;0.7179153445688785
7.570464;1.0443957400958208;0.8331150958026978;0.7977738054575018;-0.00013254924108304739;3.958771332292156e-05;1.0447970781620344;9.999652355360105;0.8335484064003248;0.015564462513875384;0.015562547317208708;0.7179474780902573;-0.01332098443412931;0.7179145721416741
7.580464;1.0443956502284597;0.8331140865376846;0.7977733245079132;-0.00013326667211118438;3.969293865785996e-05;1.0447962192920397;9.99965192339024;0.8335464230603193;0.015564472321247101;0.015562530607451552;0.7179476567956065;-0.013320985183349383;0.7179138682637399
7.590464;1.0443955744771327;0.8331130765218216;0.7977728112524568;-0.00013399716860188485;3.9788291077474155e-05;1.0447953025933894;9.99965124891895;0.8335444650788412;0.015564481426609766;0.015562513205346568;0.7179478083535669;-0.013320985948927;0.7179132369092979
7.600464;1.0443955150877875;0.8331120652569501;0.7977722646812881;-0.00013474237331362495;3.987582411437308e-05;1.0447943295048563;9.999650334734236;0.8335425355513604;0.015564489795482006;0.015562495042844337;0.7179479308890848;-0.013321986729999782;0.7179126999116154
7.610464;1.0443954744977932;0.8331109449696059;0.7977715815218227;-0.00013434759421767018;4.106468943074075e-05;1.0447933021271885;9.999649201042663;0.8335406365705157;0.015564497386390395;0.015562476048986137;0.7179480223690158;-0.013321987525461852;0.7179122215192884
7.620464;1.044395455198564;0.8331099284058323;0.7977709649028955;-0.00013512412500633653;4.1144384181388306e-05;1.0447922235914109;9.999647877969155;0.8335387694803226;0.015564504158915641;0.015562456159769403;0.7179480812699321;-0.013321988334080173;0.7179118200038681
7.630464;1.0443954594841383;0.8331089078911963;0.7977703099298227;-0.00013591619664901392;4.122236006650505e-05;1.0447910982380966;9.999646402178259;0.8335369353329342;0.01556451007115902;0.015562435318061072;0.7179481073691555;-0.013321989154721416;0.7179114942945825
7.640464;1.0443954891342129;0.8331078831884763;0.7977696138787851;-0.0001367228794529822;4.129851073767132e-05;1.0447899314939364;9.999644811867379;0.8335351354200594;0.015564515076504692;0.015562413475799614;0.7179481017988572;-0.01332298998633484;0.7179112611919347
7.650464;1.0443955455208394;0.833106854680915;0.7977688750268541;-0.00013754244564765576;4.137234225607866e-05;1.0447887289515907;9.99964314059038;0.8335333711152673;0.015564519127706119;0.015562390600818179;0.7179480663930152;-0.01332299082793582;0.7179110812243518
7.660464;1.0443956299420767;0.8331057162739256;0.7977679904756826;-0.000137217212661526;4.255051485235857e-05;1.044787495384082;9.999641416366549;0.8335316431720603;0.015564522183303571;0.015562366685557879;0.7179480029984874;-0.013322991678739687;0.7179109712644084
7.670464;1.0443957437025722;0.8331046826072733;0.7977671649589304;-0.00013805599421786227;4.2622042904495535e-05;1.0447862347538537;9.999639664865787;0.8335299516901605;0.015564524211969782;0.0155623417595374;0.7179479130932093;-0.013322992538325635;0.717910931700895
7.680464;1.044395888056149;0.8331036475333209;0.7977662962887714;-0.00013890076878102757;4.2696301287785017e-05;1.044784950608058;9.999637907397089;0.8335282964580029;0.015564525198672548;0.015562315894815612;0.7179477976477372;-0.013322993406788585;0.7179109646902958
7.690464;1.0443960642853434;0.8331026119443035;0.7977653847823648;-0.00013974907757022321;4.277643191366534e-05;1.044783646128841;9.999636158052747;0.8335266765730321;0.01556452514920795;0.015562289195156741;0.7179476571475797;-0.013323994284752118;0.7179110910046164
7.700464;1.0443962739637362;0.8331014704844802;0.797764329230164;-0.00013944329086465422;4.397150533027509e-05;1.0447833242706341;9.999634429470955;0.8335250900626097;0.015564524082604739;0.015562261782084063;0.7179474916831219;-0.013323995173149632;0.7179112746301058
7.710464;1.0443965191878255;0.8331004389611356;0.7977633367872067;-0.00014029269375814173;4.4070989294559064e-05;1.044781988172405;9.999632737761598;0.8335235344599482;0.015564522018794595;0.01556223378825514;0.7179473009679467;-0.013323996072920556;0.7179115345406989
7.720464;1.0443968024311214;0.8330994120916402;0.797762309037578;-0.00014113968105537402;4.418306972571112e-05;1.044780641437203;9.999631097529464;0.8335220077997747;0.015564518975868313;0.015562205352133611;0.7179470844272722;-0.013323996984712793;0.7179118712623664
7.730464;1.0443971261861973;0.833098390382973;0.79776125130886;-0.0001419814126463908;4.430855098133422e-05;1.0447792879635738;9.999629516401384;0.8335205094163464;0.015564514973357901;0.015562176604806006;0.7179468414272536;-0.013324997908650034;0.7179123036353157
7.740464;1.044397492739953;0.8330973734517707;0.7977601699065451;-0.00014281396092914717;4.444692412134831e-05;1.0447779313186218;9.999627999640252;0.8335190401130079;0.015564510030377614;0.015562147648368062;0.7179465711619101;-0.013324998844313667;0.7179127936507506
7.750464;1.0443979038198894;0.8330962540409288;0.797758969255954;-0.00014247729792490687;4.570375687753178e-05;1.0447765741868966;9.999626560874002;0.8335176015214684;0.015564504161723908;0.015562118548283715;0.7179462722820341;-0.013324999790905328;0.7179133570229302
7.760464;1.0443983600569993;0.8330952465417333;0.7977578611047187;-0.0001432786932558979;4.586619885407173e-05;1.0447752185810775;9.999625226389158;0.8335161954858397;0.015564497381273133;0.01556208935725732;0.7179459428054255;-0.013325000747354106;0.7179139883356085
7.770464;1.0443988608357986;0.8330942459721634;0.7977567500945724;-0.0001440599196114232;4.604117264403828e-05;1.044773866621002;9.999624034174223;0.8335148242475842;0.01556448970963041;0.015562060146363535;0.7179455800932647;-0.013325001712392329;0.7179146804461074
7.780464;1.0443994046528398;0.8330932551352183;0.7977556425511177;-0.0001448191304832989;4.62291087857059e-05;1.0447725210280416;9.999623033154451;0.8335134911072072;0.015564481177399381;0.015562031013973191;0.7179451808998922;-0.013326002684752886;0.7179154453695887
7.790464;1.0443999895096665;0.8330921701972939;0.7977544418561017;-0.0001443998240246381;4.753585318763432e-05;1.0447711849673988;9.999622276675016;0.8335122007491608;0.015564471821805054;0.015562002073666112;0.7179447419742443;-0.013326003663234942;0.717916241622337
7.800464;1.0444006130847996;0.8330912076625905;0.7977533580775208;-0.00014511337911342665;4.774654210637314e-05;1.044769861532033;9.999621814459541;0.8335109586208683;0.015564461683020411;0.015561973437815815;0.7179442608714953;-0.013326004646557461;0.7179170858319031
7.810464;1.0444012727236607;0.8330902626081389;0.7977522936003062;-0.000145805510622252;4.7964460291275164e-05;1.044768553375631;9.999621691702192;0.8335097697491548;0.015564450807884789;0.015561945205174205;0.7179437362149101;-0.013326005633373463;0.7179179781789802
7.820464;1.0444029611983834;0.8330901304895906;0.7977512520306265;-0.00014655141479245982;4.811649053728321e-05;1.0447672626911964;9.999621952863492;0.8335086381514326;0.015564439255154333;0.015561917454027433;0.7179431673259079;-0.013326006622442413;0.7179189203944424
7.830464;1.0444036839989437;0.8330891163884793;0.7977501336486252;-0.0001460502779346106;4.944805773261955e-05;1.0447659912136047;9.999622644103628;0.8335075669777005;0.015564427089781655;0.015561890245281955;0.7179425536005098;-0.013327007612733494;0.7179199336854486
7.840464;1.0444044341583523;0.8330882287937792;0.7977491455356504;-0.0001466890364740939;4.9675006788450364e-05;1.0447647400401028;9.99962380780747;0.8335065587033332;0.015564414371728424;0.015561863624656249;0.7179418940348287;-0.013327008603376581;0.7179209838939667
7.850464;1.044405209183897;0.8330873612218235;0.7977481879466083;-0.00014731463280867211;4.9902428128534494e-05;1.0447635094018344;9.999625475166674;0.8335056153742779;0.015564401152520193;0.015561837614786531;0.717941187249875;-0.013327009593450111;0.717922092413183
7.860464;1.0444060065193335;0.8330865143479446;0.7977472629015765;-0.00014792905342171078;5.012832027115238e-05;1.0447622986463723;9.999627669283713;0.8335047393426611;0.01556438747729858;0.015561812214370974;0.7179404322783539;-0.01332701058194606;0.7179232618558303
7.870464;1.0444068235015116;0.8330856894407516;0.7977463713379409;-0.00014853336931749077;5.035014741835121e-05;1.044761106638956;9.999630412562027;0.8335039338561601;0.015564373387378897;0.015561787410549111;0.7179396297245128;-0.013328011568005588;0.7179245134132388
7.880464;1.0444076575464682;0.8330847815780712;0.7977454114515887;-0.0001479724664429811;5.1671630320843006e-05;1.0447599322981027;9.999633725402274;0.8335032022240759;0.015564358916172229;0.015561763187992106;0.7179387820875849;-0.013328012551023413;0.7179258121960848
7.890464;1.0444085063001112;0.8330840068851587;0.7977445887656477;-0.00014855777259706446;5.187711341826293e-05;1.0447587749371925;9.999637619276372;0.833502546344262;0.015564344068434053;0.015561739525222735;0.717937892942186;-0.013328013530581313;0.7179271774178224
7.900464;1.0444093677065769;0.83308326088974;0.7977438020038301;-0.00014913422189928024;5.20690358594712e-05;1.0447576344806762;9.999642093513568;0.8335019662345136;0.015564328800468194;0.015561716384827394;0.7179369659046584;-0.013328014506289286;0.717928607326599
7.910464;1.0444102402277902;0.8330825460852207;0.797743051975756;-0.00014970227210202113;5.224157481313881e-05;1.0447565116160407;9.999647133958787;0.8335014603617564;0.015564313030248356;0.015561693710966816;0.7179360041186642;-0.013328015477453862;0.7179300975740278
7.920464;1.044411031068226;0.8330816845167294;0.7977422364367754;-0.00014990074784610732;5.2733391193740106e-05;1.0447554076828292;9.999652711004183;0.8335010259599451;0.015564296670301214;0.01556167143926833;0.7179350105606825;-0.01332901644281673;0.7179316601965633
7.930464;1.0444119245876278;0.8330810393501267;0.7977415598244411;-0.0001504516006106756;5.284609628537875e-05;1.0447543239374026;9.999658783561474;0.8335006590505972;0.01556427965596574;0.015561649513221549;0.7179339888146148;-0.013329017400586791;0.7179332503092746
7.940464;1.0444128291513362;0.8330804320482319;0.797740919141598;-0.00015099262158976107;5.292107557808123e-05;1.044753260820375;9.99966530567127;0.8335003543967207;0.015564261954526912;0.015561627900989724;0.7179329433745388;-0.01332901834855949;0.7179348785538824
7.950464;1.0444137450284474;0.833079863948364;0.7977403138738054;-0.0001515225654813737;5.2956396966098596e-05;1.0447522181782583;9.9996722269;0.8335001060749416;0.015564243547875091;0.015561606605125787;0.717931879429342;-0.01332901928418533;0.7179365381749854
7.960464;1.0444146722202379;0.8330793357569806;0.7977397435236818;-0.00015203957135353184;5.295253410332852e-05;1.0447511955855333;9.999679495297837;0.8334999083666077;0.015564224405917267;0.015561585654239696;0.717930802758961;-0.013330020204765678;0.7179382425558678
7.970464;1.044415610721461;0.8330787408144087;0.797739105448924;-0.00015138496339181588;5.4018725715867524e-05;1.0447501919601985;9.999687068083768;0.8334997560593745;0.015564204486433695;0.015561565083326545;0.7179287193467478;-0.013330021107644235;0.717938949815269
7.980464;1.0444165605523386;0.8330782927590803;0.7977386049347593;-0.0001518657044664317;5.3946765504340636e-05;1.044750205262715;9.999694915059631;0.8334996443020051;0.015564183751023834;0.015561544923866934;0.7179276343784575;-0.01333002199004347;0.7179406727305927
7.990464;1.0444175213846874;0.8330778843989814;0.7977381415615687;-0.00015232215980179727;5.384797119104375e-05;1.0447492327171697;9.99970301060649;0.8334995681955621;0.015564162165486532;0.01556152520223069;0.7179265515628411;-0.013330022848856985;0.7179424062481363
8.000464;1.0444184919610289;0.8330775154776858;0.7977377180984825;-0.00015275076088939427;5.372638361911031e-05;1.0447482714101455;9.999711328071855;0.8334995223833634;0.015564139694646253;0.01556150593404844;0.7179254732584476;-0.013330023680804076;0.7179441462727746
8.010464;1.0444194697738867;0.8330770786831665;0.7977372352561436;-0.00015199263003722543;5.469061879518253e-05;1.044747319098256;9.999719841063172;0.833499501240253;0.015564116307415938;0.015561487119402187;0.7179244009077298;-0.013331024482671407;0.7179459087365012
8.020464;1.0444204515496776;0.8330767869833432;0.7977369010895435;-0.00015235589725664226;5.452763407593804e-05;1.0447463746394186;9.999728525367143;0.8334994992468754;0.015564091983669448;0.015561468746798379;0.7179233354628958;-0.013331025251361981;0.717947654569676
8.030464;1.0444214342932638;0.8330765325006517;0.797736616804237;-0.00015268267350412306;5.434063151417442e-05;1.0447454379188261;9.999737359160747;0.8334995111764637;0.015564066717871573;0.01556145080593709;0.71792227765962;-0.013331025983832344;0.7179493994554935
8.040464;1.0444224158447195;0.8330763141974901;0.7977363850313637;-0.00015297067946288227;5.412407358255369e-05;1.0447445096151462;9.999746323745644;0.8334995321467267;0.015564040517040094;0.015561433304141014;0.7179212280886356;-0.013331026677048703;0.717951138819378
8.050464;1.0444233944757126;0.8330761307249981;0.7977362064219636;-0.0001532170042728968;5.3872355933941746e-05;1.0447435906795306;9.999755406434764;0.8334995571703618;0.015564013390222729;0.015561416277671101;0.7179201872079529;-0.013332027327968201;0.7179528853636877
8.060464;1.044424368204443;0.8330758733468778;0.7977359775663413;-0.00015226264740309794;5.468842528667303e-05;1.0447426817310779;9.999764604469833;0.83349958032439;0.01556398534291541;0.015561399791530076;0.7179191553145173;-0.013332027933465966;0.7179545950123368
8.070464;1.044425334533162;0.8330757537130166;0.7977359016307883;-0.0001524150348601986;5.435808214220983e-05;1.0447417829295507;9.999773929828859;0.8334995943302929;0.015563956379854296;0.015561383936349206;0.7179181325361933;-0.01333202849029853;0.7179562790768549
8.080464;1.0444262906657313;0.8330756628982388;0.7977358751274286;-0.00015251483580340858;5.398663585289252e-05;1.0447408940305536;9.999783410679525;0.8334995911661293;0.015563926503630763;0.015561368826731918;0.7179171188421357;-0.013332028995281527;0.7179579314068449
8.090464;1.0444272340044025;0.8330755992181701;0.7977358969966653;-0.00015255832935379517;5.357270312051706e-05;1.0447400141334926;9.999793079950871;0.8334995634227836;0.015563895712326201;0.015561354582535287;0.7179161139824805;-0.013332029445575096;0.7179595467426895
8.100464;1.0444281625403253;0.8330754544295436;0.7977358632204484;-0.00015138659660274598;5.422158949794881e-05;1.044739141494181;9.999802958912355;0.8334995052582973;0.015563864003808717;0.0155613413010493;0.717915117326873;-0.01333302983878352;0.7179611380632465
8.110464;1.0444290748675211;0.8330754409363758;0.7977359756446756;-0.00015130803465305165;5.371999173330875e-05;1.0447382740929527;9.9998130525904;0.8334994121504867;0.015563831387473399;0.015561329054553548;0.7179141273701983;-0.013333030172789377;0.7179626628643031
8.120464;1.044429969849179;0.8330754501382479;0.7977361276385955;-0.00015116521967497047;5.3174178554673816e-05;1.044737410742891;9.999823353637842;0.8334992798589569;0.015563797897027635;0.015561317906082181;0.7179131413858022;-0.01333303044555271;0.7179641352913536
8.130464;1.0444308460395637;0.8330754800655011;0.7977363137351307;-0.00015095702454963436;5.2584495473204955e-05;1.0447365513666065;9.999833847110686;0.8334991038057663;0.015563763593074343;0.015561307909795274;0.7179121560806768;-0.013333030655105618;0.7179655507883789
8.140464;1.0444317015006326;0.8330755289439281;0.7977365282503306;-0.0001506831057851968;5.195186294267475e-05;1.0447356960736183;9.999844517494504;0.8334988794388873;0.015563728559248645;0.015561299096464701;0.7179111684770403;-0.013333030799679589;0.7179669038441047
8.150464;1.0444325343982288;0.8330754887376337;0.79773666385516;-0.00014918863283937912;5.2384349003998477e-05;1.0447348445874718;9.999855351195944;0.833498603118192;0.01556369289701678;0.015561291472836483;0.7179101759523933;-0.013334030877846915;0.7179682067281538
8.160464;1.044434339235847;0.8330763669664435;0.7977369213592617;-0.00014886005351429402;5.1600997314794057e-05;1.044733996753014;9.99986632911518;0.8334982728012422;0.01556365671225648;0.01556128504125801;0.7179091759513804;-0.013334030888722087;0.7179694158922507
8.170464;1.0444351237074587;0.8330764676451958;0.7977371958659449;-0.00014839722835163796;5.085064976774062e-05;1.0447331530154988;9.999877420423815;0.8334978879329208;0.015563620100965273;0.015561279811887499;0.7179081660528185;-0.01333403083212992;0.7179705449793254
8.180464;1.0444358830049738;0.8330765844771495;0.7977374855189191;-0.00014787653414878723;5.0063908869383154e-05;1.044732314168977;9.999888585118738;0.8334974490658902;0.01556358315066577;0.015561275792075753;0.7179071441272626;-0.01333403070851101;0.7179715916801515
8.190464;1.0444366168860304;0.833076609994321;0.7977376854129418;-0.0001461455027879806;5.034758141822827e-05;1.0447314808631993;9.999899780776461;0.833496958108874;0.015563545950628603;0.015561272969650672;0.7179061083337183;-0.013335030518600813;0.7179725743134651
8.200464;1.0444373255466235;0.8330767577196381;0.7977379965221733;-0.00014551891419752966;4.948916198879179e-05;1.0447306533570309;9.999910970528578;0.8334964184445119;0.015563508594455988;0.015561271302455125;0.7179050572607895;-0.013335030263184404;0.7179734562037022
8.210464;1.0444380096534012;0.8330769210063144;0.7977383128119044;-0.00014484583702985613;4.8595711308437964e-05;1.0447298316806959;9.999922127687904;0.8334958342517064;0.015563471174581645;0.015561270712399015;0.7179039901779368;-0.013335029943130593;0.7179742559813553
8.220464;1.0444386701079478;0.8330771004279467;0.7977386312840418;-0.0001441317895875836;4.766856905990321e-05;1.0447290161284848;9.999933229347327;0.8334952098725651;0.015563433771204735;0.015561271094596835;0.7179029071785429;-0.013335029559587663;0.7179749725013157
8.230464;1.0444393076824898;0.8330772964687465;0.7977389491242801;-0.00014338275788665817;4.6709207649543166e-05;1.0447282076266484;9.999944243724359;0.8334945495963451;0.01556339643887847;0.015561272345824707;0.7179018093027021;-0.013335029114146415;0.7179756034318591
8.240464;1.044439922750091;0.8330774024873318;0.7977391609546605;-0.0001414491157032723;4.682504654712191e-05;1.0447274074352042;9.99995512601877;0.8334938574982514;0.01556335920529634;0.015561274383109175;0.7179006982957091;-0.013336028609035806;0.7179761649736621
8.250464;1.0444405152000071;0.8330776325630428;0.797739468164868;-0.00014064745970579381;4.580425143399928e-05;1.044726616399295;9.999965826379144;0.8334931375718517;0.015563322084422038;0.015561277134430292;0.7178995757820853;-0.01333602804743966;0.7179766190073124
8.260464;1.0444410849467196;0.8330778805144934;0.7977397648046951;-0.00013982711769472243;4.475504197166746e-05;1.0447268348180756;9.99997630272905;0.8334923943841404;0.01556328508887084;0.015561280525297238;0.7178984424108945;-0.013336027433631019;0.7179769852726127
8.270464;1.0444416327038528;0.8330781473402041;0.7977400472256243;-0.00013899243365482906;4.368101028158169e-05;1.044726063003499;9.999986530840529;0.8334916334402408;0.015563248240688424;0.015561284477947933;0.7178972976301436;-0.01333602677261508;0.717977266693512
8.280464;1.0444421600116298;0.8330783269250593;0.7977402100475952;-0.00013699207513381514;4.369414308856733e-05;1.0447253015279807;9.999996504368793;0.8334908608243138;0.01556321158118084;0.015561288910900525;0.7178961402789029;-0.013336026069574514;0.7179774666967945
8.290464;1.0444426685998227;0.8330786333224434;0.7977404559442475;-0.00013614177451273967;4.258837708083065e-05;1.0447245509637964;10.000006225389372;0.8334900827030916;0.015563175165231008;0.01556129373671807;0.7178949693277811;-0.01333702532948576;0.7179776067934291
8.300464;1.044443159790143;0.83307895952435;0.7977406815969902;-0.0001352912663999601;4.1476585684515474e-05;1.0447238115229103;10.000015693766041;0.833489304939338;0.015563139040241083;0.015561298871152042;0.7178937841722756;-0.013337024556899625;0.7179776522862407
8.310464;1.044443634195004;0.833079305009399;0.7977408871493042;-0.0001344460469775795;4.036469868986559e-05;1.044723082763983;10.000024900992655;0.8334885330595354;0.015563103230897393;0.015561304246038654;0.7178925846496348;-0.013337023755899154;0.7179776245085006
8.320464;1.0444440918324809;0.8330796684992138;0.7977410741812068;-0.00013361104471176349;3.9258414707074815e-05;1.0447223633105742;10.00003383172544;0.8334877726375147;0.015563067744843864;0.015561309803352507;0.7178913705816052;-0.013337022930261842;0.7179775274631289
8.330464;1.0444445327003091;0.8330799408791244;0.7977411429235677;-0.0001316347545345723;3.926957359149211e-05;1.0447216506924293;10.000042472479285;0.8334870293722714;0.015563032593186487;0.015561315477464116;0.7178901408067265;-0.013338022083703287;0.7179773853969372
8.340464;1.044444957294044;0.8330803331241482;0.7977413005628071;-0.00013083180889674433;3.819039423394495e-05;1.0447209416464773;10.000050817797144;0.8334863086506319;0.015562997806405666;0.015561321192881294;0.7178888928670816;-0.013338021219910831;0.7179771680721566
8.350464;1.0444453665377433;0.8330807355424478;0.7977414470995738;-0.0001300502678028819;3.7130998722225e-05;1.0447202328008967;10.000058867877378;0.8334856149314348;0.01556296343376214;0.0155613268740773;0.7178876236874564;-0.01333802034227408;0.7179769012010414
8.360464;1.0444457614662246;0.8330811456804434;0.7977415850807429;-0.00012929380081832582;3.60926352412331e-05;1.0447195212715792;10.000066624437988;0.8334849514072654;0.015562929532862799;0.015561332452146071;0.7178863301554645;-0.01333801945378119;0.7179765914808436
8.370464;1.0444461430577117;0.8330814544504177;0.7977416141391503;-0.00012740986248694112;3.61808660886759e-05;1.0447188049583576;10.000074089215234;0.8334843203538664;0.015562896161252095;0.015561337877295809;0.7178850093050844;-0.01333801855725146;0.7179762450344549
8.380464;1.044446512094851;0.8330818732369194;0.7977417392413068;-0.00012671153951707842;3.51821807718089e-05;1.044718082689589;10.00008126464708;0.8334837235411081;0.01556286337384386;0.015561343136449721;0.7178826586280284;-0.013339017655485303;0.7179748856470216
8.390464;1.044446869264224;0.8330822922746236;0.7977418570369513;-0.0001260445454927681;3.420368792046443e-05;1.0447173542766455;10.000088159929382;0.83348316216337;0.015562831228447507;0.015561348259232392;0.71788127656221;-0.013339016751312764;0.7179744795003423
8.400464;1.0444472155662656;0.8330827084363596;0.7977419669497954;-0.00012540951792636322;3.3247394113555744e-05;1.044716620290315;10.000094799297282;0.8334826369927943;0.015562799793755027;0.01556135331039433;0.7178798625989219;-0.013339015847724147;0.7179740483271507
8.410464;1.0444475523808514;0.8330831188514634;0.7977420699301504;-0.00012480615425249393;3.231614245201436e-05;1.0447158816857687;10.000101220819106;0.8334821489855996;0.015562769150954722;0.015561358374537137;0.7178784168363461;-0.013339014947852045;0.7179735943210419
8.420464;1.0444478809942657;0.8330834144161464;0.797742065800591;-0.00012307775310054961;3.251963763580965e-05;1.044715139802949;10.000107465685673;0.8334816996324043;0.015562739395608614;0.015561363540608478;0.7178769396659169;-0.013339014054756472;0.7179731177202676
8.430464;1.0444482021142705;0.8330838074558244;0.7977421619535663;-0.0001225341018393934;3.164893531680535e-05;1.0447143965427488;10.000113569626174;0.8334812910266346;0.01556271063363851;0.015561368897345034;0.7178754319508158;-0.013340013171266199;0.7179726353465548
8.440464;1.0444485159183405;0.8330841901851742;0.7977422586557361;-0.00012201857962869409;3.081558004457301e-05;1.0447136540186301;10.000119560620629;0.8334809261308561;0.015562682958623045;0.015561374537659966;0.7178738952993924;-0.01334001229983128;0.7179721073278572
8.450464;1.0444488226067934;0.8330845619671432;0.7977423572625303;-0.00012153027663607132;3.0026557460594098e-05;1.0447129139087714;10.000125460167615;0.8334806087843534;0.015562656434672521;0.015561380553104368;0.717872331760191;-0.013340011442279262;0.7179715490216493
8.460464;1.0444491228050936;0.8330849221576608;0.7977424568728908;-0.00012106847339578663;2.9289839400527517e-05;1.0447121774487473;10.000131285871193;0.8334803428312154;0.015562631104232052;0.0155613870127529;0.7178707429606505;-0.013340010599631252;0.7179709568829915
