time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.470464;1.0444494174899677;0.8330851631156083;0.797742452306986;-0.00011947709847194113;2.9718994564433213e-05;1.0447114463849048;10.000137055230146;0.8334801309273436;0.015562606999961781;0.015561393948805291;0.7178691298919778;-0.013341009772040432;0.7179703463874217
8.480464;1.044449707612131;0.8330854979660771;0.7977425445732198;-0.00011906650337059846;2.910646732334978e-05;1.0447107238478208;10.00014278986594;0.8334799740226841;0.015562584147483705;0.015561401363781632;0.7178674935588722;-0.013341008958845955;0.7179696787263179
8.490464;1.044449993761089;0.8330858192534898;0.7977426272847952;-0.00011867981021091578;2.85622818012422e-05;1.0447100141784063;10.000148517059946;0.8334798718478179;0.015562562566974731;0.015561409247388235;0.7178658350642874;-0.01334100815888781;0.7179689725755101
8.500464;1.0444512718985084;0.833086920452819;0.7977426956896738;-0.00011838888722089246;2.801903373441293e-05;1.0447093223215176;10.000154267206561;0.8334798235873796;0.015562542274579923;0.01556141759271535;0.7178641547752854;-0.013341007370988112;0.7179682287040268
8.510464;1.0444515504779164;0.8330871049908628;0.7977426416647833;-0.00011688938699284479;2.872668400749299e-05;1.0447086534598993;10.000160067176784;0.8334798279393528;0.015562523278484449;0.015561426405270447;0.7178624520224982;-0.013341006594201985;0.7179674472140462
8.520464;1.044451825028358;0.8330873800201103;0.7977426632657179;-0.00011656418954290748;2.8405492056989714e-05;1.0447080126016206;10.000165933310956;0.8334798831445346;0.015562505570978557;0.015561435690043868;0.7178607259972317;-0.013342005827742611;0.7179666459509009
8.530464;1.0444520952639942;0.8330876377376353;0.7977426514815186;-0.00011625596427362943;2.8165754904348138e-05;1.0447074044274511;10.000171870758088;0.833479987365712;0.015562489123227562;0.015561445422383495;0.7178589766249504;-0.013342005070820858;0.7179657869853369
8.540464;1.0444523608360243;0.8330878770506353;0.7977426002759584;-0.00011596306938818612;2.8011229511367038e-05;1.0447068338124685;10.000177881552414;0.83348013886376;0.015562473886641452;0.015561455536298365;0.717857204774012;-0.013342004322480077;0.7179648891203556
8.550464;1.0444526212535985;0.8330880968767465;0.7977425042230217;-0.00011568374958577233;2.7945003908048396e-05;1.0447073060309398;10.000183977408643;0.8334803359651785;0.015562459797099809;0.01556146594194087;0.7178554124597779;-0.013342003581391959;0.7179639540967343
8.560464;1.044452875815535;0.8330881897953558;0.7977422556060473;-0.00011425992884128751;2.9075584252832965e-05;1.0447068261814416;10.00019018584046;0.8334805771201457;0.015562446775632325;0.015561476544583236;0.7178536028597646;-0.013342002845868098;0.7179629850115868
8.570464;1.0444531235778793;0.83308836997384;0.7977420535651581;-0.00011399901413782111;2.9190904428260796e-05;1.0447063987953793;10.000196542602682;0.8334808608232396;0.015562434730112814;0.015561487247821202;0.7178517796026235;-0.013343002114312018;0.7179620046670253
8.580464;1.0444533635653863;0.8330885317203581;0.7977417907494587;-0.00011374077826340526;2.9396404622038838e-05;1.0447060279750418;10.00020307879448;0.8334811851963202;0.015562423565873037;0.015561497954369797;0.7178499458735026;-0.01334300138565355;0.7179609807810305
8.590464;1.0444535951261746;0.8330886768138333;0.7977414637919747;-0.00011348024085947317;2.969004811649978e-05;1.0447057175832837;10.000209811723703;0.833481547584774;0.01556241319862795;0.015561508572730344;0.7178481040653804;-0.01334300065928474;0.7179599369658975
8.600464;1.044453817907005;0.8330888074192666;0.7977410715218918;-0.00011321302611460134;3.006981127645579e-05;1.0447054711965555;10.000216742010561;0.8334819447088971;0.015562403562185552;0.01556151902536071;0.7178462560552163;-0.013342999934831288;0.7179588788770249
8.610464;1.0444540314726094;0.8330888188153148;0.7977405119979898;-0.00011178040532246017;3.1640296523736746e-05;1.044705291964532;10.000223858411502;0.8334823733289529;0.015562394614641694;0.01556152925667697;0.717844403641505;-0.013342999212094519;0.7179578138157606
8.620464;1.0444542350569126;0.8330889266924962;0.7977399905176521;-0.00011149139309510771;3.218663661586577e-05;1.0447051825309808;10.000231146078397;0.8334828307123708;0.015562386342604151;0.01556153923443178;0.7178425486710649;-0.0133439984909097;0.7179567696520033
8.630464;1.0444544275297982;0.8330890259729072;0.7977394048056928;-0.00011118913363114091;3.281300200483709e-05;1.0447051449115652;10.00023859014527;0.8334833147408398;0.015562378758759024;0.015561548941410328;0.7178406929843447;-0.013343997770858077;0.7179557197429267
8.640464;1.044454607529995;0.8330891186257727;0.7977387546204198;-0.00011087314849423131;3.351733743440244e-05;1.0447051803653382;10.000246174159514;0.8334838239537824;0.015562371896521036;0.015561558370374803;0.7178388387142436;-0.013343997051232657;0.7179546933525784
8.650464;1.0444547738246779;0.8330890998864415;0.7977379375858479;-0.00010938824196406211;3.5403558143259285e-05;1.0447052892820774;10.000253875940038;0.8334843572281573;0.01556236580162749;0.015561567525264323;0.7178369887473935;-0.013343996331332368;0.7179537012036925
8.660464;1.0444549256866194;0.8330891854266191;0.7977371587872554;-0.00010904635865421471;3.6255757234771914e-05;1.044705471129934;10.000261664050516;0.8334849132617105;0.015562360521584249;0.015561576419723491;0.7178351464441556;-0.01334399561067315;0.7179527545646025
8.670464;1.0444550629962421;0.8330892695374761;0.7977363165765031;-0.00010869281704893192;3.717673214815997e-05;1.0447057244927964;10.000269502714538;0.8334854906550551;0.015562356103556916;0.01556158507536806;0.7178333148297331;-0.013344994889027906;0.71795188347209
8.680464;1.0444551859737212;0.8330893525799364;0.797735411880632;-0.00010832824697298277;3.816179495991565e-05;1.0447060469944238;10.0002773603304;0.833486088691129;0.015562352598435645;0.015561593518050362;0.7178314963410855;-0.01334499416645529;0.7179510613362226
8.690464;1.0444552948408286;0.8330894344689322;0.7977344464215026;-0.00010795303965249574;3.920480063092226e-05;1.044706435287357;10.000285213107906;0.8334867081647106;0.015562350062068166;0.015561601767649948;0.7178296932491346;-0.013344993443154814;0.7179503160484276
8.700464;1.0444553898158304;0.8330894081677156;0.7977333207211126;-0.00010641185372505104;4.140589296610159e-05;1.0447068852606995;10.000293050145372;0.8334873510897189;0.015562348555210504;0.015561609833564985;0.7178279081033517;-0.013344992719168454;0.717949655802182
8.710464;1.0444554713045302;0.8330894872351056;0.7977322427279755;-0.00010601560619604377;4.2547344681006336e-05;1.0447073923780845;10.00030087893233;0.833488019125207;0.015562348144622826;0.015561617720673828;0.7178261437778493;-0.013344991994248679;0.7179490871794991
8.720464;1.0444555401441047;0.8330895643614381;0.7977311128335114;-0.00010560787515693793;4.3731713829469484e-05;1.044707952386293;10.000308724414527;0.8334887126863023;0.015562348901756264;0.015561625434981062;0.7178244032314347;-0.013345991267933574;0.7179486326567871
8.730464;1.0444555977587668;0.8330896390085196;0.7977299329963353;-0.00010518736919416606;4.495546693453976e-05;1.0447085620100895;10.000316621605371;0.8334894316303302;0.015562350891023941;0.0155616329832529;0.7178226893745326;-0.013345990539639785;0.7179482559860764
8.740464;1.0444556458244854;0.8330897107999999;0.7977287048412706;-0.0001047530407007906;4.621477647639837e-05;1.0447092187536253;10.00032460299754;0.8334901759287213;0.015562354150174002;0.015561640371343863;0.7178210053417917;-0.013345989808646784;0.7179479745269024
8.750464;1.044455685839969;0.8330896730088811;0.7977273279936536;-0.00010314860978792982;4.8611604542701705e-05;1.0447099200931178;10.000332687190948;0.8334909456516173;0.015562358690102569;0.015561647609126277;0.7178193548733875;-0.013345989074070513;0.7179477855142234
8.760464;1.0444557193682298;0.8330897402903209;0.7977260094234369;-0.00010268434395225294;4.992815252999329e-05;1.0447106629222163;10.000340877618392;0.833491741030037;0.015562364521467798;0.015561654717482973;0.717817742018043;-0.013345988335015225;0.7179476849465108
8.770464;1.0444557486582915;0.8330898070374495;0.7977246487087942;-0.00010220394318700767;5.1265098185714406e-05;1.0447114436199156;10.000349173141453;0.8334925623009574;0.015562371666209955;0.015561661729642254;0.7178161701408035;-0.013346987590775026;0.7179476873187022
8.780464;1.0444557768075857;0.833089874459132;0.797723247002771;-0.00010170732712714844;5.2615651084428556e-05;1.0447122584725566;10.0003575774095;0.8334934087415372;0.015562380138470673;0.015561668690056025;0.7178146411768944;-0.013346986840847596;0.717947752690013
8.790464;1.0444558072128867;0.8330899435236072;0.7977218049310408;-0.00010119489960260218;5.397183647262034e-05;1.0447131036195625;10.000366093215543;0.8334942778399154;0.015562389933433656;0.01556167564919739;0.7178131557894074;-0.013346986084905171;0.7179478981227667
8.800464;1.0444558426981356;0.8330899080362024;0.797720220944539;-9.95111130618391e-05;5.643092620086036e-05;1.0447139746707343;10.00037471233625;0.8334951655271773;0.015562401037138933;0.01556168265477637;0.7178117141520521;-0.013346985322882018;0.7179481218100761
8.810464;1.0444558849053078;0.8330899820991827;0.7977187011670597;-9.896625985385801e-05;5.77695534404372e-05;1.0447148669450663;10.000383416780657;0.8334960670465396;0.015562413431415017;0.0155616897533393;0.7178093166302155;-0.013346984555064691;0.7179474205985018
8.820464;1.044455934358217;0.8330900589223591;0.7977171452995078;-9.840382955930363e-05;5.9082211124819485e-05;1.0447157761078032;10.000392187414695;0.8334969776915244;0.01556242708664533;0.015561697002395606;0.7178079639169102;-0.013347983781988646;0.7179478075565127
8.830464;1.0444559911633293;0.8330901387542538;0.7977155561060686;-9.78236779103121e-05;6.035671327402048e-05;1.0447166984750247;10.000401005798029;0.8334978927378787;0.015562441957176217;0.015561704472112338;0.7178066566125488;-0.013347983004062283;0.7179482386538965
8.840464;1.0444560557348475;0.8330902223053847;0.7977139374580697;-9.722672503016943e-05;6.15813095879306e-05;1.0447176308988133;10.000409846568699;0.833498806736271;0.015562457983615389;0.01556171223382721;0.717805394422071;-0.013347982221294668;0.7179487235703653
8.850464;1.0444561289617236;0.8330902039664546;0.797712191871946;-9.545884744415319e-05;6.38512134422753e-05;1.044719570462074;10.000418674959391;0.8334997133088434;0.015562475094279165;0.015561720356485703;0.7178041753064209;-0.013347981433433282;0.7179492515952828
8.860464;1.0444572078502938;0.8330910933613547;0.7977105294440506;-9.490600464522476e-05;6.487290732047896e-05;1.0447205142113527;10.000427454972423;0.8335006057934183;0.015562493202173707;0.015561728910231006;0.7178029951770372;-0.013347980640238349;0.7179498109794452
8.870464;1.0444573022489905;0.8330911961426054;0.7977088540718924;-9.426663460126483e-05;6.588422025843148e-05;1.0447214590091518;10.000436156697903;0.8335014780791415;0.015562512205275266;0.015561737960421526;0.7178018484905551;-0.0133489798415856;0.7179504083844891
8.880464;1.0444574085736928;0.8330913071251378;0.7977071731242321;-9.361487057029072e-05;6.680685107629307e-05;1.0447224016331995;10.00044475463987;0.8335023250996282;0.015562531999178595;0.01556174755946299;0.7178007292144658;-0.013348979037427192;0.7179509945349121
8.890464;1.0444575263295006;0.8330913194198267;0.7977053918369398;-9.179503567864195e-05;6.874080892305621e-05;1.0447233391485695;10.00045321830846;0.8335031428794728;0.01556255248855164;0.015561757747503837;0.7177996310691359;-0.013348978227845608;0.7179515759948218
8.900464;1.0444576542252433;0.833091446701735;0.7977037212959579;-9.111735883375241e-05;6.94689244324036e-05;1.0447242692278786;10.000461508582829;0.8335039281951075;0.015562573583075768;0.015561768550906916;0.7177985468874978;-0.013348977413158127;0.7179521415556518
8.910464;1.0444577906364518;0.8330915822438323;0.7977020640514796;-9.042472886871984e-05;7.009510971236608e-05;1.044725190286312;10.000469588696467;0.8335046778831846;0.015562595195222234;0.015561779975352212;0.7177974684691194;-0.013348976593927166;0.7179526810152471
8.920464;1.0444579338324396;0.8330917268410605;0.7977004237441583;-8.971535783693112e-05;7.061824780155237e-05;1.0447261013391649;10.000477434790666;0.8335053882746304;0.015562617253668955;0.01556179201040288;0.7177963875614294;-0.013349975771130488;0.7179532040970699
8.930464;1.0444580821592053;0.8330918821317665;0.7976988031448301;-8.898798119349406e-05;7.103811276505785e-05;1.0447270016115153;10.000485033724871;0.8335060553681637;0.015562639717166054;0.015561804645183653;0.7177952966983079;-0.013349974946340982;0.7179536668996915
8.940464;1.04445823418483;0.8330919432806113;0.797697102549986;-8.7086492985583e-05;7.246179775961898e-05;1.0447278905868203;10.000492376817796;0.8335066755170757;0.015562662574000732;0.015561817871366965;0.7177941894950612;-0.013349974121400881;0.7179540833868422
8.950464;1.044458388970335;0.8330921259159426;0.7976955297327292;-8.632190368920839e-05;7.26783436807523e-05;1.0447287686188957;10.000499458572888;0.8335072462743316;0.015562685837245849;0.015561831667924388;0.7177930612124223;-0.013349973297944405;0.717954450359875
8.960464;1.044458546300347;0.8330923246565463;0.7976939856661058;-8.553901276838036e-05;7.279658790456083e-05;1.0447296372766641;10.000506281065189;0.8335077671989742;0.015562709542403989;0.01556184599419034;0.7177919090871379;-0.013349972477356744;0.7179547658912001
8.970464;1.0444587063959647;0.8330925405365999;0.7976924730661477;-8.473868507894294e-05;7.281858344225731e-05;1.044730499112804;10.000512860478489;0.833508239999458;0.015562733735754345;0.015561860802890091;0.7177907316048352;-0.013350971660992134;0.7179550477287365
8.980464;1.0444588694603307;0.8330927738389903;0.7976909936274597;-8.392216968594066e-05;7.274531228453827e-05;1.0447313572218933;10.000519227690145;0.8335086681143269;0.015562758462415477;0.015561876050613302;0.7177895275148516;-0.013350970850282038;0.717955258416997
8.990464;1.044459035649467;0.8330929173337565;0.797689445991667;-8.193529422913279e-05;7.36830521267237e-05;1.044732214832943;10.000525420246078;0.833509056309103;0.015562783764331706;0.01556189169337425;0.7177882957647083;-0.013350970046619776;0.7179554168320493
9.000464;1.0444592052973993;0.8330931842548025;0.7976880351543397;-8.109043486111302e-05;7.341829913917893e-05;1.0447330750158756;10.00053147184064;0.8335094100415019;0.015562809679301966;0.01556190767915256;0.7177870361825212;-0.013350969251210402;0.7179555243729191
9.010464;1.044459378950332;0.8330934671660255;0.7976866582411056;-8.023321291910257e-05;7.30570895036406e-05;1.0447339405210003;10.000537403373231;0.8335097345718198;0.015562836243892191;0.015561923946100448;0.7177857500493362;-0.013350968465146518;0.7179555834272893
9.020464;1.044459557045968;0.8330937654528743;0.7976853144937917;-7.936469724421594e-05;7.260008226317615e-05;1.044734813631983;10.000543217830993;0.8335100344355079;0.015562863499243504;0.01556194042429468;0.7177844401576701;-0.013351967689493623;0.7179556147833506
9.030464;1.0444597394659834;0.8330940784336841;0.797684003764041;-7.848564808978088e-05;7.204820927688116e-05;1.044735695900348;10.000548904025715;0.8335103133008099;0.015562891487832645;0.015561957038095903;0.7177831102471136;-0.013351966925150808;0.7179555829346641
9.040464;1.0444599252973812;0.8330942987329388;0.7976826242855296;-7.644116903467159e-05;7.250794484615995e-05;1.0447365878196317;10.000554447603697;0.8335105734799377;0.01556292024116669;0.015561973708367515;0.717781764032969;-0.013351966172780793;0.7179555086995177
9.050464;1.0444601129299853;0.8330946401363998;0.7976813814689351;-7.554331350465933e-05;7.176554972009779e-05;1.0447374886003313;10.000559835214984;0.8335108152664723;0.0155629497701474;0.015561990356411724;0.7177804045985406;-0.013351965432942205;0.7179553954288618
9.060464;1.0444603005120285;0.8330949962248085;0.7976801731756616;-7.463747909278973e-05;7.09258586202698e-05;1.0447383961348244;10.000565048430435;0.8335110371899014;0.015562980067051426;0.015562006907187346;0.7177790347278101;-0.013351964706095672;0.7179552471301727
9.070464;1.044460486629013;0.8330953677168288;0.797678999266257;-7.372404875115494e-05;6.998744392063176e-05;1.0447393072558566;10.000570065766132;0.8335112370173703;0.015563011112193405;0.015562023285330606;0.7177776575673432;-0.01335296399244719;0.7179550864789845
9.080464;1.044460670757028;0.8330957555468819;0.7976778599226881;-7.280287817017887e-05;6.894980745267198e-05;1.044740218231401;10.000574877673069;0.8335114124293628;0.015563042873810098;0.015562039412285244;0.7177762768570901;-0.013352963292048416;0.7179548804588293
9.090464;1.0444608532157023;0.8330960538817975;0.7976766533094478;-7.071804886409774e-05;6.89199373356421e-05;1.0447411251942689;10.000579494536696;0.8335115609648037;0.015563075301827592;0.01556205521680648;0.7177748968345522;-0.013352962605138893;0.7179546519198611
9.100464;1.0444610348790793;0.8330964773645498;0.7976755847509073;-6.978007580108973e-05;6.76860721997479e-05;1.0447420245095291;10.000583938165942;0.833511679560656;0.015563108328299217;0.015562070650558969;0.7177735218579482;-0.01335296193226476;0.7179544044510715
9.110464;1.0444612169244936;0.8330969196567057;0.7976745527755347;-6.883256553539465e-05;6.635583966587395e-05;1.0447429131656478;10.000588229874994;0.8335117644104846;0.015563141882723298;0.015562085693581447;0.7177721560050015;-0.013352961274175255;0.7179541403628883
9.120464;1.0444614005398112;0.8330973811754153;0.7976735585946072;-6.787465104899951e-05;6.493176517333369e-05;1.0447437889554576;10.00059238744553;0.833511811287412;0.015563175909917789;0.015562100345352015;0.717770802995259;-0.01335396063177095;0.7179538793428761
9.130464;1.044461586537411;0.8330978624824814;0.7976726040924809;-6.690560130818105e-05;6.341874482173237e-05;1.0447446503870554;10.000596424679102;0.833511815773319;0.015563210373632183;0.015562114607349636;0.717769466101513;-0.013353960006096188;0.7179535845363253
9.140464;1.0444617750669556;0.8330982576375048;0.7976715896592375;-6.476925108224948e-05;6.29302392303782e-05;1.0447454962711904;10.000600345507765;0.8335117734730936;0.015563245238838485;0.015562128468754096;0.7177681481570621;-0.013353959398237253;0.7179532745022469
9.150464;1.0444619655174254;0.8330987817335712;0.7976707228990592;-6.377639551225093e-05;6.126118912105758e-05;1.0447463250601874;10.000604143554835;0.8335116806557981;0.015563280444350503;0.015562141900527023;0.7177668519865018;-0.013353958809141224;0.7179529487826384
9.160464;1.044462156701907;0.8330993291859705;0.7976699035103749;-6.277160980763748e-05;5.952481915533905e-05;1.044747134654894;10.000607813472302;0.8335115347581701;0.015563315897813;0.015562154856265394;0.7177655808440019;-0.013353958239626268;0.7179526064186493
9.170464;1.0444623473190084;0.8330999008801244;0.7976691322173908;-6.175502541182498e-05;5.772697349264048e-05;1.044748922782583;10.000611359013531;0.8335113337201875;0.015563351497703257;0.015562167279625137;0.7177643385399421;-0.013354957690684377;0.7179522643440003
9.180464;1.0444625362963114;0.8331004972131391;0.7976684093056765;-6.0726325614848975e-05;5.5873385972599224e-05;1.0447496873551099;10.000614790506337;0.8335110747217216;0.015563387152097671;0.015562179109781355;0.7177631292750029;-0.013354957163609613;0.7179518828172607
9.190464;1.0444627228753205;0.8331011184819859;0.7976677359167389;-5.968486692507154e-05;5.3970214449399434e-05;1.0447504268711434;10.000618122482303;0.83351075398695;0.015563422777910504;0.015562190275808584;0.7177619573144406;-0.013354956659703677;0.7179514776993415
9.200464;1.0444629066247508;0.8331016585068366;0.7976670116711402;-5.7474585546832564e-05;5.3130066211976536e-05;1.0447511407718166;10.000621376763249;0.8335103677544912;0.015563458284929567;0.015562200687534014;0.7177608266597635;-0.013354956180194595;0.7179510469688073
9.210464;1.0444630874373697;0.8331023322268364;0.7976664426889477;-5.640673329161206e-05;5.114580643933507e-05;1.044751829251401;10.000624584319494;0.8335099131748772;0.015563493561631383;0.01556221023518001;0.7177597406701482;-0.013354955726620805;0.7179505891421145
9.220464;1.0444632655560293;0.8331030339999821;0.7976659265726003;-5.532670562677472e-05;4.9128905927132716e-05;1.044752492740207;10.000627782030147;0.833509388486571;0.015563528479780646;0.015562218800384282;0.7177587017398013;-0.01335495530101426;0.7179501027137268
9.230464;1.0444644373483525;0.8331045591412735;0.797665461765961;-5.4309360562346356e-05;4.701389553110982e-05;1.0447531315894354;10.000631007350352;0.8335087929930827;0.015563562912835033;0.015562226272469504;0.7177577112519066;-0.01335595490566413;0.7179496050702397
9.240464;1.0444646121980163;0.8331053195505237;0.7976650454864328;-5.320903029085364e-05;4.494581660206853e-05;1.0447537460965082;10.000634290790737;0.8335081274427248;0.015563596748483264;0.01556223256205989;0.71775676989841;-0.013355954542793346;0.7179490588974362
9.250464;1.0444647866359793;0.8331060026616931;0.797664571961384;-5.094513080946193e-05;4.3963938948300634e-05;1.0447543367059344;10.000637647908714;0.8335073942829482;0.015563629886539239;0.01556223760371181;0.7177558778803627;-0.013355954214318603;0.7179484843503879
9.260464;1.0444649608186394;0.8331068219110982;0.7976642428924751;-4.983029564108424e-05;4.185768831270591e-05;1.0447549042266837;10.000641080658003;0.8335065972789615;0.01556366223187445;0.01556224134614375;0.7177550345154894;-0.013355953921728418;0.7179478838962847
9.270464;1.0444651340308093;0.8331076699644658;0.7976639539352683;-4.871058836509957e-05;3.973495824179652e-05;1.044755450129183;10.000644586808201;0.8335057407191735;0.015563693689119347;0.0155622437421821;0.717753238247418;-0.013355953666043344;0.717946259372987
9.280464;1.044465304859487;0.8331085462880905;0.7976637035754378;-4.7587943516970916e-05;3.759667488828676e-05;1.0447559766805545;10.00064816460912;0.8335048284814277;0.015563724161997115;0.015562244745828173;0.7177524874756978;-0.013356953447871505;0.7179456295649367
9.290464;1.0444654714266255;0.8331094499766933;0.7976634899861266;-4.6464946758318534e-05;3.5443219088411156e-05;1.0447564866258159;10.000651808906419;0.8335038634370739;0.015563753564590175;0.015562244311784447;0.7177517808660706;-0.01335695326751161;0.7179449580732831
9.300464;1.0444656315107437;0.8331102726899928;0.7976632083542601;-4.418927660734785e-05;3.438080889152445e-05;1.0447569828598127;10.000655505030053;0.8335028477100169;0.015563781837245843;0.01556224239461073;0.7177511168183388;-0.013356953124906475;0.7179442652099227
9.310464;1.0444657825833912;0.8331112263829801;0.7976630604453057;-4.3075354404485587e-05;3.2196151538651475e-05;1.0447574681466958;10.0006592319687;0.83350178382687;0.015563808949692342;0.015562238949052693;0.7177504930669613;-0.013356953019533286;0.717943553961003
9.320464;1.0444659218427563;0.8331122022114288;0.7976629409798042;-4.1970401201584765e-05;2.9995372808588023e-05;1.0447579446872062;10.000662975529062;0.8335006757067492;0.015563834892553682;0.015562233932704391;0.7177499067485729;-0.013356952950551847;0.7179428283216042
9.330464;1.044466046453236;0.8331131980889249;0.7976628476101997;-4.0876537369318374e-05;2.7778910484683433e-05;1.0447584140765962;10.000666735955072;0.833499528277222;0.01556385967602048;0.015562227308418315;0.7177493543568529;-0.013356952917168713;0.7179420922253629
9.340464;1.0444661540367945;0.8331142115211133;0.7976627789141941;-3.9795339901427026e-05;2.5547547614048662e-05;1.0447588775794407;10.000670525623137;0.8334983464557677;0.01556388333693609;0.015562219043752306;0.7177488313482693;-0.013357952918812623;0.7179413665415231
9.350464;1.0444662430588132;0.8331151325238614;0.7976626318749855;-3.757205893397857e-05;2.440792390712502e-05;1.0447593363191043;10.000674366491333;0.8334971347600351;0.015563905936268307;0.015562209110894898;0.7177483322106709;-0.013357952954985163;0.7179406136752131
9.360464;1.0444663126416767;0.8331161715193421;0.7976626113923452;-3.651762952297061e-05;2.2146631317050497e-05;1.0447597916928129;10.00067828823089;0.8334958973339093;0.015563927546427441;0.015562197488969956;0.717747851232951;-0.013357953025028412;0.7179398494466305
9.370464;1.0444663619557846;0.8331172184784459;0.797662616445878;-3.547581148902186e-05;1.9869234657703142e-05;1.0447602457658587;10.000682322417202;0.8334946380827176;0.015563948238204187;0.015562184165458208;0.7177473828986424;-0.01335795312799165;0.7179390700681406
9.380464;1.04446638988402;0.8331182702907035;0.7976626486086386;-3.444616558948522e-05;1.7575628381458494e-05;1.0447607011014666;10.000686497579458;0.8334933609898326;0.015563968071233355;0.01556216913549892;0.7177469217346413;-0.013357953262613612;0.7179382726994255
9.390464;1.0444663950722688;0.8331193232338657;0.7976627083841267;-3.342876645691751e-05;1.526659799727395e-05;1.0447611605332157;10.000690839225207;0.8334920702370963;0.015563987097025096;0.015562152399950248;0.7177464626568589;-0.013358953427389537;0.7179374752380617
9.400464;1.0444663758913169;0.8331203727544757;0.7976627946160958;-3.2423856139507864e-05;1.294362480714879e-05;1.0447616271478473;10.000695369450831;0.8334907701077097;0.01556400536775847;0.01556213396216068;0.7177460017097212;-0.013358953620641562;0.7179366417023169
9.410464;1.0444663303965525;0.8331213070336952;0.7976628022948754;-3.02760172678407e-05;1.1715169653519923e-05;1.0447621036561938;10.000700106573523;0.8334894650639879;0.015564022931502584;0.015562113824445795;0.7177455361086839;-0.013358953840539029;0.7179357930584273
9.420464;1.044466256523326;0.8331223350827076;0.7976629324546906;-2.9296588200404825e-05;9.370325022054403e-06;1.0447625914996281;10.000705071856578;0.8334881596989987;0.01556403982308041;0.015562091988022156;0.7177450635896457;-0.013358954085189714;0.7179349318331054
9.430464;1.0444661522776961;0.8331233456567285;0.7976630787855832;-2.833079409197591e-05;7.0158562558423525e-06;1.0447630912416597;10.000710298655743;0.8334868580808493;0.015564056066847232;0.015562068458961005;0.7177445818741696;-0.013358954352830634;0.7179340594674012
9.440464;1.0444660158007075;0.8331243351144535;0.797663237149969;-2.7380592675399655e-05;4.650645362779348e-06;1.0447636035988357;10.00071583119067;0.8334855632736207;0.015564071688091402;0.015562043255972057;0.7177440884192312;-0.013358954641878223;0.7179331756645728
9.450464;1.0444658453989406;0.8331253009130273;0.7976634030370006;-2.644958387277755e-05;2.2733726220702336e-06;1.0447641293072372;10.000721713525438;0.8334842780997256;0.015564086723512205;0.01556201641186806;0.7177435805279452;-0.013359954950810283;0.7179322976640058
9.460464;1.0444656395805823;0.8331261346398386;0.7976634696103984;-2.438733962721417e-05;9.901669062387577e-07;1.0447646685505616;10.000727981056746;0.8334830058380568;0.015564101220878439;0.015561987969013074;0.7177430559182709;-0.013359955278074763;0.7179313866087617
9.470464;1.044465396981483;0.8331270488676992;0.7976636374998591;-2.3511035368442024e-05;-1.4101097287221091e-06;1.0447652210420348;10.000734660169163;0.8334817494322228;0.01556411522829164;0.015561957968365967;0.7177425130610072;-0.01335995562199708;0.7179304591089164
9.480464;1.0444651162904373;0.8331279352055244;0.7976638001436451;-2.2671291001229932e-05;-3.817186917803068e-06;1.0447657860274515;10.000741771926329;0.8334805107531935;0.0155641287846311;0.015561926430376332;0.7177419509191323;-0.013359955980705138;0.7179295126811497
9.490464;1.0444647965393627;0.8331287921173087;0.7976639525077514;-2.1873404200664478e-05;-6.225223788906232e-06;1.0447663621640875;10.000749331852559;0.8334792909311045;0.015564141921405848;0.015561893352994504;0.7177413685712909;-0.013359956352295758;0.7179285454278178
9.500464;1.044464437400714;0.8331296187098582;0.7976640893982019;-2.112116334179283e-05;-8.627584643014547e-06;1.0447679480251229;10.000757343294993;0.8334780906602572;0.015564154671544532;0.015561858735051382;0.7177407651427815;-0.013360956735147079;0.717927576254974
9.510464;1.0444640388011621;0.8331303080047646;0.7976641044797507;-1.9261603902385344e-05;-9.911921361929995e-06;1.0447685428325715;10.000765794813264;0.8334769102454274;0.015564167067425055;0.015561822587262956;0.7177401401694873;-0.013360957127979033;0.7179265708215853
9.520464;1.0444636004510686;0.8331310742434184;0.797664200400673;-1.8608135216828242e-05;-1.2286019783653655e-05;1.0447691466399105;10.000774671150754;0.8334757497764115;0.015564179124663513;0.015561784926565304;0.7177394940258023;-0.013360957529635639;0.7179255518488286
9.530464;1.0444631221243115;0.8331318113350111;0.7976642744091048;-1.800797659739955e-05;-1.4639005776786601e-05;1.044769759967122;10.000783966343255;0.833474609275492;0.015564190829162428;0.015561745776685463;0.7177388277203424;-0.013360957938997556;0.717924522658575
9.540464;1.0444626039567804;0.8331325202529538;0.7976643267295506;-1.7464748569743546e-05;-1.696718368058973e-05;1.0447703833202984;10.000793679490629;0.8334734890177861;0.015564202142915026;0.015561705166244576;0.717738142076368;-0.013360958355134978;0.7179234850090999
9.550464;1.0444620461811278;0.8331332018904649;0.797664357586581;-1.698264478988754e-05;-1.9268456188522246e-05;1.0447710169813478;10.00080379825654;0.8334723901123456;0.015564213014432124;0.015561663120317891;0.7177374373060951;-0.013360958777322218;0.7179224399098308
9.560464;1.0444614488221429;0.8331338566836045;0.7976643672809375;-1.6565344886166722e-05;-2.154272370308828e-05;1.0447716609125586;10.000814293061078;0.8334713147305313;0.015564223372833436;0.015561619655154615;0.7177367134427475;-0.013361959204790608;0.7179214065793685
9.570464;1.0444608116494631;0.833134377510448;0.7976642539859157;-1.5059546047678949e-05;-2.2685055844326024e-05;1.0447723145975667;10.000825126000468;0.833470266048952;0.015564233122003387;0.015561574777184835;0.717735970531504;-0.013361959636619668;0.7179203473984812
9.580464;1.0444601344331461;0.8331349772886574;0.7976642229643874;-1.4777340310126248e-05;-2.491030984976648e-05;1.0447729774063061;10.0008362596774;0.833469248667579;0.015564242154854056;0.015561528491793954;0.7177352081218327;-0.013361960071947862;0.7179192793382522
9.590464;1.0444594172766501;0.8331355478718684;0.7976641721880763;-1.4563480979701979e-05;-2.7113968501844718e-05;1.0447736493606319;10.000847659352049;0.8334682691583846;0.015564250373642164;0.015561480818864621;0.7177344253439497;-0.013361960510188398;0.7179181997787369
9.600464;1.044458660504413;0.8331360880710617;0.7976641015488789;-1.441789620891707e-05;-2.9296845396186756e-05;1.0447743312501643;10.000859290066073;0.8334673356129064;0.015564257694316228;0.015561431798415126;0.7177336218097944;-0.01336196095099373;0.7179171056272264
9.610464;1.0444578642601399;0.8331365971746948;0.7976640108326734;-1.434019830815844e-05;-3.145815747222465e-05;1.0447750241743852;10.000871110535638;0.8334664564229173;0.015564264036030194;0.01556138147918798;0.7177327981265974;-0.013361961394008118;0.7179159937737323
9.620464;1.0444570284734258;0.833137075076617;0.7976638997256176;-1.4329772236074899e-05;-3.359570983137891e-05;1.0447757293390125;10.000883069740748;0.8334656395543327;0.015564269313462126;0.01556132990578277;0.717731955620972;-0.013362961838742238;0.7179148797392271
9.630464;1.0444561531809586;0.8331374152435359;0.797663664964532;-1.3230491716456252e-05;-3.459996191639064e-05;1.0447764480147261;10.000895109339814;0.8334648924224919;0.015564273443645738;0.015561277129662748;0.7177310957090205;-0.013362962284749003;0.7179137232490443
9.640464;1.0444562343233494;0.8331386262261902;0.797663509610864;-1.3426724820255397e-05;-3.675071973160429e-05;1.0447771811905344;10.000907167663152;0.8334642217004864;0.0155642763682411;0.015561223230995727;0.7177302193253212;-0.013362962731700831;0.7179125399648935
9.650464;1.044455280486889;0.8331390127702516;0.7976633292800761;-1.3615984542924727e-05;-3.879859538249322e-05;1.0447779291662338;10.000919180124816;0.8334636328817342;0.015564278071638177;0.015561168318119484;0.7177293268309861;-0.013362963179350162;0.7179113266572976
9.660464;1.0444542873461053;0.8331393691438422;0.7976631215974964;-1.3872090661187208e-05;-4.081309557547583e-05;1.0447786915366346;10.000931076350756;0.8334631297113109;0.015564278567500945;0.015561112513863407;0.7177284184745325;-0.013362963627794733;0.7179100798260344
9.670464;1.0444532548611787;0.8331396951493518;0.7976628839139873;-1.4195307183133882e-05;-4.2794191342971494e-05;1.0447794675264865;10.000942781828035;0.8334627138898264;0.015564277867135075;0.015561055951848562;0.7177274945678395;-0.013363964077781563;0.7179088156600189
9.680464;1.0444521833204545;0.833139883924087;0.7976625107869938;-1.3430242064191074e-05;-4.363584723313724e-05;1.0447802563184359;10.00095422659194;0.8334623851830321;0.015564275966472337;0.015560998776857033;0.7177265548565173;-0.013363964530665502;0.7179074967360255
9.690464;1.044451073696842;0.8331401494478597;0.7976622032214472;-1.3888309151011394e-05;-4.555214549016601e-05;1.0447810571438778;10.000965354672182;0.8334621417011224;0.015564272854137187;0.015560941137467098;0.7177255979604238;-0.013363964988133708;0.7179061433245758
9.700464;1.0444499278015291;0.8331403848245156;0.7976618550989107;-1.4414457489879138e-05;-4.743937558141664e-05;1.0447818691238062;10.000976128535486;0.8334619805044765;0.015564268520826435;0.015560883176775555;0.7177246217152393;-0.01336396545187706;0.7179047580912418
9.710464;1.0444487482140725;0.8331405897040132;0.7976614632828166;-1.5009219533247224e-05;-4.9300658047985743e-05;1.0447826909912845;10.000986526405422;0.8334618981425929;0.015564262961554583;0.015560825028315491;0.7177236241134791;-0.0133639659233512;0.7179033439321111
9.720464;1.0444475381469749;0.8331407634708812;0.7976610257250267;-1.567312784224944e-05;-5.1138087677107176e-05;1.0447835209426792;10.000996538931828;0.8334618906989361;0.015564256173955054;0.015560766811942617;0.7177226039180964;-0.013363966403615543;0.717901902936465
9.730464;1.044446301152166;0.8331409054317466;0.7976605413321363;-1.6406539938220004e-05;-5.29523537820158e-05;1.044784356716457;10.001006170928001;0.8334619541202363;0.015564248157634578;0.015560708626331477;0.7177215605929875;-0.013364966893253529;0.7179004543506932
9.740464;1.0444450407723196;0.8331409080290083;0.797659907055852;-1.6053540332712316e-05;-5.363708165957563e-05;1.04478519595206;10.001015444645196;0.833462085004544;0.01556423891398019;0.015560650548102609;0.717720494210151;-0.013364967392534184;0.7178989603274213
9.750464;1.044443760319766;0.8331409841257137;0.7976593269320719;-1.6923799152436253e-05;-5.540476749325164e-05;1.0447860366291548;10.001024397212692;0.8334622810120685;0.015564228445527495;0.015560592644726633;0.7177194055323557;-0.013364967901694877;0.7178974379814952
9.760464;1.044442462915879;0.8331410255440739;0.79765869810029;-1.7859255611672822e-05;-5.714835113698536e-05;1.0447868771903686;10.001033067649082;0.8334625406943215;0.015564216757814194;0.015560534984846207;0.7177182955457736;-0.013364968420995816;0.7178958851941251
9.770464;1.0444411518045182;0.8331410311257633;0.7976580204418209;-1.885644531056175e-05;-5.886740546788096e-05;1.0447877167229294;10.001041485344711;0.833462863406015;0.015564203863012204;0.015560477632490329;0.7177171645243627;-0.013364968950526758;0.7178943001177974
9.780464;1.0444398303501978;0.8331410003885723;0.7976572948005523;-1.991133739809744e-05;-6.056288121335728e-05;1.0447885552776128;10.00104966828237;0.8334632496804346;0.015564189780503218;0.015560420635129907;0.7177150120645958;-0.013364969490067144;0.7178916825806368
9.790464;1.0444385016812725;0.8331409336458147;0.7976565233876042;-2.102037063216399e-05;-6.223707807732597e-05;1.044789393358896;10.001057617516176;0.8334637011818666;0.01556417453267654;0.015560364016248718;0.7177138384369931;-0.013365970039083606;0.7178900522854055
9.800464;1.0444371687076253;0.8331407249776609;0.797655607238096;-2.1025836035740528e-05;-6.278574469844862e-05;1.0447902307799788;10.001065309226778;0.8334642199548284;0.015564158139064529;0.015560307778981822;0.7177126454263575;-0.013365970596713522;0.7178883750235551
9.810464;1.0444358343175242;0.833140589451143;0.7976547548743862;-2.2238066377596876e-05;-6.442253653270646e-05;1.0447910662115414;10.001072702116621;0.8334648082198762;0.01556414061120522;0.015560251918930405;0.7177114358229396;-0.013365971161720345;0.7178866739658174
9.820464;1.0444345012507505;0.8331404215600438;0.7976538673778516;-2.3501522021546128e-05;-6.604138403858803e-05;1.0447918976030215;10.0010797537748;0.8334654687102598;0.015564121948827324;0.015560196437148847;0.71771021269969;-0.013365971732477104;0.7178849554766461
9.830464;1.0444331719647688;0.8331402229675423;0.7976529473410997;-2.481637789752758e-05;-6.764331998211764e-05;1.044792722678486;10.001086424692524;0.8334662044417516;0.015564102138705928;0.015560141349663412;0.7177089791640265;-0.013365972306979687;0.7178832265877513
9.840464;1.044431848705917;0.8331399957913435;0.7976519967848716;-2.618237569932237e-05;-6.923009356038966e-05;1.0447935390101577;10.001092671008243;0.833467018116692;0.015564081155297532;0.015560086685513992;0.717707738498158;-0.013365972883025184;0.7178814936789579
9.850464;1.0444305335581747;0.8331397423823433;0.7976510173161367;-2.7598515585037177e-05;-7.080267277848802e-05;1.0447943438722587;10.001098443221956;0.8334679117268607;0.015564058961028715;0.015560032472690343;0.7177064941782431;-0.013366973458663244;0.7178797803193335
9.860464;1.0444292285248935;0.8331393581209386;0.7976499075073733;-2.7907337982454448e-05;-7.12532978458905e-05;1.0447961343413554;10.001103695242499;0.8334688862522376;0.015564035510573428;0.015559978728666471;0.7177052492485523;-0.013366974032597262;0.7178780522229995
9.870464;1.0444279356544737;0.833139058729133;0.7976488720901814;-2.941708125072903e-05;-7.279095476269543e-05;1.0447969074563468;10.001108392385863;0.8334699417653276;0.015564010761617213;0.015559925464411822;0.7177040058953228;-0.013366974604133278;0.7178763287441573
9.880464;1.0444266569015532;0.8331387387335923;0.7976478084580315;-3.096854190818001e-05;-7.43042293581755e-05;1.0447976600553488;10.001112511642056;0.8334710781831686;0.015563984680288651;0.015559872692231773;0.7177027660350965;-0.013366975172778786;0.7178746090242134
9.890464;1.0444253938920378;0.8331383990777109;0.7976467173857523;-3.255730851603339e-05;-7.578798726482082e-05;1.0447983886491292;10.001116041807897;0.8334722958502141;0.01556395723706642;0.015559820427366457;0.7177015319473841;-0.013366975737955911;0.7178728921436798
9.900464;1.0444241479336251;0.8331380404471875;0.7976456017593392;-3.4178181038663e-05;-7.723754529803625e-05;1.0447990897638293;10.001118986586569;0.8334735953700217;0.015563928407834231;0.01555976868650908;0.7177003061570908;-0.013366976299147213;0.717871178402962
9.910464;1.0444229201499027;0.833137663438617;0.7976444661050306;-3.582573311290365e-05;-7.864890209184099e-05;1.0447997604381296;10.001121360443051;0.8334749770961948;0.015563898187804067;0.015559717488371098;0.7176990908390051;-0.013366976856212234;0.7178694687007838
9.920464;1.044421711724411;0.8331371618382981;0.7976432128729375;-3.63392435776817e-05;-7.891260358370043e-05;1.0448003983346146;10.001123177119773;0.833476440620675;0.015563866607341749;0.015559666853744781;0.7176978871985435;-0.013367977409229407;0.7178677812160802
9.930464;1.044420524390944;0.8331367502621378;0.7976420511494544;-3.802488728381823e-05;-8.023962123396628e-05;1.044801001502293;10.001124445816785;0.8334779844094511;0.015563833732554645;0.015559616804267888;0.7176966956163912;-0.013367977957865087;0.7178660761914296
9.940464;1.044419360796293;0.8331363227176781;0.7976408828484067;-3.9722350386528626e-05;-8.152316963881107e-05;1.044801568431321;10.001125175600455;0.8334796060714755;0.015563799650363487;0.015559567366492985;0.7176955163603633;-0.01336797850103677;0.7178643685189324
9.950464;1.0444182242739755;0.8331358798571048;0.7976397119650696;-4.142677643371193e-05;-8.276415429893819e-05;1.0448020985543751;10.001125377645147;0.8334813031801448;0.015563764446598525;0.015559518583151648;0.7176943497124493;-0.013367979037163118;0.7178626536199075
9.960464;1.0444171183609836;0.833135421855994;0.7976385414880937;-4.313282414582832e-05;-8.396441443303694e-05;1.0448025924320794;10.001125068296387;0.8334830736440686;0.01556372818511603;0.015559470520748622;0.7176931957471074;-0.013367979564528096;0.7178609257659878
9.970464;1.044416046555852;0.8331349485677987;0.7976373733387759;-4.483503686741398e-05;-8.512612447122346e-05;1.044803051483528;10.001124273326331;0.8334849153612934;0.015563690908728623;0.015559423263770652;0.7176920542779709;-0.013367980081371208;0.7178591786766516
9.980464;1.0444150122814713;0.8331343529411964;0.7976361068962055;-4.5373008221197216e-05;-8.514515075199399e-05;1.0448034776193378;10.00112302707553;0.8334868262467875;0.015563652658863718;0.015559376899982427;0.7176909246558474;-0.01336898058576019;0.7178574250937237
9.990464;1.0444140188836797;0.8331338487144784;0.7976349485905123;-4.705371784374443e-05;-8.623718071343306e-05;1.044803872632543;10.001121370034326;0.8334888050257043;0.015563613479649649;0.015559331511566563;0.7176898058695614;-0.013368981075513434;0.7178556229526873
10.000464;1.0444130694240574;0.8331333291335407;0.7976337975765899;-4.8718015664440214e-05;-8.73000900392289e-05;1.044804237651595;10.001119346367325;0.8334908514313047;0.015563573400451705;0.015559287181842492;0.7176886974560787;-0.013368981548368877;0.7178537878588532
10.010464;1.0444121661905246;0.8331327947299528;0.7976326557250808;-5.036284147202018e-05;-8.833927936282805e-05;1.044804573133442;10.001116996637116;0.8334929653793767;0.015563532426226125;0.015559244004683028;0.7176876000325858;-0.013368982002284585;0.7178519189581637
10.020464;1.0444113104639043;0.8331322468622108;0.7976315261930418;-5.1985728057226944e-05;-8.936031316977725e-05;1.0448048792570732;10.001114348416321;0.8334951464464888;0.015563490549261863;0.015559202078915962;0.7176865146101366;-0.013368982435595518;0.717850017637523
10.030464;1.0444105028022435;0.8331316878256432;0.79763041367294;-5.358496376165558e-05;-9.036786837709091e-05;1.044805156405386;10.001111413360027;0.8334973938597658;0.01556344776216356;0.015559161493744476;0.7176854419043314;-0.013368982846966235;0.7178480874704315
10.040464;1.0444097433052277;0.8331310135281703;0.7976292217844346;-5.4004130487618256e-05;-9.025882325155738e-05;1.0448054053589775;10.001108192383873;0.8334997062308502;0.015563404061545856;0.015559122320182943;0.7176843823203403;-0.013369983235170505;0.7178461515331741
10.050464;1.0444090317893495;0.8331304407932825;0.7976281616055394;-5.5553981135768294e-05;-9.12479863797188e-05;1.0448056271741548;10.001104681851675;0.8335020810800742;0.01556335945677032;0.015559084612520707;0.7176833361481396;-0.013369983598877993;0.7178441760762708
10.060464;1.04440836812084;0.8331298660983478;0.7976271368982027;-5.7078575307643834e-05;-9.222982138638617e-05;1.0448058230898054;10.001100876919985;0.8335045146008223;0.01556331398456843;0.015559048416615576;0.7176823037886894;-0.013369983936814583;0.7178421814434794
10.070464;1.044407752390482;0.8331292928058315;0.7976261537037219;-5.857728104337617e-05;-9.32037245337557e-05;1.0448059944075732;10.001096776695926;0.8335070017983118;0.015563267715516985;0.015559013781306093;0.7176812856387791;-0.013369984248139165;0.7178401672005738
10.080464;1.0444081807641872;0.8331295180947339;0.7976252184952586;-6.012282220747071e-05;-9.42381126275186e-05;1.0448061422255142;10.001092393048873;0.8335095367361399;0.015563220749599437;0.015558980762028985;0.7176802817634382;-0.013369984532508197;0.7178381305028377
10.090464;1.0444076627052588;0.8331289557742241;0.7976243378129724;-6.156717267201696e-05;-9.518977116708315e-05;1.0448062673297946;10.001087753906058;0.8335121129234944;0.015563173201918272;0.015558949412051912;0.7176792919714009;-0.013369984789909873;0.7178360669076637
10.100464;1.0444071951759364;0.8331282957602247;0.7976234144423346;-6.182670463156977e-05;-9.502096343260767e-05;1.04480637035834;10.001082900087702;0.8335147238551225;0.015563125182878595;0.015558919776140216;0.7176783161004625;-0.01336998502062838;0.7178339718746116
10.110464;1.0444067786858926;0.8331277547406767;0.7976226554991127;-6.321031769268217e-05;-9.594480939965501e-05;1.0448064518690994;10.00107788591231;0.8335173631065058;0.01556307678557704;0.015558891887078046;0.7176773543699109;-0.013370985225158498;0.7178318606916372
10.120464;1.0444064125534047;0.833127229302422;0.7976219584953397;-6.455989071003722e-05;-9.685672925403168e-05;1.0448065120975958;10.001072779280353;0.8335200241780005;0.015563028083059585;0.015558865755425293;0.7176764075767903;-0.013370985403884239;0.7178296951381399
10.130464;1.0444060955228807;0.8331267232427041;0.7976213215389634;-6.587276367667888e-05;-9.77580267741266e-05;1.0448065507223823;10.001067653841158;0.8335227006634125;0.015562979128690969;0.015558841364144111;0.7176754767777469;-0.013370985556859496;0.7178274956895532
10.140464;1.0444058264679268;0.8331262400781797;0.7976207417066107;-6.714629163196093e-05;-9.864821718571378e-05;1.0448065670470301;10.00106257821253;0.8335253863429415;0.015562929955696464;0.015558818676891246;0.717674562998457;-0.013370985683974159;0.7178252660206056
10.150464;1.0444056044660037;0.8331257826273641;0.797620215552282;-6.837777336284395e-05;-9.95255944538652e-05;1.0448065603695855;10.001057604319435;0.8335280750828239;0.015562880582112247;0.015558797650227133;0.7176736669264143;-0.013370985785331468;0.7178230100919665
10.160464;1.0444054288045115;0.833125246195803;0.7976196370853776;-6.84086426574228e-05;-9.928225805921407e-05;1.0448065300611702;10.001052761628237;0.833530761038782;0.015562831026796854;0.015558778244729813;0.7176727880607721;-0.013370985861377407;0.7178207312442989
10.170464;1.0444052991952555;0.8331248465161758;0.7976192076076568;-6.9546705415585e-05;-0.00010013018123676619;1.0448064755881066;10.001048068285385;0.8335334389551526;0.015562781323862449;0.015558760435052806;0.7176719240621946;-0.013371985912582008;0.7178184504867727
10.180464;1.044405215928008;0.8331244787634476;0.7976188222770805;-7.06334947479605e-05;-0.0001009627335764879;1.0448063966198422;10.001043546044443;0.8335361041466764;0.01556273152642147;0.015558744212042088;0.7176710712615151;-0.013371985939126802;0.717816132151892
10.190464;1.044405179677962;0.8331241451042021;0.7976184796171412;-7.166729766249612e-05;-0.00010178053157856306;1.0448062929108917;10.00103922128521;0.83353875236538;0.015562681708976884;0.01555872957821766;0.7176702260330925;-0.013371985941005849;0.7178137957258645
10.200464;1.0444051909618355;0.8331238474822535;0.7976181787878257;-7.264775435907253e-05;-0.00010258542783752602;1.044806164231287;10.001035118920857;0.8335413797174964;0.015562631972145542;0.015558716542583798;0.7176693858500356;-0.013371985918323732;0.717811440585548
10.210464;1.0444052498582905;0.8331235873288179;0.7976179193779793;-7.357538606399947e-05;-0.00010338013320857704;1.044806010568981;10.001031259861781;0.8335439827837638;0.015562582433052141;0.015558705109113478;0.7176685494890521;-0.013371985871392492;0.7178090643879541
10.220464;1.0444053564208309;0.8331233654853232;0.7976177015643444;-7.445069775698572e-05;-0.00010416754666745469;1.0448058322637348;10.001027661847763;0.833546558919524;0.01556253320003272;0.015558695264238857;0.7176677167152954;-0.01337198580062832;0.7178066647661809
10.230464;1.04440551110831;0.8331230753381629;0.7976174236309639;-7.41178324734224e-05;-0.00010384466241032081;1.0448056299353434;10.001024338713252;0.8335491061272475;0.015562484361804024;0.015558686979395045;0.7176668877045859;-0.013371985706666673;0.7178042411206557
10.240464;1.0444057144593044;0.8331229304492876;0.7976172910275723;-7.488666150992662e-05;-0.00010462903381219997;1.044805404356733;10.001021295170503;0.8335516223756838;0.015562435998837497;0.015558680220331583;0.7176660625444431;-0.013372985590702971;0.7178018131199232
