time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.250464;1.0444059663670124;0.8331228234634961;0.7976172024454992;-7.559961146584862e-05;-0.00010542033661411716;1.0448051563748366;10.001018523096016;0.8335541049578868;0.015562388190637464;0.01555867494800444;0.7176652411238374;-0.013372985454533663;0.7177993452274972
10.260464;1.0444062656545747;0.8331227539813301;0.7976171596077235;-7.625398345410056e-05;-0.00010622479570924325;1.0448058868735715;10.001016004696849;0.8335565504336288;0.015562341008423127;0.015558671124329982;0.7176644234578616;-0.013372985300232624;0.7177968582601495
10.270464;1.0444066102530245;0.8331227216461555;0.7976171652412989;-7.684672496325348e-05;-0.00010704768389294361;1.0448055968301913;10.001013714890288;0.8335589552328493;0.015562294510296549;0.015558668731978493;0.7176636101654034;-0.013372985129826508;0.717794355104796
10.280464;1.0444069979646782;0.8331227259668824;0.7976172226818014;-7.73750041776693e-05;-0.00010789245430099769;1.0448052871825708;10.001011620437323;0.833561316260866;0.015562248748054636;0.015558667786235594;0.7176628024924786;-0.013372984945203276;0.7177918392417746
10.290464;1.0444074270985495;0.8331226598147257;0.7976172325008951;-7.6680824159628e-05;-0.000107653818144164;1.0448049581965124;10.001009683453697;0.8335636308423389;0.015562203777383913;0.015558668325238403;0.717662002013355;-0.013372984748369192;0.717789314773396
10.300464;1.0444078962537828;0.8331227375473029;0.7976174012019006;-7.70730186650246e-05;-0.00010854339858381893;1.044804609069642;10.001007863312543;0.8335658961963635;0.015562159663298004;0.015558670387082639;0.7176612105092915;-0.013372984541781959;0.7177867868118297
10.310464;1.0444084036155181;0.83312285351662;0.7976176271674044;-7.739391475386319e-05;-0.00010945227993756127;1.0448042383317153;10.001006114338331;0.8335681091643952;0.01556211647261601;0.01555867398772303;0.7176604300602979;-0.013373984328275216;0.7177842802768657
10.320464;1.0444089465986675;0.8331230089477932;0.7976179102585124;-7.764172520895185e-05;-0.00011037760080695902;1.0448038442980476;10.001004392181349;0.8335702664423419;0.015562074257805817;0.015558679117860318;0.7176596634122114;-0.013373984110616069;0.7177817648334288
10.330464;1.044409522179056;0.833123204458823;0.7976182498819162;-7.781502186357406e-05;-0.0001113163147480209;1.044803425170224;10.00100266497336;0.833572364738075;0.015562033049523234;0.015558685757170442;0.7176589143233646;-0.013373983891058509;0.7177792650418928
10.340464;1.0444101274493536;0.8331234398111677;0.797618645486126;-7.791274447996526e-05;-0.00011226489890327341;1.0448029790995368;10.001000915818961;0.8335744006122418;0.015561992857591148;0.015558693880430798;0.7176581875785826;-0.013373983671132314;0.7177767844319685
10.350464;1.0444107596091097;0.8331237142869121;0.7976190967758766;-7.793422375103708e-05;-0.00011321984096476003;1.0448025042457167;10.000999137419557;0.833576370402522;0.01556195367144163;0.0155587034523615;0.71765648893712;-0.013373983451736564;0.7177733251351989
10.360464;1.0444114153958026;0.8331239204622313;0.7976195009216526;-7.672349555638587e-05;-0.00011307187917959294;1.044801999073119;10.00099732329703;0.8335782703601312;0.015561915463367253;0.015558714422730983;0.7176558249756853;-0.013373983233326866;0.717770889484838
10.370464;1.0444120907363033;0.8331242719168643;0.7976200607382358;-7.659126598751141e-05;-0.00011403149246528823;1.0448014630125604;10.000995457834938;0.8335800971480386;0.015561878198808965;0.015558726716112461;0.7176552025727687;-0.013373983016103487;0.7177684822306147
10.380464;1.0444127809516413;0.8331246617616002;0.7976206694758539;-7.638148576900613e-05;-0.00011499062495947367;1.0448008968880982;10.000993510307259;0.8335818485864815;0.015561841849166601;0.015558740225572448;0.7176546279989979;-0.013374982800290515;0.7177661277637418
10.390464;1.0444134810834729;0.8331250902895927;0.7976213199564921;-7.609353497201237e-05;-0.00011594839522681088;1.044800302830816;10.000991439448443;0.8335835238858015;0.01556180639740283;0.015558754832217936;0.7176541061168593;-0.013374982586295284;0.7177637945333277
10.400464;1.0444141860342138;0.8331255581237759;0.7976220032363676;-7.572653018886995e-05;-0.00011690394494754574;1.044799683902946;10.00098920443505;0.833585123336444;0.015561771830398495;0.01555877043525714;0.7176536406369005;-0.013374982374664302;0.7177615067453093
10.410464;1.0444148906860973;0.8331260659877063;0.7976227102658762;-7.527962255034077e-05;-0.0001178553577976822;1.0447990437344883;10.000986772294317;0.8335866478132739;0.015561738125893872;0.015558786964761694;0.7176532348905789;-0.013374982166008858;0.7177592709253477
10.420464;1.044415590123471;0.8331266143251764;0.7976234329892109;-7.475263888806474e-05;-0.00011879970205591882;1.0447983865227273;10.000984121686358;0.8335880981680944;0.015561705253077332;0.015558804384841493;0.7176528916220711;-0.013374981960912751;0.7177570952756516
10.430464;1.0444162799290864;0.8331270959352158;0.797624062349212;-7.299095123233681e-05;-0.00011862753133679638;1.0447977172784222;10.000981242696842;0.8335894751648324;0.01556167318748881;0.015558822698043621;0.717652612242555;-0.013374981759940872;0.7177549897555905
10.440464;1.0444169565434944;0.8331277233796831;0.7976247976779199;-7.230777101125549e-05;-0.00011954925460049104;1.0447970417532544;10.000978129134321;0.8335907801267848;0.01556164191870802;0.015558841936222919;0.7176523969442763;-0.013374981563849713;0.7177529654131772
10.450464;1.0444176174786854;0.8331283879865058;0.7976255323021081;-7.155044227720556e-05;-0.00012045772599589222;1.0447963658375368;10.000974769664197;0.8335920156345087;0.0155616114439827;0.015558862140385392;0.7176522454249736;-0.013375981373735137;0.7177510511584576
10.460464;1.0444182610035657;0.8331290876644578;0.7976262626017289;-7.072221527976152e-05;-0.00012135416814295074;1.0447956949559212;10.000971148896848;0.8335931857394394;0.015561581754213837;0.015558883357286038;0.7176521574260609;-0.013375981190881276;0.7177492181174595
10.470464;1.0444188854590781;0.8331298201223013;0.7976269858093549;-6.982628582005873e-05;-0.0001222407573364315;1.0447950340541283;10.000967256721584;0.833594295179605;0.015561552823183193;0.015558905648792521;0.7176521331905258;-0.013375981016368717;0.7177474921525977
10.480464;1.0444194889556804;0.8331305832871894;0.797627700322187;-6.886500328178497e-05;-0.00012311961609068616;1.044794387925677;10.000963092117464;0.833595348282525;0.015561524615835771;0.015558929080576883;0.717652173792937;-0.01337598085074882;0.7177458798899927
10.490464;1.0444200696896362;0.8331313757793349;0.7976284056426861;-6.783942980951446e-05;-0.00012399293560800835;1.0447937614513019;10.000958660037284;0.8335963488746544;0.015561497107146285;0.015558953693798007;0.7176522809861721;-0.013375980694037743;0.7177443868012148
10.500464;1.0444206263923834;0.8331320899290047;0.79762899926956;-6.559465156120435e-05;-0.00012375681442422954;1.0447931597775153;10.000953969962813;0.8335973007429883;0.015561470287045825;0.01555897949164199;0.7176524566388931;-0.01337598054586635;0.7177430166624511
10.510464;1.0444211585088718;0.8331329387728639;0.797629685276521;-6.444323396289843e-05;-0.0001246263437209453;1.044792588093969;10.000949032322337;0.833598207518152;0.015561444147497116;0.015559006442329321;0.7176527020071991;-0.013375980405667497;0.7177417713866175
10.520464;1.0444216659612264;0.8331338142620024;0.7976303601564275;-6.323239265567784e-05;-0.000125496607910586;1.044792051050722;10.00094385400685;0.8335990722565297;0.015561418668370507;0.015559034486441489;0.7176530172804448;-0.013376980273008786;0.7177406695108136
10.530464;1.0444221485707497;0.8331347147406578;0.7976310224641048;-6.196627380811829e-05;-0.000126367867382326;1.0447915526802738;10.000938445798871;0.8335998976114989;0.015561393818585933;0.01555906355231099;0.7176534019808939;-0.013376980147809723;0.7177396718227989
10.540464;1.0444226054935852;0.8331356380709086;0.7976316706937129;-6.065022741972911e-05;-0.0001272391244279001;1.0447910968115268;10.000932834461771;0.8336006860208977;0.015561369569655531;0.015559093572306566;0.7176538559371063;-0.013376980030171718;0.7177387937782462
10.550464;1.0444230350622783;0.8331365814769431;0.7976323032134008;-5.929028932842275e-05;-0.00012810871270521997;1.0447906873380552;10.000927063270465;0.8336014391009987;0.015561345907293661;0.01555912448404161;0.7176543797932851;-0.013376979920185708;0.7177380310748028
10.560464;1.0444234351117059;0.8331375414966957;0.7976329182003983;-5.789252016681032e-05;-0.00012897538270073905;1.044790328132091;10.00092118200939;0.8336021575149443;0.015561322833899539;0.015559156227933022;0.7176549746685584;-0.01337697981792975;0.7177373776171605
10.570464;1.0444238036361457;0.8331384072023074;0.7976334117000962;-5.530708820368779e-05;-0.00012873225820755796;1.044790022547134;10.000915235045392;0.8336028418565167;0.015561300361370546;0.015559188756965017;0.7176556417564924;-0.013376979723414133;0.7177368260113701
10.580464;1.044424139452437;0.8331393878906924;0.797633987536629;-5.3850561608095526e-05;-0.0001295918109581583;1.0447897728444966;10.000909256651608;0.8336034928704593;0.01556127850441844;0.01555922204566208;0.717656382685001;-0.01337697963654507;0.7177363698196323
10.590464;1.0444254381621987;0.8331411665117772;0.7976345433513801;-5.2446281862841165e-05;-0.00013051746235722176;1.0447895801321025;10.000903276477677;0.8336041108201806;0.015561257285524351;0.015559256084701873;0.7176571999864864;-0.013377979557148385;0.717736023937668
10.600464;1.0444257089000373;0.8331421506365111;0.7976350797152317;-5.0952816454951264e-05;-0.00013136778710536;1.044789444739053;10.00089732392066;0.8336046953763296;0.015561236741911675;0.015559290871923278;0.7176580964149369;-0.013377979484931848;0.7177357500217799
10.610464;1.0444259483904808;0.8331431317589051;0.797635597611105;-4.9449218481090865e-05;-0.00013221259672425363;1.0447893665158907;10.000891423139333;0.833605246128629;0.015561216923921064;0.0155593264125479;0.7176590736391704;-0.01337797941956791;0.7177355668956465
10.620464;1.044426157542992;0.833144107817179;0.7976360983726941;-4.794010234839267e-05;-0.00013305203386614935;1.0447893449807821;10.000885588511581;0.8336057629325209;0.015561197890261936;0.015559362720239679;0.7176601320114828;-0.013377979360905465;0.717735474144894
10.630464;1.0444263370466094;0.8331450772236926;0.7976365832675693;-4.6428579021356534e-05;-0.00013388674350618433;1.044789379644085;10.000879830983678;0.8336062457327567;0.015561179703504664;0.015559399810632368;0.7176612714370137;-0.013377979308966012;0.717735470160031
10.640464;1.044426487454628;0.8331459319555933;0.7976369503719412;-4.376132118473135e-05;-0.00013361091880154672;1.044789470258802;10.000874170150777;0.8336066942954817;0.015561162427769238;0.015559437694273476;0.7176624919910923;-0.013377979263698065;0.7177355531171757
10.650464;1.044426609225625;0.83314688508816;0.7976374035012312;-4.2251423692077393e-05;-0.0001344380682485283;1.044789616382895;10.000868638600338;0.8336071082914324;0.015561146129743976;0.015559476364018963;0.7176637936322506;-0.013377979224945949;0.7177357215782162
10.660464;1.0444267025625233;0.8331478291654687;0.7976378384172688;-4.074500533869466e-05;-0.00013526333971322873;1.0447898169118583;10.000863273042985;0.8336074874331934;0.015561130875607728;0.015559515776792331;0.7176651754532405;-0.013377979192699813;0.717735974198296
10.670464;1.0444267673358927;0.8331487635272152;0.7976382530225749;-3.9243471466838e-05;-0.0001360889681765227;1.0447900704525144;10.000858104345983;0.833607831519381;0.015561116724258008;0.015559555859116928;0.7176666354346176;-0.01337897916713143;0.7177363284415179
10.680464;1.0444268033763815;0.8331496875115495;0.7976386460488181;-3.774827463623779e-05;-0.00013691706776845918;1.0447903759029862;10.000853156232958;0.8336081405138255;0.01556110372655698;0.015559596538547564;0.7176681710540816;-0.013378979148385643;0.7177367467605049
10.690464;1.044426810771025;0.8331506005320755;0.7976390173501424;-3.626109199840671e-05;-0.00013774896237136176;1.0447907327066532;10.000848445252409;0.8336084145096725;0.015561091933646054;0.015559637761246484;0.7176697801229369;-0.013378979136533636;0.7177372488351769
10.700464;1.0444267896949022;0.8331515019251583;0.7976393677768506;-3.4783816346867474e-05;-0.0001385848212796903;1.0447921411108236;10.000843977496185;0.8336086535057226;0.015561081407188176;0.015559679480492125;0.7176714610674902;-0.013378979131773605;0.7177378367255982
10.710464;1.0444267400079061;0.8331523909165865;0.7976396995019478;-3.3318473641344083e-05;-0.00013942278298570017;1.0447926021482992;10.000839747978189;0.8336088571415854;0.01556107222059303;0.015559721636029512;0.7176732126382664;-0.013378979134658037;0.7177385126959905
10.720464;1.044426661090882;0.8331531597496206;0.7976399137076823;-3.071153276621913e-05;-0.00013915144574953896;1.0447931169163;10.000835743880403;0.833609024652586;0.015561064446290296;0.015559764137683072;0.717675033749039;-0.013378979146128848;0.7177392777549608
10.730464;1.044426551967501;0.8331540208835037;0.7976402192997757;-2.927601488169841e-05;-0.00013997560593667359;1.0447936857918119;10.000831945360954;0.8336091551002848;0.015561058136872806;0.015559806855894648;0.7176769234869517;-0.013378979167394943;0.7177401303649724
10.740464;1.0444264115570636;0.8331548655140187;0.7976405183458821;-2.7857917892812828e-05;-0.00014077914040128543;1.044794308211754;10.000828323723535;0.8336092474505626;0.015561053318058883;0.015559849628308628;0.717678880786201;-0.013379979199806418;0.7177410860643736
10.750464;1.0444262388852317;0.8331556917000957;0.7976408153713469;-2.645803805095578e-05;-0.00014155117371815413;1.0447949827706098;10.000824844972813;0.8336093004575532;0.01556104999608849;0.015559892281858268;0.717680904167431;-0.013379979244683971;0.717742105274004
10.760464;1.0444260332116075;0.8331564980482861;0.7976411150324968;-2.507617178429145e-05;-0.0001422801634886;1.0447957074330432;10.000821476293773;0.8336093129311224;0.015561048163151386;0.01555993465236628;0.7176829921454277;-0.013379979303039595;0.7177432059393497
10.770464;1.044425794222477;0.8331572837831518;0.7976414217285362;-2.3711131099893556e-05;-0.00014295516771845146;1.044796479943781;10.000818185059812;0.8336092841564092;0.015561047799298;0.015559976596703873;0.7176851438252331;-0.013379979375344575;0.7177443884262297
10.780464;1.0444255221788388;0.8331580485428118;0.7976417392056889;-2.236082141758464e-05;-0.00014356661274176884;1.0447972981736187;10.000814935213663;0.8336092138570875;0.015561048875917555;0.015560017999768003;0.7176873588722934;-0.013379979461582465;0.7177456534615173
10.790464;1.0444252177743756;0.8331586853440092;0.7976419685806181;-1.98669272596633e-05;-0.00014299972462545544;1.0447981602593779;10.0008116907338;0.8336091021321863;0.015561051352422119;0.015560058771891327;0.7176896370442352;-0.01337997956162983;0.7177470015931566
10.800464;1.0444248818870019;0.8331594081944106;0.7976423184137202;-1.853761335985821e-05;-0.0001434606423472199;1.0447990648953311;10.000808421048326;0.8336089497679969;0.015561055166306214;0.015560098847163086;0.7176919781792582;-0.013379979675731662;0.7177484333124293
10.810464;1.0444245155380087;0.833160110867985;0.7976426906619506;-1.7214780026982806e-05;-0.00014383937329408254;1.044800011684604;10.000805102083925;0.8336087584669417;0.01556106022976234;0.0155601381923859;0.7176943823001986;-0.013379979804728966;0.7177499492561593
10.820464;1.0444241198687285;0.8331607944115007;0.7976430889748082;-1.5896767693310186e-05;-0.0001441353783712569;1.0448010009669815;10.000801718051889;0.8336085306309493;0.015561066440481844;0.01556017681774116;0.7176968487721087;-0.013380979949919228;0.7177515681212376
10.830464;1.044423695909427;0.8331614600671425;0.7976435153656715;-1.458292598719294e-05;-0.00014434940271999998;1.0448020331265209;10.000798263331818;0.8336082689429948;0.015561073698384036;0.015560214781777047;0.717699375122185;-0.013380980112900696;0.7177532513824658
10.840464;1.044423244519976;0.8331621091900198;0.7976439704560954;-1.3273591354824199e-05;-0.00014448154293396337;1.0448031080815106;10.000794733893196;0.8336079759850447;0.01556108191218978;0.015560252187545146;0.7177019568222224;-0.01338098029560137;0.7177550148063551
10.850464;1.0444227668977533;0.8331627432065957;0.7976444539564812;-1.1969904008464486e-05;-0.00014453082134826032;1.0448042253049759;10.000791115237172;0.833607653752748;0.015561090997824737;0.01556028917093635;0.717704587918107;-0.013380980500020399;0.7177568532043679
10.860464;1.04442226518008;0.8331633632944853;0.7976449644784556;-1.0673265708309548e-05;-0.00014449599483549747;1.0448053838852316;10.000787385599066;0.833607303052095;0.015561100882535712;0.015560325886950506;0.7177072615003578;-0.013380980727696345;0.7177587591094071
10.870464;1.0444217421668334;0.8331638631145287;0.7976453973418203;-8.229375153048114e-06;-0.00014327004873268415;1.0448065824014872;10.000783528118902;0.8336069233501604;0.01556111151418497;0.015560362488958127;0.7177099698528296;-0.013380980979672028;0.7177607242618109
10.880464;1.0444212003120492;0.8331644563827644;0.797645954757961;-6.950661330069315e-06;-0.00014306623873408034;1.044807819097588;10.000779535041186;0.8336065135047114;0.015561122864544615;0.015560399103977555;0.7177127049673075;-0.013380981256861534;0.7177627406483125
10.890464;1.0444206411563524;0.8331650357153368;0.7976465322738187;-5.683154888112887e-06;-0.00014277981877262928;1.0448090923108568;10.00077540680264;0.8336060726279886;0.01556113491607257;0.01556043582848372;0.717715459484861;-0.013380981560089735;0.7177648006843359
10.900464;1.0444200653735625;0.8331655999892552;0.797647127968898;-4.428384264638703e-06;-0.0001424132261032593;1.0448104004804486;10.00077114870567;0.8336056002880297;0.015561147642352105;0.015560472746903746;0.7177182273780592;-0.013381981889907576;0.7177669162258831
10.910464;1.04441947304049;0.8331661470973714;0.7976477398604471;-3.187417221370603e-06;-0.0001419689842985056;1.0448117417779421;10.000766762766713;0.8336050962220689;0.015561161012604078;0.015560509946502085;0.7177210037644373;-0.013381982246620334;0.7177690443257839
10.920464;1.0444188642409378;0.8331666741711689;0.7976483656485955;-1.9610952400133758e-06;-0.00014144912752471513;1.0448131138716483;10.00076224281522;0.8336045599567787;0.015561175014512528;0.015560547515148333;0.7177237841291507;-0.013381982630439207;0.7177711991235651
10.930464;1.044418239777698;0.8331671784571665;0.7976490022075455;-7.506855648714207e-07;-0.000140855149444751;1.0448145136920197;10.000757577168882;0.8336039907215699;0.015561189657429066;0.015560585529485084;0.7177265638963977;-0.013381983041546584;0.717773377642566
10.940464;1.0444176014477304;0.8331676579089137;0.7976496450951218;4.41926368543762e-07;-0.0001401877741843611;1.04481593727696;10.000752756330145;0.8336033878170722;0.015561204956319156;0.01556062404529414;0.7177293384748992;-0.013381983480019793;0.7177755786454166
10.950464;1.044416951644957;0.8331680039776983;0.7976501860139059;2.7702109937248338e-06;-0.00013834027921817376;1.0448173802645784;10.00074778106226;0.8336027510060052;0.015561220923012134;0.015560663092207971;0.7177321034057558;-0.013381983945639097;0.7177778015493674
10.960464;1.044416292872234;0.8331684284836136;0.797650822514595;3.921268607953051e-06;-0.0001375249028686702;1.0448188385172714;10.000742664546262;0.8336020807439929;0.01556123756178475;0.015560702672015708;0.7177348544682911;-0.013381984437786572;0.7177800444883035
10.970464;1.0444156277562693;0.8331688220080391;0.7976514449043258;5.049581119894113e-06;-0.00013663589133888;1.0448203080073486;10.000737430889993;0.8336013783477725;0.015561254860074354;0.0155607427625478;0.717737587624263;-0.01338198495553325;0.7177823035348487
10.980464;1.0444149589535274;0.8331691817336351;0.7976520462662504;6.154862641571391e-06;-0.0001356754638251989;1.044821784510335;10.000732111157532;0.8336006455093599;0.015561272789832157;0.015560783325146653;0.7177402990309504;-0.013381985497694949;0.7177845738425122
10.990464;1.0444142887170322;0.8331695050427212;0.7976526200113377;7.2370746453226196e-06;-0.00013464659488515577;1.0448232639191781;10.000726732734838;0.833599883163479;0.015561291318887508;0.015560824314282021;0.7177429853324464;-0.013382986062800096;0.7177868694180795
11.000464;1.0444136187259845;0.833169789904527;0.7976531598617929;8.295917011272585e-06;-0.00013355194518466893;1.0448247427393584;10.000721306760903;0.833599091100758;0.015561310413303981;0.015560865686825269;0.7177456439225743;-0.013382986649119846;0.7177891483097514
11.010464;1.044412950168684;0.8331700352016314;0.7976536602038824;9.331197516287129e-06;-0.00013239366129408277;1.0448262180217653;10.000715824439363;0.8335982688229291;0.015561330036663719;0.01556090740561361;0.717748272823995;-0.013382987254759672;0.7177914244522972
11.020464;1.0444122837258676;0.83317024096095;0.7976541161283489;1.0343282363374346e-05;-0.00013117315123889584;1.044827687080398;10.000710265724416;0.8335974168173922;0.0155613501543421;0.015560949434896445;0.7177498702608996;-0.013382987877768638;0.7177926942352022
11.030464;1.0444116193516966;0.8331703013116872;0.7976544207820486;1.2488231138664584e-05;-0.00012878395011589765;1.0448291476216507;10.000704609643213;0.8335965374874833;0.015561370728864756;0.015560991731309624;0.7177524343131529;-0.013382988516196006;0.7177949546278862
11.040464;1.0444109564394726;0.8331704314431844;0.7976547746663951;1.3455091230263658e-05;-0.00012743728799260098;1.044830597960555;10.000698838051889;0.8335956350657636;0.015561391707378266;0.015561034243138214;0.7177549629789719;-0.013382989168018335;0.7177972033591846
11.050464;1.0444102947585563;0.833170525627914;0.7976550718142098;1.4399305804520103e-05;-0.0001260243303490621;1.0448320368373967;10.000692937456154;0.8335947145177125;0.015561413021171344;0.015561076923264647;0.7177574545426979;-0.013382989831050794;0.7177994375615441
11.060464;1.0444096350032208;0.8331705844715516;0.7976553090766977;1.532047921363257e-05;-0.00012454215877422158;1.0448334632075789;10.000686901525762;0.8335937802270369;0.015561434599140821;0.015561119737413105;0.7177599078216492;-0.013382990502938421;0.7178016536243701
11.070464;1.0444089784219626;0.8331706080838763;0.7976554833726907;1.6217856434851874e-05;-0.00012298809843473593;1.044834876529452;10.000680733142717;0.8335928352193449;0.015561456383865128;0.015561162655024333;0.7177623221314726;-0.013383991181194342;0.7178038650682285
11.080464;1.0444083265148094;0.8331705963943078;0.7976555918069963;1.7090532482268897e-05;-0.00012136025959924201;1.0448362770959467;10.000674444625046;0.8335918815740367;0.015561478338043803;0.015561205645876257;0.7177646970804367;-0.013383991863242531;0.7178060269998184
11.090464;1.044407680969074;0.8331705496165454;0.7976556324522301;1.793759814811178e-05;-0.00011965702150721469;1.044837665870676;10.000668056604148;0.8335909216467132;0.015561500437256376;0.015561248701570907;0.7177670325246465;-0.013383992546408622;0.7178081485948308
11.100464;1.0444070434928066;0.8331704686668533;0.7976556048146335;1.8758008126278986e-05;-0.00011787624210795943;1.0448390442184265;10.000661596860677;0.8335899588147226;0.01556152266401845;0.015561291853751711;0.7177693288110257;-0.013383993227941789;0.7178102207948073
11.110464;1.044406415709009;0.8331702482685898;0.7976554071557318;2.070638220510508e-05;-0.00011490907171860203;1.044840413748666;10.00065509580784;0.8335889974025831;0.01556154500428714;0.01556133516374579;0.7177715868949178;-0.013383993905191502;0.7178122359323438
11.120464;1.0444057991072546;0.8331701041193966;0.797655245062474;2.147141835365776e-05;-0.0001129664981151488;1.0448417759981432;10.000648580114138;0.8335880423029454;0.015561567437430911;0.015561378704780434;0.7177738083553347;-0.013383994575785567;0.7178141867997617
11.130464;1.0444051949441904;0.8331699314307106;0.7976550167705866;2.220915804693078e-05;-0.00011094211034978742;1.0448431321054403;10.0006420721247;0.8335870987662576;0.0155615899323567;0.015561422550485917;0.7177759953195959;-0.013383995237596162;0.7178160663785343
11.140464;1.044404604187112;0.8331697325853932;0.7976547223995103;2.29200560008256e-05;-0.00010883836909092886;1.0448444828468655;10.000635593039167;0.8335861725616899;0.015561612456381983;0.015561466753635142;0.7177781498276812;-0.013383995888540412;0.7178178686259415
11.150464;1.044404027466075;0.8331695100742064;0.7976543616063774;2.3604420200284347e-05;-0.00010665971992336716;1.0448458289666323;10.000629161084197;0.833585269871667;0.015561634981905175;0.015561511323194104;0.7177802734108094;-0.013383996526420989;0.7178195886778365
11.160464;1.0444034649320062;0.8331692662423484;0.7976539335651379;2.4262655477853062e-05;-0.00010441103135131986;1.0448471714294083;10.000622782484896;0.833584396199587;0.015561657482567524;0.015561556232215596;0.7177823676451047;-0.013384997148990694;0.7178212415220337
11.170464;1.0444039119467161;0.8331697976168302;0.7976534373144624;2.4821760575401418e-05;-0.00010216710465267876;1.0448485114241282;10.0006164398999;0.8335835554135809;0.01556167992834309;0.015561601453186578;0.7177844344754553;-0.01338499775425644;0.7178227879503414
11.180464;1.0444033760806173;0.8331695178439368;0.7976528721278368;2.5429470406229746e-05;-9.979189583751346e-05;1.0448498502700991;10.000610090972634;0.8335827504145662;0.015561702285124497;0.015561646981217578;0.7177864756368859;-0.013384998340729915;0.7178242466441103
11.190464;1.0444028513201755;0.8331692237388135;0.797652237589553;2.6013612953442732e-05;-9.736179305776424e-05;1.044851189261389;10.000603683428329;0.8335819841450004;0.015561724511978473;0.015561692831115208;0.7177884922228299;-0.013384998907426789;0.717825619469412
11.200464;1.0444023349824227;0.8331688110236661;0.7976514317777559;2.7731275752606227e-05;-9.377834333315619e-05;1.0448525294857431;10.000597173304854;0.8335812592562477;0.01556174655697837;0.01556173903051178;0.7177904851266974;-0.013384999453903366;0.7178269097435087
11.210464;1.0444018242371558;0.8331684958475906;0.7976506613956477;2.827229835271978e-05;-9.12631478286576e-05;1.0448548719042345;10.000590532213751;0.8335805774927392;0.015561768359670509;0.015561785619816923;0.7177924556283803;-0.01338499998043403;0.7178281212270806
11.220464;1.0444013169957633;0.8331681733109755;0.797649827538284;2.879226720029262e-05;-8.871851346895484e-05;1.0448562176198666;10.000583740710816;0.833579939902959;0.01556178986294655;0.0155618326486267;0.7177944051310037;-0.013385000487935388;0.7178292571106808
11.230464;1.0444008122826556;0.8331678453583743;0.7976489339807653;2.9290403214908954e-05;-8.615341107334873e-05;1.0448575680270327;10.000576777615915;0.8335793471214773;0.015561811026067785;0.01556188016784029;0.7177963345404667;-0.013385000977494463;0.7178303201479459
11.240464;1.0444003103509183;0.8331675142837908;0.7976479840207248;2.976523357941414e-05;-8.357724790340468e-05;1.0448589248481;10.000569618620982;0.8335787992855314;0.015561831824241635;0.015561928222537488;0.7177982439928468;-0.013385001449807902;0.7178313138228472
11.250464;1.044399812216749;0.8331671828484416;0.7976469804375952;3.021440418100468e-05;-8.099874703612105e-05;1.0448602900820996;10.000562241475766;0.833578296092935;0.01556185224282615;0.015561976844500081;0.7178001326056632;-0.013386001904932686;0.7178322617321397
11.260464;1.0443993185641431;0.8331668542455613;0.7976459257529805;3.063454821572141e-05;-7.842492494543575e-05;1.0448616657849177;10.000554631097662;0.8335778368307954;0.015561872284480853;0.015562026051106388;0.7178019985792873;-0.013386002342537548;0.7178331322713085
11.270464;1.0443988289743122;0.8331665317852036;0.7976448220791488;3.102167663964343e-05;-7.586038582913139e-05;1.044863053862144;10.000546785068352;0.8335774201916651;0.015561891975920634;0.015562075851858065;0.7178038400291317;-0.013386002762361635;0.7178339491553808
11.280464;1.0443983420889378;0.8331662181792587;0.7976436709396562;3.1371888137650454e-05;-7.330669805813416e-05;1.0448644561279463;10.000538714751544;0.8335770444455798;0.015561911359201647;0.015562126252369165;0.7178056555765139;-0.013386003164427158;0.7178347163554335
11.290464;1.044397856208232;0.8331658082063582;0.7976423715965416;3.283748088866099e-05;-6.96565061852354e-05;1.0448658744162715;10.00053043952967;0.8335767076028247;0.015561930481124248;0.01556217725065049;0.7178074441248012;-0.013386003548994515;0.7178354369675637
11.300464;1.0443973696049171;0.8331655166946954;0.7976411312605911;3.3104686283836834e-05;-6.712058714458757e-05;1.0448673106605175;10.000521982627212;0.833576407165366;0.015561949389065334;0.015562228822600797;0.7178092043414788;-0.013386003916467772;0.7178361134433447
11.310464;1.0443968806238089;0.8331652378154781;0.7976398508674312;3.332648412273213e-05;-6.4590979745381e-05;1.0448687670826886;10.00051337065368;0.8335761405025994;0.01556196812968326;0.015562280909885576;0.7178109344310187;-0.01338600426727888;0.7178367482085981
11.320464;1.0443963878443705;0.8331649725600359;0.7976385338528104;3.350018726884077e-05;-6.20675974615037e-05;1.0448702458811845;10.000504630380629;0.8335759057508675;0.01556198674593221;0.015562333426101018;0.7178126324021534;-0.01338600460187671;0.7178373446330223
11.330464;1.044395890365351;0.8331647215002401;0.79763718412601;3.3623517333783356e-05;-5.955181996123512e-05;1.0448717483065428;10.000495784878003;0.8335757020841607;0.015562005266603297;0.01556238626984581;0.7178142963975743;-0.013386004920973337;0.7178379071211656
11.340464;1.0443953880118173;0.8331644849366403;0.7976358068053345;3.369533816162188e-05;-5.704506666417995e-05;1.0448732743880313;10.000486854237513;0.8335755296680643;0.015562023698769916;0.01556243933925416;0.7178159247602808;-0.013387005225791051;0.717838458732871
11.350464;1.044394881127451;0.8331642629641535;0.7976344083500719;3.3716212339057125e-05;-5.454788084884386e-05;1.0448748236088479;10.000477858512664;0.8335753896138358;0.015562042035362857;0.015562492550068608;0.7178175161193487;-0.013387005517865974;0.7178389656820088
11.360464;1.0443943704474237;0.8331640547917732;0.7976329962693948;3.368828308293377e-05;-5.2061029512666814e-05;1.0448763954450024;10.000468821772646;0.8335752837916374;0.01556206027148806;0.015562545839064286;0.7178190696675151;-0.013387005798454999;0.7178394489215463
11.370464;1.044393857647724;0.8331638581454472;0.7976315785446966;3.361436652845889e-05;-4.958698895739039e-05;1.0448779894722937;10.000459777038998;0.8335752148318056;0.015562078415469556;0.015562599144198962;0.7178205853398417;-0.013387006068198093;0.7178399095282029
11.380464;1.044393345803589;0.8331635627066729;0.79763006056155;3.465275171730854e-05;-4.602361784636906e-05;1.0448796053718652;10.00045076977309;0.8335751860954687;0.015562096480272757;0.015562652385056032;0.7178220633337018;-0.013387006327334972;0.7178403475376934
11.390464;1.0443928390122235;0.8331633786692484;0.7976286539750432;3.449500913387384e-05;-4.358857674221278e-05;1.0448812427616552;10.000441860709138;0.8335752011717248;0.015562114464087562;0.015562705466900854;0.7178235032023192;-0.013387006575974645;0.7178407625216403
11.400464;1.044392341544166;0.8331631963537012;0.7976272624337994;3.4299557707582256e-05;-4.1179663067886384e-05;1.0448829010212528;10.000433124188584;0.8335752629844101;0.015562132345787238;0.015562758296071663;0.7178249036089612;-0.013387006814105153;0.7178411544629488
11.410464;1.0443918569724446;0.8331630139826806;0.7976258913308563;3.4069120817902404e-05;-3.879964294467221e-05;1.044884579242477;10.000424636426029;0.8335753731118235;0.015562150089568115;0.015562810786140193;0.7178262631318663;-0.01338700704163868;0.7178415245860935
11.420464;1.04439138789779;0.8331628304257515;0.7976245460794712;3.380596586040612e-05;-3.644986956112555e-05;1.044886275907138;10.000416463316398;0.8335755320012799;0.015562167639543146;0.015562862863276038;0.7178275814293124;-0.013387007258522066;0.7178418757089834
11.430464;1.044390936450221;0.8331626448956599;0.7976232321398236;3.351242535407389e-05;-3.4130519346773317e-05;1.0448879885466986;10.000408658300707;0.8335757395861094;0.015562184917716932;0.015562914475443303;0.7178288596488229;-0.013387007464625799;0.717842211748696
11.440464;1.0443905045504116;0.8331624567706328;0.7976219548129907;3.319185809563739e-05;-3.1841039329817244e-05;1.0448897141693092;10.00040126141937;0.8335759953671625;0.015562201841634628;0.015562965587542917;0.7178300998402671;-0.013388007659632889;0.7178425551890323
11.450464;1.0443900937678785;0.8331622654761127;0.7976207188461767;3.284888966049972e-05;-2.9581181070192575e-05;1.0448914499878519;10.000394294594875;0.8335762983937849;0.015562218342804076;0.01556301616242087;0.717831304277462;-0.013388007843151898;0.7178428719422596
11.460464;1.0443897056630465;0.83316207068383;0.7976195276863471;3.2488682297251254e-05;-2.735222753037746e-05;1.044893193495442;10.000387764145573;0.8335766478144842;0.015562234368066507;0.015563066148080503;0.7178324752766363;-0.013388008014771162;0.7178431840608911
11.470464;1.0443893424084436;0.833161765823813;0.7976182807835488;3.327162376196775e-05;-2.4050974923403335e-05;1.0448949423706306;10.000381668352253;0.8335770432024828;0.015562249874189506;0.015563115475549066;0.7178336153980057;-0.013388008174045372;0.7178434956335916
11.480464;1.0443890069578408;0.833161565699878;0.7976171835513153;3.289085776780507e-05;-2.189445027584874e-05;1.044896694738219;10.00037599525712;0.8335774839370105;0.015562264823553615;0.015563164062109603;0.7178347275086701;-0.013388008320548732;0.7178438104834013
11.490464;1.0443887027761276;0.8331613648050896;0.7976161344232048;3.2505795528019187e-05;-1.9780294906460062e-05;1.0448984493201947;10.00037071073896;0.8335779682676254;0.015562279178543033;0.01556321182068401;0.7178358143007081;-0.013388008453874686;0.7178441314891215
11.500464;1.0443884332133235;0.8331611644365007;0.7976151348377386;3.211985140246133e-05;-1.771160373396371e-05;1.0449002053675391;10.000365752291321;0.8335784929022424;0.015562292899409606;0.01556325866805339;0.7178368777472627;-0.013388008573632839;0.7178444613431384
11.510464;1.0443882009001664;0.8331609654668788;0.7976141868080111;3.1736054182362904e-05;-1.569071312881631e-05;1.0449019623706937;10.000361037646357;0.8335790533794097;0.015562305949351457;0.015563304524320124;0.7178379192260286;-0.013388008679485522;0.7178448038404304
11.520464;1.0443880078621952;0.8331607683171822;0.7976132926627801;3.1357344839420024e-05;-1.3719402792336423e-05;1.044903719501587;10.000356480267413;0.8335796447933054;0.015562318298604076;0.015563349309704861;0.7178389400798726;-0.01338800877114808;0.7178451644637154
11.530464;1.0443878558777457;0.8331605730422647;0.7976124548054825;3.098653828930654e-05;-1.1798387218415199e-05;1.0449054754040261;10.000352002963519;0.833580262453538;0.015562329921530615;0.015563392947360002;0.7178399416145732;-0.013388008848442462;0.7178455497324819
11.540464;1.044387746324583;0.8331603792810234;0.7976116753875243;3.062601154787338e-05;-9.927080684982157e-06;1.0449072284185994;10.000347548480045;0.8335809023043544;0.015562340795870004;0.015563435374030208;0.717840924515065;-0.01338900891142157;0.7178459842294623
11.550464;1.0443876800053198;0.8331601863661612;0.7976109559060759;3.0277787834815257e-05;-8.104505507734632e-06;1.0449089766574948;10.000343081796444;0.8335815606997509;0.015562350909447024;0.01556347654640521;0.7178418888190136;-0.013389008960441331;0.7178464343522349
11.560464;1.0443876574358386;0.8331599934254527;0.7976102969645701;2.9943795571925647e-05;-6.330156613791087e-06;1.0449107181315718;10.000338582270576;0.8335822338946383;0.0155623602600289;0.015563516429254876;0.7178428344790718;-0.013389008996095695;0.7178469197926185
11.570464;1.0443876791193527;0.8331596922572608;0.7976095962549888;3.078113238393081e-05;-3.4979178488572333e-06;1.044912451005006;10.000334037862308;0.8335829178915264;0.015562368842449353;0.015563554974927339;0.717843761711789;-0.013389009019021129;0.7178474397423771
11.580464;1.04438774543413;0.8331594948740254;0.7976090583495874;3.0479111576760998e-05;-1.821963398060263e-06;1.044914173478556;10.00032944710513;0.8335836084497062;0.015562376643140087;0.015563592117280305;0.717844671225982;-0.013389009029750659;0.7178479920368752
11.590464;1.044387856386839;0.8331592927839709;0.7976085804154646;3.0192253555593342e-05;-1.984830509715324e-07;1.0449158836366796;10.000324817157047;0.8335843013188241;0.01556238365760502;0.015563627783458227;0.7178455647515388;-0.013389009028783502;0.7178485732786286
11.600464;1.0443880115416575;0.8331590851028062;0.7976081611380264;2.9918413114443276e-05;1.3687752583823873e-06;1.0449175795743988;10.000320156538733;0.8335849926863445;0.015562389916379307;0.015563661904117674;0.7178464455421597;-0.013389009016749992;0.7178491794528212
11.610464;1.044388210384185;0.8331588715744892;0.7976077985409411;2.965494054633471e-05;2.8747529732324864e-06;1.0449192593636452;10.000315476523433;0.8335856792198355;0.015562395493135265;0.015563694414538592;0.7178473179135795;-0.01338900899441251;0.7178498063378931
11.620464;1.0443884528838514;0.8331586520855037;0.7976074907514442;2.939902458341112e-05;4.313602530913376e-06;1.0449209207672068;10.000310796086218;0.8335863578286257;0.015562400488791655;0.015563725263028941;0.717848185905453;-0.013389008962517154;0.7178504494913704
11.630464;1.044388739463502;0.8331584261978703;0.7976072367701715;2.9147861761532783e-05;5.679372241525821e-06;1.0449225609715649;10.00030613304377;0.8335870257509149;0.015562405007791045;0.015563754430101974;0.7178490523792486;-0.013389008921761727;0.7178511049234858
11.640464;1.0443890704797805;0.8331581932756661;0.7976070367282991;2.889847772339915e-05;6.965791133044394e-06;1.04492417658723;10.00030149026652;0.833587681047613;0.015562409144825777;0.015563781935717698;0.7178499189762985;-0.013390008872899713;0.7178517891442389
11.650464;1.0443894459062744;0.8331579532680367;0.797606891866761;2.8647281819974054e-05;8.166121730980298e-06;1.044925763942831;10.000296854821704;0.833588323131905;0.015562412987526579;0.015563807825040651;0.7178507861116561;-0.013390008816801269;0.7178524655179177
11.660464;1.0443898649597791;0.8331577070417759;0.7976068045388331;2.8390145671279683e-05;9.274400375172799e-06;1.0449273193163224;10.000292206806606;0.8335889524415607;0.015562416620298733;0.015563832145692446;0.717851652818338;-0.013390008754418427;0.7178531561735266
11.670464;1.0443903256331348;0.8331573490368376;0.7976066757493092;2.9278517550938195e-05;1.139284530281922e-05;1.044928838930258;10.000287529179667;0.833589569227404;0.015562420113979738;0.015563854928891455;0.7178525170659309;-0.013390008686644498;0.7178538671170249
11.680464;1.044390825008413;0.8331570945271433;0.797606714021705;2.899764161309365e-05;1.230567011734294e-05;1.0449303188633234;10.000282814704903;0.8335901731800267;0.015562423518371966;0.01556387618684973;0.7178533764613617;-0.013390008614247446;0.7178546060092417
11.690464;1.0443913600870407;0.8331568383085023;0.7976068206353829;2.8700164728383643e-05;1.3117014164086179e-05;1.0449317549095116;10.000278066068887;0.8335907642312274;0.015562426875067946;0.015563895927232188;0.7178542288384587;-0.013390008538080844;0.7178553797585322
11.700464;1.0443919281311032;0.833156582034041;0.7976069986804647;2.838389613518501e-05;1.3826065576940675e-05;1.044933142580986;10.000273292187185;0.8335913427113907;0.015562430228943354;0.015563914164085967;0.717855072360168;-0.013390008459212531;0.7178561920121249
11.710464;1.0443925266553324;0.8331563269469917;0.7976072510113136;2.8047160105244774e-05;1.4433599987843795e-05;1.0449344775292404;10.00026850790893;0.8335919087483178;0.015562433624797714;0.01556393091815624;0.7178559052021385;-0.013390008378696229;0.7178570428773055
11.720464;1.0443931534313249;0.8331560735562199;0.7976075804949861;2.768844880096955e-05;1.49411108434892e-05;1.0449357560296084;10.000263735854057;0.8335924622688299;0.015562437107959508;0.015563946219980316;0.717856725636712;-0.013390008297399319;0.7178579305837164
11.730464;1.0443938063111409;0.8331558214886371;0.7976079896907612;2.7305947368393413e-05;1.5350391346683114e-05;1.04493697526824;10.00025900599168;0.8335930034443754;0.015562440735441992;0.015563960115168854;0.7178575322985764;-0.013390008216073467;0.7178588529612107
11.740464;1.044394483038106;0.8331555699617471;0.7976084805275447;2.689734596080592e-05;1.56648428157032e-05;1.0449381335939207;10.000254353518853;0.8335935329734324;0.015562444575981296;0.015563972662206228;0.7178583238667152;-0.013390008135456103;0.7178598076424306
11.750464;1.0443951815286385;0.833155318654839;0.7976090546974594;2.646020143830711e-05;1.5890703138504078e-05;1.0449392303552927;10.000249814251843;0.8335940523423717;0.015562448687285953;0.01556398392488963;0.717859098718075;-0.01339100805636889;0.7178608104457294
11.760464;1.0443959001951166;0.8331550679674876;0.7976097142094104;2.5992469819015626e-05;1.6035752670740165e-05;1.0449402653480533;10.00024541667044;0.833594563787277;0.015562453101199402;0.015563993962739154;0.7178598550465907;-0.013391007979677325;0.7178618207737031
11.770464;1.0443966375216622;0.8331548185306884;0.7976104611714108;2.5492666229862862e-05;1.6107081183539634e-05;1.0449412386859478;10.00024117845395;0.8335950695586751;0.015562457836849833;0.01556400282547622;0.717860591282964;-0.01339100790605763;0.7178628537175072
11.780464;1.0443973914975422;0.8331544641006221;0.7976111948445178;2.611500933920856e-05;1.721676280849541e-05;1.0449421509168189;10.000237111094185;0.8335955713441031;0.015562462914059196;0.015564010562951555;0.7178613066185096;-0.013391007835867172;0.7178639063364111
11.790464;1.0443981597975163;0.8331542194806563;0.7976121208319302;2.5546619156089187e-05;1.7156588751139634e-05;1.0449430029945574;10.000233221218444;0.8335960705629631;0.015562468355492853;0.015564017244693772;0.7178620011569804;-0.013391007769130592;0.7178649776292613
11.800464;1.044398940302067;0.833153979308192;0.7976131370986499;2.4941069205805553e-05;1.7036525803192074e-05;1.044943796450147;10.000229507277261;0.833596568550713;0.015562474193503026;0.015564022970527273;0.7178626753807918;-0.013391007705482245;0.7178660684574363
11.810464;1.0443997312651978;0.8331537453127258;0.7976142435646323;2.42971817589911e-05;1.685902641099818e-05;1.044944533304672;10.000225965361832;0.83359706615248;0.015562480474064012;0.01556402786263276;0.7178633293343286;-0.013391007644134428;0.7178671797988863
11.820464;1.0444005311844737;0.8331535192545639;0.7976154402136467;2.361518689637513e-05;1.662528564400446e-05;1.0449452152403524;10.000222599194924;0.8335975633646379;0.015562487243560673;0.015564032049699125;0.71786396213457;-0.013391007583870162;0.717868311218202
11.830464;1.0444013387765139;0.8331533028592906;0.7976167272390323;2.2896392930632536e-05;1.6335579577515313e-05;1.0449468429414974;10.000219416541945;0.8335980589439604;0.015562494534489064;0.015564035658908092;0.7178645719001815;-0.013391007523029717;0.7178694607483641
11.840464;1.0444021530832754;0.8331530975558255;0.7976181049535577;2.214271891048931e-05;1.599018547731945e-05;1.044947416315172;10.000216417957335;0.8335985500815671;0.015562502366238367;0.015564038808020101;0.7178651558262137;-0.013391007459709775;0.7178706258132268
11.850464;1.0444029734670017;0.8331529041074076;0.7976195738715035;2.135644202060043e-05;1.5589986597229175e-05;1.0449479350396111;10.00021359404222;0.8335990327503955;0.015562510748271433;0.015564041592390578;0.7178657103507357;-0.013391007392302852;0.7178718041785068
11.860464;1.0444037994668098;0.8331527225969905;0.7976211347079379;2.053988022701949e-05;1.5136011548420024e-05;1.0449483988248602;10.000210929303945;0.8335995022955679;0.015562519677094273;0.015564044080066598;0.7178662315239904;-0.01339200731994092;0.7178730126007002
11.870464;1.0444046306489243;0.8331525529871185;0.7976227878123482;1.9694895780203098e-05;1.4628828305577273e-05;1.0449488073948534;10.000208402340233;0.8335999537250401;0.015562529139352512;0.015564046310866213;0.7178667155532513;-0.013392007242455217;0.717874211221701
11.880464;1.0444054665288474;0.8331523958061241;0.7976245325984013;1.8822485124374636e-05;1.4069006967958825e-05;1.0449491603060106;10.000205981848463;0.833600381939078;0.015562539121099362;0.015564048287458762;0.7178671594126383;-0.01339200716018148;0.7178754143798767
11.890464;1.0444063064997113;0.8331521455175125;0.7976262654907585;1.9078512370839613e-05;1.4564374860070076e-05;1.0449494568791577;10.000203627688538;0.8336007819323838;0.015562549607492038;0.01556404997241168;0.7178665613371723;-0.013392007073866048;0.7178756157842517
11.900464;1.0444071497107328;0.8331520178642168;0.7976281898289396;1.815212245601582e-05;1.3904366823093135e-05;1.0449496966391112;10.000201298556968;0.8336011488797488;0.015562560571067792;0.015564051305560656;0.7178669211522202;-0.013392006984500233;0.7178768072649806
11.910464;1.0444089909830032;0.8331527023975357;0.7976302020471907;1.7125873944876506e-05;1.3127205078111846e-05;1.044949879775009;10.000198961336686;0.8336014780874229;0.015562571959806119;0.015564052223518013;0.7178672403064709;-0.013392006893218877;0.7178779809649098
11.920464;1.0444098384977583;0.83315261224097;0.7976323011827724;1.6147089887504117e-05;1.2375325803082784e-05;1.0449500068135715;10.000196602273068;0.833601764761773;0.015562583696454966;0.015564052665313709;0.7178675213817876;-0.013392006801431539;0.7178791293337803
11.930464;1.0444106888029836;0.8331525429064685;0.797634486612216;1.5142169220460612e-05;1.157970862053555e-05;1.0449500778857614;10.000194232905494;0.8336020039054991;0.015562595692436615;0.01556405257725258;0.7178677674279589;-0.013392006710849034;0.7178802465035501
11.940464;1.0444115434213812;0.8331524954837587;0.7976367584785164;1.411061990009681e-05;1.0741283118449404e-05;1.0449500924630792;10.000191883530727;0.8336021906198003;0.015562607858905255;0.015564051921788686;0.7178679812922171;-0.013392006623189588;0.7178813295068968
11.950464;1.0444124037452218;0.833152471458978;0.7976391182491342;1.3052269089355895e-05;9.860772753699538e-06;1.0449500494982795;10.000189592402398;0.8336023205137115;0.015562620099855793;0.015564050677802973;0.7178681650274156;-0.013392006539893983;0.7178823777902534
11.960464;1.0444132707730889;0.8331524724821511;0.7976415680328275;1.1968113515288657e-05;8.939248655773188e-06;1.0449499475568034;10.000187400103881;0.8336023898109599;0.015562632305504927;0.015564048832404968;0.717868319908433;-0.013392006462104752;0.7178833918172245
11.970464;1.0444141454574665;0.8331524996640113;0.7976441088320562;1.0860634221282377e-05;7.978579920168094e-06;1.0449497851534395;10.000185350397375;0.8336023952971238;0.015562644363342697;0.015564046373691479;0.7178684467272477;-0.013392006390709952;0.7178843720870025
11.980464;1.0444150287024538;0.8331525534049581;0.7976467394920348;9.733376252176559e-06;6.981278974418686e-06;1.0449495613241702;10.000183491695406;0.8336023343549805;0.015562656169326254;0.01556404328512496;0.7178685457884098;-0.013393006326239227;0.7178853370165033
11.990464;1.044415921037315;0.8331526338514541;0.797649456948846;8.590165079329362e-06;5.9500726174402616e-06;1.044949275901463;10.000181874682477;0.8336022048843812;0.015562667625926547;0.015564039540254367;0.7178686168660846;-0.013393006268711647;0.7178862478611558
12.000464;1.0444168226259845;0.8331526342241601;0.7976521543838913;8.590241146612218e-06;5.994241153615163e-06;1.0449489293109566;10.000180552279133;0.8336020050110292;0.015562678643262056;0.015564035106364617;0.7178686595032323;-0.01339300621770488;0.717887121113227
12.010464;1.0444177334375067;0.8331527680820073;0.7976550308452872;7.426234372710976e-06;4.904120559252424e-06;1.044948522147896;10.000179584129853;0.8336017330260663;0.01556268914876881;0.015564029954405333;0.7178686737945057;-0.013393006172647583;0.7178879547643999
