time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.020464;1.044418653583924;0.8331529276788893;0.797657977763091;6.257858350720677e-06;3.789426606011994e-06;1.044948054846997;10.000179036607829;0.8336013878313732;0.01556269908589894;0.015564024059580092;0.7178686610173928;-0.01339300613296761;0.7178887472765196
12.030464;1.044419583848675;0.8331531114780754;0.7976609885542217;5.089660290129167e-06;2.653903651178175e-06;1.0449475276265696;10.000178974945799;0.8336009692839759;0.015562708399932679;0.015564017397707844;0.717868623204791;-0.013393006097978138;0.7178894974267124
12.040464;1.0444205256332337;0.8331533173728943;0.7976640555849327;3.9261704002131186e-06;1.501426614504896e-06;1.044946940578946;10.000179454467343;0.8336004779364691;0.015562717036019252;0.015564009949059312;0.7178685621625566;-0.013393006066784898;0.7178902038986477
12.050464;1.0444214802108798;0.8331535429947664;0.7976671696358686;2.77126803514071e-06;3.3520274808919596e-07;1.0449462936639482;10.000180517709156;0.8335999147461972;0.015562724954269145;0.015564001708810197;0.7178684790579375;-0.013393006038396734;0.717890864834674
12.060464;1.0444224480292152;0.8331537863187952;0.7976703203491228;1.6276446850287082e-06;-8.426352438545294e-07;1.0449455866528505;10.000182197965326;0.8335992813839007;0.015562732138717464;0.015563992695189403;0.7178683746598099;-0.013393006012005782;0.7178914778430298
12.070464;1.0444234286119325;0.8331540459866381;0.7976734969809924;4.967055091667437e-07;-2.03124625078914e-06;1.0449448192437865;10.000184522744824;0.8335985807736477;0.015562738595247618;0.015563982942683822;0.7178682498165131;-0.013393005987262155;0.7178920400093526
12.080464;1.0444244210818083;0.8331543210060097;0.7976766890327394;-6.209308110565203e-07;-3.231296692766715e-06;1.0449439912246206;10.00018750975884;0.8335978174118583;0.015562744348319153;0.015563972485770189;0.7178681058763502;-0.01339300596428483;0.7178925477210724
12.090464;1.0444254247217728;0.8331546104909182;0.7976798875746872;-1.7247523046663555e-06;-4.444920451696045e-06;1.0449431025342562;10.000191158856813;0.8335969975895655;0.015562749432941671;0.015563961346833417;0.7178679444999335;-0.013393005943446282;0.7178929972771856
12.100464;1.044426439112647;0.833154913679652;0.797683086835407;-2.8143489032805487e-06;-5.675514940600376e-06;1.0449421535087564;10.000195452001547;0.8335961290276395;0.015562753882589654;0.015563949531356933;0.7178677671266271;-0.013394005925188707;0.7178934043026773
12.110464;1.044427463895019;0.8331552297563778;0.797686283969206;-3.889994840021812e-06;-6.927167170392267e-06;1.0449411453644872;10.00020036198185;0.8335952195081834;0.015562757726221557;0.015563937032511743;0.7178675752054762;-0.013394005909810172;0.7178937286577132
12.120464;1.044428498343491;0.8331554506693707;0.7976893748255597;-3.7971637598915705e-06;-7.0973222806048875e-06;1.0449400803688595;10.000205856432148;0.8335942754481266;0.015562761000214613;0.01556392384486315;0.7178673706242693;-0.013394005897195166;0.7178939858491346
12.130464;1.0444295410557725;0.8331557887345222;0.7976925618428212;-4.848519835838705e-06;-8.401876350212148e-06;1.0449389614953515;10.000211895553733;0.83359330158761;0.015562763758492177;0.015563909977898843;0.7178671552198664;-0.013394005886887028;0.7178941732439234
12.140464;1.0444305900635402;0.833156135531527;0.7976957394195404;-5.891026703234413e-06;-9.737523275894812e-06;1.0449377922377079;10.00021843305019;0.8335923021001361;0.015562766063438677;0.015563895456736957;0.7178669300824555;-0.013394005878531519;0.717894289764803
12.150464;1.0444316432561922;0.8331564894996635;0.7976989031878688;-6.928730181875931e-06;-1.1108041654738592e-05;1.0449365768671333;10.000225418612603;0.8335912819097964;0.01556276796899136;0.015563880316874619;0.7178666955334919;-0.013394005872225289;0.7178943356248951
12.160464;1.0444326985743397;0.8331568490943095;0.7977020481415319;-7.96652304920809e-06;-1.2517469357024338e-05;1.044935320374817;10.000232798676896;0.833590246721504;0.015562769510401468;0.015563864607435805;0.7178664515221216;-0.01339400586863103;0.7178943112648564
12.170464;1.044433753954862;0.8331572130666824;0.7977051693967169;-9.00876548863395e-06;-1.3969547091997811e-05;1.0449340278470363;10.00024051853105;0.8335892022008331;0.01556277070316154;0.015563848389681466;0.717866197768119;-0.013394005868884963;0.717894216942688
12.180464;1.044434807665475;0.8331575806074294;0.7977082626410328;-1.0058608540513913e-05;-1.5467902375554904e-05;1.0449327038133147;10.000248524734573;0.8335881533838101;0.01556277154969665;0.015563831722267742;0.7178659338016586;-0.013394005874300681;0.7178940532641739
12.190464;1.0444358588362184;0.8331579510432099;0.7977113241351123;-1.1118199963710894e-05;-1.701584386644123e-05;1.0449313517122027;10.000256766741908;0.8335871044123435;0.015562772047128338;0.015563814651320838;0.7178656594842876;-0.013394005886119425;0.7178938213871684
12.200464;1.0444369072713888;0.8331583235112375;0.797714350676609;-1.218916002614769e-05;-1.8615717554649126e-05;1.0449299735622748;10.00026520068495;0.8335860584531518;0.015562772192632223;0.015563797210586188;0.7178653754745681;-0.01339400590535132;0.7178935222394554
12.210464;1.044437952569747;0.8331586969497766;0.7977173392714961;-1.3272992960875144e-05;-2.026919447876167e-05;1.0449285701353679;10.000273791916777;0.8335850178306541;0.015562771980104646;0.015563779423858297;0.7178650831395821;-0.013394005932616181;0.7178931561754041
12.220464;1.044438993469495;0.8331590703051018;0.7977202863622526;-1.4371209932290178e-05;-2.197783730339109e-05;1.0449271415042098;10.000282509728239;0.8335839843917724;0.015562771391776841;0.015563761309341975;0.7178647841693472;-0.013394005968191318;0.71789272361403
12.230464;1.0444400278246473;0.8331594428880698;0.7977231878862138;-1.5484897820251246e-05;-2.3742569455305892e-05;1.0449256876525472;10.000291317751104;0.833582959883081;0.015562770401963187;0.015563742880618462;0.7178644799308461;-0.013395006012245761;0.7178922438511754
12.240464;1.0444410527930164;0.8331598144855615;0.7977260405900871;-1.6614001172511775e-05;-2.5563100197666884e-05;1.0449242089649575;10.000300167864795;0.8335819458938414;0.015562768985146448;0.015563724138241166;0.7178641708325905;-0.013395006064935617;0.7178916798138618
12.250464;1.0444420649007715;0.8331600780613954;0.7977287406250739;-1.660180529127574e-05;-2.6331865472514147e-05;1.0449227063734945;10.000309000591951;0.8335809435013457;0.015562767114753889;0.015563705061431902;0.7178638561572499;-0.013395006126333065;0.7178910497003032
12.260464;1.044443060149746;0.833160446828256;0.7977314927607193;-1.77580164610872e-05;-2.8260225153277513e-05;1.0449211812259198;10.000317748817242;0.8335799530728552;0.015562764761708857;0.015563685608970059;0.7178635343749404;-0.01339500619634766;0.7178903527663227
12.270464;1.0444440343124881;0.8331608127493438;0.7977341961071294;-1.892568922402603e-05;-3.024047556147227e-05;1.0449196353831545;10.000326338182541;0.8335789741187806;0.015562761895745873;0.015563665728019812;0.7178632035910966;-0.013395006274704609;0.7178895884507709
12.280464;1.0444449832041875;0.8331611743293669;0.7977368533916298;-2.0102990314147647e-05;-3.227089592715491e-05;1.0449180715799862;10.000334687256592;0.8335780053332776;0.015562758485433115;0.015563645367631843;0.7178628617133429;-0.013395006361018312;0.7178887565317912
12.290464;1.0444459028239839;0.8331615302800404;0.7977394682220399;-2.1287234298467558e-05;-3.4349081533518075e-05;1.0449164933311965;10.000342717239528;0.8335770453067464;0.015562754506590122;0.015563624489940234;0.717862506556572;-0.013395006454852636;0.7178878576945417
12.300464;1.0444467895739966;0.8331618798114617;0.7977420443914275;-2.2474696144926794e-05;-3.6472942688407796e-05;1.044914904251422;10.000350365536892;0.8335760933800456;0.015562749959774058;0.015563603071478907;0.7178621361387049;-0.01339500655570543;0.7178868945526107
12.310464;1.0444476403445109;0.8331622221931616;0.7977445853066178;-2.36606275729771e-05;-3.864119968708637e-05;1.0449133075929062;10.000357590351182;0.8335751496560404;0.015562744873606859;0.015563581095572309;0.717861748460514;-0.01339500666313097;0.717885872180031
12.320464;1.0444484521700823;0.8331625562065685;0.7977470936594565;-2.483966559128681e-05;-4.08525887172002e-05;1.0449117063714177;10.000364365076065;0.8335742143177525;0.015562739286788802;0.015563558543076879;0.7178613408511046;-0.013395006776987363;0.7178847977853771
12.330464;1.0444492221315198;0.8331628804454111;0.7977495710770526;-2.6006429388881095e-05;-4.310534059100728e-05;1.044910103621205;10.000370668512563;0.8335732870151965;0.01556273322961997;0.015563535386224873;0.7178609103023382;-0.013395006897504644;0.7178836793392724
12.340464;1.0444499480475227;0.8331631942850474;0.7977520180129938;-2.7155883681975827e-05;-4.5397570569293526e-05;1.0449085024055997;10.000376478369438;0.8335723668539141;0.015562726718385211;0.01556351159324301;0.7178604546510542;-0.013395007025115506;0.7178825239098299
12.350464;1.0444506290540443;0.8331634983255112;0.7977544340107066;-2.8283267104762685e-05;-4.772788752920818e-05;1.0449069056635858;10.000381772114443;0.8335714531275755;0.015562719757645251;0.015563487146144032;0.7178599729976618;-0.013395007160215279;0.717881337646133
12.360464;1.0444512652064357;0.833163793780769;0.7977568179229534;-2.9383767483544463e-05;-5.0095564920616756e-05;1.04490531598879;10.000386531821174;0.8335705459418452;0.015562712340366328;0.015563462049923536;0.7178594652883165;-0.01339600730295349;0.7178801454622753
12.370464;1.0444518568208154;0.8331640817348162;0.7977591680633209;-3.045247218324407e-05;-5.250017896256198e-05;1.0449037353029405;10.000390745456725;0.8335696459023499;0.015562704446201975;0.015563436323653585;0.7178589319048708;-0.013396007453144941;0.71787891621019
12.380464;1.0444524044833003;0.8331642560264589;0.7977613801164752;-3.0329295343994277e-05;-5.38344371868681e-05;1.044902164596568;10.000394403335692;0.8335687534972535;0.015562696043861951;0.015563409992743086;0.7178583732237348;-0.013396007610230343;0.7178776736287201
12.390464;1.04445290951718;0.8331645307031166;0.7977636568313361;-3.132162947531772e-05;-5.630930401274687e-05;1.0449006040338882;10.000397496839943;0.8335678688255533;0.015562687098634091;0.015563383085274305;0.7178577891044426;-0.013396007773175555;0.7178764211266131
12.400464;1.0444533743802378;0.8331647987555847;0.7977658944789883;-3.22708601150011e-05;-5.88164327593804e-05;1.0448990533773235;10.000400021954404;0.8335669915217548;0.015562677585640557;0.015563355620130464;0.7178571785363815;-0.01339600794061459;0.7178751602205808
12.410464;1.044453802717498;0.8331650600218781;0.7977680923409208;-3.3174338365983843e-05;-6.135473625864855e-05;1.0448975123818647;10.000401982421101;0.8335661210319617;0.0155626674984915;0.015563327594951432;0.7178565394387303;-0.013396008111218556;0.7178738906735211
12.420464;1.044454198849904;0.8331653144187359;0.7977702493589779;-3.402965925371248e-05;-6.392413583910196e-05;1.044895980960896;10.000403392960736;0.833565257029501;0.015562656842274465;0.015563298992305413;0.7178558688368016;-0.013396008283780668;0.7178726106756862
12.430464;1.0444545670268746;0.8331655617897991;0.7977723632592967;-3.483450037372139e-05;-6.652513163235129e-05;1.044894459149138;10.000404288221516;0.8335643992421402;0.015562645622309147;0.015563269798856656;0.7178551635301803;-0.01339600845711484;0.7178713172017622
12.440464;1.0444549111958554;0.8331658017981932;0.79777443128733;-3.5586415275244735e-05;-6.915840242530227e-05;1.0448929469514026;10.000404725959038;0.8335635469482907;0.015562633839617888;0.01556324001728304;0.7178544208505986;-0.01339600863009601;0.7178700075142469
12.450464;1.0444552351521088;0.8331660337664025;0.797776451440793;-3.6282943645380575e-05;-7.182423295238588e-05;1.0448914442973416;10.000404773542895;0.8335626986961143;0.015562621488151749;0.015563209670952406;0.7178536390122611;-0.013396008801706712;0.7178686806897562
12.460464;1.0444555424602848;0.833166256406401;0.7977784224660395;-3.692237024464508e-05;-7.452135720525003e-05;1.0448899513396588;10.000404495605226;0.8335618522046652;0.015562608552307905;0.015563178809881286;0.71785281685962;-0.013396008970943679;0.7178673372007036
12.470464;1.0444558363977554;0.8331664678932474;0.7977803428217657;-3.750433528566772e-05;-7.724598513321297e-05;1.0448884688458109;10.0004039539931;0.83356100438111;0.015562595007508338;0.015563147509851055;0.7178519534322171;-0.013396009136736064;0.7178659775080429
12.480464;1.0444561202927132;0.8331666662900562;0.7977822103203844;-3.802963757500676e-05;-7.999220512427622e-05;1.0448869980623117;10.000403208455346;0.8335601514653015;0.015562580821668705;0.015563115861223243;0.7178510479635705;-0.013396009298118284;0.7178646019932285
12.490464;1.044456397846682;0.8331668497021698;0.7977840228321589;-3.849987805906378e-05;-8.275327539268633e-05;1.044885540290627;10.000402314770918;0.8335592895147244;0.015562565959941458;0.015563083961413446;0.7178501001741693;-0.01339600945450929;0.717863212343193
12.500464;1.0444566729227163;0.8331670161808526;0.797785778536463;-3.891731202235614e-05;-8.552222283263311e-05;1.0448840967845905;10.000401327550412;0.8335584151438679;0.015562550397393697;0.015563051910960947;0.7178491102189578;-0.013396009605656366;0.7178618122754713
12.510464;1.0444569488883504;0.833167163767972;0.7977874753539649;-3.928467286940143e-05;-8.829136941941224e-05;1.044882668483079;10.000400306522248;0.8335575258967809;0.0155625341288016;0.01556301979628399;0.7178480784245134;-0.013397009751270025;0.7178604250649134
12.520464;1.0444572281592999;0.8331671838047096;0.7977890081991101;-3.8449383983039454e-05;-8.994552417066604e-05;1.0448812553365192;10.000399314605124;0.8335566203361324;0.015562517161394411;0.015562987666267092;0.7178470053725395;-0.013397009890832883;0.7178590172929763
12.530464;1.044457512435828;0.8331672886097239;0.7977905781258696;-3.872540576508295e-05;-9.268829859705766e-05;1.0448798560091146;10.000398405866795;0.83355569809807;0.015562499500914912;0.015562955532125377;0.7178458921425048;-0.013397010023793437;0.7178576103382749
12.540464;1.0444578030882627;0.8331673700195716;0.7977920781337495;-3.895939026850347e-05;-9.540535398066184e-05;1.0448784681908674;10.00039761976124;0.833554759200532;0.015562481151121514;0.01556292339616572;0.7178447401851189;-0.013397010149891057;0.7178562061634998
12.550464;1.0444581010969947;0.8331674269054984;0.7977935029115615;-3.915276197500643e-05;-9.809098874084753e-05;1.0448770891533605;10.000396988999299;0.8335538027132078;0.015562462127420441;0.015562891277327316;0.7178435508598661;-0.013397010269335461;0.7178548063566501
12.560464;1.0444584071050105;0.833167458511366;0.7977948471318395;-3.930636668129961e-05;-0.00010074201476445763;1.0448757164138092;10.000396547410821;0.8335528264034366;0.015562442470897882;0.015562859208694222;0.7178423251130251;-0.013397010382794203;0.7178534124857242
12.570464;1.0444587219601695;0.8331674644127157;0.7977961058175658;-3.942100262400094e-05;-0.00010335724183584701;1.0448743482867817;10.000396328361033;0.8335518277520844;0.015562422250755702;0.01556282722422141;0.7178410635949876;-0.013397010491308916;0.7178520268048092
12.580464;1.0444590471220028;0.8331674440731436;0.7977972743981222;-3.949809535937459e-05;-0.00010593566162805541;1.0448729841668156;10.000396359723265;0.8335508050361513;0.015562401552071852;0.015562795358029248;0.7178397671884844;-0.013397010596205952;0.7178506526789794
12.590464;1.0444593844194092;0.833167396448684;0.7977983485832185;-3.953969494156063e-05;-0.00010847448710186198;1.0448716248235959;10.000396662384587;0.8335497578794169;0.015562380455815433;0.015562763649810418;0.7178384374412271;-0.013397010698823795;0.7178492943447421
12.600464;1.0444597355283973;0.8331673199372394;0.7977993246522792;-3.95477780808621e-05;-0.00011096879464865544;1.044870272529919;10.000397249941965;0.8335486874111575;0.015562359029788404;0.015562732139691213;0.7178370764893474;-0.013397010800110114;0.7178479565295921
12.610464;1.0444601017398836;0.8331672127500372;0.7978002002381998;-3.9523793496730915e-05;-0.0001134129216801549;1.0448689305004262;10.000398129084624;0.8335475960474382;0.01556233733793521;0.015562700855627965;0.7178356869534745;-0.01339701090047438;0.7178466439046373
12.620464;1.044460483992884;0.8331670734068574;0.7978009746929197;-3.946869650339875e-05;-0.00011580248776478955;1.044867602150427;10.000399306869358;0.8335464871682263;0.01556231544470678;0.015562669810425617;0.7178342719709102;-0.013397010999932632;0.7178453610535834
12.630464;1.0444608829448743;0.8331669009708815;0.797801648588285;-3.938323800095817e-05;-0.00011813515197689688;1.0448672909619294;10.00040079783347;0.8335453647927078;0.015562293406127954;0.015562639010286101;0.7178328348210956;-0.01339701109834848;0.7178441136112348
12.640464;1.0444612988517417;0.8331666951599905;0.7978022224960565;-3.9268230934916254e-05;-0.00012040962557540206;1.044866000686199;10.000402618959765;0.8335442331594441;0.015562271269577571;0.015562608458025476;0.7178313784175909;-0.01339701119555283;0.7178429087771762
12.650464;1.0444617311139657;0.8331664564745306;0.7978026957922334;-3.91245581736405e-05;-0.00012262469582860865;1.0448647353623357;10.000404779407692;0.8335430962357429;0.015562249085939362;0.015562578146964915;0.7178299051096866;-0.013397011291095683;0.7178417543369099
12.660464;1.0444621779775416;0.8331661860665546;0.797803066522601;-3.89531679646902e-05;-0.00012477923271158662;1.0448634991668218;10.000407277249145;0.8335419571515194;0.015562226917918595;0.015562548062563523;0.7178284163560824;-0.013398011383994681;0.7178406763324107
12.670464;1.0444626370101344;0.8331657783487386;0.7978032296824402;-3.759973638839958e-05;-0.0001257659970334169;1.044862296212724;10.000410101061785;0.8335408179681396;0.015562204836859389;0.015562518191255186;0.717826912621902;-0.013398011473046681;0.7178396438297682
12.680464;1.0444631058730405;0.8331654480798203;0.797803386902482;-3.737713448342507e-05;-0.00012779700817328426;1.0448611302132285;10.000413230173312;0.833539680077192;0.015562182912386266;0.015562488518394181;0.7178253944036214;-0.013398011557442937;0.7178386805462834
12.690464;1.044463582482913;0.8331650890449726;0.7978034323815352;-3.713208264720127e-05;-0.00012976522808063394;1.044860004053583;10.000416636228458;0.8335385449188639;0.015562161204095641;0.015562459024121155;0.7178238635091219;-0.013398011637143586;0.7178377906513649
12.700464;1.0444640647110874;0.83316470199718;0.7978033624791518;-3.686728784720097e-05;-0.00013167074678669584;1.0448589195758293;10.00042028734333;0.8335374145585716;0.01556213975743505;0.01556242969812895;0.7178223233776598;-0.013398011712840698;0.7178369782541673
12.710464;1.0444645502243022;0.8331642880294841;0.7978031738853977;-3.658585486753763e-05;-0.00013351516517113118;1.044857877696458;10.000424153974127;0.8335362916278957;0.015562118602743018;0.015562400565931217;0.7178207786200306;-0.01339801178551028;0.7178362475764635
12.720464;1.0444650367478057;0.8331638484399517;0.7978028641136984;-3.62913759519116e-05;-0.0001353021980576821;1.0448568786873749;10.000428215797195;0.8335351786183705;0.015562097760622918;0.01556237170254784;0.7178192342477747;-0.0133980118559167;0.717835602281996
12.730464;1.0444655225190502;0.8331633844614973;0.7978024319507361;-3.598792455714909e-05;-0.00013703765421718654;1.0448559225228533;10.000432463289794;0.833534077178943;0.015562077249936813;0.0155623432180711;0.7178176950192613;-0.013398011924611432;0.7178350446632713
12.740464;1.044466006323456;0.8331628972635342;0.7978018777272428;-3.567957316683969e-05;-0.00013872814679453504;1.0448550092349054;10.000436892110184;0.8335329880804555;0.015562057094454471;0.01556231522189441;0.7178161651755376;-0.013398011992233907;0.717834575469467
12.750464;1.044466487308574;0.8331623881249375;0.7978012035511663;-3.536958856998921e-05;-0.00014037932920961106;1.0448541389313075;10.00044149547986;0.833531911515971;0.015562037328428901;0.015562287795139386;0.7178146483098444;-0.013398012059578808;0.7178341943077027
12.760464;1.0444669651425034;0.8331618584746668;0.7978004136787625;-3.506011613560037e-05;-0.00014199506317956478;1.04485331141256;10.000446261932499;0.8335308469634102;0.015562017989078608;0.015562260988193462;0.717813147278503;-0.013398012127493362;0.7178339001381374
12.770464;1.0444674401607095;0.8331613097830788;0.7977995143433559;-3.4752755579761046e-05;-0.00014357776056618762;1.0448525260974242;10.000451182338299;0.8335297931982096;0.015561999091025045;0.015562234829048465;0.7178116643541548;-0.01339801219691543;0.7178336919449604
12.780464;1.0444679130124157;0.8331607434213296;0.7977985128815775;-3.4449451492896626e-05;-0.00014512916857321862;1.044851782545841;10.000456257088304;0.8335287491443542;0.015561980607465819;0.015562209332751577;0.7178102012526248;-0.013398012269003468;0.7178335696535451
12.790464;1.0444683842354459;0.8331601606890487;0.7977974169951236;-3.4152769573667935e-05;-0.0001466506935620379;1.0448510807187275;10.000461494615731;0.8335277148196231;0.015561962479738674;0.015562184516329663;0.7178087591001823;-0.01339801234502554;0.7178335344577301
12.800464;1.0444688542704013;0.8331595630689286;0.7977962344210558;-3.386527237778245e-05;-0.00014814309801005214;1.0448504206036537;10.000466908924619;0.8335266915272915;0.015561944643821839;0.015562160408244997;0.7178073391104094;-0.013398012425979303;0.7178335876482776
12.810464;1.0444693234592213;0.8331589523941707;0.7977949728022464;-3.358858515786512e-05;-0.0001496060584529948;1.0448498020018884;10.000472522174103;0.8335256814917932;0.015561927048174176;0.015562137035970775;0.7178059432009294;-0.013398012512370267;0.7178337286115108
12.820464;1.044469791915386;0.8331583307395564;0.797793639599927;-3.332322970304266e-05;-0.00015103790842057753;1.0448492246750785;10.000478362081385;0.8335246876437477;0.015561909654048661;0.015562114406187443;0.7178045735583563;-0.013398012604285582;0.7178339538313523
12.830464;1.0444702598068254;0.833157593336408;0.797792139573375;-3.191410535870571e-05;-0.0001513294637155859;1.0448486883908292;10.000484451375739;0.8335237134836789;0.015561892429571424;0.01556209250622729;0.7178032319717614;-0.013399012701555498;0.7178342765658222
12.840464;1.0444707275926335;0.8331569560089266;0.7977906841516945;-3.167383394355329e-05;-0.00015269021122217544;1.0448481931163602;10.00049079966144;0.8335227624696291;0.01556187534322808;0.015562071318698528;0.7178019196625195;-0.013399012803984383;0.7178346542492436
12.850464;1.0444711958223607;0.833156313770937;0.797789177718093;-3.144937840691509e-05;-0.00015401027877171475;1.044847739592031;10.000497399679432;0.8335218371875133;0.015561858352199377;0.015562050821675446;0.717800637365254;-0.013399012911528011;0.7178351012215395
12.860464;1.0444716650410426;0.8331556682327746;0.7977876272782359;-3.124352951833003e-05;-0.00015528528932968523;1.0448473294919154;10.000504227825592;0.8335209390624729;0.01556184140385867;0.015562030978416684;0.71779938553897;-0.013399013024183426;0.717835613132725
12.870464;1.0444721357179574;0.8331550205396556;0.797786040426487;-3.105887650293338e-05;-0.0001565090092433817;1.044846964563673;10.000511250054196;0.8335200684805261;0.015561824466670255;0.015562011736618635;0.717798164693545;-0.013399013141805388;0.7178361850557959
12.880464;1.0444726077516198;0.8331543716124955;0.7977844255997179;-3.089766501001871e-05;-0.0001576736127097404;1.0448466455602803;10.000518429279847;0.8335192248690596;0.01556180755591095;0.015561993035388267;0.7177969754601002;-0.013399013264149329;0.7178368117996803
12.890464;1.044473079923275;0.8331537228395951;0.797782791956893;-3.076145424635773e-05;-0.0001587711622128945;1.044846372045665;10.000525733357959;0.8335184072887339;0.015561790724726427;0.015561974808890197;0.7177958184386961;-0.013399013390943558;0.7178374877722817
12.900464;1.0444735500529734;0.8331530764584187;0.7977811489233725;-3.065092372461343e-05;-0.0001597948910379629;1.0448461428339981;10.000533138461252;0.833517615473536;0.015561774044464287;0.015561956989973313;0.7177946943806822;-0.013399013521771787;0.7178382063282526
12.910464;1.0444740158438162;0.8331524353235211;0.7977795054356559;-3.056633079344374e-05;-0.00016073911890323485;1.0448459563762276;10.000540623941022;0.8335168500783219;0.01556175759549262;0.01556193951707356;0.7177936043023834;-0.013399013655948805;0.7178389599347383
12.920464;1.0444744753912265;0.8331518023760531;0.7977778689798789;-3.0508068127076778e-05;-0.00016159815928563098;1.0448458110373626;10.000548169677872;0.8335161121064082;0.015561741452504097;0.015561922339646218;0.7177925486297464;-0.013399013792473205;0.7178397415178349
12.930464;1.0444749268802942;0.8331511798429153;0.7977762450162099;-3.0476713483608587e-05;-0.00016236605011670104;1.0448457050427105;10.000555760713954;0.8335154028425369;0.01556172565766205;0.015561905422356772;0.7177915259842725;-0.013399013929973577;0.7178405453415662
12.940464;1.0444753683674985;0.8331505686593665;0.7977746373951023;-3.0472643435595378e-05;-0.0001630374621304373;1.044845636016216;10.000563393593536;0.8335147244701039;0.01556171021422256;0.015561888747241619;0.7177905329327109;-0.013399014066714905;0.7178413667580588
12.950464;1.0444767939408828;0.8331507630928148;0.797773049279537;-3.056905262226681e-05;-0.00016367880259204423;1.04484560082735;10.00057107986318;0.8335140801039408;0.015561695110129328;0.015561872306707124;0.7177895647126811;-0.013399014200710048;0.717842201573878
12.960464;1.0444772111384215;0.8331501740721021;0.7977714835099142;-3.061776915687674e-05;-0.000164147266440738;1.0448455959870517;10.000578840013024;0.8335134731812313;0.015561680331214672;0.015561856088340653;0.7177886161429053;-0.013399014329936216;0.7178430449162225
12.970464;1.0444776153698407;0.8331495953293279;0.7977699424107823;-3.0689949909457005e-05;-0.00016451325494155154;1.0448456180645558;10.000586690055718;0.833512907342112;0.015561665849708925;0.015561840066488768;0.7177876824581824;-0.013399014452582578;0.7178438901670844
12.980464;1.044478006564207;0.8331490264413332;0.7977684276492353;-3.07826516717948e-05;-0.00016477896969866165;1.044845663814673;10.000594632364132;0.8335123867384764;0.015561651608625918;0.015561824210098192;0.7177867598497097;-0.013399014567071987;0.7178447290370549
12.990464;1.044478384590846;0.8331484675525145;0.7977669403557914;-3.089360510306471e-05;-0.00016494854659478272;1.0448457299729135;10.000602650537072;0.833511915782318;0.015561637515582863;0.015561808498621649;0.7177858453356203;-0.013399014671813486;0.7178455524743743
13.000464;1.0444787489442298;0.8331478122440826;0.7977653789470429;-2.9866279163856435e-05;-0.00016392121076255924;1.0448458130140459;10.000610701977397;0.8335114980669339;0.015561623451333637;0.01556179293313333;0.7177849365321544;-0.01340001476513069;0.7178463703269321
13.010464;1.0444790985598413;0.8331472742976969;0.797763948621318;-3.0011300838160482e-05;-0.0001639162381258617;1.0448459092523281;10.000618714963943;0.8335111354690723;0.015561609285908435;0.015561777537743425;0.7177840318611299;-0.013400014845629376;0.7178471373103866
13.020464;1.0444794321035749;0.8331467463138896;0.7977625475107076;-3.017224770545386e-05;-0.00016383406914741665;1.0448460150840841;10.000626595346274;0.8335108283957354;0.015561594893669296;0.015561762353685843;0.7177831307107231;-0.013400014912598594;0.7178478653716055
13.030464;1.0444797483173298;0.833146228043177;0.7977611758251822;-3.0347809804007664e-05;-0.00016368088755253088;1.044846127085235;10.00063423920993;0.8335105766313978;0.015561580164126973;0.015561747427796433;0.7177822334364782;-0.013400014966063424;0.7178485492930539
13.040464;1.0444800458847734;0.8331457198986738;0.7977598330610328;-3.0536235661759984e-05;-0.00016346099248278545;1.0448462420463156;10.000641549005666;0.8335103798558121;0.015561565008305462;0.015561732801073593;0.7177813411846558;-0.013400015006448189;0.7178491850774403
13.050464;1.044480323263624;0.8331452229322459;0.7977585184329254;-3.07351747257553e-05;-0.00016317615459799682;1.044846357099547;10.00064844091902;0.8335102376513914;0.015561549366100448;0.015561718505866965;0.7177804550101169;-0.013400015034019197;0.7178497692046836
13.060464;1.0444805787919051;0.8331447387837596;0.7977572317695729;-3.094149610873714e-05;-0.0001628264798690872;1.0448464697239443;10.000654837699438;0.8335101491710041;0.015561533206009023;0.015561704567146572;0.7177795747248105;-0.013400015048644286;0.717850297908584
13.070464;1.0444808108551258;0.8331442692646351;0.7977559733788349;-3.115110896655976e-05;-0.00016241246530689164;1.0448465774274793;10.00066066472655;0.8335101129020261;0.015561516510171375;0.015561690997875948;0.717778698580721;-0.0134000150500661;0.7178507667799408
13.080464;1.044481018165743;0.8331438157626556;0.797754743199699;-3.135910851247854e-05;-0.00016193609431487834;1.0448466774818452;10.000665859171892;0.8335101268160674;0.015561499259680311;0.01556167778599771;0.7177778239370636;-0.013400015038244074;0.7178511708390024
13.090464;1.044481199982873;0.8331433790225673;0.7977535406434992;-3.15604802320589e-05;-0.0001614001048727415;1.0448467670150465;10.000670380979487;0.8335101887286284;0.015561481427290318;0.015561664885307165;0.7177769483612748;-0.013400015013685212;0.717851504741841
13.100464;1.044481355946577;0.8331429592554933;0.7977523649871062;-3.175076721549663e-05;-0.00016080698042110635;1.0448468433378426;10.000674217427711;0.8335102963983236;0.015561462979788936;0.015561652231504727;0.717776070451673;-0.013400014977764616;0.7178517625775825
13.110464;1.0444814859649876;0.8331425564542232;0.7977512152747362;-3.192617865268689e-05;-0.0001601589740095766;1.0448469042087838;10.000677384658356;0.8335104471054751;0.015561443895134839;0.015561639771645111;0.7177751898460561;-0.01340001493242617;0.7178519376751357
13.120464;1.0444815904760434;0.8331421708151047;0.7977500900411381;-3.208354138590193e-05;-0.00015945895722138835;1.044846947900707;10.000679927171818;0.8335106375178282;0.01556142418034346;0.015561627472570734;0.7177743067516684;-0.013400014879336553;0.7178520231983335
13.130464;1.0444816706821842;0.833141803034903;0.797748987779432;-3.222023311679782e-05;-0.000158710940035533;1.0448469731485943;10.000681912249798;0.8335108643713895;0.015561403873708843;0.015561615307939118;0.7177734217227971;-0.013400014819490227;0.7178520131336669
13.140464;1.044481728487912;0.8331414544708177;0.797747907626981;-3.233384908216631e-05;-0.00015791966908393468;1.0448469788172512;10.000683419487908;0.8335111249657998;0.015561383029438823;0.015561603247245202;0.7177725358285476;-0.013400014753347799;0.7178519027463328
13.150464;1.0444817660383687;0.8331411272049932;0.7977468491587483;-3.242203221705616e-05;-0.00015708977996591034;1.0448469633728004;10.000684530339326;0.8335114167687127;0.01556136169280619;0.015561591258585847;0.7177716507047811;-0.013400014680891487;0.717851688375832
13.160464;1.0444817852216652;0.8331408238160037;0.7977458113958356;-3.248261622534459e-05;-0.00015622520984490178;1.0448469246898608;10.00068532370202;0.8335117366420216;0.015561339884628548;0.015561579313554811;0.7177707682579582;-0.01340001460177145;0.7178513675356042
13.170464;1.0444817876497652;0.8331405468045577;0.7977447921282823;-3.2513313364518604e-05;-0.00015532922585189088;1.0448468601808738;10.00068587806984;0.8335120806187715;0.015561317602948169;0.015561567379031267;0.717769890419416;-0.013400014515836552;0.7178509396467053
13.180464;1.044481774768796;0.8331402981263373;0.7977437883033636;-3.2511059282438185e-05;-0.0001544044421993223;1.0448467670575063;10.000686274538154;0.8335124447447456;0.015561294832051438;0.015561555408341777;0.7177690188931333;-0.013400014423550459;0.7178504062008186
13.190464;1.0444817478454953;0.8331399721481664;0.7977426944333789;-3.1316493473674944e-05;-0.00015234620633347557;1.0448466428629664;10.000686591809457;0.8335128261751992;0.015561271552639993;0.015561543348464907;0.7177681547352107;-0.013400014325810262;0.7178497701032329
13.200464;1.0444817079717605;0.8331397829598214;0.797741711902915;-3.123686060579403e-05;-0.00015136869050320583;1.0448464859149424;10.000686894947734;0.8335132236328747;0.015561247751657499;0.015561531155151794;0.7177672982766649;-0.013401014223471461;0.71784905395683
13.210464;1.0444816560095829;0.833139622755542;0.7977407345063223;-3.1113102627119366e-05;-0.00015036770113317416;1.0448462951714306;10.000687230935984;0.833513637444421;0.015561223428800857;0.015561518803709056;0.7177664491668307;-0.013401014117153472;0.7178482252399565
13.220464;1.0444815926617865;0.8331394895178664;0.7977397583330731;-3.094208127927614e-05;-0.00014934674574894;1.0448460698145634;10.000687631206631;0.8335140691899381;0.015561198599514147;0.015561506289995544;0.7177646059386407;-0.013401014007352127;0.7178463077258563
13.230464;1.0444815186692331;0.833139380547253;0.7977387808250433;-3.0720577748022116e-05;-0.00014831020741474428;1.0448458092758193;10.000688112364159;0.8335145208764203;0.015561173296996675;0.01556149361732227;0.7177637659796472;-0.013401013894566865;0.7178453052856697
13.240464;1.0444814347206068;0.8331392928294235;0.7977378016304284;-3.0444914271280857e-05;-0.00014726199893176384;1.044845513934878;10.000688678377232;0.8335149940658992;0.015561147572520143;0.01556148078129589;0.717762926608655;-0.01340101377944041;0.7178442213023782
13.250464;1.044481341183556;0.833139223329931;0.7977368224435525;-3.011094555348153e-05;-0.0001462040059161316;1.0448451856492769;10.00068932768563;0.8335154895383295;0.01556112149531521;0.015561467771587033;0.7177620860859825;-0.013401013662844598;0.7178430580945002
13.260464;1.0444812378832213;0.8331391693021128;0.7977358464771837;-2.971402177222204e-05;-0.00014513580605713435;1.0448448273079554;10.000690055462318;0.8335160078327432;0.015561095157251374;0.015561454585421262;0.7177612435252689;-0.013401013545613209;0.7178418176899578
13.270464;1.0444811239796261;0.8331391286522645;0.7977348775643773;-2.9249246523259608e-05;-0.0001440554421786403;1.0448444419146925;10.000690845729952;0.8335165499703562;0.015561068674996728;0.015561441236475721;0.7177603981148964;-0.013401013428090002;0.7178405024208927
13.280464;1.04448099816399;0.8331391002385937;0.797733919136062;-2.8712463797941003e-05;-0.00014295981122319405;1.0448440321359203;10.00069166167317;0.8335171173159143;0.015561042175341287;0.01556142775607029;0.7177595486379026;-0.01340101331004354;0.7178391146274806
13.290464;1.0444808589000283;0.8331390839107667;0.7977329738734112;-2.810087399075978e-05;-0.00014184505573745895;1.0448436004938106;10.00069244642038;0.833517710859891;0.015561015772404273;0.01556141419141155;0.7177586938752669;-0.01340101319104779;0.7178376558325086
13.300464;1.044480704408339;0.8331390802374379;0.797732043782342;-2.741260709468211e-05;-0.00014070805809272483;1.0448431498574542;10.000693135132659;0.8335183308017445;0.01556098955837454;0.015561400602193253;0.7177578333557179;-0.013401013070786215;0.717836126621984
13.310464;1.0444805328221887;0.8331390900245422;0.7977311303526436;-2.6646098065801534e-05;-0.0001395480618110882;1.0448426838319491;10.00069366352985;0.8335189764554709;0.015560963610858356;0.015561387049073045;0.7177569676907687;-0.013401012948885316;0.7178345272948623
13.320464;1.0444803424822662;0.8331391137791039;0.7977302352101916;-2.5799764445310704e-05;-0.0001383667179252846;1.0448422066960483;10.000693970599187;0.8335196460691767;0.015560938006561081;0.015561373575353726;0.7177560985486804;-0.013401012824741418;0.7178328582955891
13.330464;1.0444801318341181;0.8331391513466841;0.7977293608767925;-2.4871951148151688e-05;-0.0001371670595049732;1.0448417230168412;10.000694005056085;0.8335203365086308;0.015560912828765627;0.015561360199058617;0.7177552283241715;-0.01340101269778145;0.7178311201078266
13.340464;1.044479899188811;0.8331392021452073;0.7977285106233006;-2.3861404442326242e-05;-0.00013595280711034148;1.0448412373628497;10.000693729290044;0.8335210431750918;0.015560888162476026;0.015561346920029173;0.7177543595852145;-0.013401012567657787;0.7178293129821953
13.350464;1.0444796429068552;0.8331392659017205;0.797727687816395;-2.2767962068059178e-05;-0.00013472779860187713;1.0448407540445144;10.000693115607266;0.833521760644815;0.015560864083149948;0.015561333729500164;0.7177534950472694;-0.013401012434032444;0.7178274375568044
13.360464;1.0444793617915311;0.8331393430625806;0.7977268958550169;-2.1592518434498516e-05;-0.00013349533729069014;1.0448402767506098;10.000692142301073;0.8335224842135946;0.01556084064832952;0.015561320617791488;0.7177526381158996;-0.013401012296394581;0.7178254966306459
13.370464;1.0444790550568235;0.8331394346164323;0.7977261383730384;-2.0336358323753776e-05;-0.00013225805829648126;1.0448398084051058;10.000690791183388;0.833523211707931;0.015560817898558687;0.015561307584542829;0.7177517930151385;-0.01340101215404869;0.7178234959559456
13.380464;1.044478722053338;0.8331395419017077;0.7977254189217164;-1.900090390651601e-05;-0.00013101791152547693;1.0448393513751966;10.00068904602218;0.8335239439814801;0.015560795862364972;0.01556129464277094;0.7177509644368282;-0.013401012006028029;0.7178214431182413
13.390464;1.0444783625660337;0.8331396666247425;0.7977247403460546;-1.7588086743072396e-05;-0.00012977593024317733;1.0448389077033358;10.00068689671082;0.8335246835136625;0.015560774560922672;0.015561281805068109;0.7177501571370751;-0.013401011851085848;0.7178193464291467
13.400464;1.044477977317783;0.8331397037967531;0.7977240021728863;-1.4945052217661654e-05;-0.00012742618886022068;1.044838479177451;10.000684345952447;0.8335254328112321;0.015560754015427626;0.015561269070275963;0.7177493754696963;-0.013401011687908176;0.7178172151115061
13.410464;1.044477567677216;0.8331398689260487;0.7977234100420054;-1.3386230754514331e-05;-0.00012618215585342754;1.0448380675128208;10.000681408381148;0.8335261940370564;0.015560734249171615;0.015561256430255566;0.7177486231470106;-0.013401011515272175;0.7178150596237863
13.420464;1.0444771349895572;0.8331400566270274;0.7977228614628931;-1.1759579916200363e-05;-0.00012493830022159037;1.0448376747912096;10.000678103800283;0.8335269691458435;0.015560715282160806;0.015561243883634402;0.7177479031225308;-0.013402011332114331;0.7178129091840633
13.430464;1.04447668040257;0.8331402681932476;0.7977223547213376;-1.0068569127075561e-05;-0.0001236943548945838;1.044837303498201;10.000674453582212;0.8335277592845571;0.01556069712718565;0.015561231438703091;0.7177472173278346;-0.01340201113773266;0.71781073532043
13.440464;1.0444762048656329;0.8331405043563199;0.7977218864950758;-8.316777434752428e-06;-0.00012244784428439953;1.0448369558228245;10.000670481899377;0.8335285637960799;0.015560679788350474;0.015561219104362168;0.7177465668449837;-0.013402010931934844;0.7178085631494706
13.450464;1.0444757090432766;0.8331407650416096;0.7977214521395624;-6.5080732774061234e-06;-0.00012119446334634868;1.0448366332178258;10.000666216375244;0.8335293802866329;0.015560663262972844;0.015561206883845985;0.7177459526197322;-0.013402010714895126;0.717806397231071
13.460464;1.0444751935512915;0.8331410495713851;0.7977210458456336;-4.646394381842551e-06;-0.00011992939615778901;1.044836336620733;10.000661680764985;0.8335302055187093;0.015560647546444137;0.015561194784842382;0.7177453760851884;-0.013402010486923799;0.7178042413438127
13.470464;1.04447465921921;0.8331413569327001;0.7977206611249407;-2.7356229654113415e-06;-0.00011864853323418334;1.0448360665528338;10.000656883850095;0.8335310355271115;0.015560632637774206;0.015561182832413003;0.7177448393370539;-0.013402010248396542;0.7178020992041224
13.480464;1.0444741069546941;0.8331416858891612;0.7977202916409147;-7.795880043481409e-07;-0.0001173489532009203;1.0448358228984223;10.000651818528247;0.8335318651988184;0.015560618545714215;0.015561171062759655;0.7177443448061347;-0.013402009999738418;0.7177999745616379
13.490464;1.0444735375087901;0.8331420348147281;0.7977199316278012;1.2182549576975314e-06;-0.00011602840726783673;1.0448356048059018;10.00064647193618;0.8335326885064436;0.015560605292732425;0.015561159505011989;0.7177438949637672;-0.01340200974129225;0.7177978708084969
13.500464;1.0444729512488482;0.83314240136064;0.7977195760321533;3.254882645461241e-06;-0.00011468461056964873;1.0448354111969524;10.000640836789506;0.8335334991090437;0.01556059291912174;0.015561148173097603;0.7177434924679424;-0.013402009473362609;0.7177957900761789
13.510464;1.044472347980094;0.8331427825509834;0.7977192206119074;5.327204962795181e-06;-0.00011331523863142325;1.0448352416073587;10.000634917292354;0.8335342906929794;0.015560581483308042;0.015561137067576395;0.7177431401750307;-0.013402009196563825;0.7177937329650702
13.520464;1.044471727307256;0.8331431752394323;0.7977188617357597;7.431805238318123e-06;-0.0001119182662720815;1.04483509620739;10.00062872800417;0.8335350572496618;0.015560571044008849;0.015561126173115055;0.7177428409636416;-0.013402008911898654;0.7177916995446405
13.530464;1.044470997230736;0.8331435028858007;0.7977184962860455;8.7706818103218e-06;-0.00011125290749545503;1.0448349749590302;10.000622291220512;0.8335357935971335;0.01556056163373634;0.015561115454001424;0.7177425977590758;-0.01340200862043968;0.7177896905714579
13.540464;1.044470342585891;0.8331439094961435;0.7977181221267479;1.0928461941729361e-05;-0.00010979821375198333;1.0448348771138647;10.00061563772854;0.8335364961366507;0.015560553253216486;0.015561104854689594;0.7177424132912104;-0.013402008323139881;0.717787708314361
13.550464;1.0444696718984552;0.8331443188526483;0.7977177384536502;1.3106695890450939e-05;-0.00010831635921380915;1.0448348014252822;10.000608807439752;0.8335371635690152;0.015560545892945726;0.015561094297432833;0.7177422896538477;-0.013402008020869476;0.7177857568779937
13.560464;1.0444689858599496;0.8331447284770341;0.7977173450977978;1.530176378303936e-05;-0.0001068098768465165;1.0448347464141603;10.000601846195002;0.8335377971030422;0.015560539558784052;0.015561083683192346;0.7177422284768484;-0.0134020077144442;0.7177838415656815
13.570464;1.0444682855952916;0.8331451363411412;0.7977169416368671;1.7511143142400702e-05;-0.0001052813180743669;1.044834710243533;10.000594801271998;0.8335383998098341;0.015560534280693775;0.01556107291111204;0.7177422315716762;-0.013402007404620215;0.7177819672736843
13.580464;1.0444675725949386;0.8331455411537909;0.7977165275800718;1.973326912289688e-05;-0.00010373277537762631;1.0448346903152357;10.000587721308362;0.8335389755787661;0.015560530103234122;0.01556106189970364;0.7177423011807713;-0.013402007092118829;0.7177801370704094
13.590464;1.0444668486215105;0.8331459423383977;0.7977161027911228;2.196670391276835e-05;-0.00010216558039301626;1.0448346831796749;10.00058066162476;0.8335395285413771;0.01556052706648858;0.015561050588908096;0.7177424394799945;-0.013402006777655946;0.7177783521762492
13.600464;1.0444661158533708;0.8331463394338858;0.7977156670788372;2.4209330330946656e-05;-0.0001005805665746361;1.0448346852111088;10.00057368783655;0.8335400629646117;0.015560525190298451;0.015561038929818532;0.7177426478580312;-0.013402006462014228;0.717776612933461
13.610464;1.0444653767796785;0.8331467315245275;0.7977152199818968;2.6457919275398707e-05;-9.897885976528123e-05;1.044834693342928;10.000566872309166;0.8335405832446602;0.015560524467308915;0.015561026871829297;0.7177429265794085;-0.013402006146156753;0.7177749201221737
13.620464;1.0444646340573778;0.8331471171862417;0.7977147614273765;2.8708274700599036e-05;-9.736215801889173e-05;1.0448347050837556;10.000560285350021;0.8335410937487656;0.015560524855981134;0.015561014349252179;0.7177432747683025;-0.013402005831188668;0.7177732764823621
13.630464;1.0444638906121884;0.8331473877441415;0.7977141898947885;3.21116446136242e-05;-9.462596883195551e-05;1.0448347184152798;10.000553981756706;0.8335415982558432;0.01556052627778167;0.015561001280978277;0.7177436904234166;-0.013402005518246995;0.7177716872623008
13.640464;1.0444631495291168;0.8331477550446617;0.7977137113308775;3.43532691717698e-05;-9.298470390985776e-05;1.0448347321534022;10.000547986778027;0.8335420996235786;0.015560528627240177;0.015560987594119616;0.7177441703427809;-0.013402005208593066;0.7177701589286861
13.650464;1.0444624137283;0.833148110519617;0.7977132245248301;3.6585636116074464e-05;-9.133393647525466e-05;1.0448347461898204;10.000542294320955;0.8335426000735907;0.015560531781586309;0.01556097324332901;0.7177447097131531;-0.013402004903789176;0.7177686972063715
13.660464;1.0444616859321971;0.833148452840037;0.797712730963828;3.8805534194445405e-05;-8.967770522587832e-05;1.0448347611768027;10.000536879454963;0.8335431013983559;0.015560535601906707;0.015560958200790457;0.7177453017505253;-0.013403004605565462;0.7177673249482789
13.670464;1.044460968897882;0.8331487806183321;0.7977122335012061;4.100931032496795e-05;-8.80225094487549e-05;1.0448347779815421;10.000531711864497;0.8335436052515601;0.015560539931813019;0.015560942439570234;0.717745938439975;-0.013403004315403038;0.717766007749335
13.680464;1.0444602655255055;0.8331490921434969;0.7977117365869814;4.319299698165395e-05;-8.637562460314072e-05;1.0448347973438763;10.000526760968926;0.83354411382882;0.015560544597445335;0.01556092592583468;0.7177466119399813;-0.013403004034369666;0.7177647660344262
13.690464;1.0444595787254747;0.8331493856162341;0.7977112454267409;4.5352191127198875e-05;-8.474349870923829e-05;1.0448348199377266;10.000521992610638;0.8335446298669257;0.01556054941161151;0.015560908611022543;0.7177473152944598;-0.01340300376329873;0.717763600494535
13.700464;1.0444589111693445;0.8331496592991352;0.7977107644644472;4.748195807468743e-05;-8.313096905475319e-05;1.044834846589375;10.000517359985725;0.8335451555938097;0.015560554178792232;0.015560890434923154;0.7177480424293364;-0.013403003502937917;0.7177625116267585
13.710464;1.0444582650982388;0.8331499112992587;0.797710296512279;4.957721629367022e-05;-8.15411530333441e-05;1.044834878347594;10.0005127969688;0.8335456921249748;0.015560558700013626;0.0155608713491995;0.717748787896797;-0.013403003254010695;0.7177615008095484
13.720464;1.044457642300567;0.8331501394821716;0.7977098432520333;5.163326979837572e-05;-7.997561290056893e-05;1.0448349164822468;10.000508220704734;0.8335462401886281;0.015560562782613224;0.015560851336475012;0.7177495465633368;-0.013403003017279017;0.717760570237466
13.730464;1.0444570441584269;0.8331503418716357;0.7977094061504415;5.364635755832402e-05;-7.84340005851562e-05;1.0448349624701454;10.00050354129335;0.8335468008467012;0.015560566251237884;0.015560830404198957;0.7177503137542002;-0.013403002793528667;0.717759721527279
13.740464;1.0444564715958329;0.833150517351957;0.7977089870382588;5.561413421102014e-05;-7.691415129097052e-05;1.0448350180483206;10.00049867556614;0.8335473753035317;0.015560568956243357;0.015560808568670172;0.7177510857758327;-0.0134030025834331;0.7177589544220103
13.750464;1.0444559250584284;0.8331506659381153;0.7977085882361872;5.753564307036557e-05;-7.541331922773698e-05;1.0448350854723307;10.00049355815735;0.8335479645315838;0.015560570773720512;0.015560785851048774;0.7177518599912298;-0.013403002387460713;0.7177582661279017
13.760464;1.0444554046906491;0.8331507883352711;0.7977082121945365;5.941075248305212e-05;-7.39291504180583e-05;1.0448351676752354;10.000488143664185;0.8335485690463492;0.015560571596151727;0.015560762284107929;0.717752634410266;-0.013403002205911943;0.7177576514169721
13.770464;1.0444549105000749;0.8331508856921178;0.7977078613162008;6.123966896610757e-05;-7.245963529059389e-05;1.0448352679756714;10.000482406086148;0.8335491887738427;0.015560571331825588;0.015560737915348058;0.7177534074592936;-0.01340300203896402;0.7177571040391484
13.780464;1.0444544422383428;0.8331509597366364;0.7977075385759822;6.3023075168612e-05;-7.10026390999165e-05;1.044835389478789;10.000476339155574;0.8335498229351362;0.015560569914105492;0.01556071280135373;0.7177541780872541;-0.013403001886730962;0.7177566181870113
