time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.570464;1.0443951818730668;0.8331502557257872;0.7976716915084743;6.486445940205662e-05;-6.503741608228532e-05;1.0448441446490422;9.99846073798719;0.8334768741250554;0.015561625220892002;0.015562939814173561;0.7177654270615722;-0.01340702158469549;0.7176714875122592
15.580464;1.044394791287539;0.8331500566420839;0.7976713933994963;6.514545919471341e-05;-6.413011027356025e-05;1.0448438998315395;9.998447954261527;0.8334748248612811;0.015561615710972825;0.015562920833445381;0.7177649344315074;-0.01340702095834206;0.7176722186833169
15.590464;1.044394426918209;0.8331498690982483;0.7976710292685064;6.546527228684236e-05;-6.320187328997645e-05;1.044843615548901;9.998435302939571;0.8334727744927471;0.015561606190663097;0.015562901223715698;0.7177644191377032;-0.013407020314571052;0.7176729809224505
15.600464;1.0443940903817166;0.8331496945714346;0.7976706022402966;6.582369483491046e-05;-6.225177088518987e-05;1.044843294666198;9.99842274273867;0.8334707250153066;0.0155615967759625;0.01556288104997618;0.7177638854011101;-0.013407019653738089;0.7176737696511356
15.610464;1.044393782539853;0.8331495351590934;0.7976701147681621;6.622042544425615e-05;-6.127815153645148e-05;1.0448429397323018;9.998410230070402;0.8334686793468413;0.01556158756187492;0.015562860381028274;0.717763336443686;-0.013407018976175423;0.7176745811049583
15.620464;1.0443935038664238;0.8331493929666764;0.7976695682737277;6.665492259389629e-05;-6.028015363085528e-05;1.0448425531520118;9.998397723624292;0.8334666412465523;0.015561578607100604;0.015562839290713351;0.7177627736776303;-0.013407018282271858;0.7176754141082273
15.630464;1.044393254725708;0.833149269376368;0.79766896299994;6.71265765063917e-05;-5.925909702325946e-05;1.0448421373888337;9.998385181084378;0.8334646147189655;0.015561569934873168;0.015562817862161108;0.7177621970429543;-0.013407017572692496;0.7176762708233739
15.640464;1.044393035332529;0.8331491648361995;0.7976682983624649;6.763478486755243e-05;-5.821930137220075e-05;1.0448416948079438;9.998372556700717;0.8334626033347157;0.015561561541291574;0.0155627961887538;0.7177616058958378;-0.01340701684851596;0.717677155862599
15.650464;1.04439284545553;0.8331490790672326;0.7976675734998392;6.817897624783058e-05;-5.716768301729884e-05;1.0448412271976928;9.998359802331287;0.8334606097663323;0.015561553402230232;0.015562774358219962;0.717760999826748;-0.013407016110999056;0.7176780748363837
15.660464;1.0443926843616078;0.8331490113573723;0.7976667877131435;6.87588654419658e-05;-5.6112267488602104e-05;1.044840735310363;9.998346868921903;0.8334586357192155;0.015561545475037677;0.015562752434416106;0.717760378808142;-0.013407015361287966;0.7176790332476379
15.670464;1.0443925510144114;0.8331489608267812;0.7976659407515547;6.937437502233371e-05;-5.506106938104126e-05;1.0448402187634198;9.99833371450211;0.833456682035025;0.015561537701260364;0.015562730458328856;0.7177597428272678;-0.01340701460045982;0.7176800354616183
15.680464;1.04439244405734;0.8331489266090016;0.797665033043855;7.002494853499673e-05;-5.402198647215643e-05;1.0448396764333245;9.998320315517159;0.8334547491986273;0.015561530017860271;0.015562708463368094;0.7177590920427206;-0.013407013829703116;0.7176810837016089
15.690464;1.0443923615929622;0.8331489076338563;0.7976640656095227;7.070904011155818e-05;-5.3002555929388406e-05;1.0448391070365808;9.99830666710513;0.8334528383122596;0.01556152236926577;0.015562686498162155;0.7177584272699846;-0.013407013050411946;0.717682177978972
15.700464;1.0443923011758258;0.833148902209949;0.7976630398108641;7.142415490982217e-05;-5.200921061453165e-05;1.0448385094299426;9.998292772516278;0.8334509515953253;0.015561514715471554;0.015562664640307367;0.7177577497876303;-0.013407012264233608;0.7176833170721385
15.710464;1.044392259986459;0.8331489082108956;0.7976619574363258;7.216730606223236e-05;-5.1047149566666846e-05;1.0448378827593463;9.998278637928498;0.8334490924885205;0.015561507037305687;0.015562642983847505;0.7177570608648105;-0.013407011473065897;0.7176844993604388
15.720464;1.0443922350660548;0.8331489235202968;0.7976608207497707;7.293556354558198e-05;-5.012079487599892e-05;1.0448372265410109;9.998264279205232;0.8334472657563747;0.01556149934068498;0.015562621624762152;0.7177563618383507;-0.013407010678927085;0.7176857228555872
15.730464;1.0443922237026622;0.8331489459155993;0.7976596323261954;7.372623373591133e-05;-4.923419900345034e-05;1.0448365403612607;9.998249727183522;0.8334454767236766;0.015561491664101815;0.015562600662988039;0.7177556544755281;-0.013407009883745926;0.7176869844951811
15.740464;1.0443922235787424;0.8331489729121977;0.7976583950652989;7.453691368235928e-05;-4.8391058874088315e-05;1.044835823717179;9.9982350221772;0.8334437300824329;0.015561484075190033;0.0155625801995985;0.7177549409814122;-0.013407009089340938;0.7176882795934475
15.750464;1.0443922325856336;0.8331490021375788;0.7976571121256998;7.536590366014768e-05;-4.759384958523138e-05;1.0448350764060472;9.998220208912803;0.8334420296073076;0.015561476647815608;0.015562560320612668;0.717754223697226;-0.013407008297598598;0.7176896029551906
15.760464;1.0443922488640551;0.8331490317883486;0.7976557864009529;7.621271499852987e-05;-4.684304028645874e-05;1.0448342988593053;9.998205340452042;0.8334403783094312;0.015561469443415075;0.015562541084562304;0.717753505067733;-0.013407007510493792;0.717690950447981
15.770464;1.0443922709316775;0.833149060632048;0.7976544200855611;7.70780549569976e-05;-4.613733034907715e-05;1.0448334921979716;9.99819048069371;0.8334387782976789;0.01556146250531134;0.015562522522979712;0.7177527876605986;-0.013407006730018376;0.7176923186998072
15.780464;1.0443922974113284;0.8331490875381833;0.7976530148694875;7.79631459760888e-05;-4.5474027457391374e-05;1.0448326579943963;9.99817570022423;0.8334372308582624;0.0155614558523287;0.01556250464738461;0.7177520734493564;-0.013407005958284715;0.7176937040024811
15.790464;1.0443923265586417;0.8331491110288215;0.7976515724397065;7.886898007762159e-05;-4.4849376611507114e-05;1.0448317978012083;9.998161070739883;0.8334357370700527;0.015561449478646506;0.015562487458105864;0.7177513629508978;-0.013407005197571207;0.7176951025834136
15.800464;1.0443923562191013;0.8331491292613943;0.7976500948721535;7.979611382678996e-05;-4.425908592236057e-05;1.0448309130553297;9.998146658441247;0.8334342981292739;0.01556144336822346;0.015562470952900358;0.7177506553441365;-0.013407004450012572;0.71769651200353
15.810464;1.0443923843902667;0.8331491403389899;0.7976485848221122;8.074479884183654e-05;-4.3698100054317324e-05;1.0448300052649582;9.998132518113808;0.833432914840263;0.015561437507438958;0.015562455128050271;0.7177499489818198;-0.013407003717194091;0.7176979318101918
15.820464;1.044392409514568;0.8331491425673966;0.7976470456568755;8.171501297731929e-05;-4.3159442435659674e-05;1.0448290758858143;9.99811869078555;0.8334315870520016;0.015561431891308028;0.015562439972215524;0.717749241447955;-0.013407003000059103;0.7176993624851441
15.830464;1.0443924299833203;0.8331491344000483;0.797645481547667;8.270641227004955e-05;-4.2633363512850074e-05;1.0448281261843215;9.998105205307855;0.8334303137868687;0.015561426531970853;0.015562425459815149;0.7177485297815166;-0.013407002298995722;0.7177008037705612
15.840464;1.0443924437778642;0.8331491143236228;0.797643897354483;8.371816151717567e-05;-4.210796720240003e-05;1.0448271575351755;9.998092082425654;0.8334290939708158;0.01556142146139438;0.015562411548796323;0.7177478111180889;-0.013407001613951438;0.7177022539585306
15.850464;1.0443924488230498;0.8331490808596596;0.7976422985850823;8.474880168982333e-05;-4.157154367044261e-05;1.044826171856968;9.998079337651642;0.833427927124623;0.01556141672391278;0.015562398183596112;0.7177470828577796;-0.013407000944769931;0.7177037106358362
15.860464;1.044392443327353;0.8331490325167773;0.797640691488857;8.579665936183976e-05;-4.101462823634371e-05;1.0448251717221493;9.998066983973766;0.8334268133393211;0.015561412369075748;0.015562385296326276;0.7177463421997577;-0.01340700029146454;0.7177051716511722
15.870464;1.0443924257225403;0.8331489679926128;0.7976390828864196;8.686019935598969e-05;-4.0429766528646026e-05;1.044824160163735;9.998055037314586;0.8334257526291522;0.015561408448388915;0.015562372807822938;0.7177455860003226;-0.01340699965408236;0.7177066347323136
15.880464;1.0443923945863454;0.8331488865785558;0.7976374796174445;8.793758232314215e-05;-3.9810801838953125e-05;1.0448231406088342;9.998043523064286;0.8334247444403721;0.015561405011269862;0.015562360634829471;0.7177448113837489;-0.013406999032605622;0.7177080963140398
15.890464;1.044392348539457;0.8331487880693136;0.797635887855572;8.902614384626286e-05;-3.915365789632891e-05;1.0448221169114342;9.998032480518177;0.8334237875126583;0.015561402097909053;0.015562348695689667;0.7177440163538408;-0.013406998427103618;0.7177095510856146
15.900464;1.0443922860269679;0.8331486724816409;0.7976343129606;9.0122313292941e-05;-3.845684706038791e-05;1.044821092992721;9.998021963653821;0.8334228794904374;0.015561399730046367;0.015562336911110813;0.7177431997889762;-0.013406997837716423;0.717710992386589
15.910464;1.0443922052733967;0.8331485402745117;0.7976327597808659;9.122182048604334e-05;-3.772036141757287e-05;1.0448200722551784;9.99801204086992;0.8334220166939645;0.015561397902850103;0.015562325203577393;0.7177423611753412;-0.01340699726441804;0.7177124124424915
15.920464;1.0443921043916444;0.8331483925742306;0.7976312324398619;9.232033116835882e-05;-3.694453614221518e-05;1.0448190574407983;9.998002794671056;0.8334211947149884;0.015561396585786582;0.015562313493272821;0.7177415005951036;-0.013406996706881166;0.7177138023987037
15.930464;1.044391981521933;0.8331482309356574;0.7976297340103139;9.341426864362583e-05;-3.6130573421634396e-05;1.0448180509236695;9.997994315913928;0.8334204092230644;0.015561395737179913;0.015562301694265614;0.7177406188089753;-0.01340699616459197;0.7177151535758306
15.940464;1.0443918350790762;0.833148057141209;0.7976282672327148;9.450112441493043e-05;-3.528202157233093e-05;1.044817054903195;9.99798669434213;0.8334196567570282;0.015561395317743146;0.015562289714595737;0.7177397171560197;-0.01340699563705791;0.7177164591925929
15.950464;1.0443916639553692;0.8331478732778589;0.79762683579687;9.557908657974881e-05;-3.440487254701939e-05;1.0448160715839325;9.9979800131166;0.8334189353146215;0.015561395291762238;0.01556227745269969;0.7177387975534614;-0.013406995123860461;0.7177177144508534
15.960464;1.0443914674353716;0.8331476816991178;0.7976254447841599;9.664645031648694e-05;-3.350602467346698e-05;1.0448151035045907;9.997974346383147;0.8334182439557414;0.015561395627834866;0.015562264790443727;0.7177378627413875;-0.01340699462455839;0.7177189158219818
15.970464;1.0443912448730972;0.8331474846102629;0.7976240998788496;9.770128468225297e-05;-3.259241589050285e-05;1.0448141535336113;9.997969757858725;0.8334175818600179;0.015561396298119227;0.015562251594800602;0.7177369164297717;-0.013406994138630425;0.7177200607069338
15.980464;1.0443909954416204;0.8331472835369296;0.7976228063937973;9.874145008114653e-05;-3.167166067427134e-05;1.04481322460336;9.99796630138568;0.8334169478142022;0.015561397268909389;0.015562237729705577;0.7177359631318789;-0.01340699366555367;0.7177211468685025
15.990464;1.0443907180864656;0.8331470792400187;0.7976215693092645;9.976488648671883e-05;-3.075253999668798e-05;1.044812319714819;9.997964020563845;0.833416340006386;0.015561398498973786;0.015562223067881393;0.7177350080326722;-0.013406993204997603;0.7177221721078628
16.000464;1.0443904115638112;0.8331468721070965;0.7976203939382395;0.00010077000094622937;-2.984426619293283e-05;1.0448114420212666;9.997962945613933;0.8334157556956292;0.015561399949285827;0.015562207496273558;0.7177340570728673;-0.013406992757064395;0.7177231350938967
16.010464;1.0443900746848176;0.8331466624796303;0.7976192859530034;0.00010175576950672436;-2.8955590525683193e-05;1.044810594775107;9.997963090415785;0.8334151911049525;0.015561401583965752;0.015562190918660903;0.7177331165614567;-0.01340699232237417;0.7177240362861627
16.020464;1.044389706839249;0.8331464506728079;0.7976182504667338;0.00010272142500851759;-2.809468803573027e-05;1.0448097813520743;9.997964455144484;0.8334146418644892;0.015561403359349307;0.015562173259215103;0.7177321922473869;-0.0134069919018591;0.7177248778661622
16.030464;1.0443893084151652;0.8331462368929641;0.7976172909801182;0.00010366619543808757;-2.7269200403051534e-05;1.044809005168945;9.997967031283116;0.83341410352443;0.015561405220094192;0.015562154460434817;0.7177312888758589;-0.013406991496462519;0.7177256637933165
16.040464;1.0443888808792094;0.8331460212378288;0.7976164092106014;0.00010458936602746523;-2.6486392765941566e-05;1.044808269229075;9.997970801462452;0.8334135721514874;0.015561407110511783;0.015562134475603576;0.7177304104971824;-0.013406991106975722;0.7177264006407122
16.050464;1.0443884267243388;0.8331458036052583;0.7976156058887441;0.00010549039406063134;-2.5753324811307193e-05;1.0448075756258761;9.997975739827629;0.8334130453352652;0.01556140898739908;0.015562113267771769;0.7177295608823699;-0.013406990734073993;0.7177270971650276
16.060464;1.0443879493679327;0.8331455834690988;0.7976148815700749;0.00010636904997322574;-2.507585910908699e-05;1.0448069254028265;9.997981812028543;0.8334125225831758;0.015561410820720907;0.015562090816614825;0.717728743674155;-0.013406990378474669;0.7177277619499756
16.070464;1.04438745278705;0.8331453599250853;0.7976142367810838;0.0001072255852349961;-2.4457340657102116e-05;1.044806318647582;9.997988969668022;0.8334120042392607;0.015561412583009516;0.01556206712222414;0.71772796221164;-0.01340699004106978;0.7177284018823118
16.080464;1.0443869408367974;0.8331451318986074;0.7976136718534333;0.00010806056918959794;-2.3898950360520315e-05;1.0448057545226384;9.997997150408596;0.8334114901062446;0.015561414241389095;0.015562042200936143;0.7177272191632967;-0.013406989722950643;0.7177290227792148
16.090464;1.0443864164707142;0.8331448980037969;0.7976131870810624;0.0001088745846815878;-2.3401042387903627e-05;1.044805231390739;9.998006285499482;0.8334109790783866;0.015561415763130446;0.015562016080503291;0.7177265162878893;-0.01340698942529575;0.7177296307247785
16.100464;1.0443858812847981;0.8331446563031061;0.7976127833324304;0.0001096682529697516;-2.2963358267194974e-05;1.044804747174815;9.998016309232412;0.8334104693223259;0.015561417126023823;0.015561988801839694;0.7177258541581515;-0.013406989149263453;0.717730233016134
16.110464;1.0443853357613297;0.8331444045938294;0.7976124625839123;0.00011044229982713375;-2.2584140451507716e-05;1.044804299655474;9.998027170266775;0.8334099583579809;0.015561418322304258;0.015561960425819789;0.7177252316448309;-0.01340698889608061;0.7177308380728297
16.120464;1.044384779732989;0.8331441410990555;0.7976122275313707;0.00011119732863408463;-2.2259587126263085e-05;1.0448038863681437;9.998038835193134;0.8334094433798053;0.015561419359620007;0.01556193103692674;0.7177246458040246;-0.013406988667140652;0.7177314540731773
16.130464;1.0443842123067557;0.8331438648351941;0.7976120808331811;0.00011193371165586113;-2.19840739993379e-05;1.0448035042514996;9.99805128242624;0.8334089220541768;0.015561420263524346;0.015561900737836329;0.7177240925843219;-0.01340698846377321;0.7177320876472714
16.140464;1.044383631755807;0.8331435753657521;0.7976120252635281;0.00011265182282584438;-2.1750822844728288e-05;1.044803149981135;9.998064498662478;0.8334083930410355;0.015561421071141059;0.015561869639803584;0.7177235679230912;-0.013406988286845771;0.717732743589467
16.150464;1.0443830361739186;0.8331432723052065;0.7976120638757666;0.00011335217251970248;-2.155242373385465e-05;1.0448028208850992;9.998078478434977;0.8334078551759566;0.015561421816642898;0.01556183785544896;0.7177230687447752;-0.013406988136703279;0.7177334251846703
16.160464;1.0443824243458943;0.8331429549506983;0.7976121990116295;0.00011403536056087359;-2.138101241086367e-05;1.0448025150284113;9.998093219381456;0.8334073059527187;0.01556142253050641;0.01556180549311859;0.7177225933410101;-0.013406988013464858;0.7177341355078102
16.170464;1.0443817959953885;0.8331426220927617;0.7976124314022821;0.00011470219277558322;-2.1228476916002906e-05;1.0448022307086031;9.998108715965326;0.8334067411186895;0.0155614232458487;0.01556177265629922;0.7177221407929189;-0.013406987917320048;0.7177348794625091
16.180464;1.0443811514309973;0.8331422718765294;0.7976127608906148;0.00011535382647143257;-2.1086701464807485e-05;1.0448019664975123;9.99812495745016;0.8334061558101554;0.015561423995135078;0.01556173945253799;0.7177217099168155;-0.013406987848747838;0.7177356644460886
16.190464;1.044380491122665;0.8331419017539948;0.7976131881910137;0.0001159915756340008;-2.0948468196657127e-05;1.0448017213315042;9.99814192585591;0.833405546142789;0.015561424808827426;0.01556170600178888;0.717721298601987;-0.013406987808565305;0.7177364989337578
16.200464;1.0443798158202582;0.8331414018004265;0.7976136132327923;0.00011777207729595303;-1.9702626602841613e-05;1.0448014940339465;9.998159592377638;0.8334049099049883;0.015561425713002447;0.015561672434717509;0.7177209040292862;-0.0134069877975878;0.7177373904625678
16.210464;1.044379127006884;0.8331409826433296;0.7976142434046877;0.00011838473284556757;-1.9560112500594302e-05;1.0448012829865436;9.99817792333502;0.833404246173048;0.015561426717284367;0.015561638883202167;0.7177205230504033;-0.013406987816097162;0.7177383444064032
16.220464;1.044378426638242;0.8331405344975831;0.7976149783047652;0.00011898488117388489;-1.9415241155552402e-05;1.0448010864712796;9.998196893825993;0.8334035548280881;0.01556142781121649;0.015561605469633977;0.717720151657208;-0.013406987863553968;0.7177393635730492
16.230464;1.0443777162240746;0.8331400549475543;0.7976158190472826;0.00011957155287824924;-1.9271277033456626e-05;1.0448009030290344;9.998216492505586;0.833402836115584;0.01556142897466238;0.015561572301626735;0.7177197842715097;-0.013406987938732852;0.7177404483806912
16.240464;1.0443769965275977;0.8331395420786932;0.7976167663466041;0.00012014316188140561;-1.913337003306384e-05;1.0448007312583778;9.998236716897752;0.8334020899353559;0.015561430185546933;0.01556153947265892;0.717719413838785;-0.013406988040068969;0.7177415982178239
16.250464;1.044376268216139;0.8331389944609403;0.7976178205422794;0.0001206975802482997;-1.9006846953769092e-05;1.0448005694675129;9.998257568452457;0.8334013153663745;0.015561431418998265;0.015561507064884093;0.7177190324866661;-0.013406988165842246;0.7177428133023911
16.260464;1.0443755324630906;0.8331384113109414;0.7976189813097635;0.00012123270849982488;-1.8895976710280804e-05;1.0448004156679396;9.99827904849667;0.8334005106092803;0.015561432639516641;0.015561475148183;0.7177186326862359;-0.013406988314185268;0.7177440951969625
16.270464;1.0443747909122207;0.8331377925286712;0.7976202474062113;0.0001217474822249478;-1.880380626414614e-05;1.0448002678621964;9.998301155902098;0.8333996729871295;0.01556143379285349;0.015561443776978856;0.7177182081643939;-0.013406988483128145;0.7177454458109367
16.280464;1.0443740455182906;0.8331371383730223;0.7976216167178175;0.00012224183511599462;-1.873257459739818e-05;1.0448001244586769;9.998323887327333;0.8333987990282504;0.015561434812633251;0.015561412993265559;0.7177177533434373;-0.013406988670644014;0.7177468660615023
16.290464;1.0443732986910768;0.8331364492257771;0.7976230868137624;0.00012271552436194435;-1.868399259295657e-05;1.0447999845174074;9.998347235768223;0.8333978850599802;0.015561435637078723;0.015561382829877667;0.7177172623033288;-0.013406988874575317;0.7177483546768055
16.300464;1.0443725534945592;0.833135725761646;0.7976246553676648;0.00012316734325029465;-1.8659217827291468e-05;1.0447998475115405;9.998371185786558;0.8333969284248929;0.015561436219124033;0.01556135331202727;0.7177167291024965;-0.013406989092509878;0.7177499072732996
16.310464;1.0443718136529965;0.833134969136638;0.7976263195458908;0.00012359512550008504;-1.8659128873660602e-05;1.044799712929407;9.998395709689193;0.8333959284522215;0.01556143653415294;0.01556132446431222;0.7177161489399948;-0.013406989321857573;0.7177515168084353
16.320464;1.0443710833289308;0.833134180889699;0.7976280750945861;0.00012399609603321748;-1.868496753556429e-05;1.0447995802701182;9.998420768288511;0.8333948865147429;0.015561436590730907;0.01556129631428268;0.7177155184670373;-0.013406989560220694;0.7177531751835741
16.330464;1.044370366444598;0.833133362833177;0.7976299163553706;0.00012436736390276576;-1.8738457880248053e-05;1.0447994490894958;9.998446318843175;0.8333938057017876;0.015561436429640814;0.015561268890491932;0.7177148352795126;-0.013406989805686102;0.7177548742114751
16.340464;1.0443696657777986;0.8331325169493566;0.7976318369808947;0.00012470617058481107;-1.8821138841797412e-05;1.044799318624672;9.998472326268002;0.8333926906019965;0.015561436107539095;0.015561242224095238;0.7177140976030174;-0.013406990056784524;0.717756606146357
16.350464;1.04436898285588;0.8331316450157846;0.7976338304693319;0.00012500976394118124;-1.8934199641119322e-05;1.0447991874889784;9.99849876693832;0.8333915470193776;0.015561435685471517;0.015561216348808256;0.7177133045739199;-0.013406990312366394;0.7177583642696344
16.360464;1.044368318821087;0.8331307482688601;0.7976358904288143;0.00012527521502270135;-1.9079422815995155e-05;1.044799053788543;9.99852562559399;0.8333903814080903;0.015561435232203625;0.015561191295853986;0.7177124571091008;-0.01340699057149143;0.717760143344131
16.370464;1.0443676752377933;0.83312982752393;0.7976380108870618;0.00012549922891338152;-1.9259775507705097e-05;1.0447989154599187;9.998552890728176;0.8333892001381135;0.015561434835852686;0.015561167086658933;0.7177115585491776;-0.013406990833252221;0.7177619406451599
16.380464;1.0443670541820091;0.8331288836667576;0.7976401862579708;0.00012567809187378375;-1.947884934561124e-05;1.0447987706344535;9.998580546656537;0.8333880090347305;0.015561434610050445;0.015561143722140123;0.7177106140292262;-0.013406991096686987;0.717763756535776
16.390464;1.044366457872383;0.8331279180454966;0.7976424112032908;0.00012580804571898831;-1.974019024914841e-05;1.0447986177877386;9.99860856363809;0.8333868133946853;0.015561434680766798;0.015561121177068246;0.717709628948008;-0.013406991360892448;0.7177655931870777
16.400464;1.044365888399963;0.8331269323378807;0.7976446813457934;0.00012588578208286739;-2.0046973330231426e-05;1.0447984558066636;9.998636892054463;0.8333856181485204;0.01556143516530778;0.01556109941068855;0.7177086078147372;-0.013406991625279275;0.7177674530391343
16.410464;1.04436534788631;0.8331259282606989;0.7976469940044184;0.00012590862523972145;-2.0401254599847037e-05;1.04479828435175;9.998665466516442;0.8333844281405309;0.015561436161995486;0.015561078386425679;0.7177075539824227;-0.013406991889774697;0.7177693386538677
16.420464;1.0443648388061735;0.8331249076665678;0.7976493477454364;0.0001258744821689725;-2.0803372129092278e-05;1.0447981042996164;9.998694218757937;0.8333832486949668;0.01556143774803768;0.015561058083922349;0.7177064701157687;-0.013406992154834057;0.7177712533242826
16.430464;1.044364363795466;0.8331238727439232;0.7976517413268606;0.00012578162303039298;-2.1252697078820145e-05;1.0447979176730893;9.99872308479438;0.8333820859080002;0.015561439980098448;0.01556103849914677;0.7177053590646283;-0.013406992421411563;0.7177732013154476
16.440464;1.04436392492742;0.8331228259335665;0.7976541730973408;0.0001256283315432644;-2.1748726377035322e-05;1.0447977271181335;9.998751998035063;0.8333809463807612;0.015561442897722226;0.015561019639034574;0.7177042244033238;-0.013406992690872642;0.7177751875618941
16.450464;1.044363523119017;0.8331217696896335;0.7976566413889967;0.00012541284873004928;-2.2291480490259072e-05;1.0447975354508663;9.998780882743683;0.8333798369220575;0.015561446533442401;0.015561001514182762;0.7177030703121121;-0.013406992964690256;0.7177772172659976
16.460464;1.0443631580425519;0.8331207061825306;0.7976591454345031;0.00012513385056427123;-2.288153510579297e-05;1.044797345301829;9.998809659608714;0.8333787642131889;0.015561450933792364;0.015560984128869255;0.7177019011243164;-0.013406993244160885;0.7177792960464544
16.470464;1.0443628283988533;0.8331196370142697;0.7976616857224278;0.0001247910167996317;-2.3519547359979684e-05;1.0447971587785532;9.998838256791194;0.8333777343480325;0.01556145618095727;0.01556096747367652;0.7177007209787216;-0.013406993530414968;0.7177814303946704
16.480464;1.0443625321986314;0.8331185633538754;0.7976642634823236;0.00012438502681632582;-2.4205338944272744e-05;1.0447969774135024;9.998866615934375;0.8333767528260968;0.015561462392239201;0.01556095153045682;0.7176995339033648;-0.013406993824511769;0.7177836270579334
16.490464;1.04436226722314;0.833117486511285;0.7976668798086759;0.00012391693618994491;-2.493728342880813e-05;1.0447968025385537;9.998894688342506;0.8333758249075147;0.015561469693698187;0.01556093628227349;0.7176983441276341;-0.013406994127296947;0.7177858910157435
16.500464;1.044362031884386;0.8331164082079314;0.7976695348631757;0.00012338751786625165;-2.5712136677469066e-05;1.0447966356769254;9.998922429982956;0.8333749556478277;0.015561478197735821;0.015560921712674668;0.7176971562241999;-0.013406994439196582;0.7177882238559138
16.510464;1.044361825704017;0.8331153301312223;0.7976722272785839;0.00012279723167154407;-2.6525325408489455e-05;1.0447964783373065;9.998949805466129;0.8333741496421779;0.015561487998278811;0.015560907796235701;0.7176959750142405;-0.013406994760239268;0.7177906242121237
16.520464;1.044361648940997;0.833114253264925;0.7976749541178216;0.00012214688283939903;-2.737184110079003e-05;1.0447963313987787;9.998976794374745;0.833373410688459;0.015561499164984251;0.01556089449383305;0.7176948052784977;-0.013406995090086977;0.717793089440882
16.530464;1.0443615021071118;0.8331131776574608;0.797677711360883;0.00012143792192479726;-2.824671190781592e-05;1.0447961949374913;9.999003391416146;0.8333727413226912;0.015561511738642977;0.015560881763476383;0.7176936512916362;-0.013406995427875101;0.7177956169961803
16.540464;1.044361385926095;0.8331121027711046;0.7976804941683381;0.00012067176706066487;-2.9144387514041273e-05;1.044796068600918;9.999029604859528;0.8333721424038172;0.015561525737778944;0.015560869581668505;0.7176925166895458;-0.013406995772227119;0.7177982051381036
16.550464;1.0443613013742856;0.83311102822881;0.7976832969641979;0.00011984913367012451;-3.005823252953659e-05;1.0447959518233256;9.999055458751599;0.8333716131505876;0.015561541164212468;0.01556085795568796;0.7176914050966009;-0.013406996121677391;0.7178008527999815
16.560464;1.044361249377847;0.8331099544195407;0.7976861138290411;0.00011897016973952541;-3.098091169784205e-05;1.0447958438626814;9.999080992951487;0.8333711521139239;0.015561558005388856;0.015560846918697822;0.7176903206632388;-0.01340699647515748;0.7178035585773732
16.570464;1.044361230309603;0.8331088821047051;0.7976889391278048;0.00011803494569004018;-3.190496837176757e-05;1.0447957441631497;9.999106255300788;0.8333707586004725;0.015561576238643536;0.015560836518767556;0.7176892677217501;-0.013406996832263846;0.7178063197852959
16.580464;1.0443612436559546;0.8331078112369941;0.79769176813627;0.00011704383079328639;-3.2823074983481156e-05;1.0447956526521416;9.999131290424907;0.8333704329945352;0.015561595830074987;0.015560826810328558;0.7176882502164306;-0.013406997193165541;0.7178091326523337
16.590464;1.0443612882974806;0.8331067403495618;0.7976945971068252;0.0001159978505341266;-3.372820673500826e-05;1.044795569527167;9.99915613101836;0.8333701759663565;0.015561616728122347;0.015560817845085914;0.717687271663962;-0.013406997558119237;0.717811993403543
16.600464;1.0443613631270383;0.8331056671005288;0.7976974226438875;0.00011489888752580182;-3.4613864535480574e-05;1.044795495003535;9.999180795802719;0.8333699881188213;0.015561638865105304;0.015560809663017058;0.7176863353737502;-0.013406997927216929;0.7178148992800488
16.610464;1.0443614669457497;0.8331045892642178;0.7977002411703963;0.00011374938773754972;-3.54744702531796e-05;1.0447954293168777;9.99920529574701;0.8333698702363757;0.015561662170586403;0.015560802289071423;0.7176854444518671;-0.013406998300710795;0.7178178492497505
16.620464;1.0443615979845144;0.833103505300231;0.7977030488737795;0.00011255201472275037;-3.630570097672919e-05;1.0447953726952586;9.999229645009281;0.8333698232968467;0.015561686586477157;0.015560795738993825;0.7176846016338653;-0.013406998679127466;0.7178208439229498
16.630464;1.0443617541376102;0.8331024143542144;0.797705841940908;0.00011130979452115881;-3.710425893142644e-05;1.0447953250138378;9.999253870003077;0.8333698481037978;0.01556171207457132;0.015560790028471919;0.7176838091080687;-0.013406999062886135;0.717823883837351
16.640464;1.0443619334996315;0.833101316104849;0.7977086167702306;0.0001100261869513162;-3.786765958299535e-05;1.0447952854433697;9.999278010297393;0.8333699447776197;0.015561738614566755;0.015560785171512222;0.7176830687020511;-0.013406999452247196;0.7178269675038986
16.650464;1.0443621346344716;0.8331002105348915;0.7977113700831572;0.00010870463580394058;-3.8594189737435456e-05;1.0447952527203082;9.999302110893222;0.8333701124554637;0.015561766199437646;0.015560781172149298;0.717682382668094;-0.013406999847843977;0.7178300913502016
16.660464;1.0443623567358986;0.8330990974798518;0.7977140989688233;0.00010734834693019557;-3.9282621774856314e-05;1.0447952255933322;9.99932621112445;0.8333703492158913;0.015561794829575077;0.015560778023368034;0.7176817542294868;-0.013407000251086647;0.7178332508948463
16.670464;1.0443625995369912;0.8330979764281808;0.7977168006513974;0.00010596053908093947;-3.99324629618344e-05;1.0447952027134022;9.999350337336894;0.8333706522700527;0.01556182449857989;0.01556077571082234;0.7176811872937637;-0.01340700066396657;0.7178364412043958
16.680464;1.0443628628851334;0.8330968468483495;0.7977194723666855;0.00010454438345323957;-4.0544804990638916e-05;1.0447951824325443;9.999374504820182;0.8333710188419717;0.015561855181561429;0.015560774215242467;0.7176806856493112;-0.013407001088530544;0.7178396563550428
16.690464;1.0443631463918577;0.8330957084915219;0.7977221117721949;0.00010310264396378805;-4.112258293749828e-05;1.0447951630055508;9.999398726031938;0.8333714470425527;0.015561886839973726;0.015560773510249735;0.7176802520358265;-0.01340700152646918;0.7178428893109292
16.700464;1.0443634494458458;0.8330945613155113;0.7977247170165096;0.00010163742732131905;-4.1669994528978035e-05;1.0447951428623683;9.999423016124329;0.8333719358863194;0.015561919433300894;0.015560773559719467;0.7176798879072027;-0.013407001978999734;0.7178461329512253
16.710464;1.0443637715242522;0.8330934050633639;0.7977272860686392;0.00010015012624796797;-4.219158332253816e-05;1.044795120625168;9.999447389332138;0.8333724849524977;0.015561952926913541;0.015560774325350213;0.7176795941245334;-0.013407002446912494;0.7178493809407315
16.720464;1.0443641125960998;0.8330922389966874;0.7977298168364426;9.864185376618032e-05;-4.2691531219145524e-05;1.0447950949701694;9.999471850219479;0.8333730938898111;0.015561987294788578;0.01556077577751205;0.7176793713666263;-0.01340700293052357;0.7178526273373345
16.730464;1.0443644734110802;0.8330910626317506;0.7977323083155822;9.711397505521015e-05;-4.31737403890963e-05;1.0447950645782504;9.999496393824202;0.8333737617321747;0.015562022516387749;0.015560777895095365;0.7176792196921813;-0.013407003429651454;0.7178558659357365
16.740464;1.0443648553111176;0.8330898768600683;0.7977347607038421;9.556816648241817e-05;-4.364231662499411e-05;1.0447950282455292;9.999521017007742;0.8333744864796148;0.015562058570977916;0.015560780660562766;0.7176791381225187;-0.013407003943865554;0.7178590906454342
16.750464;1.0443652594939183;0.833088683978274;0.7977371743357993;9.400641947212912e-05;-4.410154484065436e-05;1.0447949850518548;9.999545729704597;0.8333752648103618;0.015562095432718522;0.015560784056922884;0.7176791248035854;-0.013407004472774799;0.7178622962955717
16.760464;1.0443656866271445;0.8330874869742427;0.7977395490035106;9.243116815968035e-05;-4.455560823421105e-05;1.0447949344853424;9.999570559797013;0.8333760922280591;0.015562133067563868;0.01556078805979193;0.7176791772538801;-0.01340700501603984;0.7178654783444287
16.770464;1.044366137158333;0.8330862891357247;0.7977418837850198;9.084528587817035e-05;-4.500869389788481e-05;1.044794876277902;9.99959554949798;0.8333769644228769;0.015562171432918881;0.015560792632822161;0.7176792921401833;-0.013407005573206529;0.7178686317282882
16.780464;1.0443666113996761;0.8330850936516901;0.7977441770934403;8.925213037482407e-05;-4.5465101434173194e-05;1.0447948098989497;9.99962074523699;0.8333778786900444;0.015562210481481757;0.015560797735634825;0.7176794649589262;-0.013407006143568543;0.7178717502521069
16.790464;1.0443671093421092;0.8330839029362018;0.7977464268497129;8.765571508551774e-05;-4.5928823628876626e-05;1.0447947343136412;9.999646186830262;0.8333788339653678;0.015562250170606909;0.015560803331258454;0.717679690352644;-0.013407006726168466;0.7178748267037084
16.800464;1.0443676308110343;0.8330827184632216;0.7977486303470862;8.606057530307251e-05;-4.640284465985447e-05;1.0447946483686412;9.999671902746122;0.8333798304106507;0.01556229046868485;0.015560809387663677;0.7176799630692496;-0.013407007320028504;0.7178778535954645
16.810464;1.0443681756821748;0.8330815411911412;0.7977507842182555;8.447115723917925e-05;-4.6888428607106636e-05;1.044794551456493;9.999697917890295;0.8333808695000511;0.015562331349689967;0.015560815877631091;0.7176802790244285;-0.013407007924426978;0.717880824234312
16.820464;1.0443687438989366;0.8330803719157648;0.7977528847951426;8.289143491238915e-05;-4.738446322515674e-05;1.0447944439958006;9.999724263709965;0.8333819536801651;0.015562372789671852;0.015560822777119595;0.717680635779802;-0.013407008538929113;0.7178837329392307
16.830464;1.0443693355358512;0.8330792115044388;0.7977549280536137;8.132509601598355e-05;-4.788757593424915e-05;1.0447943273597344;9.999750973004911;0.8333830852877174;0.015562414772968327;0.015560830061595188;0.7176810320914648;-0.01340700916328965;0.7178865747086725
16.840464;1.044369950960477;0.833078061077647;0.79775690919036;7.977543831690124e-05;-4.839334749167939e-05;1.0447942033067366;9.999778068728123;0.8333842660347553;0.015562457281875287;0.015560837697704598;0.7176814670936715;-0.013407009797372539;0.7178893458449183
16.850464;1.044370590843046;0.8330769221183547;0.7977588227422039;7.824494786740987e-05;-4.889736246001581e-05;1.044794073506702;9.999805564421056;0.8333854973211196;0.015562500267650067;0.01556084563730795;0.7176819399238749;-0.01340701044094113;0.7178920453692017
16.860464;1.0443712557569085;0.833075796632197;0.797760663360282;7.673540912006537e-05;-4.939527386331727e-05;1.0447939395667087;9.999833467218817;0.8333867801236248;0.015562543646722824;0.015560853821968217;0.7176824497401573;-0.013407011093252711;0.7178946752296711
16.870464;1.0443719456802942;0.8330746871178417;0.7977624265254245;7.524845052869906e-05;-4.988236915129044e-05;1.0447938031695059;9.999861772840845;0.8333881143264996;0.015562587331776508;0.01556086218844761;0.7176829954315587;-0.013407011752661523;0.7178972382938853
16.880464;1.0443726599999348;0.8330735961489425;0.797764109070982;7.378599948998713e-05;-5.0353243524814494e-05;1.0447936659666248;9.99989046130318;0.8333894985678967;0.015562631258671515;0.015560870665171271;0.7176835749732292;-0.013407012416666315;0.7178997363638491
16.890464;1.0443733977505738;0.8330725260301778;0.7977657097959477;7.235005480399504e-05;-5.08023329734523e-05;1.044793529600436;9.999919499704712;0.8333909307561513;0.015562675390296231;0.01556087916619417;0.7176841852435867;-0.013407013082491757;0.7179021704661565
16.900464;1.0443741575907248;0.8330714789476753;0.7977672293258252;7.09417289965263e-05;-5.122511592582803e-05;1.044793395900006;9.99994884667558;0.8333924085020664;0.015562719709619834;0.01556088759571254;0.717684822428123;-0.013407013747606689;0.7179045416035894
16.910464;1.0443749377076854;0.8330704570895093;0.7977686689560916;6.956069046341879e-05;-5.161838187000596e-05;1.0447932669501134;9.999978454747275;0.8333939293064935;0.015562764209106707;0.015560895861887674;0.7176854824405474;-0.013407014409749743;0.7179068500437754
16.920464;1.0443757357763774;0.8330694622095004;0.7977700297751252;6.820543680289147e-05;-5.197933601979899e-05;1.0447931450671808;10.00000827648809;0.8333954908395821;0.015562808878628315;0.015560903886249769;0.7176861614887268;-0.013407015066703176;0.717909095335424
16.930464;1.0443765491380252;0.8330684952609804;0.7977713123966297;6.687368231093358e-05;-5.230494248099423e-05;1.0447930326888228;10.000038274855982;0.8333970910598142;0.015562853703171623;0.01556091160155145;0.7176868565429609;-0.013407015716195117;0.7179112782880342
16.940464;1.0443773753167331;0.8330675566339365;0.7977725168985698;6.556279508135158e-05;-5.259198654767214e-05;1.044792932237949;10.000068425252064;0.8333987278360496;0.01556289866661775;0.015560918943979046;0.7176875647775919;-0.013407016355958017;0.7179134021252324
16.950464;1.0443782122937058;0.833066646420723;0.7977736434374697;6.427046801791775e-05;-5.283721561353428e-05;1.0447928458775917;10.00009870555234;0.8334003984409007;0.015562943741021735;0.015560925845940333;0.71768828260003;-0.013407016983735075;0.7179154711079841
16.960464;1.044379058288987;0.8330657643554378;0.7977746933536423;6.299496111619287e-05;-5.303727547543836e-05;1.044792775127271;10.000129088317605;0.8334020992905585;0.015562988868453498;0.015560932232070678;0.717689005904925;-0.01340701759721726;0.717917488208034
16.970464;1.0443799115283385;0.8330649099609561;0.7977756696032665;6.173470827662718e-05;-5.318887242321922e-05;1.0447927208877132;10.00015954446919;0.8334038256569035;0.015563033960203344;0.015560938021092511;0.7176897313418742;-0.013407018194008191;0.7179194540135103
16.980464;1.044380770470051;0.83306408294635;0.797776576368751;6.0488050756898834e-05;-5.328919010392988e-05;1.0447926839325419;10.000190049224562;0.8334055713186221;0.015563078913706604;0.015560943126317398;0.7176904566938367;-0.013407018771531764;0.7179213670776694
16.990464;1.044381634396815;0.8330632833010263;0.7977774183218662;5.925326726233962e-05;-5.333593769493238e-05;1.0447926652281865;10.000220579676602;0.8334073290638662;0.015563123634050184;0.015560947453534462;0.7176911801104454;-0.013407019326966182;0.7179232243549148
17.000464;1.0443825034932668;0.8330625110749664;0.7977781997191286;5.802842794902283e-05;-5.332698282283761e-05;1.0447926659654525;10.000251105872495;0.8334090921319911;0.015563168051795103;0.015560950908984515;0.7176918997143469;-0.01340701985748081;0.7179250217377103
17.010464;1.0443833780437284;0.8330617662494514;0.7977789238819729;5.681124074845587e-05;-5.326014661109634e-05;1.0447926874280915;10.000281587024151;0.8334108552300226;0.015563212129116464;0.015560953410808378;0.7176926137640801;-0.013407020360663541;0.7179267550193237
17.020464;1.0443842576464304;0.8330610490555552;0.797779593438388;5.559923162213006e-05;-5.313334005657236e-05;1.044792730537378;10.000311979985163;0.8334126145871228;0.015563255850990302;0.015560954883365615;0.7176933206993193;-0.013407020834836506;0.7179284204804705
17.030464;1.0443851412009117;0.833060360456761;0.7977802107320936;5.4390122379509995e-05;-5.294486195122066e-05;1.04479279562994;10.000342249976367;0.8334143676263247;0.015563299211152484;0.01556095524444027;0.7176940190384298;-0.013407021279211062;0.7179300147005191
17.040464;1.044386027404106;0.833059701951052;0.7977807779049799;5.318226034663194e-05;-5.269375592889258e-05;1.044792882890032;10.000372374641715;0.8334161123985611;0.015563342204088514;0.015560954409136168;0.7176947069978367;-0.013407021693922123;0.7179315340235516
17.050464;1.0443869151280298;0.8330590747568392;0.7977812968369107;5.197468556376162e-05;-5.238007226400944e-05;1.0447929924413464;10.000402344752592;0.8334178469172704;0.015563384822446605;0.015560952303080343;0.7176953820434752;-0.013407022080016673;0.717932975001976
17.060464;1.0443878035163021;0.8330584793928403;0.7977817690089513;5.0766481199877716e-05;-5.200486347213093e-05;1.0447931237400578;10.00043216302548;0.8334195689223906;0.015563427056490912;0.015560948870205966;0.7176960412487221;-0.013407022439371453;0.7179343351809894
17.070464;1.0443886920657852;0.8330579160046337;0.7977821952665041;4.95560798766682e-05;-5.156984025669988e-05;1.0447932753483806;10.000461841493903;0.8334212761315296;0.01556346889312371;0.015560944074516187;0.7176966824157152;-0.013407022774329947;0.7179356122461781
17.080464;1.0443895806560173;0.8330573847699849;0.797782575796848;4.834140252994683e-05;-5.1076745626958996e-05;1.0447934455652266;10.000491397339433;0.833422966630961;0.015563510312279455;0.015560937899411995;0.7176973047937414;-0.013407023087225719;0.7179368033526423
17.090464;1.0443904692138244;0.8330568859716495;0.7977829102101095;4.712050968144006e-05;-5.05268518603165e-05;1.0447936332455032;10.000520847240907;0.8334246392139096;0.015563551285241908;0.015560930352751893;0.7176979089172472;-0.013407023380152412;0.7179379065606063
17.100464;1.0443913572328307;0.8330564200659151;0.7977831974222204;4.589192877373246e-05;-4.992103969578137e-05;1.0447938381348538;10.000550201999799;0.8334262937500476;0.01556359177467937;0.015560921477076321;0.7176984959571611;-0.013407023654862084;0.7179389222246967
17.110464;1.0443922437481752;0.8330559878087251;0.7977834362643558;4.465474864810432e-05;-4.926027326347761e-05;1.0447940606562909;10.000579459611686;0.833427931293587;0.015563631731476832;0.015560911351011498;0.7176990669782459;-0.013407023912610349;0.7179398525560379
17.120464;1.0443931276788896;0.83305559021876;0.7977836269913932;4.3408806014694693e-05;-4.854564912631381e-05;1.0447943013856218;10.000608602919687;0.8334295536485998;0.015563671097268545;0.015560900071817792;0.7176996226991762;-0.013407024154052158;0.7179407007286467
17.130464;1.0443940078166045;0.8330552285393763;0.797783771687359;4.2154672430667344e-05;-4.7777852771160036e-05;1.0447945603929023;10.00063760900144;0.8334311631009664;0.015563709818656747;0.01556088772848076;0.717700163707872;-0.013407024379302036;0.7179414709950911
17.140464;1.0443948826473501;0.8330549041842236;0.7977838729773133;4.089337681042613e-05;-4.69571863347998e-05;1.0447948369637994;10.00066646025422;0.8334327623991628;0.015563747858073906;0.015560874385961524;0.7177006903518348;-0.013407024588207028;0.7179421686718148
17.150464;1.0443957508776291;0.8330546184083206;0.7977839326133185;3.9626052542506875e-05;-4.608468213245404e-05;1.044795130170596;10.00069514544783;0.8334343542922316;0.015563785193200171;0.015560860084514617;0.7177012024456643;-0.013407024780687615;0.7179427987063655
17.160464;1.0443966122800878;0.8330543720517308;0.7977839507360036;3.8353495510729945e-05;-4.516291555671069e-05;1.0447954396653254;10.000723652160014;0.8334359411320273;0.01556382181386119;0.015560844850359447;0.7177016993263317;-0.013407024956867186;0.7179433641387943
17.170464;1.0443974678873402;0.8330541657060894;0.7977839259344445;3.707584215123599e-05;-4.4195236740366744e-05;1.0447957659346274;10.0007519594941;0.8334375250168817;0.015563857716710634;0.015560828718705358;0.7177021801536162;-0.013407025117010073;0.7179438658926083
17.180464;1.0443983196043594;0.8330539998905626;0.7977838560115255;3.579283837989292e-05;-4.318445736674712e-05;1.0447961100044336;10.000780034722858;0.833439107691481;0.015563892891895218;0.015560811749006162;0.7177026441501336;-0.01340702526150044;0.7179443036184296
17.190464;1.0443991696841637;0.8330538750592121;0.7977837386671994;3.450475509824365e-05;-4.2132817215940497e-05;1.0447964727495305;10.000807832552288;0.833440690004133;0.015563927312841225;0.015560794019174625;0.7177030906440501;-0.013407025390917447;0.7179446769600166
17.200464;1.044400020187576;0.8330537916475069;0.7977835719053326;3.321305745030984e-05;-4.104261968586064e-05;1.0447968541339665;10.000835301952344;0.8334422716817772;0.015563960945848193;0.015560775623522264;0.7177035190810594;-0.013407025506087291;0.7179449865061076
17.210464;1.0444008724834;0.8330537501168246;0.7977833544872356;3.191994687845496e-05;-3.991625291399373e-05;1.044797252861195;10.000862397137851;0.8334438516915884;0.015563993771302525;0.015560756675009044;0.717703928987791;-0.013407025608004499;0.7179452336673011
17.220464;1.04440172695391;0.8330537510836592;0.7977830861682536;3.0627203445162216e-05;-3.875609742352115e-05;1.04479766657888;10.000889075358772;0.8334454290177253;0.015564025795615222;0.015560737285227279;0.7177043197490618;-0.013407025697634321;0.7179454192487215
17.230464;1.044402583068291;0.8330537955580115;0.7977827676640542;2.9335580567526084e-05;-3.7564550336317955e-05;1.0447980922805966;10.000915285209851;0.8334470032992726;0.015564057052965206;0.015560717539646041;0.7177046904188921;-0.013407025775721759;0.7179455417448176
17.240464;1.0444034398206854;0.8330538850349005;0.7977824006010106;2.804526107832089e-05;-3.6343632315724914e-05;1.0447985266488369;10.000940967301979;0.8334485746287451;0.015564087605884569;0.015560697501154916;0.7177050396272763;-0.01340702584285365;0.7179455971204773
17.250464;1.044404296427532;0.8330540212732702;0.7977819872520707;2.675661108431894e-05;-3.50947304793064e-05;1.0447989664428259;10.000966064729843;0.8334501428324379;0.015564117539074347;0.015560677229664874;0.7177053656993547;-0.013407025899782354;0.7179455799595486
17.260464;1.0444051527421545;0.8330542058276273;0.7977815301412469;2.5470454441338074e-05;-3.3819115371066585e-05;1.044799408823522;10.000990524840946;0.8334517070810722;0.015564146942897797;0.015560656793916546;0.717705667201326;-0.013407025947547736;0.717945484535359
17.270464;1.0444060090092224;0.8330544396868289;0.7977810322525747;2.4187930463988075e-05;-3.251818405321773e-05;1.0447998514602843;10.00101429129459;0.8334532661346432;0.015564175899800364;0.015560636278248946;0.7177059434498356;-0.013407025987274253;0.7179453055036363
17.280464;1.0444068656283645;0.8330547232448176;0.7977804976276525;2.2910460220137108e-05;-3.119325290532607e-05;1.044800292530412;10.001037296237392;0.8334548187991782;0.015564204478055288;0.015560615783208524;0.7177061945288051;-0.013407026020024158;0.7179450388675387
17.290464;1.0444077231797282;0.833055056438028;0.7977799310763316;2.1639957883015464e-05;-2.984621407978096e-05;1.044800730786008;10.001059458307878;0.833456363984191;0.015564232725230163;0.01556059541230469;0.7177064211332942;-0.013407026046811777;0.7179446830488824
17.300464;1.0444085821845626;0.8330554389152119;0.7977793368390866;2.0378990320657965e-05;-2.848017160585584e-05;1.0448011655968275;10.001080689331463;0.8334579003905573;0.015564260663340199;0.015560575264465361;0.7177066245787896;-0.013407026068721838;0.7179442386299358
17.310464;1.0444094428384887;0.8330558701717715;0.797778717510901;1.91309373623524e-05;-2.709852258687448e-05;1.0448015966553823;10.001100903023781;0.8334594263368439;0.015564288292422117;0.015560555447076699;0.7177068066441421;-0.013407026087071446;0.7179437070171789
17.320464;1.044410305046109;0.833056349511482;0.7977780740226263;1.7900019673398898e-05;-2.5703473398761056e-05;1.0448020234726552;10.001120014944432;0.8334609399715202;0.015564315602045254;0.015560536087972332;0.7177069693321996;-0.013407026103410404;0.7179430899916591
17.330464;1.044411168435447;0.8330568758763099;0.7977774059368377;1.6690833921904754e-05;-2.429550940521656e-05;1.0448024451210585;10.001137938519191;0.8334624395300333;0.015564342584907707;0.015560517327602582;0.717707115162742;-0.013407026119426981;0.7179423900200068
17.340464;1.0444120325055903;0.8330574475820113;0.7977767114193605;1.5507703206916063e-05;-2.2874034917866184e-05;1.0448028602889137;10.001154586348552;0.8334639232344422;0.015564369243886605;0.01556049929567895;0.7177072472901724;-0.01340702613699143;0.7179416101849297
