time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.350464;1.0444128971178408;0.8330580620379243;0.7977759873375592;1.4354281297232922e-05;-2.1438429425916793e-05;1.0448032674716439;10.001169876392174;0.8334653891807026;0.015564395581755147;0.015560482090031868;0.7177073686848828;-0.01340702615820207;0.7179407538158241
17.360464;1.044413762618645;0.833058715972651;0.7977752299868156;1.323357149874055e-05;-1.9988398508416603e-05;1.044803665304709;10.001183737612967;0.8334668357312945;0.015564421577741263;0.01556046577864609;0.7177074813244662;-0.01340702618523563;0.7179398241533955
17.370464;1.0444146291579355;0.8330594062726998;0.7977744364136229;1.2148277878070165e-05;-1.8523593335565855e-05;1.0448040528766316;10.00119610859653;0.8334682618818772;0.015564447175271045;0.015560450418212537;0.7177075859844705;-0.013407026220153283;0.7179388240394395
17.380464;1.0444154959550807;0.8330601305984171;0.7977736055183073;1.1100973290081246e-05;-1.704345228417302e-05;1.044804429673063;10.001206934933425;0.8334696668713433;0.015564472288478893;0.015560436064863743;0.7177076821606376;-0.01340702626487244;0.7179377554394739
17.390464;1.0444163612550406;0.8330608873563649;0.797772738137174;1.0093846617747058e-05;-1.5547023488694952e-05;1.0448047952799329;10.001216176511692;0.8334710495961086;0.015564496812621209;0.015560422775837662;0.7177077684197835;-0.013407026321254718;0.717936619545089
17.400464;1.0444172227020811;0.8330616755854588;0.7977718363089582;9.128499330618504e-06;-1.4032245972989038e-05;1.0448051492575936;10.001223816835829;0.8334724086967212;0.015564520632337549;0.015560410611704722;0.7177078434617951;-0.01340702639112918;0.7179354180687053
17.410464;1.0444180773768843;0.833062495091581;0.7977709024766212;8.205959563170958e-06;-1.2495885381715204e-05;1.0448054911149611;10.001229864435352;0.8334737428974467;0.0155645436308313;0.01556039963667181;0.7177079068767757;-0.0134070264761543;0.7179341541021341
17.420464;1.0444189213158472;0.8330633465557977;0.7977699393019405;7.3265775769494175e-06;-1.0934491928365095e-05;1.044805820135935;10.00123434883737;0.8334750509339736;0.01556456570311387;0.015560389914724589;0.7177079592099879;-0.01340702657757118;0.7179328314096372
17.430464;1.0444197492108356;0.8330642312906883;0.7977689499462786;6.4899150366341475e-06;-9.344930694318021e-06;1.0448061354322553;10.001237310643177;0.8334763313840207;0.0155645867690061;0.015560381507453768;0.7177080019410068;-0.013407026696019387;0.7179314534600535
17.440464;1.0444205547136782;0.8330651506214015;0.7977679381107526;5.694789306637656e-06;-7.724627915068681e-06;1.0448064364053793;10.00123878975677;0.8334775824853667;0.01556460677469199;0.01556037447110766;0.7177080372461032;-0.013407026831540287;0.7179300236245216
17.450464;1.0444213310252337;0.8330661054575692;0.7977669074596866;4.939453088290752e-06;-6.072017588417605e-06;1.044806723001831;10.001238821337715;0.8334788017221064;0.015564625686976872;0.015560368849626383;0.7177080673355516;-0.0134070269836531;0.717928546336045
17.460464;1.0444220716960235;0.8330670964286955;0.7977658608677508;4.222169467818351e-06;-4.386554049036918e-06;1.044806995505587;10.001237440150641;0.8334799857319166;0.015564643489911179;0.015560364678015089;0.7177080939880286;-0.013407027151296628;0.7179270279284402
17.470464;1.0444227713385221;0.8330681240589936;0.797764800639204;3.541916154730355e-06;-2.668868948901402e-06;1.0448072542356281;10.001234689890168;0.833481131025978;0.01556466017823041;0.015560361997769574;0.7177081185941865;-0.01340702733277446;0.7179254763968712
17.480464;1.04442342549439;0.8330691887469797;0.7977637293347457;2.898713468726523e-06;-9.210753807677257e-07;1.0448074995400642;10.00123063384695;0.8334822350065894;0.015564675752323521;0.015560360862703551;0.717708142153993;-0.013407027526050018;0.7179239005510619
17.490464;1.0444240301936374;0.833070290850476;0.7977626499518964;2.2936870331632068e-06;8.537262045624372e-07;1.0448077322236822;10.001225361809174;0.8334832960918735;0.015564690230589403;0.015560361333621476;0.7177081648707713;-0.01340702772929112;0.717922309264289
17.500464;1.044424582239717;0.833071430659367;0.7977615659728156;1.7287840079961145e-06;2.6520253635707443e-06;1.0448079539925927;10.001218985969652;0.8334843128274027;0.015564703661725297;0.015560363476299926;0.7177081856212495;-0.013407027941218322;0.7179207105265208
17.510464;1.0444250797278238;0.8330726081190019;0.7977604817000268;1.2058663550355015e-06;4.469823704211926e-06;1.0448081672614293;10.00121162487874;0.8334852835643697;0.015564716110121371;0.015560367353005004;0.7177082019270808;-0.013407028161046887;0.7179191104275081
17.520464;1.0444255220170768;0.8330738227023908;0.7977594021020104;7.256363935228951e-07;6.302653320467504e-06;1.0448083744273244;10.001203388956434;0.8334862070220173;0.015564727638353211;0.015560373001032414;0.7177082107395689;-0.013407028388227498;0.7179175135238562
17.530464;1.0444259091846646;0.8330750734996404;0.7977583317577872;2.873362528035611e-07;8.145850032874995e-06;1.0448085773779554;10.001194376735029;0.8334870827052193;0.015564738311737254;0.015560380427184871;0.7177082091699453;-0.013407028622356367;0.7179159243254438
17.540464;1.0444262413317973;0.8330763594256599;0.7977572735163982;-1.1055418652406255e-07;9.994302087799448e-06;1.044808777632413;10.001184675801817;0.8334879112548749;0.015564748199517177;0.015560389627028487;0.7177081945208845;-0.013407028863199878;0.7179143476710801
17.550464;1.0444265182698238;0.833077679565849;0.7977562280944722;-4.695211004804322e-07;1.1842104492417634e-05;1.0448089768782447;10.001174365854396;0.8334886943925047;0.015564757362581042;0.015560400595698423;0.7177081642878024;-0.013407029110501845;0.7179127878541797
17.560464;1.0444267395660076;0.8330790333824548;0.7977551946512476;-7.908418724104895e-07;1.368297744686701e-05;1.0448091772941033;10.001163525932578;0.8334894338886963;0.015564765851750123;0.015560413318675257;0.7177081164235198;-0.013407029363748532;0.717911248035261
17.570464;1.0444269044725372;0.8330804204932026;0.7977541713400551;-1.0757511817572836e-06;1.551114108812457e-05;1.0448093814054014;10.001152238592963;0.8334901307198146;0.015564773722161444;0.015560427757564799;0.7177080494990952;-0.013407029622293589;0.7179097298111986
17.580464;1.044427011712941;0.8330818400618736;0.7977531558313817;-1.325497369846182e-06;1.7322065678629644e-05;1.0448095917220126;10.001140590572623;0.8334907850684847;0.015564781045683613;0.015560443841670981;0.7177079626745968;-0.01340702988567131;0.7179082326799174
17.590464;1.044427059417572;0.8330832902198152;0.7977521461081533;-1.5412516846818518e-06;1.9112341152154953e-05;1.0448098102172347;10.00112867462982;0.8334913965171592;0.015564787905475334;0.015560461475315252;0.7177078554563354;-0.013407030153618804;0.7179067538207923
17.600464;1.0444270453952558;0.8330847681342567;0.797751140869556;-1.7241160225800668e-06;2.087836150636153e-05;1.0448100378488365;10.001116579906292;0.8334919641705691;0.01556479438227544;0.015560480556798213;0.7177077273785463;-0.013407030425790844;0.7179052881659316
17.610464;1.044426967661982;0.8330862705952926;0.7977501391762385;-1.8753871462297353e-06;2.2615744424428716e-05;1.0448102746608345;10.001104372796306;0.8334924867860163;0.015564800550050226;0.015560500995178434;0.7177075780490559;-0.013407030701536097;0.717903829790009
17.620464;1.0444268249235966;0.8330877944324556;0.7977491399441868;-1.9968695844948664e-06;2.4320872847653866e-05;1.0448105205125797;10.001092096074887;0.8334929633310977;0.01556480647487997;0.015560522718311012;0.7177074074712686;-0.013407030979957468;0.7179023741860918
17.630464;1.0444266166085339;0.833089336689968;0.7977481418134772;-2.09100054817163e-06;2.599237633019996e-05;1.0448107756467673;10.001079786707967;0.833493393824731;0.015564812212695915;0.01556054566560334;0.7177072161494569;-0.013407031260146508;0.7179009185884215
17.640464;1.0444263425463018;0.8330908948473706;0.7977471435124076;-2.1607325269658987e-06;2.7630751861897866e-05;1.044811040483809;10.001067483274593;0.8334937794324593;0.015564817811615698;0.015560569773023683;0.7177070049962471;-0.013407031541340708;0.7178994604651695
17.650464;1.0444260028850079;0.833092466933098;0.797746144343761;-2.209331323303041e-06;2.923736526071841e-05;1.0448113151767016;10.001055215325438;0.8334941218879381;0.015564823308220704;0.015560594969467196;0.7177067751270719;-0.013407031822943982;0.7178979967192433
17.660464;1.0444255981102384;0.8330940511934831;0.7977451441078115;-2.2403486350948405e-06;3.081378972203694e-05;1.0448115995634184;10.001042995626051;0.833494423196799;0.015564828715107499;0.015560621181601002;0.717706527526238;-0.01340703210453773;0.717896524261399
17.670464;1.0444251288759236;0.8330956456134028;0.7977441427936319;-2.2576722890297107e-06;3.2361347148878895e-05;1.04481189332278;10.001030826148831;0.8334946859465046;0.015564834019010838;0.015560648337846632;0.7177062628179138;-0.013407032385919896;0.7178950410898602
17.680464;1.0444245959944478;0.8330972478242733;0.7977431409125151;-2.2654055755074074e-06;3.388110651233753e-05;1.0448121961664456;10.001018707598474;0.8334949134974755;0.0155648391895434;0.015560676370737879;0.7177059811869243;-0.013407032667023066;0.7178935469086566
17.690464;1.0444240005304453;0.8330988552449938;0.7977421401914102;-2.267572331155881e-06;3.537416757606784e-05;1.0448125081470874;10.001006642595735;0.83349510931242;0.015564844178061985;0.015560705208724742;0.717705682394871;-0.01340703294770637;0.7178920424358705
17.700464;1.0444233438351573;0.8331004651684324;0.797741143817643;-2.2678283265937754e-06;3.684170724907226e-05;1.0448128297841737;10.000994631534207;0.8334952759732763;0.015564848912305697;0.01556073476478195;0.7177053658340645;-0.01340703322763798;0.7178905275791854
17.710464;1.0444226278566835;0.8331020749385921;0.7977401560339277;-2.2692576933776786e-06;3.8284899915574366e-05;1.0448131617462177;10.000982672567568;0.8334954145455592;0.015564853310264607;0.015560764945529625;0.7177050305003095;-0.013407033506274455;0.7178889998840682
17.720464;1.0444218555595228;0.8331036823407657;0.7977391813676865;-2.2742647109684793e-06;3.970497253884776e-05;1.0448135045406413;10.00097077349449;0.8334955244824298;0.015564857300633776;0.01556079566983729;0.7177046752015854;-0.013407033782870956;0.717887454353801
17.730464;1.044421030734233;0.8331052858492576;0.7977382239489554;-2.2848860550828363e-06;4.110298751419426e-05;1.0448138585389024;10.000958960001562;0.8334956040593352;0.015564860823966863;0.015560826867407902;0.7177042990989031;-0.013407034056635772;0.7178858844986687
17.740464;1.0444201571859395;0.8331068845464682;0.7977372870633918;-2.3034433730230253e-06;4.247867231651365e-05;1.0448142239380194;10.000947268045346;0.8334956508130635;0.015564863823926649;0.015560858463734175;0.7177039019385693;-0.01340703432688255;0.7178842837122562
17.750464;1.0444192381198458;0.8331084781829607;0.797736372764147;-2.332630792168105e-06;4.38289808100343e-05;1.0448146008041066;10.000935731664336;0.8334956620320738;0.01556486624664263;0.015560890381036394;0.7177034839150663;-0.013407034592882276;0.7178826462371819
17.760464;1.0444182762819454;0.8331100672867598;0.7977354819661017;-2.3749827845278306e-06;4.5148054096636745e-05;1.044814989732087;10.000924378047563;0.8334956354379405;0.015564868053322498;0.01556092255705768;0.7177030456891486;-0.013407034853580016;0.7178809674960336
17.770464;1.0444172745933593;0.8331116529185774;0.797734615464115;-2.432781757112986e-06;4.642868983830296e-05;1.0448153924547314;10.000913227119351;0.8334955693104359;0.015564869239292897;0.015560954949719968;0.7177025885210851;-0.013407035107509655;0.7178792437989244
17.780464;1.0444162365209726;0.833113236397147;0.7977337749177875;-2.5082455372229428e-06;4.7663955342457806e-05;1.044815811366468;10.00090229443148;0.83349546210158;0.015564869836236624;0.01556098751564902;0.7177021143143624;-0.013407035352926087;0.7178774722124723
17.790464;1.0444151658519014;0.83311481906327;0.7977329627274435;-2.6030307317571984e-06;4.884794914355377e-05;1.0448162482117187;10.000891600146813;0.833495312689284;0.015564869891796528;0.015561020187795194;0.7177016257029349;-0.013407035588019603;0.7178756515424898
17.800464;1.0444140664658919;0.8331164019441931;0.7977321812690257;-2.717625033982441e-06;4.9975694001097646e-05;1.0448167031652473;10.00088117858577;0.8334951215217241;0.015564869451286375;0.015561052870384763;0.7177011260447077;-0.013407035811196292;0.7178737835191976
17.810464;1.0444129424923303;0.8331179856171609;0.7977314324741894;-2.8514018688482763e-06;5.104295647806598e-05;1.0448171750273059;10.000871082935744;0.8334948914767387;0.015564868552846936;0.01556108544821473;0.7177006190734206;-0.013407036021436175;0.7178718729747888
17.820464;1.0444117984176786;0.8331195702153512;0.7977307179880049;-3.002814774486748e-06;5.2046338173597425e-05;1.0448176620385228;10.000861382039362;0.8334946275449447;0.015564867223705864;0.015561117803349523;0.717700108600983;-0.013407036218464494;0.7178699273474248
17.830464;1.0444106389630374;0.8331211553292578;0.7977300397167867;-3.1695038208122366e-06;5.298319798384129e-05;1.044818162384658;10.000852146574834;0.8334943356678538;0.015564865474931305;0.015561149833837282;0.7176995984125418;-0.013407036402509929;0.7178679556048461
17.840464;1.0444094690039771;0.833122739894923;0.7977293999779979;-3.3486469830095176e-06;5.385158871371774e-05;1.0448186742002816;10.000843431333116;0.8334940216910579;0.015564863302646371;0.015561181465088848;0.7176990919977398;-0.013407036573860161;0.7178659665117957
17.850464;1.0444082936532395;0.8331243220685982;0.797728800400387;-3.5373265629920022e-06;5.4650553243413884e-05;1.0448191957576465;10.000835267611487;0.8334936911616929;0.015564860689592671;0.015561212647007201;0.7176985924212238;-0.01340703673253563;0.717863967825885
17.860464;1.0444071183880324;0.8331258992663596;0.7977282408108496;-3.7324749851743046e-06;5.538042758337581e-05;1.0448197259474903;10.000827672548713;0.8334933494285114;0.015564857599684016;0.015561243344020512;0.7176981025607819;-0.013407036878233745;0.7178619674432609
17.870464;1.0444059489510515;0.8331274686340608;0.7977277196049859;-3.930489909481941e-06;5.604295772161515e-05;1.0448202643117992;10.000820659925967;0.8334930013170159;0.01556485397809246;0.015561273526741177;0.7176976254120018;-0.013407037010562717;0.7178599747042665
17.880464;1.0444047910136813;0.8331290274013319;0.7977272347307643;-4.1272495846581365e-06;5.66410988709838e-05;1.044820810627593;10.000814236733534;0.833492650945092;0.01556484976471348;0.015561303166641142;0.7176971643451638;-0.013407037129306118;0.7178580003749134
17.890464;1.0444036497832823;0.8331305726665541;0.7977267839580353;-4.319009936242178e-06;5.717839168695551e-05;1.0448213645810471;10.000808396803384;0.8334923018911412;0.015564844904434733;0.015561332234625504;0.7176967231255265;-0.013407037234340122;0.7178560558837555
17.900464;1.0444025295845134;0.8331321012916387;0.7977263642981919;-4.503346707242632e-06;5.7658292546122746e-05;1.0448219255808586;10.000803118990095;0.8334919574030115;0.015564839344754205;0.015561360703421413;0.7176963056877774;-0.013407037325421622;0.7178541524469704
17.910464;1.0444014336656944;0.8331336102270669;0.7977259716719527;-4.679035026193743e-06;5.808348101370436e-05;1.0448224926239458;10.000798363523968;0.8334916208797246;0.01556483303362006;0.015561388549636589;0.7176959156530668;-0.01340703740236535;0.7178523005516775
17.920464;1.0444003645457527;0.833135096615143;0.797725601622105;-4.845034299367657e-06;5.845539428354795e-05;1.0448230642451888;10.000794076538664;0.8334912961663965;0.015564825922658445;0.015561415750292412;0.7176955555786283;-0.013407037465383194;0.7178505103847276
17.930464;1.0443993246591814;0.8331365576216208;0.7977252499283396;-4.999419709271783e-06;5.8774713096706755e-05;1.044823638632356;10.000790208651203;0.8334909871465835;0.015564817969849421;0.015561442275886806;0.7176952267826093;-0.013407037515035325;0.717848792369364
17.940464;1.0443983165688882;0.8331379904083213;0.7977249125249231;-5.138892983814503e-06;5.9042123804209555e-05;1.0448242140147612;10.000786728391054;0.8334906974375744;0.015564809138341806;0.015561468089051494;0.7176949298761124;-0.013407037551874761;0.7178471564842693
17.950464;1.0443973425006199;0.833139392090619;0.7977245858349088;-5.259149571507757e-06;5.925819852922678e-05;1.0448247891200708;10.000783621028136;0.8334904304974453;0.01556479939026047;0.015561493155809307;0.7176946649579815;-0.013407037576180792;0.7178456112165998
17.960464;1.0443964039629308;0.833140759576442;0.7977242677374797;-5.355552413678415e-06;5.942276885740369e-05;1.0448253632133102;10.000780882032357;0.8334901892344561;0.015564788682039365;0.015561517463458258;0.7176944314364333;-0.01340703758785276;0.7178441635439676
17.970464;1.04439550211212;0.8331421964589623;0.797724060630547;-6.5790272427196015e-06;5.842841344860372e-05;1.0448259354541978;10.000778510708333;0.8334899751367868;0.015564776967281849;0.015561541028212795;0.7176942280882577;-0.013407037586264546;0.7178428194128691
17.980464;1.0443946385935883;0.8331434856492596;0.7977237618125365;-6.614043911571788e-06;5.848626078135276e-05;1.0448265041519542;10.00077650619994;0.8334897879993216;0.015564764201306515;0.015561563886927388;0.7176940531690098;-0.013407037570129132;0.7178415835854136
17.990464;1.0443938160932293;0.8331447308252208;0.7977234762390837;-6.612313455953741e-06;5.848721570624457e-05;1.0448270668257817;10.000774867578517;0.8334896265074448;0.015564750341906417;0.01556158608557541;0.7176939044297675;-0.013407037537734333;0.7178404591753362
18.000464;1.0443930381066824;0.8331459289947932;0.7977232058941394;-6.5706437628693315e-06;5.842665805430406e-05;1.0448276206932807;10.000773596969164;0.8334894892141782;0.015564735346378903;0.01556160767599514;0.7176937794320265;-0.013407037487435186;0.7178394479481904
18.010464;1.0443923083637927;0.8331470776970605;0.7977229516938078;-6.4863771835485785e-06;5.8298134861557546e-05;1.0448281627294878;10.000772704259983;0.8334893754054157;0.01556471916707151;0.01556162871580138;0.7176936761696304;-0.013407037417821116;0.7178385510218878
18.020464;1.0443916305552552;0.8331481754893995;0.7977227137532114;-6.357477690335266e-06;5.809441475050574e-05;1.0448286895633034;10.00077221049129;0.8334892851443154;0.015564701752762677;0.015561649265655878;0.7176935934721717;-0.013407037327517708;0.717837769290989
18.030464;1.0443910082479335;0.8331492224396451;0.7977224918940833;-6.182936705876389e-06;5.7809168534595014e-05;1.04482919757688;10.000772144126605;0.8334892183973062;0.015564683055968998;0.015561669388734867;0.7176935308757472;-0.013407037215103121;0.7178371039277335
18.040464;1.0443904448871741;0.8331502202402105;0.7977222859947415;-5.962870931624152e-06;5.743865811869209e-05;1.0448296830665882;10.00077253111943;0.8334891741679247;0.015564663035980668;0.015561689153882702;0.7176934881998251;-0.013407037079279056;0.7178365563448483
18.050464;1.044389944001482;0.8331511716049262;0.7977220959580633;-5.697926284737111e-06;5.698211444113832e-05;1.0448301424326418;10.000773391698944;0.8334891500626909;0.015564641656990168;0.01556170863789486;0.7176934651408317;-0.013407036918991486;0.717836127098805
18.060464;1.0443895092816982;0.8331520794125716;0.7977219213796718;-5.388689163860065e-06;5.644127426613315e-05;1.0448305724028686;10.000774746343238;0.8334891421332239;0.01556461889163203;0.015561727923587659;0.7176934610462008;-0.013407036733342358;0.717835815443161
18.070464;1.0443891441832205;0.8331529462767153;0.7977217617009499;-5.0357867185243376e-06;5.582008652850311e-05;1.04483097041701;10.000776615052606;0.8334891455985958;0.01556459473319626;0.015561747097352632;0.7176934750752174;-0.013407036521587583;0.7178356206091804
18.080464;1.0443888512727275;0.8331537744554771;0.7977216171124178;-4.640169674753858e-06;5.512365268454646e-05;1.0448313351942808;10.0007790066491;0.8334891563263093;0.015564569205221958;0.015561766243505627;0.7176935066560395;-0.013407036283363741;0.7178355431442099
18.090464;1.0443886318879612;0.8331545659171729;0.7977214886641195;-4.202823935940632e-06;5.4356521549488804e-05;1.0448316668361801;10.000781915425957;0.8334891716983166;0.015564542357321765;0.01556178542546616;0.7176935556840043;-0.013407036018796347;0.717835584629495
18.100464;1.0443884861504984;0.8331553226566139;0.7977213771457854;-3.7241584504535655e-06;5.352228016771338e-05;1.0448319661195615;10.000785329935937;0.8334891906066589;0.01556451425239627;0.015561804667672171;0.717693622209278;-0.013407035728438385;0.7178357465752397
18.110464;1.0443884130314243;0.833156046850252;0.797721282902177;-3.2037968575390412e-06;5.26243496929826e-05;1.044832233799173;10.000789235967753;0.8334892130492348;0.015564484958147816;0.015561823959050886;0.7176937058863605;-0.013407035413206132;0.7178360296312882
18.120464;1.0443884106281571;0.8331567404571832;0.7977212069901956;-2.640902540667335e-06;5.1666299504457635e-05;1.0448324706822734;10.000793606979963;0.8334892395642837;0.015564454540921518;0.015561843268890227;0.7176938054861706;-0.013407035074242494;0.7178364323511065
18.130464;1.0443884767236715;0.833157404657321;0.7977211512485383;-2.034645989133089e-06;5.0651610179792096e-05;1.0448326780573658;10.00079839975632;0.8334892710751083;0.01556442305873885;0.015561862553164937;0.7176939188354267;-0.013407034712814216;0.7178369498570221
18.140464;1.0443886094136663;0.8331580395356286;0.7977211169611221;-1.3845066856586999e-06;4.958381663861276e-05;1.044832857665041;10.000803564820194;0.8334893089840982;0.015564390561194278;0.015561881747070953;0.7176940433791308;-0.013407034330323149;0.7178375745744984
18.150464;1.0443888075485266;0.8331586440987333;0.7977211042931681;-6.90359235648534e-07;4.846712241140823e-05;1.0448330113377773;10.000809056481543;0.8334893546327721;0.015564357091029955;0.015561900761331422;0.7176941771681864;-0.013407033928342181;0.7178382980219622
18.160464;1.0443890705732342;0.8331592166727209;0.7977211126798132;4.765258934253785e-08;4.730692469079572e-05;1.0448331409787868;10.000814831694733;0.8334894086130353;0.015564322687915407;0.01556191949551252;0.7176943195876913;-0.013407033508733662;0.7178391108198049
18.170464;1.0443893979548582;0.8331597555674328;0.7977211405990788;8.293308885684075e-07;4.610989308837344e-05;1.0448332488715686;10.000820848247631;0.8334894710192433;0.015564287397546412;0.015561937851342689;0.717694470883912;-0.013407033073744459;0.7178400023234734
18.180464;1.0443897889292924;0.8331602596268284;0.7977211848932368;1.6543727768539118e-06;4.488361449970104e-05;1.0448333380240657;10.000827069111924;0.8334895419363229;0.0155642512676703;0.015561955734700842;0.717694630829912;-0.01340703262584455;0.7178409621583294
18.190464;1.0443902425164067;0.833160728365177;0.7977212411316709;2.5221840638585006e-06;4.363595175628656e-05;1.0448334123561571;10.000833465948968;0.8334896209364081;0.015564214337404233;0.015561973059119069;0.7176947981486496;-0.013407032167500455;0.7178419817488328
18.200464;1.0443907574286924;0.8331611616387047;0.7977213048899634;3.432034849516164e-06;4.2374732825037406e-05;1.044833476338665;10.000840016525068;0.8334897062334571;0.01556417664381091;0.015561989747760019;0.7176949711346505;-0.013407031701135231;0.7178430542754054
18.210464;1.0443913320815728;0.8331615590499866;0.7977213724194311;4.383264091916391e-06;4.110850019250202e-05;1.0448335342828656;10.000846696773031;0.8334897949781057;0.01556413823247942;0.015562005731745576;0.7176951482699517;-0.013407031229084416;0.7178441744547989
18.220464;1.04439196494585;0.8331619196997413;0.797721440878452;5.375163263205103e-06;3.984760076043967e-05;1.0448335897764363;10.0008534746645;0.833489884670418;0.015564099150292662;0.015562020949588917;0.7176953282856963;-0.013407030753444193;0.7178453388602196
18.230464;1.044392654923875;0.8331622425840183;0.7977215091781467;6.406896481027187e-06;3.86041359844357e-05;1.044833645271411;10.000860312737103;0.8334899740109682;0.015564059433909348;0.015562035337729287;0.7176955099955544;-0.013407030275943874;0.7178465460673634
18.240464;1.0443934009824702;0.8331625271414987;0.7977215784094014;7.477507304017782e-06;3.7390651816659125e-05;1.0448337022519454;10.000867176757206;0.8334900623427469;0.015564019111222158;0.015562048818059096;0.7176956918608332;-0.01340702979782172;0.7178477960941076
18.250464;1.0443942012300145;0.833162773434282;0.7977216510856622;8.585769421888665e-06;3.621858222054442e-05;1.0448337620715558;10.000874044277907;0.8334901493147554;0.015563978204592054;0.015562061296302403;0.7176958717995215;-0.013407029319731617;0.7178490894088747
18.260464;1.0443950527490258;0.8331629819550651;0.797721730381308;9.730240440367623e-06;3.509755346023654e-05;1.0448338264623707;10.000880904580104;0.8334902356731987;0.015563936730266518;0.015562072670836589;0.7176960476408768;-0.013407028841843768;0.7178504262176579
18.270464;1.0443959521727118;0.833163153452806;0.7977218197905421;1.0909659745178593e-05;3.403570398341e-05;1.0448338974394027;10.000887743084544;0.8334903234249422;0.015563894704563853;0.015562082849091533;0.7176962175051915;-0.013407028364116516;0.7178518065293547
18.280464;1.0443968958871013;0.8331632889498157;0.7977219228350308;1.2122956002854754e-05;3.3040000113024745e-05;1.044833977122332;10.000894521828133;0.8334904147477761;0.015563852157239617;0.0155620917589859;0.717696380105645;-0.013407027886499733;0.7178532308006113
18.290464;1.0443978799273297;0.8331633897026471;0.7977220429616347;1.3368596371045519e-05;3.2116108678425636e-05;1.044834067627896;10.000901179288627;0.8334905110124307;0.015563809143107631;0.015562099341293607;0.717696535045657;-0.01340702740898229;0.7178546998210646
18.300464;1.0443989000198708;0.8331634570132711;0.7977221838947604;1.4644154708421215e-05;3.126801168576856e-05;1.044834171100555;10.00090764565184;0.8334906125224895;0.01556376574362917;0.015562105533246362;0.7176966824711518;-0.013407026931648143;0.7178562135643751
18.310464;1.044399951590537;0.8331634920414923;0.797722349940368;1.5946553758258594e-05;3.0497499446137825e-05;1.0448342897974185;10.000913847730283;0.8334907189252014;0.015563722059792161;0.01556211026690835;0.7176968224597218;-0.013407026454671817;0.7178577709816595
18.320464;1.0444010297706092;0.8331634956700832;0.7977225454916602;1.727226574320099e-05;2.9804178843755555e-05;1.0448344258586708;10.000919703859832;0.8334908300343051;0.015563678204429984;0.015562113483643652;0.7176969548492748;-0.013407025978088414;0.717859371504487
18.330464;1.0444021293707548;0.8331634684528677;0.7977227744860215;1.8617064586179847e-05;2.9186287182445103e-05;1.0448345809301256;10.000925126094538;0.8334909461966215;0.015563634296182297;0.015562115144896351;0.717697079256179;-0.013407025501605654;0.7178610166308375
18.340464;1.0444032448069096;0.8331634107607959;0.7977230404851997;1.9975869589832248e-05;2.864140496474043e-05;1.044834756024124;10.000930032086009;0.8334910678407036;0.015563590452648964;0.015562115233987532;0.717697195043155;-0.01340702502471557;0.717862710039711
18.350464;1.0444043703822061;0.8331633231670483;0.7977233465488673;2.1343260892926344e-05;2.8166150548679766e-05;1.0448349515968913;10.000934357919034;0.8334911946421175;0.015563546780512529;0.015562113756345402;0.7176973015664223;-0.013407024546946594;0.7178644561261309
18.360464;1.0444055005716208;0.8331632068800678;0.7977236948576474;2.2714462382811428e-05;2.775560588411707e-05;1.044835168051453;10.000938061530615;0.833491324848921;0.015563503364099713;0.01556211073832954;0.7176973985903309;-0.013407024068003726;0.7178662581809262
18.370464;1.0444066299911683;0.8331630637050047;0.7977240869122141;2.4085783979551675e-05;2.740391146902624e-05;1.0448354064703866;10.000941114030743;0.8334914553774969;0.015563460257839678;0.015562106228119791;0.7176974861187916;-0.013407023587769384;0.7178681176646554
18.380464;1.044407753745556;0.833162895369667;0.7977245241105196;2.5454152945425222e-05;2.7105699775163202e-05;1.0448356685581643;10.000943488553164;0.8334915824710074;0.015563417488337608;0.015562100298923829;0.7176975634147432;-0.013407023106175283;0.717870034879722
18.390464;1.0444088678591241;0.8331627028434601;0.79772500800525;2.6816631767463673e-05;2.685709847087638e-05;1.0448359559335259;10.00094515733504;0.8334917018610353;0.015563375068338804;0.015562093044029961;0.7176976281783027;-0.013407022622814766;0.717872010162926
18.400464;1.044409968859694;0.8331624861205192;0.7977255399894705;2.8170489938513512e-05;2.66557797762265e-05;1.0448362697331173;10.000946094799431;0.8334918085367432;0.01556333301281894;0.015562084566109248;0.7176976768959703;-0.013407022136581107;0.7178740444824736
18.410464;1.0444110531401987;0.8331622445444199;0.7977261204197246;2.9513482229356483e-05;2.649999606948848e-05;1.0448366103822828;10.00094627898357;0.833491897262372;0.015563291341437007;0.015562074972074551;0.7176977057526387;-0.013407021645919602;0.71787613860805
18.420464;1.0444121171140104;0.8331619776610191;0.7977267477849868;3.0844083576894684e-05;2.6387569016305438e-05;1.0448369773888886;10.000945689738511;0.8334919634630386;0.01556325006746072;0.01556206437060546;0.7176977113868848;-0.013407021149509328;0.7178782912104172
18.430464;1.044413157729347;0.8331616858645704;0.797727418797455;3.2161600698131915e-05;2.6316051072716934e-05;1.0448373695227562;10.000944304322841;0.8334920033924301;0.015563209187706034;0.015562052865340337;0.7176976918407166;-0.013407020646632616;0.7178804978083884
18.440464;1.044414172491968;0.833161370158955;0.7977281292290208;3.3465977394006054e-05;2.628328602903976e-05;1.0448377851076385;10.00094209493679;0.8334920140842393;0.015563168683732125;0.015562040554521464;0.7176976472857106;-0.013407020137012051;0.7178827516627793
18.450464;1.0444151593074793;0.8331610317265171;0.7977288745230711;3.475749673345982e-05;2.6287358642032326e-05;1.0448382222952333;10.000939031399719;0.8334919933820126;0.015563128531592819;0.015562027542513441;0.7176975797628574;-0.013407019620422332;0.7178850456343913
18.460464;1.0444161167306216;0.833160671896063;0.7977296498317273;3.603663812716862e-05;2.6326474271213284e-05;1.04483867959725;10.00093508544449;0.83349193935562;0.015563088709614634;0.015562013945094651;0.7176974923250988;-0.013407019096451336;0.7178873735255276
18.470464;1.0444170441061422;0.8331602920946801;0.7977304500138492;3.730388452693896e-05;2.6399059480540538e-05;1.0448391560279164;10.00093023564616;0.8334918495256435;0.015563049199072367;0.015561999887976907;0.7176973882993354;-0.013407018564511111;0.7178897305631515
18.480464;1.0444179411504058;0.8331598937553509;0.7977312698699482;3.855941183110181e-05;2.650400236162249e-05;1.0448396504103732;10.000924470472476;0.8334917210142407;0.01556300997810795;0.015561985510921836;0.7176972709393012;-0.013407018023902342;0.7178921138359472
18.490464;1.0444188076398755;0.8331594784496249;0.7977321043267807;3.9802833712232954e-05;2.6641123768619212e-05;1.044840160921431;10.000917782848331;0.8334915515386803;0.015562971013819041;0.01556197096450655;0.7176971433554591;-0.013407017473895824;0.7178945224258241
18.500464;1.0444196436184816;0.8331590480773768;0.797732948538921;4.103335497881004e-05;2.6811041842978936e-05;1.0448406853614476;10.000910158062347;0.8334913401689763;0.015562932268260126;0.01556195639212199;0.7176970084331364;-0.013407016913823951;0.7178969563483247
18.510464;1.0444204497445948;0.8331586049522952;0.7977337978669942;4.225059152695482e-05;2.7014007223935584e-05;1.0448412213301865;10.000901566207107;0.8334910872798;0.015562893722375433;0.015561941913261133;0.7176968686611386;-0.013407016343045957;0.7178994155510711
18.520464;1.044421227399915;0.8331581515638843;0.7977346477040851;4.345510001654591e-05;2.724898439183177e-05;1.0448417660437825;10.000891966264797;0.8334907940203053;0.015562855394381193;0.015561927618537476;0.7176967259499457;-0.013407015760885837;0.7179019002134244
18.530464;1.0444219784463218;0.8331576900845419;0.7977354937588709;4.464768012566533e-05;2.7513415721597513e-05;1.0448423162465963;10.000881316047803;0.8334904616546254;0.015562817336267451;0.015561913578399034;0.7176965815594851;-0.013407015166707444;0.7179044111889649
18.540464;1.0444227048144052;0.8331572223459641;0.7977363326101531;4.582852782128892e-05;2.780317194213168e-05;1.0448428682915465;10.000869579494543;0.8334900907339472;0.01556277962056923;0.015561899855804143;0.7176964365449072;-0.013407014560047878;0.7179069496449114
18.550464;1.0444234081967347;0.8331567502482862;0.7977371612335886;4.699723286004771e-05;2.8113236506947788e-05;1.0448434181645012;10.000856733988915;0.8334896807792074;0.015562742332839845;0.015561886505456823;0.7176962925862441;-0.013407013940703283;0.7179095167391298
18.560464;1.0444240901661868;0.8331562757956439;0.7977379758838182;4.815281595537341e-05;2.8439025295190018e-05;1.04484396165956;10.0008427796716;0.8334892311677211;0.015562705567788826;0.01556187356431538;0.7176961521450447;-0.013407013308874999;0.7179121136397542
18.570464;1.044424752671253;0.8331558007669976;0.7977387721240187;4.9293575005825456e-05;2.8776698210899115e-05;1.0448444946935702;10.000827744112138;0.833488741995208;0.015562669419914375;0.015561861049755927;0.7176960178662173;-0.013407012665417684;0.7179147408982514
18.580464;1.0444253981953122;0.8331553265609142;0.7977395458859189;5.0417329150917366e-05;2.9121612917194748e-05;1.044845013319257;10.000811681949129;0.833488214115916;0.015562633970430444;0.015561848970849198;0.7176958922628027;-0.013407012011849958;0.7179173979144962
18.590464;1.044426029419761;0.8331548542831065;0.7977402939476713;5.152181125332618e-05;2.946630112011132e-05;1.0448455135247623;10.000794672921371;0.8334876492835888;0.015562599282349982;0.015561837345896366;0.7176957779592975;-0.013407011350031528;0.7179200836873592
18.600464;1.0444266488553096;0.8331543848980324;0.7977410134334151;5.260503940721849e-05;2.9799918093228405e-05;1.0448459911878176;10.00077681414296;0.8334870504732528;0.015562565411129034;0.015561826208400046;0.7176956778570124;-0.013407010681973796;0.7179227969521937
18.610464;1.0444272585595191;0.8331539193539103;0.7977417011838843;5.366577435615868e-05;3.0109435324008855e-05;1.044846442446128;10.000758202528448;0.8334864220294549;0.01556253242426752;0.015561815602949378;0.7176955948956342;-0.01340701000988169;0.7179255348927864
18.620464;1.0444278599875878;0.8331534585697054;0.7977423534739286;5.470379128882146e-05;3.038183348176713e-05;1.044846864280469;10.00073891745579;0.8334857697914716;0.015562500412690538;0.015561805590985668;0.717695531954101;-0.013407009336081467;0.7179282931779652
18.630464;1.0444284538579687;0.8331530032607275;0.7977429660118293;5.571977086233889e-05;3.060639505900041e-05;1.0448472546129628;10.00071901748947;0.8334851008420018;0.015562469482354539;0.015561796255156062;0.7176954920223092;-0.01340700866282208;0.7179310678447287
18.640464;1.0444290399089013;0.833152553783057;0.7977435342394906;5.671474716953314e-05;3.077550479399376e-05;1.044847611947975;10.000698548001461;0.8334844228565136;0.015562439737968286;0.015561787684918628;0.7176954781254474;-0.013407007992168637;0.7179338562199018
18.650464;1.0444296171749177;0.8331521101283171;0.7977440539164837;5.768941446568802e-05;3.08835098789145e-05;1.044847935081757;10.000677550230222;0.833483743594638;0.015562411280376127;0.015561779959443045;0.7176954930504984;-0.013407007326053638;0.7179366560891357
18.660464;1.044430184853225;0.8331516719146593;0.7977445220140075;5.864392076527059e-05;3.092575926681574e-05;1.0448482230744316;10.000656067754937;0.8334830705019647;0.015562384211792542;0.015561773137641283;0.7176955390349716;-0.01340700666633348;0.7179394650265855
18.670464;1.0444307426776853;0.8331512384360651;0.7977449373130593;5.957809010693291e-05;3.089907388653884e-05;1.044848475699259;10.00063414527214;0.833482410225442;0.01556235863336135;0.015561767249551712;0.7176956175965854;-0.013407006014772377;0.7179422808725806
18.680464;1.0444312905945214;0.8331508089969559;0.7977452997251645;6.0491494466279906e-05;3.080228889396392e-05;1.0448486938983519;10.000611820427284;0.8334817682915773;0.01556233464433803;0.015561762290235894;0.7176957297199378;-0.013407005373167937;0.7179451020418683
18.690464;1.0444318284820124;0.8331503830831487;0.7977456094584018;6.13834975919941e-05;3.06361938467326e-05;1.044848879444965;10.000589118717238;0.8334811493875492;0.015562312343261775;0.015561758216813857;0.7176958759503638;-0.013407004743579863;0.7179479262538141
18.700464;1.0444323561122364;0.8331499600834458;0.7977458675069612;6.225350636510892e-05;3.040357188945885e-05;1.0448490343847583;10.000566055173662;0.8334805580851435;0.015562291815949314;0.015561754950884773;0.7176960564341904;-0.01340700412837281;0.7179507487308009
18.710464;1.0444328732770491;0.8331495392091394;0.7977460760932199;6.31007452330119e-05;3.0108934236979373e-05;1.0448491608886894;10.000542640863001;0.8334799991624177;0.015562273119884895;0.015561752391240843;0.7176962716079479;-0.013407003530141987;0.7179535623208849
18.720464;1.0444333801206145;0.8331491199693816;0.7977462376730466;6.392353745207546e-05;2.9757565701376578e-05;1.0448492611759481;10.000518891122937;0.833479477077736;0.015562256283415048;0.01556175043183342;0.7176965229040527;-0.013407002951635664;0.7179563595099886
18.730464;1.0444338773815496;0.8331487025838106;0.7977463536918691;6.471901980805589e-05;2.935514948035511e-05;1.0448493374483936;10.000494825834304;0.833478995166228;0.01556224131600939;0.015561748977718816;0.7176968121762672;-0.013407002395620309;0.7179591337185645
18.740464;1.0444343661769961;0.8331482877989927;0.7977464245390596;6.548322708663801e-05;2.8907972137196175e-05;1.04484939213117;10.000470464999383;0.8334785554685293;0.015562228213800136;0.0155617479534092;0.7176971406027557;-0.013407001864664307;0.7179618793108561
18.750464;1.044434847625502;0.8331478765074422;0.7977464502329453;6.621134463423938e-05;2.842218986990501e-05;1.0448494282072733;10.000445833665655;0.8334781592432671;0.015562216960332411;0.015561747300822763;0.7176975087608093;-0.013407001360869959;0.7179645914305672
18.760464;1.0444353228343803;0.8331474696597685;0.7977464307148192;6.689852157306503e-05;2.7902809587309292e-05;1.0448494490244176;10.000420967652547;0.8334778075039518;0.01556220753590084;0.015561746979577129;0.7176979174484486;-0.013407000885798648;0.7179672659323442
18.770464;1.0444357930692107;0.8331470682894683;0.7977463659199313;6.754068987988187e-05;2.7354029783179913e-05;1.044849457770252;10.00039591055125;0.8334775012185509;0.015562199930059487;0.015561746972231344;0.7176983680071046;-0.013407000440642509;0.7179698996904691
18.780464;1.0444362595524497;0.8331466733979591;0.7977462559989572;6.813454561753974e-05;2.6780380248264344e-05;1.044849457306673;10.00037071373181;0.8334772412912013;0.015562194141592392;0.015561747278051274;0.7176988620666792;-0.013407000026377546;0.7179724908244127
18.790464;1.0444367229185885;0.8331462859171461;0.7977461013811034;6.867712434415384e-05;2.6187305245220212e-05;1.0448494501116108;10.000345440107655;0.8334770286662441;0.015562190169411287;0.015561747901334716;0.7176994009470269;-0.013406999643914539;0.7179750378624848
18.800464;1.0444371830508008;0.8331459070028358;0.797745902639341;6.916587786699734e-05;2.5580878199945892e-05;1.0448494379579196;10.000320160644398;0.8334768645503087;0.015562188008112755;0.015561748846693813;0.7176999850304022;-0.01340699929428013;0.71797753830423
18.810464;1.044437639652666;0.8331455383219477;0.7977456601358919;6.959926751229951e-05;2.496677798680851e-05;1.044849421892258;10.000294947964932;0.83347675009506;0.015562187647175615;0.015561750113852661;0.7177006137017499;-0.01340699897864429;0.7179799876688667
18.820464;1.044438092767587;0.8331451818053822;0.7977453733501544;6.997716770717956e-05;2.4348870097303416e-05;1.0448494028213298;10.000269873913345;0.8334766853390544;0.015562189066779508;0.015561751696344694;0.7177012857178456;-0.01340699869811498;0.7179823792781054
18.830464;1.0444385425221003;0.8331448390875241;0.7977450405778788;7.030067653181524e-05;2.372829194449834e-05;1.044849381953379;10.000245005946056;0.8334766683871289;0.015562192239639347;0.015561753590549586;0.717701999237355;-0.013406998453383072;0.717984704783662
18.840464;1.0444389884179737;0.8331445112639542;0.7977446599097153;7.057149502902818e-05;2.3103942729325585e-05;1.0448493607722897;10.000220399635168;0.8334766957237469;0.015562197139561784;0.01556175579868859;0.7177027519102173;-0.01340699824454658;0.7179869556606842
18.850464;1.044439428888819;0.833144198983049;0.7977442307725549;7.079131911073868e-05;2.2473879551364196e-05;1.0448493410610682;10.000196092013168;0.8334767633901433;0.015562203743896193;0.015561758319457658;0.7177035416430861;-0.013406998071241492;0.7179891247258543
18.860464;1.044439861649027;0.8331439024647745;0.7977437543494149;7.096161304425963e-05;2.1836233576435546e-05;1.0448493249119668;10.00017210094439;0.8334768680844014;0.015562212032427478;0.015561761137777899;0.7177043671212031;-0.013406997932823019;0.7179912061732737
18.870464;1.0444402846684087;0.8331436213939757;0.7977432328869282;7.108373062351566e-05;2.1189413469507618e-05;1.044849314468167;10.000148431627998;0.8334770073628427;0.015562221983265663;0.015561764217704216;0.717705227485734;-0.013406997828580385;0.7179931945851445
18.880464;1.044440696843132;0.8331433548596388;0.7977426690772184;7.11591179716558e-05;2.053207081870099e-05;1.04484931172205;10.000125086734633;0.8334771789549583;0.015562233563673497;0.015561767501013495;0.7177061218467268;-0.013406997757911357;0.7179950846083768
18.890464;1.0444410979261594;0.8331431014938335;0.7977420657720709;7.118955226872436e-05;1.9862976854339993e-05;1.0448493185859526;10.000102074893757;0.8334773802676813;0.015562246726656369;0.015561770913356952;0.7177070491914704;-0.013406997720202332;0.7179968719564556
18.900464;1.0444414882230706;0.8331428599888493;0.7977414258312061;7.117754692520039e-05;1.9181172095291202e-05;1.0448493370069651;10.000079410424684;0.8334776084585035;0.015562261415679755;0.015561774369628602;0.717708008650885;-0.013406997714618332;0.7179985548391238
18.910464;1.044441868339603;0.83314262958379;0.7977407521490597;7.112663468174018e-05;1.8486625803333533e-05;1.0448493689049287;10.00005710474806;0.8334778601308083;0.015562277569386109;0.015561777775965993;0.7177089996407533;-0.013406997740161079;0.7180001343475454
18.920464;1.0444422389102084;0.8331424099136618;0.7977400475754447;7.104125665272913e-05;1.7780881011236704e-05;1.0448494160559938;10.000035163564977;0.833478130789815;0.015562295124596188;0.015561781034937458;0.7177100212134089;-0.013406997795856553;0.7180016136102654
18.930464;1.0444426006008838;0.833142200458818;0.7977393144069241;7.092652079746182e-05;1.7067038765487908e-05;1.0448494799102388;10.000013592098732;0.8334784152236705;0.015562314017558154;0.015561784054982417;0.7177110709953441;-0.013406997880697434;0.7180029966566668
18.940464;1.0444429544910505;0.8331420001934287;0.7977385535786439;7.078793687944995e-05;1.634903576902053e-05;1.0448495612718094;9.999992393845822;0.8334787086806332;0.015562334181088803;0.015561786760750044;0.7177121451813356;-0.01340699799349438;0.718004287482876
18.950464;1.0444433023414246;0.8331418077461393;0.7977377640146024;7.063103543932615e-05;1.563060731292381e-05;1.0448496602749149;9.999971567988814;0.8334790077932317;0.015562355539715989;0.01556178909539014;0.7177132394895792;-0.013406998133035902;0.7180054892021162
18.960464;1.0444436463881586;0.8331416217818126;0.7977369426526318;7.046081090578359e-05;1.4914247967489464e-05;1.0448497767788831;9.999951120469659;0.8334793106407553;0.015562378005996396;0.01556179101048725;0.7177143496177376;-0.01340699829839565;0.7180066037172267
18.970464;1.044443988827027;0.8331414409924045;0.7977360852793103;7.028116727875027e-05;1.4200909802607017e-05;1.044849910602555;9.99993107635276;0.8334796160474184;0.015562401478835586;0.015561792461794344;0.7177154712107903;-0.01340699848903483;0.7180076327671864
18.980464;1.0444443313452314;0.8331412638156588;0.7977351878546064;7.009499231788838e-05;1.3490914649753754e-05;1.0448500614443117;9.999911477742142;0.8334799228821831;0.015562425843198955;0.015561793420640214;0.7177165998825514;-0.013406998704649477;0.7180085793556071
18.990464;1.0444446748782912;0.8331410884371931;0.797734247565105;6.990482824384395e-05;1.2784931639875902e-05;1.0448502288959964;9.99989237292123;0.833480230103578;0.015562450973704484;0.015561793879730895;0.7177177312538746;-0.01340699894492598;0.7180094480984863
19.000464;1.044445019753791;0.8331409131193879;0.7977332628904367;6.971333224904426e-05;1.2084284828218426e-05;1.04485041259957;9.999873806098309;0.8334805370999568;0.015562476746677193;0.01556179384399971;0.7177188611500851;-0.01340699920945374;0.7180102447859454
19.010464;1.0444453661218274;0.8331407366170207;0.7977322329556331;6.952337077150832e-05;1.1391146286975328e-05;1.0448506122972185;9.999855813185588;0.833480843402413;0.015562503051896001;0.01556179332595896;0.717719985556455;-0.013406999497852977;0.7180109755918737
19.020464;1.0444457141297623;0.8331405583585588;0.7977311570835295;6.933794835199463e-05;1.0708595658038883e-05;1.0448508277332702;9.999838420911741;0.833481148326148;0.01556252979128491;0.015561792349129949;0.7177211000499536;-0.013406999809907711;0.7180116463301297
19.030464;1.0444460639745037;0.8331403780696403;0.7977300348902482;6.915968754081427e-05;1.0040172754443082e-05;1.0448510585457869;9.999821640634147;0.8334814512939281;0.01556255687150154;0.015561790946621837;0.7177221997186114;-0.013407000145528572;0.7180122624029069
19.040464;1.0444464162731484;0.8331401952312091;0.7977288665539166;6.899005183025866e-05;9.388845267457137e-06;1.0448513042917722;9.999805462838331;0.833481752163954;0.015562584200550702;0.015561789163202874;0.7177232799656361;-0.013407000504523755;0.7180128292907737
19.050464;1.0444467723799458;0.8331400089669904;0.797727652915213;6.882925097753758e-05;8.755644302810001e-06;1.0448515647243666;9.999789863862125;0.833482051197129;0.015562611681858012;0.015561787064327998;0.717724337210372;-0.013407000886376726;0.7180133529214608
19.060464;1.0444471343801451;0.833139818171957;0.7977263952931953;6.867690748652803e-05;8.139190947608292e-06;1.0448518400271773;9.999774817341338;0.8334823490353711;0.015562639205528424;0.015561784730291243;0.7177253687774174;-0.013407001290333447;0.718013839601633
19.070464;1.0444475048881163;0.8331396216496595;0.7977250952470333;6.853260506536675e-05;7.536959845184737e-06;1.0448521304937448;9.999760298267026;0.8334826466995882;0.01556266664800122;0.01556178223457623;0.7177263721381234;-0.013407001715550962;0.7180142957185521
19.080464;1.0444478866145;0.8331394183421474;0.79772375451031;6.839592105179534e-05;6.9467981745274665e-06;1.0448524360201452;9.999746283527378;0.8334829453000823;0.015562693881094962;0.0155617796295217;0.7177273444203621;-0.013407002160987872;0.7180147273723156
19.090464;1.044448281728334;0.8331392075549447;0.7977223749180314;6.826608915052052e-05;6.367121673566736e-06;1.0448527560709622;9.999732756499428;0.8334832455865931;0.01556272078621504;0.015561776946388602;0.7177282828728554;-0.013407002625461335;0.7180151401202514
19.100464;1.0444486911264572;0.8331389891341239;0.7977209585435777;6.814165237918309e-05;5.796949809690495e-06;1.0448530900380137;9.999719713726593;0.8334835483233878;0.015562747266827083;0.01556177420131929;0.7177291853549204;-0.013407003107999275;0.7180155392189596
19.110464;1.0444491139183938;0.833138763563409;0.797719508006907;6.802053368003101e-05;5.236716731273625e-06;1.0448534375843428;9.999707165613442;0.8334838555293349;0.015562773250414165;0.015561771398039978;0.7177300500058238;-0.01340700360799125;0.7180159302746657
19.120464;1.044449547601861;0.8331385317409649;0.7977180262746504;6.790045484712483e-05;4.687824516833152e-06;1.0448537986726167;9.999695128295059;0.8334841710645893;0.015562798686945494;0.015561768525231416;0.7177308748924385;-0.013407004125095412;0.7180163197561695
