time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.130464;1.0444499888191991;0.8331382944371075;0.7977165162519502;6.77794718529053e-05;4.150136562919142e-06;1.0448541732855818;9.999683614574458;0.8334845001276575;0.015562823553606036;0.015561765553813155;0.7177316580227975;-0.013407004659185791;0.7180167149603346
19.140464;1.0444504340240162;0.833138051757768;0.7977149805728118;6.765643400908344e-05;3.6201121100709657e-06;1.0448545611828457;9.999672630061045;0.8334848486725198;0.015562847856036142;0.015561762439282282;0.7177323973539979;-0.013407005210289332;0.7180171235075448
19.150464;1.0444508797819319;0.833137803120667;0.797713421091041;6.753082682755843e-05;3.091667286906885e-06;1.0448549619527414;9.99966217213535;0.8334852230083977;0.015562871614567627;0.015561759137725452;0.7177330911599744;-0.01340700577835901;0.7180175527709275
19.160464;1.0444513229818497;0.8331375480153634;0.7977118385677052;6.74020023156059e-05;2.55850973331776e-06;1.0448553750701264;9.999652227388706;0.8334856291169025;0.015562894843838467;0.015561755629499307;0.7177337388877517;-0.013407006363019376;0.7180180092613008
19.170464;1.0444517611369764;0.8331372868602172;0.7977102333649154;6.726858921150471e-05;2.0154315296188394e-06;1.0448557997705397;9.99964276980833;0.8334860719883838;0.015562917546939172;0.015561751925506611;0.7177343416554964;-0.013407006963520788;0.7180184977426242
19.180464;1.0444521926467156;0.8331370212591841;0.7977086061520178;6.712837746903019e-05;1.4582060340240044e-06;1.0448562353286004;9.999633765338105;0.8334865556377304;0.01556293972711892;0.015561748054194639;0.7177349019202357;-0.013407007578875325;0.7180190203758631
19.190464;1.0444526168430965;0.8331367538216423;0.7977069578176392;6.6978543028126e-05;8.832291628365585e-07;1.0448566816883287;9.999625176247195;0.833487083634365;0.015562961391975907;0.015561744049259625;0.7177354227263432;-0.013407008208008492;0.7180195764214591
19.200464;1.0444530337487714;0.8331364876781918;0.7977052892284751;6.681614121136262e-05;2.8697526345272017e-07;1.0448571393607338;9.999616960126477;0.8334876593730909;0.015562982541626306;0.0155617399456317;0.7177359070984285;-0.01340700884988269;0.7180201626466289
19.210464;1.0444534437693518;0.8331362259157122;0.7977036012656298;6.663828149167908e-05;-3.346681723783583e-07;1.0448576087249835;9.999609075179835;0.8334882856980057;0.015563003160868026;0.015561735778323215;0.7177363578154342;-0.01340700950356505;0.7180207746691957
19.220464;1.0444538477075689;0.8331359713932949;0.7977018949555129;6.644170879937901e-05;-9.86011299785142e-07;1.0448580898786728;9.999601493442789;0.8334889645130376;0.015563023219204313;0.01556173158349002;0.7177367775860001;-0.013407010168199278;0.7180214092463277
19.230464;1.0444542468514677;0.8331357267768095;0.7977001711980333;6.62226735127887e-05;-1.6702134576200566e-06;1.0448585830320352;9.999594204492249;0.833489696898397;0.015563042671089398;0.015561727405700535;0.7177371696445063;-0.013407010842963057;0.7180220654584848
19.240464;1.0444546427780352;0.8331354945498654;0.7976984302512325;6.597742302135577e-05;-2.3889267486221298e-06;1.044859088859555;9.999587203604493;0.8334904833882325;0.015563061466592545;0.015561723299117503;0.7177375382777257;-0.013407011527158013;0.7180227430823545
19.250464;1.044455037365744;0.8331352771113596;0.7976966717287884;6.570249124817094e-05;-3.1430697837080312e-06;1.0448596085978308;9.999580477859448;0.8334913241737797;0.015563079572744729;0.015561719309555234;0.7177378887299396;-0.013407012220381473;0.7180234407879404
19.260464;1.0444554331504619;0.8331350768425891;0.7976948946843141;6.539456817629298e-05;-3.932767648734503e-06;1.0448601438992966;9.999574004217552;0.8334922188980585;0.015563096987320264;0.015561715457263479;0.71773822679504;-0.013407012922441347;0.7180241566110994
19.270464;1.0444558332449252;0.8331348959690308;0.7976930975581857;6.505066612873432e-05;-4.75646545314221e-06;1.0448606967234872;9.999567758898603;0.8334931661293005;0.015563113744708517;0.015561711740376594;0.7177385582135472;-0.013407013632982445;0.7180248886861316
19.280464;1.0444562405222961;0.8331347363896974;0.7976912788949703;6.46687007896939e-05;-5.611007996367487e-06;1.0448612692643762;9.999561724494702;0.8334941633275013;0.01556312991698684;0.015561708142782255;0.7177388878739667;-0.01340701435134143;0.7180256346605741
19.290464;1.0444566567551188;0.8331345997615098;0.7976894383827177;6.424768212232165e-05;-6.492925865208374e-06;1.0448618636543192;9.99955589139544;0.8334952073592552;0.01556314560137753;0.015561704632604716;0.717739219606302;-0.01340701507679811;0.7180263911340398
19.300464;1.0444570825157358;0.8331344876249942;0.7976875771256421;6.378731580051605e-05;-7.399804463071324e-06;1.0448624816678949;9.999550259360205;0.8334962950062738;0.015563160901908537;0.015561701162402866;0.7177395566598554;-0.013407015808724646;0.7180271544905548
19.310464;1.0444575177288056;0.8331344013555201;0.7976856973747484;6.328767842646253e-05;-8.330847583511079e-06;1.0448631245566122;9.999544838122022;0.8334974229707653;0.015563175920785998;0.015561697676156045;0.7177399020458665;-0.013407016546346764;0.7180279225810237
19.320464;1.0444579621341181;0.8331343422743651;0.7976838020275331;6.27489545432764e-05;-9.286455176221639e-06;1.0448637928153421;9.99953964799972;0.833498587698295;0.015563190758052712;0.015561694117127031;0.7177402584285821;-0.013407017288457336;0.7180286948193264
19.330464;1.0444584154429493;0.8331343118264203;0.7976818939636526;6.217091821547613e-05;-1.026748616201025e-05;1.0448644862617518;9.999534719322392;0.8334997859225383;0.015563205509152531;0.01556169043497864;0.7177406278754288;-0.01340701803336268;0.7180294700991862
19.340464;1.0444588773937027;0.8331343113903338;0.7976799758760654;6.155269159323079e-05;-1.1274851590237725e-05;1.044865204670877;9.999530084102087;0.8335010153722512;0.015563220257606796;0.015561686592170023;0.7177410120811688;-0.013407018778844816;0.7180302453292434
19.350464;1.044459347773794;0.8331343419005279;0.7976780508093013;6.08931805900052e-05;-1.230909880555637e-05;1.0448659481859655;9.999525764366464;0.8335022744048329;0.015563235074317281;0.015561682566567364;0.7177414130524045;-0.0134070195220445;0.7180310159710905
19.360464;1.044459826386926;0.8331344036853833;0.7976761223762183;6.019178221401179e-05;-1.336961858486477e-05;1.044866716954849;9.999521768074121;0.833503561065062;0.015563250026922078;0.015561678345042206;0.7177418334676359;-0.013407020259611768;0.7180317768702191
19.370464;1.0444603129359304;0.8331344966301705;0.7976741940039953;5.944878212737876e-05;-1.4454267610957753e-05;1.0448675103561125;9.999518092520862;0.8335048728698089;0.01556326518025772;0.015561673909349781;0.7177422764454215;-0.013407020988201164;0.7180325221778717
19.380464;1.0444608069371801;0.8331346205639112;0.7976722680517215;5.866516688985434e-05;-1.5560075331073316e-05;1.0448683264984242;9.999514727637086;0.8335062072767785;0.015563280578411035;0.015561669227886285;0.7177427451858491;-0.013407021704836276;0.7180332450613109
19.390464;1.0444613077711058;0.8331347755432851;0.7976703459983872;5.784215690052575e-05;-1.6684382931846366e-05;1.0448691623235116;9.999511659945773;0.8335075622267737;0.0155632962255451;0.015561664261144486;0.717743242884983;-0.01340702240689944;0.7180339379533704
19.400464;1.0444618147037634;0.8331349618874144;0.7976684298697764;5.698119255568595e-05;-1.7825228465329588e-05;1.0448700139039824;9.999508878516755;0.8335089365715572;0.015563312085128593;0.015561658972705072;0.7177437726935092;-0.013407023092059475;0.7180345930667044
19.410464;1.0444623268452473;0.833135180059642;0.7976665233558128;5.608438757426172e-05;-1.8980693721050024e-05;1.0448708766214077;9.999506376234228;0.8335103298501753;0.01556332809672702;0.015561653336334061;0.7177443374235727;-0.01340702375830704;0.7180352031203869
19.420464;1.0444628432811172;0.8331354300919497;0.7976646311486595;5.5154505835511485e-05;-2.0148007652015995e-05;1.044871745587694;9.999504144750372;0.8335117413256165;0.01556334419620334;0.015561647339151271;0.7177449394160607;-0.013407024403960776;0.7180357622357928
19.430464;1.0444633634132063;0.8331357107960674;0.7976627577277624;5.4194260857976594e-05;-2.1322874079183792e-05;1.0448726162731408;9.999502170259579;0.8335131692878439;0.015563360328927198;0.01556164098722476;0.7177455808129907;-0.013407025027692369;0.7180362658797985
19.440464;1.0444638873891807;0.8331360199238663;0.7976609072086474;5.320574896061035e-05;-2.2499247921680584e-05;1.0448734846660763;9.999500433516193;0.8335146112295293;0.0155633764516905;0.015561634308683032;0.7177462637655834;-0.013407025628642716;0.7180367100084781
19.450464;1.044464416301119;0.8331363552604887;0.7976590834769075;5.219043455848169e-05;-2.3669616668604188e-05;1.0448743471205582;9.999498908257763;0.8335160644961963;0.015563392523491251;0.015561627342603841;0.7177469903473946;-0.01340702620649365;0.7180370905302103
19.460464;1.044464951680664;0.8331367153833477;0.7976572897928955;5.114939342260712e-05;-2.482529761945189e-05;1.0448752006049113;9.999497559906041;0.8335175267287563;0.01556340849465425;0.015561620126909167;0.7177477621465821;-0.01340702676141807;0.718037403197531
19.470464;1.0444654947412426;0.8331370996636187;0.7976555286809922;5.008339424357786e-05;-2.595710719313571e-05;1.0448760430511794;9.99949635008788;0.8335189959200432;0.015563424309045216;0.015561612703368453;0.7177485795067458;-0.013407027293902717;0.7180376443013637
19.480464;1.044466046312424;0.8331375079248357;0.7976538026757569;4.8992830198050864e-05;-2.705697142802318e-05;1.0448768733011975;9.999495236509825;0.8335204703384174;0.01556343991397237;0.0155616051282878;0.7177494411433335;-0.013407027804448782;0.718037811537108
19.490464;1.0444666072796513;0.8331379400126953;0.7976521151907752;4.787784159649894e-05;-2.811936617289829e-05;1.044877690837909;9.999494168378046;0.833521948345129;0.015563455260581635;0.015561597474140591;0.7177503447546768;-0.01340702829336736;0.7180379036534198
19.500464;1.0444671788273638;0.8331383955972613;0.797650470524919;4.673848840437454e-05;-2.914135554124591e-05;1.0448784954352897;9.99949309244889;0.8335234281246376;0.015563470301451724;0.015561589819381244;0.7177512879409031;-0.013407028760907503;0.7180379197235347
19.510464;1.0444677624915009;0.8331388743125016;0.7976488730776085;4.557452707569381e-05;-3.0121824449347407e-05;1.0448792867368628;9.999491962914014;0.8335249077310554;0.015563484996436703;0.01556158222837896;0.7177522686399671;-0.013407029207513568;0.7180378590544787
19.520464;1.0444683600102962;0.8331393758988002;0.7976473267974833;4.438507826011125e-05;-3.106106094157401e-05;1.0448800639463207;9.999490743988588;0.8335263856948946;0.015563499316653219;0.015561574735788453;0.7177532852888044;-0.013407029633855993;0.7180377210017104
19.530464;1.0444689726493335;0.8331399003898685;0.7976458353187329;4.316873559207367e-05;-3.1960478420804464e-05;1.044880825799623;9.99948941196369;0.8335278616762378;0.015563513240305112;0.015561567345912686;0.7177543369510337;-0.013407030040679453;0.7180375041138297
19.540464;1.0444696004468117;0.8331404483114099;0.7976444019093375;4.192397293841307e-05;-3.282170912800403e-05;1.0448815707638461;9.99948795473033;0.8335293363512687;0.015563526750740445;0.01556156004051381;0.7177554229189156;-0.013407030428669125;0.718037205272626
19.550464;1.0444702421882452;0.8331410206054317;0.797643028481449;4.064960691729354e-05;-3.3645894834802624e-05;1.044882297265509;9.999486362953697;0.8335308104182753;0.015563539838452344;0.015561552787472292;0.7177565418580844;-0.013407030798338042;0.718036820024973
19.560464;1.0444708961105789;0.8331416185057421;0.7976417146632524;3.9345451088661795e-05;-3.44340719979159e-05;1.044883003789335;9.999484624295828;0.8335322836186856;0.015563552492741203;0.015561545546383348;0.7177576913395932;-0.013407031149949589;0.7180363440512197
19.570464;1.0444715606327513;0.8331422434009935;0.7976404582273072;3.801281966391029e-05;-3.5187353788734305e-05;1.0448836886903121;9.999482724892902;0.8335337546575176;0.015563564686707092;0.015561538272257154;0.7177588679261162;-0.01340703148353963;0.7180357748217701
19.580464;1.0444722344101298;0.8331428964952874;0.7976392563141075;3.66541169110482e-05;-3.590626771710294e-05;1.0448843498927856;9.999480649067392;0.8335352216927454;0.015563576378032956;0.015561530921071931;0.7177600676467372;-0.013407031798981209;0.7180351133156464
19.590464;1.0444729159341237;0.8331435786427878;0.7976381061671558;3.5271848169069234e-05;-3.6590706034278554e-05;1.0448849848908943;9.999478380025042;0.8335366825275061;0.015563587520981277;0.015561523452063063;0.7177612866824119;-0.01340703209613589;0.7180343652835497
19.600464;1.0444736034833864;0.8331442905816879;0.7976370051513637;3.3868151138612945e-05;-3.724085650236547e-05;1.0448855908649923;9.999475906315466;0.8335381345304259;0.015563598068360305;0.015561515827601603;0.7177625216078882;-0.01340703237512482;0.7180335407797147
19.610464;1.0444742953323325;0.8331450331499881;0.7976359506278514;3.244480155592212e-05;-3.7857891952202094e-05;1.0448861645409342;9.999473226697242;0.8335395745225939;0.015563607967333097;0.015561508021361217;0.7177637689977355;-0.013407032636348718;0.7180326515898947
19.620464;1.0444749897948693;0.8331458072787403;0.797634940269065;3.10030178695111e-05;-3.844392692276182e-05;1.0448867019648687;9.99947034894634;0.8335409984870334;0.015563617162492162;0.01556150002486405;0.717765025160856;-0.013407032880067402;0.718031708023016
19.630464;1.044475685521749;0.8331466140111213;0.7976339730168763;2.9543149787832753e-05;-3.90019758708666e-05;1.0448871986111181;9.999467285362412;0.8335424015800438;0.015563625605390069;0.015561491837571599;0.7177662863516948;-0.013407033106099557;0.7180307176056281
19.640464;1.0444763820789484;0.83314745445325;0.7976330500256607;2.8064639213540945e-05;-3.953624207747801e-05;1.0448876499908133;9.999464049982146;0.8335437786217852;0.015563633262373444;0.01556148345609223;0.717767549103149;-0.013406033314077716;0.7180296674561862
19.650464;1.044477079906859;0.8331483294514078;0.7976321742653871;2.6566520023309478e-05;-4.00519675140614e-05;1.0448880523685158;9.999460659947982;0.8335451244061627;0.015563640122818754;0.015561474875429098;0.7177688106475583;-0.013406033503826697;0.7180286006154198
19.660464;1.0444777794955071;0.8331492394136529;0.7976313487487058;2.5048214518896836e-05;-4.055466895120902e-05;1.0448884031616013;9.999457133847129;0.8335464337404693;0.015563646211258185;0.015561466091477235;0.7177700694041949;-0.0134060336754478;0.7180275052194911
19.670464;1.0444784805752823;0.8331501843859112;0.7976305754340104;2.3509746889063558e-05;-4.1049618108191305e-05;1.044888701128268;9.999453483812028;0.8335477013421587;0.01556365158478044;0.015561457101522343;0.7177713250359168;-0.013406033829242912;0.718026389385916
19.680464;1.0444791818612504;0.8331511637591382;0.7976298558549126;2.1951214645840653e-05;-4.1541644548083655e-05;1.0448889464702968;9.999449710207495;0.8335489217707881;0.015563656308841316;0.015561447906294488;0.7177725775522047;-0.013406033965519816;0.7180252613936401
19.690464;1.0444798811877936;0.8331521758425081;0.7976291920060892;2.037235567600683e-05;-4.203439803612871e-05;1.0448891405344993;9.999445802974817;0.8335500898617034;0.015563660433013925;0.015561438509159814;0.7177738261821829;-0.01340603408431723;0.7180241284948046
19.700464;1.0444805756830966;0.8331532181192666;0.797628586299243;1.877265835562938e-05;-4.2529327534037793e-05;1.0448892850019769;9.999441744049516;0.8335512012450897;0.015563663979318425;0.015561428907795992;0.7177750695386634;-0.01340603418532837;0.7180229968346125
19.710464;1.0444812620306418;0.8331542877040335;0.7976280407546515;1.715164070326298e-05;-4.302573106331021e-05;1.0448893813027207;9.999437511642876;0.8335522523052467;0.015563666944517943;0.015561419087269211;0.7177763065843079;-0.01340603426806139;0.7180218717530238
19.720464;1.0444819367720064;0.8331553812531447;0.797627556277966;1.5508927277586663e-05;-4.3522137447353176e-05;1.0448894307030372;9.999433090010431;0.833553240052331;0.015563669313544673;0.015561409032186611;0.7177775367327471;-0.013406034332033004;0.7180207573705133
19.730464;1.0444825963653293;0.8331564948941755;0.7976271327574894;1.3844500934407109e-05;-4.401788255763445e-05;1.0448894343761792;9.999428471720975;0.8335541622652514;0.015563671073522797;0.015561398747281581;0.7177787592334379;-0.013406034376904068;0.7180196560841183
19.740464;1.0444832372085846;0.8331576246536804;0.7976267693545669;1.2159531081153752e-05;-4.451372962115575e-05;1.0448893931493262;9.999423646831445;0.8335550174416742;0.015563672217439099;0.015561388256194308;0.7177799729661999;-0.013406034402612064;0.7180185690952242
19.750464;1.0444838558874145;0.833158766858089;0.7976264643985387;1.0457052984938799e-05;-4.501144298304474e-05;1.0448893075999823;9.999418598293783;0.8335558043161351;0.015563672733997131;0.015561377584012989;0.717781176610079;-0.013406034409501465;0.7180174973581983
19.760464;1.0444844494028231;0.8331599181001322;0.7976262155172628;8.741705270345122e-06;-4.5512839666536077e-05;1.0448891787131729;9.999413307891993;0.8335565213325385;0.015563672597891407;0.015561366750032161;0.7177823686336736;-0.013406034398349524;0.71801644207831
19.770464;1.044485015392662;0.8331610748268947;0.7976260202749157;7.018970477748024e-06;-4.6018710246211425e-05;1.0448890084345979;9.999407758550273;0.833557166622064;0.01556367177796614;0.015561355771007668;0.7177835473205737;-0.013406034370243148;0.7180154050540731
19.780464;1.0444845568503458;0.8331614386047983;0.7976258766757288;5.3681371337642256e-06;-4.6457508532627886e-05;1.0448887996062022;9.999401933856303;0.8335577384221181;0.01556367024941506;0.01556134466399819;0.7177847109593757;-0.013406034326332566;0.7180143886839095
19.790464;1.0444850653183209;0.8331625934763017;0.7976257832049446;3.6481981186418767e-06;-4.6966100512776315e-05;1.0448885555231227;9.999395820680643;0.833558235545201;0.015563667989734265;0.015561333450143235;0.7177858580244487;-0.013406034267609168;0.7180133951913047
19.800464;1.044485545820703;0.8331637405992688;0.7976257389159482;1.938425299452377e-06;-4.746806880608769e-05;1.0448882793875711;9.999389410800172;0.8335586578693233;0.015563664973405252;0.01556132215982119;0.7177869873564195;-0.013406034194823169;0.7180124257317692
19.810464;1.0444859990994322;0.833164875828744;0.7976257437876025;2.443915037308818e-07;-4.795632143456489e-05;1.0448879735736065;9.999382696421955;0.8335590065578619;0.015563661173968011;0.015561310833266619;0.7177880980292947;-0.013406034108448244;0.7180114799447663
19.820464;1.0444864254260127;0.8331659952833018;0.797625798355148;-1.4286457023369177e-06;-4.8423465970977976e-05;1.0448876391798971;9.999375662099181;0.8335592838380796;0.015563656557910963;0.0155612995213362;0.7177891888785983;-0.013406034008749703;0.7180105560396117
19.830464;1.0444868243666776;0.8331670954229002;0.7976259025314929;-3.075911278513927e-06;-4.886229279620254e-05;1.0448872765660033;9.999368282183626;0.8335594928061435;0.015563651076593084;0.015561288295606749;0.7177902583592599;-0.013406033896023328;0.7180096512743831
19.840464;1.0444871947629397;0.8331681735542159;0.797626055300193;-4.693086273635668e-06;-4.9266525594186045e-05;1.0448868863018077;9.999360525286997;0.833559637255149;0.015563644668575299;0.015561277257722498;0.7177913050811052;-0.013406033770706906;0.7180087623577524
19.850464;1.044487535046246;0.8331692280386033;0.7976262552441958;-6.276163652958995e-06;-4.96308170920926e-05;1.044886469557781;9.99935235919357;0.8335597213526301;0.015563637265574332;0.015561266535235818;0.7177923285134145;-0.013406033633204181;0.7180078858316327
19.860464;1.0444878437529108;0.8331702580905113;0.7976265005382145;-7.8215963379346e-06;-4.9950023344712164e-05;1.044886027933326;9.999343755635111;0.8335597493648432;0.01556362880272125;0.015561256266530361;0.7177933291196759;-0.01340603348364905;0.718007018718486
19.870464;1.0444881200399712;0.8331712635890998;0.7976267887163629;-9.326705401429336e-06;-5.021876440619116e-05;1.044885563010774;9.999334696963151;0.8335597253773079;0.015563619235867533;0.015561246580913981;0.7177943078981813;-0.013406033321779023;0.7180061591872364
19.880464;1.0444883639920737;0.8331722447931549;0.797627116807363;-1.0789881352583922e-05;-5.0431539570679876e-05;1.044885075951246;9.999325183178007;0.8335596531778102;0.015563608547344333;0.015561237585568608;0.717795266056113;-0.013406033147044381;0.7180053064108054
19.890464;1.0444885765398357;0.8331732020211078;0.7976274818443181;-1.2210233973190948e-05;-5.058324733801459e-05;1.0448845675478586;9.999315233655704;0.8335595366304949;0.015563596729802039;0.015561229367541462;0.7177962053374412;-0.013406032959024473;0.7180044594443119
19.900464;1.0444887591885765;0.8331741356311451;0.7976278816306248;-1.358722653732685e-05;-5.066949859564866e-05;1.0448840387038147;9.999304877677544;0.8335593801079486;0.015563583772404873;0.015561222000440867;0.7177971283411564;-0.013406032757765328;0.7180036165512317
19.910464;1.0444889137276911;0.8331750461612819;0.7976283152495398;-1.4920836074745888e-05;-5.0686336683027624e-05;1.0448834909144702;9.999294145149632;0.8335591882256629;0.015563569672829498;0.015561215542396863;0.7177980381862097;-0.013406032543760783;0.7180027755220346
19.920464;1.0444890418140145;0.8331759343878521;0.797628782882159;-1.6211634987183167e-05;-5.0629951857868254e-05;1.0448829263122357;9.999283070339205;0.8335589649082834;0.015563554457368756;0.015561210027819468;0.7177989381733951;-0.013406032317854604;0.7180019338620045
19.930464;1.0444891446658993;0.8331768013318628;0.7976292847463661;-1.7460217475619827e-05;-5.0496603505974516e-05;1.044882347158809;9.999271696323193;0.8335587128811434;0.015563538179566221;0.015561205469539234;0.717799831717622;-0.013406032081185902;0.7180010888434673
19.940464;1.0444892231369995;0.8331776482079924;0.7976298195375966;-1.8666537721600517e-05;-5.02823207695617e-05;1.0448817551738518;9.999260069931431;0.8335584343459406;0.015563520909282135;0.01556120187044298;0.717800722110908;-0.013406031835085128;0.71800023796288
19.950464;1.0444892779140924;0.8331784763338237;0.7976303835013844;-1.9829778908004843e-05;-4.998258584894528e-05;1.0448811512265945;9.99924823461242;0.8335581318668742;0.015563502732495805;0.015561199227919709;0.7178016124428587;-0.013406031580951982;0.7179993791312208
19.960464;1.0444893098413879;0.8331792870445157;0.797630970741347;-2.094842972536621e-05;-4.9592486892131595e-05;1.0448805354631843;9.999236230177221;0.8335578083127372;0.015563483747684409;0.015561197539052742;0.717802505721924;-0.013406031320112418;0.7179985108343813
19.970464;1.0444893205653734;0.8331800815951216;0.7976315740474252;-2.202049216074929e-05;-4.910703854111304e-05;1.0448799076121897;9.999224097116615;0.8335574663636753;0.015563464052531839;0.015561196817293984;0.7178034042530151;-0.013406031053632935;0.7179976332731506
19.980464;1.044489312768655;0.833180861082533;0.7976321854608472;-2.304409162685368e-05;-4.8521203122060226e-05;1.0448792673165035;9.999211873098373;0.8335571085720112;0.015563443735840878;0.015561197100824688;0.7178043086781318;-0.013406030782219925;0.7179967493484416
19.990464;1.0444892894675375;0.8331816264172116;0.7976327965136129;-2.4017741435429122e-05;-4.782960712237908e-05;1.0448786142779711;9.999199585371896;0.83355673794515;0.015563422874196257;0.015561198440439482;0.7178052181268421;-0.013406030506376992;0.7179958640280792
20.000464;1.0444892533614267;0.8331823784830835;0.7976333982268037;-2.4939972061950294e-05;-4.7026542180713405e-05;1.0448779482544368;9.999187251498745;0.8335563581003242;0.015563401528021058;0.015561200883652499;0.7178061308302514;-0.013406030226728774;0.7179949833181374
20.010464;1.0444892070988652;0.8331831184102344;0.797633981073316;-2.5809424162877147e-05;-4.610692419003663e-05;1.0448772691089578;9.999174881720363;0.833555972618003;0.015563379741160377;0.015561204464266926;0.7178070440200824;-0.01340602994432512;0.7179941141550787
20.020464;1.0444891538943835;0.8331838475192973;0.7976345349711625;-2.6625286562201272e-05;-4.506713131822873e-05;1.044876576634543;9.999162477655643;0.8335555844267222;0.01556335754610547;0.01556120919779722;0.7178079541263531;-0.013406029660773556;0.7179932642691005
20.030464;1.0444890977147132;0.8331845670974807;0.7976350491543684;-2.7386989770778688e-05;-4.390459729018901e-05;1.044875870255072;9.999150035259245;0.8335551954431288;0.015563334973388115;0.015561215088483769;0.7178088577459097;-0.013406029377983826;0.7179924415578054
20.040464;1.0444890431141292;0.8331852784865482;0.7976355125175032;-2.8093932162179826e-05;-4.2617395125209924e-05;1.0448751491211363;9.999137553180484;0.8335548063259521;0.015563312056199173;0.015561222139330186;0.7178097519571256;-0.013406029097787427;0.7179916537244738
20.050464;1.04448899490163;0.8331859832255578;0.7976359148761986;-2.8746294292168047e-05;-4.120472809977393e-05;1.0448744124466034;9.999125039946122;0.8335544165859133;0.015563288824494075;0.015561230353017477;0.7178106336318469;-0.01340602882190138;0.7179909083932899
20.060464;1.044488957517575;0.833186682982414;0.7976362479564992;-2.9345718650272535e-05;-3.966730066223318e-05;1.0448736597217587;9.999112512530642;0.8335540245500347;0.015563265295453871;0.015561239726153421;0.7178114989182949;-0.013406028552130097;0.7179902134675669
20.070464;1.0444889344788315;0.8331873794569933;0.7976365051927576;-2.9894633285379325e-05;-3.8006683938180906e-05;1.0448728907308613;9.99909998873022;0.8335536272588888;0.015563241466809612;0.015561250241880029;0.7178123437055841;-0.013406028290454796;0.7179895772788718
20.080464;1.0444889283091767;0.8331880742332245;0.7976366811638986;-3.039528774135579e-05;-3.6224691249791494e-05;1.044872105303962;9.999087485797075;0.833553221116842;0.015563217315099832;0.015561261865557764;0.7178131645612361;-0.013406028038800309;0.7179890086506373
20.090464;1.0444889407828704;0.8331887685572414;0.7976367715096802;-3.084970759732001e-05;-3.432410101943352e-05;1.0448713030517824;9.999075022807714;0.8335528028506727;0.015563192801325652;0.015561274550974372;0.7178139586914822;-0.013406027798750981;0.7179885173907588
20.100464;1.044488973226063;0.8331894632214499;0.7976367729826311;-3.125989490346934e-05;-3.230953541836089e-05;1.04487048350536;9.999062619010171;0.833552370019299;0.015563167887823087;0.015561288250734207;0.7178147229455754;-0.013406027571650676;0.7179881144976075
20.110464;1.0444890265649596;0.8331901586031311;0.7976366831642132;-3.162766136466555e-05;-3.018679155407678e-05;1.04486964637256;9.999050292924752;0.833551921130055;0.01556314255492309;0.015561302906421475;0.717815453742516;-0.013406027358678095;0.7179878111953024
20.120464;1.0444891009632655;0.8331908548880519;0.7976365002315225;-3.195468913512854e-05;-2.7961320037247943e-05;1.0448687916004924;9.999038061013643;0.833551455488364;0.015563116802075332;0.01556131842798278;0.7178161478999447;-0.01340602716049428;0.7179876173046463
20.130464;1.044489195445991;0.833191552369145;0.7976362230861465;-3.224273041865967e-05;-2.5636727222047788e-05;1.044867919441202;9.999025932625383;0.8335509728123989;0.015563090643457296;0.015561334698258092;0.7178168024518512;-0.013406026977028165;0.7179875400507072
20.140464;1.0444893078908954;0.8331922514817846;0.7976358515481632;-3.2493367600486626e-05;-2.3213315036054104e-05;1.0448670303913719;9.999013909225697;0.8335504730793016;0.015563064107412077;0.015561351594284775;0.7178174139956063;-0.013406026807753666;0.7179875836211712
20.150464;1.0444894352471008;0.8331929526805122;0.7976353864266302;-3.2707786468452304e-05;-2.0687904424007366e-05;1.0448661250023654;9.999001988880252;0.8335499568699768;0.015563037234841296;0.015561369003043451;0.7178179792355065;-0.01340602665203323;0.7179877485829862
20.160464;1.044489573631862;0.8331936563927405;0.7976348293332143;-3.2887082206374234e-05;-1.8055812806402478e-05;1.0448652036859403;9.998990165340468;0.8335494253409205;0.01556301007765679;0.01556138682610352;0.7178184957358826;-0.013406026509198726;0.7179880312166236
20.170464;1.044489718364121;0.8331943627462458;0.7976341823371798;-3.303275287679816e-05;-1.53133510782755e-05;1.0448642665046435;9.998978423541315;0.8335488794968751;0.015562982697588988;0.015561404963471337;0.7178189619255203;-0.01340602637851859;0.7179884245683877
20.180464;1.0444898641732268;0.8331950711079391;0.7976334481723014;-3.3146963235873046e-05;-1.245916426740245e-05;1.0448633136424645;9.998966742853865;0.833548319958796;0.015562955156576432;0.015561423294324746;0.7178193774248443;-0.013406026259237152;0.7179889209822011
20.190464;1.0444900055884434;0.8331957801117551;0.7976326307779609;-3.3232718174573884e-05;-9.494130492631262e-06;1.0448623464916298;9.998955104887472;0.8335477474143974;0.015562927499728915;0.015561441684056543;0.7178197436249378;-0.013406026150591794;0.717989513630621
20.200464;1.0444901374509357;0.8331964883387607;0.7976317348500463;-3.329396920171948e-05;-6.4201528896807244e-06;1.0448613679476686;9.998943498408188;0.8335471627493262;0.015562899750775298;0.015561460004264137;0.7178200635129439;-0.013406026051791394;0.7179901965068987
20.210464;1.04449025538528;0.8331971948679694;0.7976307648525471;-3.333530676638549e-05;-3.2391158611454515e-06;1.0448603817528972;9.998931924682049;0.8335465669320531;0.015562871923334083;0.015561478143992986;0.7178203413280552;-0.013406025962085275;0.7179909639728025
20.220464;1.044490356069448;0.8331978990031318;0.7976297248733834;-3.336147950326991e-05;4.688568375532403e-08;1.044859391769006;9.998920402179918;0.833545961076374;0.015562844026990685;0.015561496012747492;0.7178205824085252;-0.013406025880812633;0.7179918100730024
20.230464;1.0444904372442143;0.8331985996146797;0.7976286188013691;-3.3377064240819616e-05;3.4345301115022884e-06;1.044858401529338;9.99890896406904;0.8335453463982593;0.015562816066934318;0.015561513533010806;0.7178207925276933;-0.013406025807344712;0.7179927276940402
20.240464;1.044490497539785;0.8331992950254331;0.7976274501286014;-3.3386079737513415e-05;6.91856892646766e-06;1.044857414357288;9.998897651082075;0.833544724132708;0.015562788044907063;0.015561530626685324;0.7178209771066634;-0.013406025741038089;0.7179937081937801
20.250464;1.0444905364135295;0.8331999835564844;0.7976262216861615;-3.3391572869454184e-05;1.0491985378447209e-05;1.0448564338687032;9.998886506402146;0.8335440956911844;0.015562759954136998;0.015561547216378258;0.7178211412228429;-0.01340602568113317;0.7179947416162462
20.260464;1.0444905542975427;0.8332007708534787;0.7976250379581142;-3.4550980898616116e-05;1.3039928462794808e-05;1.0448554638425023;9.998875573607549;0.8335434629010018;0.015562731775697313;0.015561563240292738;0.7178212902581659;-0.013406025626573226;0.7179958172011602
20.270464;1.0444905526475932;0.8332014419463815;0.7976236962549714;-3.45540824827042e-05;1.6765141555192115e-05;1.0448545072257456;9.998864895208124;0.8335428283447007;0.01556270348558525;0.015561578653958798;0.7178214301059799;-0.013406025575999528;0.7179969239688395
20.280464;1.0444905334173995;0.8332021017647431;0.797622301553553;-3.455681863447813e-05;2.0549817058826293e-05;1.0448535654326596;9.998854510845625;0.8335421956564059;0.015562675059892318;0.015561593416518797;0.717821566323138;-0.013406025527936077;0.7179980507657256
20.290464;1.0444904980821894;0.8332027474740755;0.7976208574520686;-3.455931099241252e-05;2.4381798291384503e-05;1.0448526387219748;9.998844455381876;0.8335415693895729;0.01556264647390511;0.015561607486265158;0.7178217033487566;-0.01340602548089598;0.7179991857699026
20.300464;1.044490447140484;0.8332033759612248;0.7976193681801302;-3.4561411102263115e-05;2.8249102448106246e-05;1.0448517271714777;9.998834757278374;0.8335409545342034;0.015562617701611041;0.015561620832217972;0.7178218448294531;-0.013406025433359108;0.7180003164894837
20.310464;1.0444903804652395;0.8332039842678952;0.7976178382026501;-3.4562578493534656e-05;3.214096407728162e-05;1.0448508313663571;9.998825441234063;0.8335403558272756;0.015562588715520454;0.015561633440247654;0.7178219940303159;-0.013406025383905139;0.7180014303012996
20.320464;1.0444902980823534;0.8332045697257221;0.7976162722943804;-3.4561672216099235e-05;3.6047762545029496e-05;1.0448499522567458;9.998816536230098;0.833539777318897;0.015562559488369404;0.015561645298591421;0.7178221533919591;-0.013406025331571972;0.7180025148646445
20.330464;1.0444902008415786;0.8332051299916257;0.7976146754707594;-3.4556822649680316e-05;3.996043092415835e-05;1.044849090612335;9.998808080074937;0.8335392226763456;0.01556252999714796;0.015561656380723196;0.7178223240089959;-0.013406025275946507;0.7180035584735162
20.340464;1.0444900903952272;0.8332056629527745;0.7976130522476748;-3.454557266522719e-05;4.387127600868264e-05;1.04484824696929;9.998800114975582;0.8335386955485788;0.015562500220124004;0.015561666644204273;0.7178225056838385;-0.01340602521680964;0.7180045503583431
20.350464;1.0444899685686404;0.8332061666627636;0.7976114061146526;-3.452515467277699e-05;4.777484464828216e-05;1.0448474219427828;9.998792680447522;0.8335381991854183;0.015562470124952965;0.015561676036823669;0.7178226970514543;-0.01340602515382809;0.7180054807879307
20.360464;1.044489836832407;0.833206639312893;0.7976097397183092;-3.4492839103249037e-05;5.166703981841634e-05;1.044846616160195;9.998785807137727;0.8335377357103271;0.015562439665197861;0.015561684500746686;0.7178228954852032;-0.013406025086522793;0.7180063410143399
20.370464;1.044489696298611;0.8332070790634541;0.7976080550920563;-3.444627267254674e-05;5.5543615410835613e-05;1.044845829892261;9.998779511815593;0.8335373061387014;0.015562408795223978;0.015561691972437026;0.717823097535526;-0.013406025014342808;0.7180071226876367
20.380464;1.0444895481745888;0.8332074838571097;0.7976063536849324;-3.43835497833033e-05;5.9399420198452265e-05;1.0448450630391777;9.998773797241498;0.8335369113220767;0.015562377487163393;0.015561698378270749;0.717823299761449;-0.013406024936791902;0.7180078170859953
20.390464;1.0444893940797504;0.8332078513940953;0.7976046367860992;-3.430327102507643e-05;6.322867429848971e-05;1.0448443154364246;9.99876865551228;0.833536552469126;0.015562345731709133;0.01556170363396954;0.7178234985178035;-0.013406024853624094;0.7180084153125721
20.400464;1.044489235991927;0.8332081793345579;0.7976029062410657;-3.4204925337642834e-05;6.702589563317769e-05;1.0448435868764085;9.998764069294982;0.8335362305088454;0.0155623135324698;0.015561707652074186;0.7178236892269573;-0.01340602476501458;0.7180089091242985
20.410464;1.0444890763706045;0.8332084656856937;0.7976011646698745;-3.408910858488719e-05;7.078646610888186e-05;1.0448428769370475;9.99876000740325;0.8335359454790489;0.015562280912996135;0.015561710353282472;0.7178238667241664;-0.013406024671605874;0.7180092916699374
20.420464;1.0444889183106165;0.8332087090428467;0.797599415000374;-3.39567988489772e-05;7.450622806091966e-05;1.0448421849643545;9.998756419877365;0.8335356967800746;0.015562247920652202;0.015561711676955959;0.7178240259763825;-0.013406024574367058;0.7180095583196839
20.430464;1.0444887652348893;0.8332089084379497;0.7975976595690337;-3.380806836703588e-05;7.818057010925528e-05;1.0448415099384867;9.998753243541959;0.8335354836009993;0.015562214609496737;0.015561711585813334;0.7178241620412487;-0.013406024474274615;0.7180097074755509
20.440464;1.0444886205179;0.8332090631761255;0.797595899746179;-3.3641774707882086e-05;8.180409299633237e-05;1.0448408503290973;9.998750416622391;0.8335353052668829;0.015562181028395511;0.015561710061964074;0.7178242696963821;-0.013406024372062236;0.7180097407281982
20.450464;1.0444884873386286;0.8332091730746657;0.7975941366931263;-3.3456506546291816e-05;8.537136128977939e-05;1.0448402042449392;9.998747893444344;0.8335351617422162;0.015562147228746366;0.01556170709559681;0.7178243436381807;-0.013406024268178645;0.7180096617749281
20.460464;1.0444883686918993;0.8332092387861653;0.7975923719882544;-3.32512647843018e-05;8.887754643389065e-05;1.0448395694242019;9.99874565241243;0.8335350534559255;0.015562113271259653;0.015561702672328153;0.7178243793961934;-0.013406024162745615;0.7180094748293268
20.470464;1.0444882674821534;0.8332092618431621;0.7975906074408681;-3.302528991240431e-05;9.231784294298831e-05;1.0448389430711043;9.998743689144009;0.8335349803085983;0.015562079220804617;0.01556169677212025;0.7178243742173598;-0.013406024055441796;0.7180091837850737
20.480464;1.0444881864252802;0.8332092445608453;0.797588845177883;-3.2778000733816366e-05;9.568666622193061e-05;1.0448383221698065;9.99874199514583;0.8335349412282156;0.015562045133657722;0.01556168938099655;0.7178243272556052;-0.013406023945492536;0.7180087922495266
20.490464;1.044488127922377;0.8332091898164342;0.7975870885209526;-3.2509396609146393e-05;9.8977927837881e-05;1.0448377040368295;9.998740540558734;0.8335349343351688;0.015562011054860474;0.015561680496727211;0.7178242389715148;-0.013406023831908625;0.7180083038220848
20.500464;1.04448809428714;0.8332091005556982;0.797585342411307;-3.222018306433448e-05;0.0001021857305517003;1.0448370866674028;9.998739276946479;0.8335349568107681;0.015561977039627771;0.015561670120170137;0.717824110299218;-0.013406023713800915;0.7180077217970033
20.510464;1.0444880880681586;0.8332089792045801;0.7975836122063445;-3.1911248023869075e-05;0.00010530406434436503;1.0448364689906275;9.998738147666685;0.8335350048030017;0.015561943177611635;0.015561658246191145;0.7178239422856703;-0.013406023590473916;0.7180070483031057
20.520464;1.0444881120700897;0.8332088275009542;0.7975819020703621;-3.158295803656098e-05;0.0001083258340536899;1.0448358506530697;9.998737087800622;0.8335350738010455;0.015561909590511618;0.015561644863330145;0.7178237361989851;-0.013406023461409814;0.718006283694456
20.530464;1.0444881690278163;0.8332086470333988;0.7975802147703658;-3.123490635227176e-05;0.00011124239856097832;1.0448352313308291;9.998736021979623;0.8335351593324211;0.015561876410917467;0.015561629957076722;0.7178234936892505;-0.013406023326293206;0.7180054267738863
20.540464;1.044488261071973;0.8332084400147479;0.7975785524871205;-3.086634807189352e-05;0.00011404374147011334;1.0448346107022175;9.998734874186656;0.8335352578005877;0.015561843768343527;0.015561613518716232;0.7178232166678555;-0.013406023184951014;0.718004475935844
20.550464;1.0444883893916095;0.8332082096067353;0.7975769171697193;-3.047697944839751e-05;0.00011671932657287718;1.0448339889695495;9.99873358187586;0.8335353666984797;0.015561811781880833;0.015561595558207832;0.7178229069124336;-0.013406023037237046;0.7180034302979074
20.560464;1.044488554349764;0.8332079597212219;0.7975753102086072;-3.006745896248309e-05;0.00011925938054134399;1.0448333667127487;9.998732101009734;0.8335354838727213;0.015561780549033757;0.015561576107950892;0.7178225656041688;-0.013406022882926737;0.7180022897787988
20.570464;1.0444887557409728;0.8332076945568321;0.797573732570444;-2.963932458799223e-05;0.00012165577878671265;1.0448327442585033;9.998730402805544;0.8335356069664966;0.015561750138634756;0.015561555219688002;0.7178221929974077;-0.013406022721603277;0.7180010544890848
20.580464;1.0444889930147356;0.8332074179833421;0.7975721855753606;-2.9194619049342707e-05;0.00012390233873158868;1.0448321214187881;9.998728470538937;0.8335357338364142;0.015561720591708763;0.015561532959544964;0.7178217885203767;-0.013406022552640324;0.7179997245217979
20.590464;1.0444892654726141;0.8332071329679502;0.7975706709092414;-2.8735760108741877e-05;0.00012599443941422068;1.0448314975189774;9.99872630228716;0.8335358634025152;0.015561691926149031;0.015561509404310553;0.7178213512807039;-0.013406022375352588;0.7179983006018358
20.600464;1.0444895723707899;0.8332068414161332;0.7975691898412718;-2.826562939374739e-05;0.00012792819263613542;1.0448308714909325;9.99872391322608;0.8335359960476149;0.01556166414877553;0.015561484650286866;0.7178208806457039;-0.013406022189179431;0.717996785012571
20.610464;1.0444899130991785;0.8332065445431532;0.7975677434332087;-2.77875742741135e-05;0.00012970002720502752;1.044830242405157;9.998721327327518;0.8335361332623559;0.01556163726779818;0.0155614588215363;0.7178203766148804;-0.013406021993718722;0.7179951819020293
20.620464;1.0444902874445177;0.8332062435172338;0.7975663340006532;-2.7305037107815776e-05;0.00013130727266925148;1.0448296104229295;9.998718565853274;0.8335362770185271;0.015561611296164264;0.015561432054261876;0.7178198399594794;-0.013406021788610303;0.7179934969151631
20.630464;1.0444906955505624;0.8332059399836923;0.7975649657602284;-2.6820989722488502e-05;0.00013274927194057876;1.0448289773582753;9.998715648649862;0.8335364291966714;0.015561586252676311;0.015561404473499893;0.7178192723312986;-0.013406021573361765;0.7179917367055286
20.640464;1.0444911374101646;0.833205636139808;0.7975636437265468;-2.6337766139726888e-05;0.0001340277828774269;1.0448283463301433;9.998712612540363;0.8335365911480568;0.015561562160257541;0.01556137619741961;0.7178186759443059;-0.013406021347294012;0.7179899086758477
20.650464;1.0444916123716927;0.8332053343922524;0.79756237258984;-2.5857247207511416e-05;0.0001351462564104991;1.0448277209570405;9.998709529206973;0.8335367637828865;0.015561539036036172;0.01556134736442998;0.7178180528241246;-0.01340602110975813;0.7179880210578128
20.660464;1.0444921191101235;0.8332050370960502;0.797561156623035;-2.5381245529945615e-05;0.00013610836555525167;1.0448271048389954;9.998706501737686;0.833536947807809;0.015561516886850311;0.015561318142057634;0.7178174045031711;-0.013406020860441256;0.7179860828389335
20.670464;1.044492655640556;0.8332047467206407;0.7975599997206887;-2.4911942232210213e-05;0.00013691671911355473;1.044826501230135;9.998703650279994;0.833537143567014;0.015561495722870956;0.01556128871059258;0.7178167319581004;-0.013406020599519645;0.7179841025955177
20.680464;1.0444932190726846;0.8332044659395805;0.7975589050510463;-2.4451708910274033e-05;0.00013757299907841736;1.0448259126877633;9.998701105618506;0.8335373512341449;0.015561475572330247;0.015561259249015448;0.7178160355151423;-0.01340602032753914;0.7179820867879391
20.690464;1.04449380573995;0.8332041971657195;0.7975578748500376;-2.4002573031798737e-05;0.0001380787493661366;1.044825341130311;9.9986990035724;0.8335375718316479;0.015561456473998168;0.015561229930319498;0.7178153154386728;-0.013406020045044946;0.7179800398142966
20.700464;1.0444944118972708;0.8332039421529598;0.7975569108054864;-2.3566111473607347e-05;0.00013843518059147202;1.0448247881361128;9.998697473996357;0.8335378079821911;0.015561438460362521;0.015561200922201196;0.7178145728168092;-0.013406019752298362;0.7179779661194472
20.710464;1.0444950342585113;0.8332037021899289;0.7975560145369861;-2.3143309893787134e-05;0.00013864298761843096;1.0448242549320836;9.99869663539252;0.8335380633176571;0.015561421560709667;0.015561172390309415;0.7178138095667377;-0.013406019449336063;0.7179758716282094
20.720464;1.0444956701926578;0.8332034784228093;0.7975551878750707;-2.273410374929636e-05;0.0001387036351628417;1.0448237421917494;9.998696596104782;0.8335383413311506;0.015561405816391625;0.015561144492966597;0.717813027533461;-0.013406019136194344;0.7179737632001675
20.730464;1.0444963177904354;0.8332032719170239;0.7975544332094466;-2.2337494906311617e-05;0.0001386205986150301;1.0448232497856187;9.998697453081093;0.8335386448651148;0.015561391281068135;0.015561117370583879;0.717812227677608;-0.01340601881306228;0.717971647460644
20.740464;1.0444969754644438;0.8332030835531272;0.7975537533235484;-2.1952198559839715e-05;0.00013839878940107296;1.0448227765429283;9.998699291849366;0.8335389762883989;0.015561378015440393;0.015561091146535738;0.717811410411633;-0.013406018480395241;0.7179695300893205
20.750464;1.0444976414110287;0.8332029139311823;0.7975531507894944;-2.1576965360635422e-05;0.00013804295855952413;1.0448223204754414;9.998702191152669;0.8335393383411884;0.0155613660944852;0.015561065934296596;0.7178105767710359;-0.013406018139023297;0.7179674156953612
20.760464;1.0444983137061254;0.8332027633816139;0.7975526280381883;-2.121085112688149e-05;0.00013755683355849116;1.0448218793746655;9.998706221716272;0.8335397348448809;0.015561355607289436;0.015561041833328734;0.7178097287721519;-0.01340601779010636;0.7179653078678916
20.770464;1.044498990620631;0.8332026319872438;0.7975521876146183;-2.0853532851702457e-05;0.00013694399931471528;1.0448214511249492;9.998711437505541;0.8335401699818836;0.015561346638080311;0.015561018919905325;0.7178088686561466;-0.013406017434935328;0.7179632089948519
20.780464;1.0444996707482979;0.8332025196010917;0.7975518315935421;-2.0505233873899154e-05;0.00013620953634329615;1.0448210338558022;9.998717874201894;0.8335406469898501;0.015561339249441496;0.015560997247503828;0.7178079980909065;-0.01340601707474413;0.7179611204321211
20.790464;1.0445003532234216;0.8332024260215627;0.7975515607962531;-2.0166587030846235e-05;0.00013535982843678357;1.0448206260713777;9.998725556350442;0.8335411677738526;0.015561333477089136;0.015560976847555546;0.7178071178563973;-0.013406016710557144;0.7179590431231302
20.800464;1.0445010378402704;0.8332023511551829;0.7975513746413085;-1.983834294836496e-05;0.00013440066656833895;1.0448202264967645;9.99873449933886;0.8335417330841849;0.015561329331606552;0.015560957720261987;0.7178062282827034;-0.013406016343044438;0.7179569779432788
20.810464;1.044501724868289;0.8332022949283414;0.7975512713789339;-1.9520902768295092e-05;0.0001333363709597261;1.0448198341230772;9.998744708806377;0.8335423426491325;0.015561326804197155;0.015560939830583905;0.7178053300959278;-0.013406015972426454;0.717954925984757
20.820464;1.0445024148726214;0.8332022573124673;0.797551248487896;-1.921451914153166e-05;0.0001321702226147049;1.0448194486301896;9.99875618318497;0.8335429954029268;0.015561325871203445;0.015560923120837228;0.7178044246861635;-0.013406015598448938;0.7179528887271955
20.830464;1.0445031087148804;0.8332022387108144;0.7975513031867664;-1.8919809292025853e-05;0.00013090496730098632;1.0448190705157996;9.9987689095275;0.8335436895575863;0.0155613264943651;0.01556090752585358;0.7178035137862059;-0.013406015220388309;0.7179508675787456
20.840464;1.0445038075766997;0.8332022401755503;0.7975514324599122;-1.8637560522539656e-05;0.0001295429695306364;1.0448187007216927;9.998782860804727;0.8335444225662043;0.015561328614621716;0.015560892978750476;0.7178025990713617;-0.013406014837082324;0.7179488633430526
20.850464;1.0445045129094574;0.833202263119946;0.7975516326991231;-1.8368095631752725e-05;0.00012808585676189692;1.044818340126723;9.998798010644306;0.8335451916679228;0.015561332146776526;0.015560879418499724;0.71780168211887;-0.013406014447032552;0.7179468763166756
20.860464;1.0445052262740113;0.8332023089303148;0.7975519001621209;-1.811102075767788e-05;0.00012653447996769252;1.0448179893778866;9.998814348096138;0.8335459947176093;0.01556133698821824;0.015560866806661997;0.7178007653153354;-0.01340601404854672;0.7179449069436951
20.870464;1.0445059491249848;0.8332023788371705;0.7975522319776647;-1.7865405137683427e-05;0.0001248896596745603;1.044817649079127;9.998831872506697;0.8335468301595628;0.01556134303329732;0.015560855137208332;0.7177998528986936;-0.013406013639897189;0.7179429563003297
20.880464;1.0445066827644685;0.8332024738160375;0.7975526259047031;-1.7629853055429457e-05;0.00012315241730175816;1.0448173198591795;9.998850578492705;0.833547695951656;0.015561350180262072;0.015560844425237202;0.7177989503421115;-0.013406013219443465;0.7179410259378316
20.890464;1.0445074283353661;0.8332025944170542;0.7975530789423946;-1.7402358308251224e-05;0.0001213232329754149;1.0448170021763503;9.99887044614527;0.833548588640787;0.015561358335753882;0.015560834680787724;0.7177980625851627;-0.013406012785649218;0.7179391176339563
20.900464;1.0445081867581167;0.833202740837691;0.7975535869205465;-1.718028328804916e-05;0.00011940159743404876;1.0448166961092513;9.998891439874708;0.833549503672056;0.015561367419375626;0.015560825889002075;0.7177971932684558;-0.013406012337195858;0.7179372335188458
