time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.910464;1.0445089587742244;0.8332029130582722;0.7975541455702279;-1.6960682415359183e-05;0.00011738664502723485;1.0448164013765444;9.998913516115513;0.8335504364599422;0.015561377353386;0.015560818013188612;0.7177963452703308;-0.013406011873282076;0.7179353762024252
20.920464;1.0445097448263614;0.8332031107584251;0.7975547511118543;-1.6740857014197614e-05;0.00011527805313909359;1.044816117640198;9.998936636404837;0.8335513831715703;0.015561388037358338;0.015560811012724742;0.7177955215251558;-0.013406011393761092;0.7179335487063796
20.930464;1.0445105446876881;0.8332033333084788;0.7975553997209665;-1.6518750307772303e-05;0.00011307621318139982;1.0448158446526168;9.99896077055279;0.8335523408724658;0.015561399337372016;0.015560804854310838;0.7177947256539379;-0.013406010898974715;0.7179317545762348
20.940464;1.0445113571594722;0.8332035799275322;0.7975560877269411;-1.6293127187506842e-05;0.00011078209296425593;1.0448155818094222;9.998985883990084;0.8335533070228597;0.015561411100193068;0.015560799509407579;0.7177939620328615;-0.013406010389634631;0.7179299980887724
20.950464;1.0445121800665211;0.8332038496440536;0.7975568128653471;-1.6063748122869296e-05;0.00010839739435860136;1.0448153277299452;9.999011927179756;0.8335542788149588;0.015561423173974048;0.015560794950311662;0.7177932353045086;-0.013406009866888;0.7179282837580295
20.960464;1.0445130108380891;0.8332041410879503;0.7975575746484735;-1.5831183397395508e-05;0.0001059247414770218;1.0448150805446326;9.999038837094831;0.8335552531440988;0.015561435418691592;0.015560791154152815;0.7177925498885684;-0.013406009332233714;0.7179266152272753
20.970464;1.0445138472939794;0.8332044525404309;0.7975583734474286;-1.559591714087386e-05;0.00010336758139464662;1.0448148383046496;9.999066545713928;0.833556227106335;0.015561447701377644;0.01556078811086913;0.7177919096636753;-0.013406008787280273;0.7179249947362237
20.980464;1.044514687729732;0.8332047820855204;0.797559209448826;-1.5357374366293162e-05;0.0001007300284504615;1.0448145991741564;9.999094989881671;0.8335571983727504;0.015561459886749793;0.01556078582545908;0.7177913178166433;-0.01340600823377838;0.7179234233682252
20.990464;1.0445155306165856;0.833205127578614;0.7975600822264566;-1.511366138457985e-05;9.801716530031381e-05;1.04481436189069;9.999124113551334;0.8335581652576626;0.015561471831193656;0.015560784311171172;0.7177907767730648;-0.01340600767384889;0.7179219013660929
21.000464;1.0445163747660549;0.8332054866755519;0.7975609913831955;-1.4861926581502306e-05;9.523537843095875e-05;1.044814126237268;9.999153861268377;0.8335591263953341;0.015561483381526901;0.01556078358877347;0.7177902881954267;-0.013406007109949804;0.7179204282238338
21.010464;1.0445172194317613;0.8332058569065891;0.7975619374811365;-1.4599097576861894e-05;9.239207654289571e-05;1.0448138928650232;9.999184174531182;0.8335600802326043;0.015561494386122535;0.01556078369434346;0.7177898532524601;-0.013406006544677027;0.7179190029329807
21.020464;1.044518063725672;0.8332062357049695;0.79756292168937;-1.4322791841697761e-05;8.949511076473241e-05;1.0448136626210074;9.999214996460706;0.8335610250677127;0.015561504711193483;0.015560784672270095;0.7177894727121594;-0.013406005980605915;0.7179176249777859
21.030464;1.0445189061973181;0.8332066205553272;0.7975639446856352;-1.403155840799052e-05;8.655218621260668e-05;1.0448134360234216;9.999246275633595;0.8335619592927371;0.015561514244865607;0.015560786555066278;0.7177891466749684;-0.013406005420116432;0.717916295084174
21.040464;1.0445197451648895;0.8332070091248659;0.7975650065355551;-1.372427036528069e-05;8.357065841216992e-05;1.0448132132598122;9.999277966086336;0.8335628812917912;0.015561522888994643;0.015560789355459506;0.7177888744715164;-0.013406004865393345;0.7179150144011959
21.050464;1.0445205791903043;0.8332073991974378;0.7975661075139541;-1.3399778041932725e-05;8.055778234660481e-05;1.0448129944639661;9.999310030308253;0.8335637896339225;0.015561530550047767;0.01556079307361388;0.7177886545616629;-0.013406004318591748;0.717913783420611
21.060464;1.044521407319287;0.8332077886709611;0.797567248420753;-1.305718508989789e-05;7.752056570707028e-05;1.0448127798588718;9.999342439683556;0.8335646834166772;0.015561537138997125;0.015560797706713028;0.7177884844203816;-0.013406003781752034;0.7179126020135136
21.070464;1.0445222290361065;0.8332081759457405;0.797568429833748;-1.2695993385181056e-05;7.446505312112573e-05;1.044812569846483;9.999375170125361;0.8335655621858116;0.015561542577758162;0.015560803256095868;0.7177883607811134;-0.013406003256520109;0.7179114698704622
21.080464;1.044523043757801;0.8332085604426951;0.7975696516487426;-1.2315920333845256e-05;7.139545042730441e-05;1.0448123651161538;9.999408201725327;0.8335664256408755;0.01556154680588586;0.015560809731687256;0.7177882796771301;-0.013406002744081375;0.7179103865027189
21.090464;1.044523850086154;0.8332089427977362;0.7975709139783814;-1.1916811199109146e-05;6.83134959025184e-05;1.0448121666422545;9.999441521138825;0.8335672731067145;0.01556154978742108;0.015560817149569466;0.7177882360610608;-0.013406002245313808;0.7179093507112724
21.100464;1.0445246453773323;0.8332093246284112;0.7975722179361755;-1.1498584517535492e-05;6.521882215334865e-05;1.044811975829348;9.99947512435832;0.8335681033457021;0.015561551508639308;0.015560825520563641;0.7177882238441318;-0.01340600176098791;0.7179083605904931
21.110464;1.0445254258568573;0.8332097079222682;0.7975735648662626;-1.1060893082272539e-05;6.211040649500142e-05;1.0448117948270765;9.99950901918509;0.8335689152656797;0.01556155196489526;0.015560834842166499;0.717788236661633;-0.013406001291911485;0.7179074150093692
21.120464;1.0445261869570297;0.8332100943269323;0.7975749551400988;-1.0602933969720113e-05;5.898770568774522e-05;1.0448116265173157;9.999543220959227;0.8335697085527525;0.015561551155900136;0.015560845104278988;0.7177882687760594;-0.013406000838862037;0.7179065149118985
21.130464;1.0445269235597912;0.8332104846153954;0.7975763877276407;-1.012391023655145e-05;5.585064341939964e-05;1.04481147403773;9.999577744188263;0.8335704838190532;0.015561549094233738;0.015560856301211998;0.7177883154626695;-0.013406000402424258;0.7179056627855531
21.140464;1.0445276301661437;0.8332108783986661;0.7975778601391531;-9.623544377738897e-06;5.269936348222181e-05;1.0448113401743044;9.999612600710362;0.8335712425526399;0.015561545809760968;0.015560868436726591;0.7177883727778059;-0.01340599998305029;0.7179048615160301
21.150464;1.0445283011556539;0.833211274324774;0.7975793684908126;-9.101875662889211e-06;4.953399001501344e-05;1.0448112270864691;9.999647800383183;0.8335719867088547;0.015561541344353195;0.015560881516361707;0.7177884371802001;-0.013405999581257174;0.7179041136693474
21.160464;1.0445289313008932;0.8332116707878179;0.797580908117442;-8.558717072256786e-06;4.635406150918615e-05;1.0448111363980248;9.99968334441065;0.8335727184915629;0.015561535748166738;0.015560895537182073;0.7177885053316679;-0.013405999197630022;0.7179034204275636
21.170464;1.044529516281472;0.8332120665868582;0.7975824742243618;-7.993600809897848e-06;4.3158205563857686e-05;1.044811069254585;9.999719220675903;0.8335734406339587;0.015561529083575349;0.01556091048792115;0.7177885739787401;-0.013405998832716471;0.717902780525762
21.180464;1.0445300526255445;0.8332124610883193;0.79758406165396;-7.406136261652319e-06;3.9944305774481584e-05;1.0448110263231076;9.99975541021525;0.8335741562822796;0.015561521431748186;0.015560926352940485;0.7177886398139739;-0.013405998487098393;0.7179021904299534
21.190464;1.0445305370486335;0.8332128540094296;0.7975856642926542;-6.7961968068993295e-06;3.6709773445211716e-05;1.0448110077807156;9.999791894085659;0.8335748684333772;0.015561512896335724;0.015560943108207105;0.7177886992823627;-0.013405998161483749;0.7179016454363844
21.200464;1.0445309658547215;0.8332132452017363;0.7975872751574885;-6.163869325926372e-06;3.3452009190704246e-05;1.0448110130521386;9.999828653116802;0.8335755795614791;0.015561503599589232;0.015560960718432408;0.7177887486039347;-0.013405997856595275;0.7179011407775916
21.210464;1.0445313350544616;0.8332136345955824;0.7975888870600716;-5.509565909934695e-06;3.016908701038925e-05;1.0448110405663003;9.999865665936191;0.8335762913937133;0.015561493669305981;0.015560979143726195;0.7177887844226803;-0.013405997573068333;0.7179006721860925
21.220464;1.044531641107423;0.8332140221576648;0.7975904929292104;-4.83445881909764e-06;2.686016960785128e-05;1.0448110881003525;9.999902906375205;0.83357700507435;0.015561483225825172;0.015560998345444383;0.717788804715562;-0.013405997311537824;0.7179002356945058
21.230464;1.0445318815140818;0.8332144078447173;0.7975920856193555;-4.140673568401423e-06;2.3525711637046118e-05;1.0448111534648359;9.999940339066969;0.8335777216644877;0.015561472378126412;0.015561018287442592;0.7177888092956152;-0.013405997072779516;0.7178998273348415
21.240464;1.0445320546964392;0.8332147914690331;0.7975936581258815;-3.4308495000126215e-06;2.0167812088223834e-05;1.0448112349892487;9.999977920889584;0.8335784420979001;0.015561461227637508;0.01556103893638919;0.7177887995347456;-0.013405996857751746;0.7178994434551135
21.250464;1.044532159525979;0.8332151722773007;0.7975952042072475;-2.707564086001176e-06;1.679069354081814e-05;1.0448113317507204;10.000015608381963;0.8335791670650489;0.015561449869946564;0.015561060263296327;0.7177887773913914;-0.013405996667436774;0.7178990813132343
21.260464;1.0445321951901982;0.8332155486901317;0.7975967183704744;-1.9731381720950445e-06;1.3400925210109613e-05;1.044811443474934;10.000053360332675;0.8335798976455482;0.015561438388440004;0.015561082247989477;0.7177887446061426;-0.01340599650256099;0.7178987391112934
21.270464;1.0445321612677108;0.8332159187302934;0.7975981954566955;-1.2297941652108633e-06;1.0006681409644818e-05;1.0448115701100789;10.000091134045684;0.8335806356008802;0.015561426850137854;0.015561104879634507;0.7177887024257433;-0.013405996363532733;0.7178984151629405
21.280464;1.0445320576618908;0.8332162806933813;0.7975996310169631;-4.799036128288626e-07;6.616050684483984e-06;1.044811711390313;10.000128881416055;0.8335813827235679;0.015561415313853282;0.015561128150420545;0.7177886513640872;-0.01340599625064436;0.717898106925704
21.290464;1.0445318846668554;0.8332166333454024;0.7976010220735097;2.739102134838529e-07;3.23522544499473e-06;1.0448118665271209;10.000166551655573;0.8335821403259228;0.01556140384446027;0.01556115204794552;0.717788590998142;-0.013405996164064042;0.7178978109481161
21.300464;1.0445316432315421;0.8332169758059619;0.7976023669088571;1.028890006478056e-06;-1.3246949771971944e-07;1.0448120340720068;10.000204100376953;0.8335829092696627;0.015561392521489947;0.01556117654875134;0.7177885199612063;-0.013405996103469878;0.7178975238039339
21.310464;1.0445313350494283;0.8332173075484881;0.7976036643529567;1.7822824567237182e-06;-3.4859660479381385e-06;1.0448122120174654;10.000241495568934;0.8335836900345884;0.015561381439272128;0.015561201622390787;0.7177884358554162;-0.013405996067864462;0.7178972433310485
21.320464;1.0445309623166716;0.8332176283447784;0.7976049138425837;2.531417820105546e-06;-6.8248094835693265e-06;1.044812398076206;10.000278715900338;0.8335844827478436;0.015561370701828253;0.015561227244161584;0.7177883351891896;-0.013405996055853417;0.7178969691916526
21.330464;1.0445305273835492;0.8332179382492279;0.7976061158408615;3.273794636085121e-06;-1.0147862718289724e-05;1.0448125900423813;10.000315743558135;0.8335852871199999;0.015561360411884464;0.015561253395916129;0.7177882138053621;-0.013405996065986614;0.7178967025102937
21.340464;1.0445300325463673;0.8332182379101593;0.7976072716968249;4.007020779247559e-06;-1.3453333547809525e-05;1.0448127859428318;10.000352557719836;0.833586102165756;0.01556135065975432;0.015561280057869647;0.7177880676313183;-0.013405996096798843;0.7178964459063658
21.350464;1.0445294800009335;0.8332185285291405;0.7976083832335009;4.7287433100531445e-06;-1.6739740648462865e-05;1.0448129838948375;10.000389133401981;0.8335869261676753;0.015561341520862209;0.015561307207640636;0.7177878931924944;-0.013405996146731262;0.7178962037806272
21.360464;1.0445288719308292;0.8332188111920882;0.7976094524628489;5.436747045740407e-06;-2.0006212859502263e-05;1.044813181997148;10.000425447692939;0.8335877568027928;0.015561333053629728;0.015561334827945993;0.7177876876731359;-0.013405996214239707;0.7178959811322526
21.370464;1.0445282106247438;0.8332190865416828;0.797610481351222;6.128815377375647e-06;-2.3252020511741032e-05;1.0448133784370324;10.000461490857507;0.8335885909355355;0.015561325293887084;0.015561362917908262;0.7177874487265539;-0.013405996297965737;0.7178957815166931
21.380464;1.0445274985588247;0.8332193550322794;0.7976114718211345;6.802265808924229e-06;-2.6476730137564594e-05;1.0448135718648508;10.000497268587207;0.8335894248537811;0.015561318260689483;0.015561391493407389;0.7177871743984432;-0.013405996396730641;0.7178956061462574
21.390464;1.0445267385411878;0.833219617115387;0.797612426120909;7.453870907789512e-06;-2.9680917691723604e-05;1.0448137617709181;10.000532791160198;0.8335902550507714;0.01556131197229115;0.015561420566897114;0.7177868633139868;-0.013405996509417198;0.7178954542416411
21.400464;1.0445259337577437;0.8332198731896513;0.7976133474679095;8.080397695321113e-06;-3.286635866393527e-05;1.0448139484022632;10.000568065036715;0.8335910781488601;0.015561306455196083;0.015561450128715359;0.7177865149276278;-0.01340599663481671;0.717895322853212
21.410464;1.0445250874674825;0.8332201234325016;0.7976142403406249;8.679174576772905e-06;-3.603565225234857e-05;1.044814132266557;10.000603096052636;0.8335918902544078;0.015561301750484794;0.01556148015278416;0.7177861294361343;-0.01340599677146864;0.7178952061413482
21.420464;1.0445242026784032;0.8332203676493304;0.7976151096390155;9.248432314861366e-06;-3.9191505103723216e-05;1.0448143137847083;10.000637894826461;0.8335926870275839;0.015561297924964343;0.015561510611803539;0.7177857073330867;-0.013405996917569886;0.7178950965946465
21.430464;1.0445232822591717;0.8332206055954178;0.7976159594898462;9.787642921240073e-06;-4.233565547525341e-05;1.044814493352912;10.000672474817016;0.8335934642504922;0.015561295069670926;0.015561541478440381;0.7177852491619658;-0.013405997070952098;0.7178949877015885
21.440464;1.0445223292946326;0.8332208377300944;0.7976167930518488;1.0297855158182128e-05;-4.546813643920867e-05;1.0448146714264626;10.000706846734415;0.8335942185622024;0.01556129328361067;0.015561572713130946;0.7177847558743153;-0.01340599722919906;0.7178948747862144
21.450464;1.044521347274899;0.8332210654230476;0.7976176132689794;1.0781624045661841e-05;-4.858760553506675e-05;1.0448148485693203;10.000741014067158;0.8335949483446431;0.015561292666142016;0.015561604256445675;0.7177842294966297;-0.013405997389899926;0.717894753780879
21.460464;1.044520339958654;0.8332212903020798;0.7976184235189713;1.1242280565265595e-05;-5.169234428757383e-05;1.044815025576214;10.000774970231811;0.8335956537498853;0.015561293317773322;0.015561636039386097;0.7177836732839975;-0.013405997550825197;0.7178946204012012
21.470464;1.044519311072649;0.8332215136294002;0.7976192275968935;1.1683085447971923e-05;-5.478073481040645e-05;1.0448152034906548;10.000808701545726;0.8335963354966475;0.015561295335846681;0.01556166799895961;0.7177830910929657;-0.013405997710043973;0.7178944706062015
21.480464;1.0445182642116249;0.8332217362627361;0.7976200296061751;1.2106907915585197e-05;-5.785104996884662e-05;1.0448153836941525;10.000842196214714;0.8335969936756739;0.015561298806714023;0.015561700083698154;0.717782486850466;-0.013405997866062457;0.7178943011481168
21.490464;1.0445172028052983;0.8332219588259706;0.7976208340845793;1.2516122222175282e-05;-6.0901790549084764e-05;1.0448155680968993;10.0008754487509;0.8335976271902166;0.015561303799000064;0.01556173225468419;0.7177818645273373;-0.013405998017848244;0.7178941094408422
21.500464;1.0445161297831975;0.8332221816773195;0.7976216460125847;1.2912457761846288e-05;-6.393266242074152e-05;1.0448157591016463;10.000908456077942;0.8335982335695803;0.01556131036445836;0.015561764489569077;0.717781227952231;-0.013405998164754832;0.7178938926482008
21.510464;1.0445150473150353;0.8332224048425684;0.7976224708121529;1.329717895763824e-05;-6.694482420018751e-05;1.0448159592773132;10.000941216287789;0.8335988096284279;0.015561318547071731;0.015561796788965127;0.7177805805312776;-0.013405998306444865;0.7178936461630381
21.520464;1.0445139569642896;0.8332226279989124;0.7976233143530728;1.3671223454211775e-05;-6.994007290375836e-05;1.0448161709937147;10.000973733559636;0.833599353193077;0.015561328385263334;0.015561829174930798;0.7177799253099278;-0.013405998442773313;0.7178933635163677
21.530464;1.0445128597750692;0.8332228503966839;0.7976241826714228;1.403498301956535e-05;-7.292003828573481e-05;1.0448163963029482;10.001006020995929;0.8335998640581816;0.015561339905130887;0.01556186167403869;0.7177792649785789;-0.01340599857365393;0.717893038446585
21.540464;1.0445117561731205;0.8332230709148691;0.7976250816486932;1.4388383237818232e-05;-7.588585199334355e-05;1.0448166370295509;10.001038094916625;0.8336003430716817;0.015561353122238566;0.015561894294913262;0.7177786016931083;-0.013405998699015896;0.7178926662646244
21.550464;1.0445106461936313;0.8332232881832532;0.7976260168714823;1.4731332975919212e-05;-7.883761306607355e-05;1.0448168948398262;10.001069960290645;0.833600791166442;0.015561368047473986;0.015561927016771265;0.717777936920294;-0.013405998818864047;0.7178922432712982
21.560464;1.044509530079056;0.8332235004600004;0.7976269935516647;1.5064170846278775e-05;-8.177370744415189e-05;1.0448171712257093;10.001101597363357;0.8336012095483181;0.015561384678673977;0.01556195979586901;0.7177772713837254;-0.013405998933350746;0.7178917655601462
21.570464;1.0445084089748562;0.8332237053613267;0.7976280165008282;1.538768935046e-05;-8.469111436385962e-05;1.0448174675118653;10.001132961253399;0.833601600132332;0.01556140299162687;0.01556199257337797;0.7177766054058834;-0.013405999042793862;0.7178912287009201
21.580464;1.0445072854308095;0.8332238998743627;0.7976290900617454;1.570233931797057e-05;-8.758663428050216e-05;1.0448177849736777;10.001163994135261;0.8336019653451531;0.015561422954269022;0.015562025272729218;0.7177759395270744;-0.013405999147625403;0.7178906290559206
21.590464;1.0445061630460128;0.8332240807846413;0.797630217684165;1.600727389409533e-05;-9.045769348793333e-05;1.044818124826071;10.001194639075301;0.8336023075346441;0.01556144454982799;0.015562057800884802;0.7177752748746975;-0.013405999248244689;0.7178899648797546
21.600464;1.0445050452870364;0.8332242450564002;0.7976314011740576;1.630016799789239e-05;-9.330240081503875e-05;1.0448184879947124;10.001224845430178;0.8336026287496092;0.015561467776417377;0.015562090054757926;0.7177746131797621;-0.013405999344872353;0.717889235635438
21.610464;1.0445039347010698;0.8332243899528691;0.7976326404690584;1.6578077829270765e-05;-9.611933841249179e-05;1.0448188751291738;10.0012545663042;0.8336029307458624;0.015561492624771068;0.015562121924784435;0.7177739566263777;-0.01340599943762427;0.7178884408800034
21.620464;1.0445028331080106;0.8332245129756427;0.7976339343974863;1.6838809832743864e-05;-9.89070502907753e-05;1.0448192869419932;10.001283756828466;0.8336032147299881;0.01556151906129734;0.015562153302564956;0.7177733075274512;-0.013405999526787062;0.7178875793347818
21.630464;1.0445017421339924;0.833224611641455;0.7976352815105607;1.708140405797377e-05;-0.00010166341817024709;1.044819724325127;10.001312376200048;0.8336034813132079;0.01556154702738307;0.015562184090945272;0.7177726678936984;-0.013405999613016868;0.7178866479487218
21.640464;1.0445006634567104;0.8332246834501471;0.7976366801754705;1.730525687715707e-05;-0.00010438525768539094;1.0448201879212944;10.001340386650899;0.8336037307789975;0.015561576444680458;0.015562214210368255;0.717772039339692;-0.013405999697277345;0.7178856419544427
21.650464;1.0444995986406311;0.8332247261129014;0.7976381280858333;1.7509331958201732e-05;-0.00010706805283474588;1.0448206776643099;10.001367749653353;0.8336039629322105;0.01556160721761744;0.015562243600887857;0.7177714235094993;-0.013405999780548355;0.7178845556807872
21.660464;1.0444985489320182;0.8332247375841574;0.7976396217602139;1.7692509599669577e-05;-0.00010970636695695187;1.0448211928675513;10.001394427798287;0.8336041766214217;0.01556163923739733;0.015562272219099648;0.7177708226711208;-0.013405999863566598;0.7178833830473037
21.670464;1.044497515416778;0.8332247160153003;0.7976411566932536;1.785411458543764e-05;-0.000112295006027051;1.0448217324319138;10.001420390209503;0.8336043698402494;0.015561672394209173;0.015562300035415281;0.7177702399372825;-0.01340599994685408;0.717882118103392
21.680464;1.0444964992807813;0.8332246600842911;0.7976427282771862;1.7993592572653468e-05;-0.00011482984077982563;1.0448222948277583;10.001445615136344;0.833604540791094;0.01556170659366241;0.015562327030581446;0.71776967857728;-0.013406000030896634;0.7178807560295541
21.690464;1.0444955018213686;0.8332245694982426;0.7976443325742574;1.810999428890172e-05;-0.00011730816879008871;1.0448228781030962;10.001470092541117;0.8336046890905532;0.015561741760424467;0.015562353187557772;0.7177691407376003;-0.013406000116206745;0.7178792942112715
21.700464;1.0444945243864199;0.8332244452106421;0.7976459663712068;1.8202090547580297e-05;-0.00011972895603813383;1.0448234798917724;10.001493827069346;0.83360481604363;0.015561777826060979;0.015562378487410055;0.7177686268464516;-0.013406000203283726;0.7178777324836729
21.710464;1.0444935682084466;0.8332242891211677;0.7976476270299651;1.8268789501780312e-05;-0.00012209255588475562;1.044824097468008;10.00151683820107;0.8336049240787211;0.015561814718206933;0.015562402916297555;0.7177681360580628;-0.013406000292608581;0.7178760723853882
21.720464;1.0444926339720624;0.8332241035044282;0.7976493122398298;1.8309319316208868e-05;-0.0001243997471536182;1.044824727901399;10.001539157126826;0.8336050161286813;0.015561852356880271;0.015562426479085678;0.7177676667131353;-0.013406000384724089;0.7178743167325187
21.730464;1.0444917216138556;0.8332238907770085;0.7976510197333117;1.8323116024837728e-05;-0.00012665064404025555;1.0448253680150292;10.00156081879736;0.8336050953620299;0.01556189065786792;0.015562449206671101;0.7177672164053529;-0.013406000480417502;0.7178724694876487
21.740464;1.044490830631382;0.8332236534727583;0.7976527475528028;1.8309719467661643e-05;-0.00012884397546816573;1.0448260140557522;10.001581855870914;0.8336051650859084;0.015561929540917114;0.015562471149857298;0.7177667823051957;-0.013406000580923864;0.7178705346685763
21.750464;1.0444899603927922;0.8332233939751179;0.7976544944054681;1.8268813406265254e-05;-0.00013097675746618254;1.044826661438024;10.001602302440531;0.8336052287282826;0.015561968930917599;0.015562492364939935;0.7177663616054843;-0.013406000687915172;0.7178685152937072
21.760464;1.0444891102319094;0.8332231143582582;0.7976562593640064;1.820020728909941e-05;-0.0001330447532356083;1.0448273050726373;10.00162220154779;0.8336052898941679;0.015562008753440566;0.015562512898291024;0.7177659513175935;-0.013406000803283207;0.7178664138721157
21.770464;1.0444882796005244;0.8332228166120688;0.797658041411807;1.8103819645618524e-05;-0.0001350435927463545;1.044827940164828;10.001641610951385;0.8336053519721794;0.015562048931900508;0.015562532776941595;0.7177655478611852;-0.01340600092892382;0.7178642333780683
21.780464;1.0444874683016392;0.8332225029756978;0.7976598392075551;1.7979785191239923e-05;-0.00013696925606238735;1.0448285626019214;10.001660603135113;0.8336054174080224;0.015562089384216786;0.015562552005700147;0.7177651472723767;-0.013406001066508246;0.7178619774502689
21.790464;1.0444866766626348;0.8332221761669979;0.79766165102327;1.7828248775328387e-05;-0.00013881775344383842;1.0448291685741034;10.001679252838303;0.8336054873548655;0.015562130025517314;0.015562570569858103;0.717764745799757;-0.013406001217348406;0.7178596504215254
21.800464;1.0444859056742821;0.8332218392899912;0.7976634749654962;1.7648732435989085e-05;-0.00014058492380917984;1.0448297542158915;10.001697620216099;0.8336055615960551;0.015562170781105302;0.015562588451832513;0.7177643403863959;-0.013406001382566759;0.7178572577804643
21.810464;1.0444851571102942;0.8332214953529029;0.7976653090810927;1.744021224611556e-05;-0.00014226665225570886;1.0448303159356505;10.001715749437336;0.8336056386600679;0.015562211592657823;0.015562605651481572;0.7177639289429253;-0.013406001563208316;0.7178548063695227
21.820464;1.0444844334796688;0.8332211466713276;0.7976671513385176;1.720229704111446e-05;-0.0001438593867955141;1.0448308508536637;10.001733680334388;0.8336057161917052;0.015562252406710388;0.01556262218812356;0.7177635103429277;-0.013406001759946065;0.7178523042611995
21.830464;1.0444837377316631;0.8332207946618663;0.797668999784195;1.6935999009754366e-05;-0.0001453605633445441;1.0448313565727947;10.001751447163576;0.8336057912184801;0.015562293162958605;0.015562638095647624;0.7177630841085321;-0.013406001972856935;0.7178497614252358
21.840464;1.0444830729633292;0.8332204403126212;0.7976708523817733;1.6643430142877375e-05;-0.00014676848560078606;1.0448318308022468;10.00176906267901;0.8336058604355907;0.015562333801240474;0.015562653425668954;0.7177626502969953;-0.01340600220164765;0.7178471900433898
21.850464;1.0444824422000407;0.8332200847322534;0.7976727065634215;1.632733330692593e-05;-0.00014808192781469703;1.0448322716796208;10.001786512785971;0.8336059207058105;0.015562374272925736;0.015562668244974702;0.7177622098465565;-0.013406002445885721;0.7178446027072811
21.860464;1.0444818481586433;0.8332197293230522;0.7976745592560646;1.5990641734481995e-05;-0.00014929982761449813;1.0448326785123498;10.001803768430607;0.8336059695861369;0.015562414535296628;0.015562682623327995;0.7177617644152159;-0.013406002704864615;0.717842010711656
21.870464;1.044481293304307;0.8332193760012294;0.7976764073167951;1.5635830796384923e-05;-0.00015042080761248867;1.0448330522167404;10.001820797319114;0.8336060057241015;0.015562454543567554;0.015562696624769615;0.7177613153343085;-0.013406002977402924;0.7178394244051101
21.880464;1.0444807801293232;0.8332190274729997;0.7976782477741475;1.526463479691625e-05;-0.00015144266819113117;1.0448333949843;10.00183756453937;0.8336060285935366;0.015562494254428823;0.015562710300829471;0.7177608629245116;-0.01340600326185444;0.7178368537285055
21.890464;1.044480311156398;0.8332186871456824;0.7976800781167321;1.4878501702872686e-05;-0.00015236241087973363;1.0448337092154174;10.001854031775016;0.8336060376479756;0.015562533627890727;0.015562723682273766;0.7177604065754594;-0.013406003556113063;0.7178343080420947
21.900464;1.0444798887865054;0.8332183587886146;0.7976818968049401;1.4479276484570662e-05;-0.00015317681438566533;1.0448339967554867;10.001870161594207;0.833606031853695;0.015562572627498023;0.015562736782373967;0.7177599447248152;-0.013406003857525703;0.7178317966160672
21.910464;1.0444795153334594;0.8332180461391208;0.7976837031792133;1.406920561242066e-05;-0.00015388312650333315;1.0448342591950317;10.001885916137896;0.8336060095038409;0.015562611223617467;0.01556274961419205;0.7177594748049653;-0.013406004163015885;0.71782932953524
21.920464;1.0444791929349941;0.8332177525380013;0.7976854965782482;1.3650104387453359e-05;-0.00015447933441449773;1.0448344983758056;10.001901249859104;0.833605967802102;0.015562649392263614;0.015562762200803623;0.7177589937061573;-0.01340600446946209;0.7178269172603695
21.930464;1.0444789230183744;0.8332174809265739;0.797687275585193;1.3222753524417874e-05;-0.00015496402509768196;1.0448347161921763;10.001916110171459;0.8336059027918683;0.015562687115320682;0.015562774563555537;0.7177584984822332;-0.013406004773948587;0.7178245689138026
21.940464;1.0444787059789924;0.8332172342470844;0.7976890379332026;1.2787152300225398e-05;-0.00015533600221095717;1.0448349141708198;10.0019304439369;0.8336058100425823;0.01556272438620856;0.015562786706324779;0.7177579866542443;-0.013406005073723137;0.7178222911032546
21.950464;1.0444785415500109;0.8332170157551484;0.7976907806187;1.2343207814201045e-05;-0.00015559392195507667;1.0448350935362791;10.001944198060226;0.8336056853764013;0.015562761207138011;0.015562798617484587;0.7177574559322387;-0.013406005366200914;0.7178200880846204
21.960464;1.044478429168958;0.8332168288335071;0.7976924996521562;1.1891301140493386e-05;-0.0001557366329808046;1.0448352555315932;10.001957317944868;0.8336055249348339;0.015562797579631953;0.015562810281009542;0.7177569041707604;-0.01340600564915195;0.7178179626921474
21.970464;1.0444783679744436;0.8332166763594095;0.7976941897293627;1.143236735157128e-05;-0.00015576377041619775;1.0448354012915377;10.001969748624138;0.8336053251428903;0.015562833503266309;0.01556282168588433;0.7177563299321357;-0.013406005920770927;0.7178159174665032
21.980464;1.044478356687409;0.8332165601103426;0.7976958445145623;1.0967691788991823e-05;-0.00015567578439344563;1.044835531467387;10.001981433768046;0.833605083406038;0.015562868978637658;0.015562832832574057;0.7177557325961429;-0.01340600617955934;0.7178139552669721
21.990464;1.0444783933566621;0.8332164808097846;0.7976974575603974;1.0498941200167932e-05;-0.00015547362695918752;1.0448356464997617;10.001992316108737;0.8336047988699133;0.015562904010409224;0.015562843730883107;0.7177551117946299;-0.013406006424195644;0.7178120790316993
22.000464;1.044478475153617;0.8332164387883174;0.7976990230802088;1.0028381109855765e-05;-0.00015515869564544795;1.044835747258979;10.002002343897768;0.833604472205944;0.015562938614116012;0.015562854396031986;0.7177544672406548;-0.013406006653468455;0.7178102915284216
22.010464;1.0444785985813223;0.8332164344851659;0.7977005356459681;9.558750628172672e-06;-0.00015473341054139054;1.0448358351869615;10.00201147164967;0.8336041048036867;0.015562972812101228;0.015562864855292525;0.7177537990581416;-0.013406006866256027;0.717808595228693
22.020464;1.0444787600120968;0.8332164684734473;0.7977019890775234;9.092735334055355e-06;-0.00015420155582005168;1.0448359120718678;10.00201965052965;0.8336036983260763;0.015563006613918016;0.015562875153148201;0.7177531080352667;-0.013406007061508558;0.7178069917230462
22.030464;1.0444789561047947;0.83321654134273;0.7977033761663684;8.632531947870804e-06;-0.00015356746215819823;1.0448359798221882;10.002026823943613;0.8336032549350285;0.015563040006405697;0.01556288534137483;0.7177523958081682;-0.01340600723824214;0.7178054814774947
22.040464;1.0444791838214795;0.8332166534798094;0.7977046901164703;8.17969700267171e-06;-0.00015283497816688584;1.0448360401803847;10.002032928857972;0.8336027774868586;0.015563072961934606;0.015562895465592586;0.7177516649341439;-0.013406007395577464;0.7178040646593021
22.050464;1.0444794402679893;0.8332168048686268;0.7977059265415418;7.735220190171605e-06;-0.00015200756923967982;1.0448360944203934;10.002037889753797;0.8336022690148875;0.015563105448159536;0.015562905558998542;0.7177509186037724;-0.01340600753277292;0.7178027417690541
22.060464;1.0444797224782238;0.8332169951826376;0.797707084166923;7.299950825388339e-06;-0.00015108949950595247;1.044836143384606;10.002041615519477;0.8336017320586065;0.015563137428618649;0.015562915644382551;0.7177501600049364;-0.013406007649180606;0.7178015128087849
22.070464;1.0444800269558245;0.8332172238012721;0.7977081638980982;6.8752476890733034e-06;-0.00015008669292052094;1.0448361880025345;10.002044013095722;0.833601168504684;0.015563168852472723;0.015562925741821691;0.7177493916909856;-0.013406007744180612;0.7178003759874859
22.080464;1.0444803492837385;0.8332174894078213;0.7977091675897626;6.463128313083658e-06;-0.00014900607221216531;1.0448362297760099;10.002045005010464;0.8336005797491717;0.015563199643507988;0.015562935868683972;0.7177486154412415;-0.013406007817203525;0.7177993277334497
22.090464;1.044480684279696;0.8332177896590534;0.7977100975230796;6.065679140928059e-06;-0.00014785434779595019;1.0448362707049152;10.002044534597614;0.8335999668079408;0.015563229704840992;0.015562946031858224;0.717747832670609;-0.013406007867792431;0.7177983634851539
22.100464;1.04448102655315;0.8332181212523828;0.7977109563672237;5.684675874979373e-06;-0.00014663756763116047;1.0448363128012652;10.002042559698507;0.8335993303545848;0.01556325893801598;0.015562956230320045;0.7177470449936103;-0.013406007895601488;0.7177974780115034
22.110464;1.0444813711313436;0.8332184801163796;0.7977117469535964;5.321811486794223e-06;-0.0001453607926451253;1.0448363576180872;10.002039045961027;0.8335986709707922;0.015563287258968654;0.015562966466780443;0.7177462544064955;-0.013406007900402962;0.7177966657719959
22.120464;1.0444817139168359;0.8332188617654203;0.7977124715986427;4.978731529159617e-06;-0.0001440273746967705;1.0448364060896191;10.002033969159614;0.8335979896554189;0.015563314595473946;0.015562976749350099;0.7177454627702882;-0.013406007882157199;0.7177959213760373
22.130464;1.0444820516512971;0.8332192619337547;0.7977131315834558;4.656801597483372e-06;-0.00014263829835482397;1.0448364586151193;10.002027320061353;0.8335972881929539;0.015563340876096876;0.015562987082893153;0.7177446710444128;-0.01340600784104566;0.7177952396663255
22.140464;1.0444823814576245;0.8332196772739621;0.7977137275707505;4.357185851396465e-06;-0.00014119234512483133;1.0448365150435721;10.002019104007124;0.8335965690248548;0.015563366039117711;0.01556299746707538;0.7177438790676667;-0.013406007777448131;0.7177946158741733
22.150464;1.0444827006249704;0.8332201056126739;0.7977142602474662;4.081124650570574e-06;-0.00013968755473477878;1.0448365745866113;10.002009340736235;0.8335958348668717;0.015563390056591637;0.015563007897372772;0.7177430860489867;-0.013406007691888667;0.7177940460166223
22.160464;1.0444830067259632;0.833220545285175;0.7977147297995898;3.830061531932553e-06;-0.00013812291938348575;1.0448366359688643;10.001998063072659;0.8335950887427259;0.015563412939314387;0.015563018352544356;0.7177422912001802;-0.013406007584895656;0.7177935268930176
22.170464;1.044483297545742;0.8332209942573117;0.7977151349227015;3.605461437685254e-06;-0.00013649909710900996;1.0448366979456782;10.001985312765322;0.833594334222849;0.015563434713996332;0.015563028782752295;0.7177414938763474;-0.013405007456907213;0.717793036271207
22.180464;1.0444835710141187;0.8332214500347932;0.7977154732305586;3.4085221602991796e-06;-0.00013481811443268933;1.0448367598586785;10.001971139830648;0.8335935750266226;0.015563455394605375;0.015563039122599247;0.7177406934040839;-0.013405007308408044;0.7177926061736121
22.190464;1.0444838254431785;0.8332219101184112;0.7977157429991297;3.2402052439052753e-06;-0.00013308272116906633;1.0448368215742805;10.001955602837107;0.8335928143495738;0.015563474974273732;0.015563049318109918;0.717739889303114;-0.01340500714008083;0.7177922109619795
22.200464;1.044484059793741;0.8332223723656393;0.7977159446210614;3.10146854090593e-06;-0.00013129633091915908;1.044836882742351;10.001938766873932;0.8335920547904919;0.015563493442103988;0.01556305933876103;0.7177390816609569;-0.013405006952768368;0.7177918432256319
22.210464;1.0444842739352185;0.8332228349754325;0.7977160808524635;2.9932267837017527e-06;-0.0001294634003896159;1.0448369421372983;10.001920701668771;0.8335912988747146;0.015563510796491405;0.015563069172467747;0.7177382710269044;-0.013405006747495207;0.7177914956396314
22.220464;1.0444844689364958;0.8332232962449356;0.7977161562260787;2.915915811299479e-06;-0.00012758930806137432;1.044836997588813;10.001901479966477;0.8335905497850521;0.015563527038371515;0.01556307882581554;0.7177374581784502;-0.013405006525581716;0.7177911606218544
22.230464;1.0444846468744948;0.8332237545529256;0.7977161759655;2.8692999268679358e-06;-0.00012567967033763443;1.0448370460848544;10.001881174684135;0.8335898118190118;0.015563542160339918;0.015563088334090591;0.717736644209382;-0.013405006288423107;0.717790830456607
22.240464;1.0444848100122504;0.8332242085896486;0.7977161445523198;2.8530080805037624e-06;-0.00012373957461249484;1.0448370838954044;10.00185985627105;0.8335890901459235;0.01556355614278363;0.015563097761629247;0.7177358305011374;-0.013405006037035358;0.7177904986687178
22.250464;1.0444849601716621;0.8332246574747995;0.7977160652989663;2.8670541444793175e-06;-0.00012177288866192715;1.0448371071260685;10.001837592942865;0.8335883900337576;0.01556356895933351;0.015563107184993876;0.7177350178944443;-0.013405005771955286;0.7177901617928805
22.260464;1.0444850988239938;0.8332251007112611;0.7977159417511444;2.911621076063318e-06;-0.00011978169390189343;1.0448371122553017;10.001814452623574;0.8335877160816597;0.015563580589755713;0.015563116673584456;0.7177342057246968;-0.013405005493379293;0.7177898202572681
22.270464;1.044485227507955;0.8332255380228882;0.7977157789968237;2.9866399507255635e-06;-0.00011776638986832752;1.0448370960620565;10.001790506118766;0.8335870720734652;0.01556359102929055;0.015563126278144778;0.7177333921943704;-0.013405005201203465;0.7177894778097925
22.280464;1.0444853480907228;0.8332259690537246;0.7977155831961211;3.0919078932636103e-06;-0.0001157269177420596;1.0448370554623205;10.001765828392363;0.8335864616609824;0.01556360029541267;0.01556313602574584;0.7177325755585539;-0.013405004895171066;0.7177891402134645
22.290464;1.0444854628256874;0.8332263930318689;0.7977153605518496;3.2272157790191107e-06;-0.00011366436298831112;1.0448369879160635;10.00174048985371;0.8335858887117228;0.015563608433874629;0.015563145919517624;0.7177317547134685;-0.013405004575033895;0.7177888144174286
22.300464;1.044485574364594;0.8332268084981321;0.7977151168530912;3.3917960345730767e-06;-0.00011158171391768882;1.0448368920532054;10.001714539994433;0.8335853564361746;0.015563615510594798;0.01556315594120865;0.7177309292572444;-0.013405004240457612;0.7177885078362063
22.310464;1.0444856857673035;0.8332272134319808;0.797714857094338;3.583930429682554e-06;-0.00010948294404575108;1.0448367677267616;10.001688000029445;0.8335848667109473;0.015563621593595214;0.01556316605235144;0.7177300991474136;-0.013405003891022118;0.7177882272329154
22.320464;1.0444858004477433;0.8332276058420606;0.79771458514871;3.80135675761528e-06;-0.00010737092376849843;1.0448366156085764;10.00166087441434;0.8335844207800018;0.015563626740121649;0.01556317619241911;0.7177292641552455;-0.01340500352649737;0.7177879782638746
22.330464;1.0444859219302787;0.8332279841111636;0.7977143037656457;4.041836055733624e-06;-0.00010524638249080807;1.0448364369668424;10.00163316694735;0.8335840200964766;0.015563630985107848;0.015563186279557842;0.7177284241682251;-0.013405003146997179;0.7177877657015784
22.340464;1.0444860535048461;0.8332283468474248;0.7977140148384522;4.303640423516894e-06;-0.00010310884761725511;1.0448362336159942;10.00160488694768;0.833583666174772;0.015563634337706831;0.015563196221499398;0.7177275801481536;-0.013405002752887009;0.7177875932488745
22.350464;1.0444861979631643;0.8332286925944486;0.7977137198823783;4.585875712899743e-06;-0.0001009581012084004;1.0448360078649896;10.001576048252799;0.833583359974253;0.015563636802458073;0.015563205933085909;0.7177267342187498;-0.0134050023447539;0.7177874631472136
22.360464;1.0444863574472436;0.8332290196145746;0.7977134205077531;4.8880948284668745e-06;-9.879516537367e-05;1.0448357626036757;10.001546665615237;0.8335831014570945;0.015563638407103966;0.01556321534378911;0.7177258886135175;-0.01340500192359394;0.7177873760560745
22.370464;1.04448653366167;0.8332293258683747;0.7977131186176888;5.209564394188039e-06;-9.662253135706913e-05;1.044835501356405;10.001516754563262;0.8335828895532701;0.015563639208054193;0.015563224389912358;0.717725044698004;-0.013405001490889568;0.7177873312382487
22.380464;1.0444867283259651;0.8332296089933584;0.7977128160604853;5.549084739356351e-06;-9.444329611618203e-05;1.0448352281180806;10.001486332056242;0.8335827225210529;0.015563639279840483;0.015563233006038032;0.7177242027835474;-0.013405001048382336;0.7177873274201528
22.390464;1.04448694305915;0.8332298662399693;0.7977125141185081;5.905314657095016e-06;-9.226031473470851e-05;1.0448349472753575;10.001455408754808;0.8335825983944138;0.015563638710696858;0.015563241127278004;0.7177233623809668;-0.01340500059794369;0.7177873640327457
22.400464;1.0444871787307841;0.8332300947423583;0.7977122135375759;6.2770269061078105e-06;-9.007655376836589e-05;1.0448346634585648;10.001423985408843;0.8335825153457844;0.015563637600923568;0.015563248701293681;0.7177225225177302;-0.013405000141761693;0.7177874416525843
22.410464;1.044487435133121;0.8332302919952514;0.7977119150147511;6.663096594469356e-06;-8.789543510866324e-05;1.044834380822816;10.001392062302845;0.8335824720174005;0.015563636048699711;0.015563255698765047;0.717721682211438;-0.013404999682541082;0.7177875616398911
22.420464;1.0444877110575794;0.8332304562262792;0.7977116198695006;7.062318098957519e-06;-8.572002593704083e-05;1.044834102499743;10.00135964615346;0.8335824678226412;0.015563634133042669;0.015563262115425061;0.7177208409649023;-0.013404999223470281;0.7177877258930558
22.430464;1.0444880044974187;0.8332305867029566;0.7977113306662128;7.473219385295295e-06;-8.35521799959836e-05;1.0448338309915837;10.001326747035579;0.8335825031557518;0.015563631911848006;0.015563267972944736;0.7177199986951307;-0.013404998768008661;0.7177879365531384
22.440464;1.0444883131662155;0.8332306836752263;0.7977110513118439;7.894111102354023e-06;-8.139254834528163e-05;1.044833568368706;10.001293373389986;0.8335825793633664;0.01556362943312421;0.015563273318036464;0.7177191552803338;-0.013404998319591462;0.7177881951573761
22.450464;1.0444886351402292;0.8332307476541089;0.7977107865248833;8.323278822329994e-06;-7.924078483573683e-05;1.0448333155644;10.001259533289454;0.8335826983891258;0.015563626747791895;0.015563278210162578;0.7177183106847587;-0.0134049978814142;0.7177885019688193
22.460464;1.0444889689598291;0.8332307785848464;0.7977105410331783;8.75907761642575e-06;-7.709592253216593e-05;1.044833072046967;10.001225240799439;0.8335828624249961;0.015563623912681644;0.015563282704065692;0.7177174654236632;-0.013404997456523755;0.7177888563639913
22.470464;1.0444893131454909;0.8332307757643816;0.7977103188293938;9.200003905388318e-06;-7.495795876063426e-05;1.0448328364054031;10.001190515090466;0.8335830737585299;0.015563620981814482;0.015563286845721537;0.7177166204089442;-0.013404997047914171;0.7177892575520824
22.480464;1.0444896655876303;0.8332307382932228;0.7977101228216577;9.644796972052824e-06;-7.282972361691605e-05;1.0448326068463458;10.001155374281797;0.8335833345181729;0.015563618000058517;0.015563290675999262;0.7177157768390028;-0.01340499665823575;0.7177897050444485
22.490464;1.0444900232225676;0.8332306649913775;0.7977099551834499;1.0092511682685911e-05;-7.071664024399383e-05;1.0448323813303484;10.001119840155487;0.833583646207362;0.015563615000861588;0.015563294218250923;0.7177149369597378;-0.013404996289525519;0.7177901994594225
22.500464;1.0444903822847633;0.8332305539604503;0.7977098181182122;1.0542703551858062e-05;-6.862440955757816e-05;1.0448321579209408;10.001083946319039;0.8335840092213689;0.015563611997867256;0.015563297466471716;0.7177141044351067;-0.013404995943312188;0.7177907429759854
22.510464;1.0444907388460472;0.8332304029560121;0.7977097141691981;1.0995666328585033e-05;-6.655668314807263e-05;1.044831935114338;10.001047733989651;0.8335844226386513;0.015563608987695958;0.015563300399668812;0.7177132833702303;-0.013404995620782085;0.7177913386255349
22.520464;1.0444910892089778;0.8332302102288168;0.7977096457231118;1.1452271231414608e-05;-6.45142039185994e-05;1.0448317116484325;10.001011244146502;0.8335848842193156;0.015563605975109081;0.015563303003563032;0.7177124772616167;-0.0134049953227948;0.7177919890515908
22.530464;1.0444914302185186;0.8332299747528467;0.7977096145503602;1.1913633600700136e-05;-6.24955391407794e-05;1.0448314862945987;10.000974515412247;0.8335853902162025;0.015563602991981765;0.015563305278209273;0.7177116889810125;-0.013404995049893913;0.7177926948301621
22.540464;1.0444917593782328;0.8332296960536101;0.7977096220533413;1.2380918896132643e-05;-6.049823124127853e-05;1.0448312580445145;10.000937584027476;0.8335859352598496;0.015563600093726052;0.015563307229060864;0.7177109214737958;-0.013404994802422602;0.7177934530042395
22.550464;1.0444920746667603;0.8332293740485147;0.7977096693717056;1.2854951581564659e-05;-5.8519482868763e-05;1.0448310262164822;10.000900486652336;0.833586512917562;0.015563597347638567;0.015563308854479098;0.7177101785491901;-0.013404994580590605;0.7177942577154816
22.560464;1.0444923745592467;0.8332290086546453;0.7977097567576347;1.3335943732600114e-05;-5.655679352522443e-05;1.044830790219373;10.00086326745272;0.8335871168244307;0.015563594823918551;0.0155633101501145;0.7177094650957302;-0.013404994384351889;0.717795102247115
22.570464;1.0444926583425578;0.8332285993793935;0.7977098835397636;1.3823646585604177e-05;-5.46089645505064e-05;1.0448305493197125;10.000825984179144;0.8335877416516121;0.015563592589856314;0.01556331112603124;0.717708786436725;-0.013404994213285606;0.7177959800616176
22.580464;1.0444929261635558;0.8332281452895663;0.7977100492465308;1.4317536668884756e-05;-5.26766526545329e-05;1.0448303027722041;10.000788708036856;0.8335883832071221;0.015563590708642078;0.015563311819841453;0.7177081472739876;-0.013404994066622183;0.7177968849553965
22.590464;1.044493178796487;0.8332276451539973;0.7977102543364101;1.481709714462024e-05;-5.076133116655106e-05;1.0448300500397734;10.000751518259626;0.8335890376970212;0.015563589240056533;0.015563312301419642;0.7177075510812255;-0.013404993943306836;0.7177978117242962
22.600464;1.0444934172852558;0.8332270975695766;0.7977104997302177;1.532244346820282e-05;-4.886359682631756e-05;1.0448297905160426;10.000714493614453;0.8335897009837443;0.015563588236542927;0.015563312668809401;0.7177070005701557;-0.013404993842052971;0.7177987572218326
22.610464;1.0444936424048237;0.8332265012761545;0.7977107858772129;1.583484379793553e-05;-4.6982815139842356e-05;1.0448295229647073;10.000677705388664;0.8335903685193148;0.015563587736603286;0.015563313030990468;0.7177064983310301;-0.013404993761414333;0.7177997205169678
22.620464;1.0444938544840303;0.8332258556725006;0.7977111122368983;1.6356322908873117e-05;-4.511805291783479e-05;1.0448292454634354;10.00064122216357;0.8335910357915101;0.015563587760543007;0.015563313479514307;0.7177060465484424;-0.013404993699954956;0.7178007014364101
22.630464;1.0444940538666354;0.833225161145617;0.7977114777867504;1.6888531190249937e-05;-4.3268886745159946e-05;1.0448289560892592;10.000605119962424;0.8335916987881364;0.015563588307672465;0.015563314067080024;0.7177056465357948;-0.013404993656473723;0.7178016988431082
22.640464;1.0444942412390015;0.8332244192619164;0.7977118819557607;1.743214631529179e-05;-4.143561898583336e-05;1.0448286537777283;10.00056948169254;0.8335923542510607;0.015563589356458515;0.015563314809410525;0.7177052986970958;-0.013404993629983788;0.7178027104168622
22.650464;1.0444944172440713;0.8332236330299659;0.7977123242768143;1.798728022866742e-05;-3.961942612642411e-05;1.044828338546083;10.000534391473458;0.8335929996782668;0.015563590872982896;0.015563315707578008;0.7177050023500827;-0.013404993619568303;0.7178037336336298
22.660464;1.0444945818548632;0.8332228067032328;0.7977128028606881;1.855403648029073e-05;-3.78223908873472e-05;1.0448280110278338;10.000499930268857;0.8335936329143508;0.015563592820668689;0.015563316777988534;0.7177047556379311;-0.013404993624527359;0.7178047667069439
22.670464;1.0444947343633966;0.8332219450378825;0.7977133141407836;1.9132520891015006e-05;-3.60471892709917e-05;1.04482767228006;10.0004661674999;0.8335942512641162;0.015563595160751181;0.015563318075863562;0.7177045560662216;-0.013404993644589403;0.717805808853366
