time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.680464;1.044494874020621;0.8332210527751709;0.797713854539924;1.9722512075033993e-05;-3.429717373839417e-05;1.044827324113362;10.000433153855568;0.8335948507236537;0.015563597849066727;0.015563319698894027;0.7177044010136792;-0.013404993679889047;0.7178068599969036
22.690464;1.0444950006097504;0.8332201345699334;0.7977144216344016;2.0323330678277412e-05;-3.257693109687242e-05;1.0448269690269825;10.000400924723849;0.8335954263189708;0.015563600838591244;0.015563321766900824;0.71770428758637;-0.013404993730840994;0.7178079206678901
22.700464;1.0444951146195427;0.8332191951189425;0.7977150137032198;2.0934032763440405e-05;-3.0892367213018946e-05;1.0448266097670385;10.000369510667849;0.8335959733476098;0.015563604086926948;0.015563324386563531;0.7177042123674574;-0.013404993797980446;0.7178089921378799
22.710464;1.0444952171442776;0.8332182392676951;0.7977156294564139;2.155355616590763e-05;-2.9250124610811327e-05;1.0448262492157596;10.000338944205417;0.8335964879386246;0.015563607556618179;0.015563327623020751;0.7177041717486091;-0.013404993881785883;0.7178100759866723
22.720464;1.044495309482105;0.8332172718724432;0.797716268668745;2.218076498843881e-05;-2.765681144721369e-05;1.0448258903851402;10.000309260548587;0.8335969667288962;0.015563611204813378;0.015563331494550695;0.7177041624921867;-0.013404993982479572;0.7178111734175089
22.730464;1.044495392467991;0.8332162975357805;0.7977169322795725;2.281478401090886e-05;-2.6118470295907642e-05;1.0448255361970349;10.000280497258593;0.8335974067695412;0.015563614977309475;0.015563335978443834;0.7177041819106529;-0.013404994099893729;0.7178122849745495
22.740464;1.0444954661577182;0.8332153204630179;0.7977176215254098;2.3455528954937273e-05;-2.4640690082005036e-05;1.0448251893771197;10.000252689267697;0.8335978054285786;0.015563618809862019;0.015563341016064602;0.7177042277871509;-0.013404994233569922;0.7178134098958132
22.750464;1.0444955303217247;0.8332143446055487;0.7977183370498292;2.4103916789547923e-05;-2.322925703083635e-05;1.0448248527662112;10.000225857110097;0.8335981596975286;0.015563622631932677;0.015563346526107226;0.7177042983820011;-0.013404994382933183;0.7178145453252999
22.760464;1.0444955850718232;0.8332133741013786;0.7977190786419353;2.4761493657593826e-05;-2.1890477926415622e-05;1.0448245298742826;10.00020000148098;0.833598465187169;0.015563626381360747;0.015563352420020915;0.7177043923780833;-0.013404994547347832;0.7178156870166796
22.770464;1.0444956309820947;0.8332124136379121;0.7977198457219462;2.5429709999494188e-05;-2.0630845332132812e-05;1.0448242251070052;10.000175109651522;0.8335987153692007;0.015563630021399502;0.01556335859932489;0.7177045082146736;-0.01340499472611377;0.7178168308507803
22.780464;1.0444956689983311;0.8332114684837868;0.7977206379992862;2.610956450492613e-05;-1.945693098613958e-05;1.0448239434116895;10.000151164869916;0.8335989018770118;0.015563633537928685;0.015563364945697827;0.7177046432260377;-0.013404994918488742;0.7178179730950932
22.790464;1.0444957002333397;0.8332105441714999;0.7977214553902209;2.680175877537088e-05;-1.8375735670142286e-05;1.0448236897220458;10.000128153830788;0.8335990161206035;0.015563636921417446;0.015563371329674133;0.7177047937329938;-0.013404995123788729;0.7178191094924637
22.800464;1.0444957255429925;0.8332096459647155;0.7977222975343076;2.7506738604885885e-05;-1.7394322143900612e-05;1.0448234684450504;10.000106067348007;0.8335990512525377;0.01556364014950968;0.015563377630058906;0.7177049558349732;-0.01340499534145634;0.7178202346167715
22.810464;1.0444957453680725;0.8332087785705192;0.7977231642833856;2.82247915032914e-05;-1.6518577874234484e-05;1.0448232831339117;10.000084890364768;0.8335990033500363;0.01556364317872638;0.015563383740900648;0.7177051260957612;-0.013404995570939247;0.7178213421816226
22.820464;1.044495759931076;0.8332079460973416;0.7977240567780574;2.8956468439053418e-05;-1.575237278746609e-05;1.0448231365903493;10.000064592652068;0.8335988715996674;0.015563645949929305;0.015563389563218902;0.7177053018761107;-0.01340499581145425;0.7178224258329317
22.830464;1.0444957691166057;0.8332071519979609;0.7977249769966481;2.9702621692901096e-05;-1.5097061109319029e-05;1.044823030940655;10.000045130164578;0.8335986579420478;0.01556364839993301;0.015563394993674231;0.7177054810895862;-0.013404996061752323;0.7178234798347155
22.840464;1.0444957723061565;0.8332063993070646;0.7977259260406122;3.046394724286757e-05;-1.4550707188143516e-05;1.0448229673632328;10.000026448745295;0.8335983663405881;0.015563650473110622;0.015563399922080917;0.7177056618403062;-0.01340499632000419;0.7178244997792248
22.850464;1.0444957687395342;0.8332056909784202;0.7977269035385071;3.1240622252792315e-05;-1.4108248986249202e-05;1.0448229460699934;10.000008486024225;0.833598001895517;0.015563652133821286;0.015563404234854502;0.7177058424648827;-0.01340499658400124;0.7178254829618502
22.860464;1.044495757845729;0.8332050296792907;0.797727908144101;3.203219875947295e-05;-1.3762890607209364e-05;1.0448229665266116;9.999991177333039;0.8335975702415941;0.015563653368501507;0.01556340781719539;0.7177060215897131;-0.013404996851526475;0.7178264284016049
22.870464;1.044495739296181;0.8332044174019281;0.7977289376837421;3.2837753591591464e-05;-1.3506744157029315e-05;1.044823027520307;9.999974459737045;0.8335970769429321;0.015563654168989166;0.01556341055579835;0.7177061980729449;-0.013404997120491872;0.7178273372317402
22.880464;1.0444957129823187;0.8332038553340566;0.7977299889608681;3.3655956061570124e-05;-1.3330679388043838e-05;1.0448231274937307;9.999958268563242;0.8335965269814979;0.01556365451323127;0.015563412340241556;0.7177063709595631;-0.013404997388848774;0.7178282127847042
22.890464;1.044495678730717;0.8332033437520153;0.7977310574824023;3.4484810351504144e-05;-1.3225343879426771e-05;1.0448232650413471;9.99994253528142;0.8335959249971585;0.01556365436446952;0.015563413065606865;0.7177065392107316;-0.01340499765454099;0.7178290597153355
22.900464;1.0444956359095257;0.8332028819251835;0.7977321374800661;3.5321759995240625e-05;-1.3182982288197813e-05;1.0448234389413058;9.99992718923334;0.8335952755687769;0.015563653683882248;0.01556341264023664;0.7177067014628538;-0.01340499791551537;0.7178298827826143
22.910464;1.0444955833623162;0.8332024680790776;0.7977332226905135;3.616448411844667e-05;-1.3198131549041054e-05;1.0448236480694721;9.999912161099799;0.8335945827776283;0.015563652438489246;0.015563410985686208;0.7177068564918844;-0.013404998169728283;0.7178306866028042
22.920464;1.0444955198045;0.8332020994610367;0.7977343069894266;3.7011599974000334e-05;-1.32670841118134e-05;1.0448238916198076;9.9998973894918;0.8335938496130071;0.015563650604932899;0.015563408027873777;0.7177070040669843;-0.01340499841520828;0.7178314769219845
22.930464;1.0444954444949384;0.8332017727098683;0.7977353843704428;3.786243234445908e-05;-1.3387100941765521e-05;1.0448241693988827;9.999882822259028;0.8335930774646166;0.015563648172725281;0.015563403700731995;0.7177071452361338;-0.013404998650210638;0.7178322613234688
22.940464;1.044495357741235;0.8332014843555954;0.7977364491002422;3.871607608632829e-05;-1.3555687815811629e-05;1.0448244820519266;9.999868408850757;0.833592265919646;0.015563645138262711;0.015563397958479948;0.7177072819797206;-0.013404998873334788;0.7178330481281453
22.950464;1.0444952609026943;0.833201231150243;0.7977374960118193;3.957077844330009e-05;-1.376968456446744e-05;1.04482483099081;9.99985409343479;0.8335914135128002;0.01556364149340677;0.015563390771688277;0.7177074166046913;-0.01340499908339222;0.7178338451825017
22.960464;1.0444951558736963;0.8332010102109619;0.7977385207062189;4.042391929955275e-05;-1.4024574847763618e-05;1.0448252178319986;9.999839816386798;0.8335905185988368;0.015563637222920855;0.015563382115354015;0.7177075511866875;-0.01340499927907177;0.7178346594572245
22.970464;1.0444950443824286;0.8332008190659896;0.7977395201423565;4.1272232539714434e-05;-1.4315111045752943e-05;1.0448256437970571;9.999825525402219;0.8335895790776595;0.01556363231214276;0.015563371973092897;0.717707687519595;-0.01340499945863857;0.7178354967754884
22.980464;1.0444949277047337;0.833200655580362;0.7977404932049655;4.211220902148148e-05;-1.4636871566982814e-05;1.0448261094565259;9.999811183499988;0.8335885917551732;0.01556362675621566;0.015563360348984055;0.71770782720091;-0.013404999619874193;0.7178363614947263
22.990464;1.0444948068428361;0.833200517714577;0.7977414404405776;4.294052711485795e-05;-1.4987149672076843e-05;1.0448266147805336;9.999796762650925;0.8335875528521767;0.01556362056257694;0.015563347265125633;0.7177079711353448;-0.013404999760348346;0.7178372566036773
23.000464;1.044494682600543;0.8332004031726732;0.7977423629674865;4.375431144074227e-05;-1.5364556532860605e-05;1.0448271594974954;9.99978223860016;0.8335864593651522;0.015563613744966521;0.015563332748807295;0.7177081191501009;-0.013404999877738988;0.7178381841690221
23.010464;1.04449455544466;0.8332003089743851;0.7977432611479199;4.45511813127985e-05;-1.5767784012500642e-05;1.0448277434637312;9.99976759967241;0.8335853096994301;0.015563606315423353;0.015563316827908838;0.7177082706846106;-0.013404999969892632;0.7178391455652537
23.020464;1.0444944255728041;0.8332002311767156;0.7977441338752755;4.532906826363027e-05;-1.619450565170133e-05;1.0448283666299953;9.99975285468831;0.8335841036474346;0.015563598281758026;0.015563299535937204;0.7177084259182682;-0.013405000034745752;0.7178401416845515
23.030464;1.044494293286321;0.8332001651568577;0.7977449785958609;4.608617077270441e-05;-1.66411543538161e-05;1.0448290287473603;9.999738028065073;0.8335828428906505;0.015563589655104567;0.01556328091808474;0.7177085862703708;-0.01340500007036753;0.7178411741720828
23.040464;1.044494159215347;0.8332001064313367;0.79774579138381;4.682124874244237e-05;-1.7103374209450426e-05;1.0448297290914248;9.999723151748231;0.8335815311764773;0.01556358046350296;0.015563261037421712;0.7177087541619012;-0.013405000075170044;0.7178422468247785
23.050464;1.0444940241350222;0.8332000512934242;0.7977465671099814;4.7533903572105626e-05;-1.7576764121183143e-05;1.044830466239676;9.99970826360256;0.8335801730554311;0.015563570757896088;0.015563239976721755;0.7177089324751236;-0.013405000048086646;0.7178433647366418
23.060464;1.0444938888002084;0.8331999966765712;0.7977473001065467;4.822479824966034e-05;-1.8057658985862054e-05;1.0448312378726086;9.999693406419656;0.8335787725704427;0.0155635606057381;0.015563217831750815;0.717709124104036;-0.01340499998855275;0.7178445324942039
23.070464;1.0444937539250367;0.8331999397320204;0.7977479847530636;4.889575531752174e-05;-1.8543517035580635e-05;1.044832040600306;9.999678622731805;0.83357733338975;0.01556355007951192;0.015563194700549423;0.7177093316322386;-0.013404999896384762;0.717845754295714
23.080464;1.0444936198886403;0.8331998778589553;0.7977486153058573;4.954935988566505e-05;-1.9032810220806252e-05;1.0448328699934295;9.999663952780773;0.833575859480585;0.015563539243744746;0.015563170670509852;0.7177095570671782;-0.013404999771682122;0.7178470350019017
23.090464;1.0444934865770248;0.8331998089482893;0.7977491852700017;5.018826944907441e-05;-1.9524363258585963e-05;1.0448337210043694;9.999649435551833;0.8335743547542814;0.015563528142726069;0.015563145810300426;0.7177098017725551;-0.013404999614785197;0.7178483803945165
23.100464;1.044493353923123;0.8331998381620321;0.797749789522157;4.965920450775153e-05;-2.1122521224007293e-05;1.04483458858301;9.999635104334079;0.83357282191821;0.015563516799077587;0.015563120177535356;0.7177100665791154;-0.013404999426325706;0.7178497968252386
23.110464;1.0444932225013404;0.8331997499774882;0.7977502160191932;5.0274978143382934e-05;-2.1610901703516133e-05;1.0448354681113043;9.999620983969802;0.833571262225721;0.015563505229451222;0.015563093834207398;0.7177103518789661;-0.013404999207306569;0.7178512908012236
23.120464;1.0444930936228687;0.8331996492957696;0.7977505617250947;5.088091228686572e-05;-2.209106610070353e-05;1.0448363555139806;9.999607100022669;0.8335696768342484;0.01556349346465772;0.015563066851505797;0.7177106578160882;-0.013404998959135786;0.7178528687523437
23.130464;1.044492969125185;0.8331995340519482;0.7977508240179156;5.1477055329665046e-05;-2.2557497321946988e-05;1.0448372471450733;9.999593486688134;0.8335680681679515;0.015563481557786227;0.015563039303835355;0.717710984480425;-0.01340499868353681;0.7178545366277195
23.140464;1.0444928508761697;0.8331994022887758;0.797751002316027;5.206294565710089e-05;-2.3004673976690686e-05;1.0448381397460305;9.999580181109897;0.8335664397511627;0.015563469579271835;0.01556301126631168;0.7177113316527732;-0.013404998382281586;0.717856299168695
23.150464;1.0444927400582849;0.8331992520949242;0.7977510973724392;5.263790567219201e-05;-2.342827018493274e-05;1.0448390308049493;9.99956721690073;0.8335647955138762;0.015563457607284113;0.015562982815460773;0.7177116985049244;-0.013404998057089631;0.7178581595519578
23.160464;1.044492636746508;0.8331990815366692;0.7977511107788322;5.320115187196286e-05;-2.382600786186952e-05;1.0448399190118995;9.999554625224672;0.8335631398247096;0.015563445724291433;0.015562954024005966;0.7177120835901434;-0.013404997709891592;0.717860119704885
23.170464;1.0444925402661611;0.8331988887763749;0.7977510439888517;5.375224124611625e-05;-2.419715749794646e-05;1.0448408040368922;9.999542436780825;0.8335614774960161;0.015563434021983161;0.01556292495396299;0.7177124844822078;-0.013404997342991174;0.7178621807771689
23.180464;1.0444924499300934;0.8331986722296272;0.7977508972216351;5.4291772934596575e-05;-2.4541438084939142e-05;1.044841685803899;9.999530683706553;0.8335598132400711;0.015563422600933961;0.015562895657218342;0.7177128974925011;-0.013404996958914813;0.7178643432404782
23.190464;1.0444923652374591;0.8331984306453623;0.7977506691999421;5.482132745190289e-05;-2.4858460525446406e-05;1.0448425640223105;9.999519398657604;0.8335581515237993;0.015563411558708265;0.015562866186389643;0.7177133184473451;-0.013404996560249556;0.7178666065769145
23.200464;1.0444922856613759;0.8331981630963624;0.7977503579430022;5.534250713949488e-05;-2.514725814155505e-05;1.0448434378883604;9.999508606352398;0.8335564969407919;0.015563400981781597;0.015562836606684506;0.7177137439190793;-0.013404996149438731;0.7178689690656096
23.210464;1.0444922107737413;0.8331978690799227;0.7977499616621625;5.585619803009915e-05;-2.5405867074204826e-05;1.0448443058042645;9.999498315149792;0.8335548541471831;0.015563390950586786;0.015562806992481599;0.7177141716877544;-0.013404995728360812;0.7178714279045565
23.220464;1.0444921406392087;0.8331975488986706;0.797749478708868;5.63625603514983e-05;-2.5631916764711704e-05;1.0448451655316622;9.999488517486022;0.8335532272347905;0.015563381538072756;0.015562777409061106;0.7177146001654716;-0.013404995298013873;0.7178739793968161
23.230464;1.0444920757756424;0.8331972038793507;0.7977489070078337;5.6861131883386824e-05;-2.5823511604921547e-05;1.0448460147749825;9.999479195544819;0.8335516192753003;0.015563372795478904;0.015562747900392112;0.7177150277566884;-0.013404994858636821;0.7178766189806783
23.240464;1.0444920165196754;0.8331968360532166;0.7977482441675491;5.735086394811658e-05;-2.5979168802211998e-05;1.0448468516604206;9.999470323389028;0.8335500325033843;0.015563364755868489;0.015562718497343354;0.7177154531927331;-0.01340499441008917;0.7178793413549753
23.250464;1.0444919625914064;0.8331964476871175;0.7977474882441837;5.7830506919253475e-05;-2.6097647503414822e-05;1.0448476747812319;9.999461866191739;0.8335484686661089;0.015563357455217542;0.015562689230721696;0.7177158761921238;-0.013404993952208497;0.7178821412888637
23.260464;1.044491913467731;0.8331960411138002;0.7977466384181957;5.8299072099051615e-05;-2.6178174909854923e-05;1.0448484828694953;9.999453782893093;0.8335469288184021;0.015563350933557915;0.015562660131086481;0.7177162972839775;-0.013404993485030195;0.7178850147799567
23.270464;1.0444918690699436;0.8331956186621844;0.7977456951269736;5.875573527019008e-05;-2.6220129933063674e-05;1.0448492745387503;9.999446031271942;0.8335454128981669;0.01556334521668053;0.015562631227282313;0.7177167174554874;-0.013404993008800761;0.7178879595923388
23.280464;1.0444918299324841;0.833195182316961;0.7977446594986108;5.9199198652566206e-05;-2.6222733301106842e-05;1.0448500485571057;9.99943857336329;0.8335439199543236;0.015563340308531723;0.015562602551382339;0.7177171383965074;-0.01340499252381244;0.7178909750613828
23.290464;1.044491796863451;0.8331947334005625;0.7977435327669818;5.962716894427989e-05;-2.6185678493646867e-05;1.0448508041817643;9.999431379971009;0.8335424489395046;0.015563336197616297;0.015562574138635862;0.7177175622854862;-0.01340499203020819;0.7178940617220108
23.300464;1.0444917707413734;0.8331942726210291;0.7977423164920856;6.0036659348021046e-05;-2.6109583614099183e-05;1.044851540891324;9.999424429877374;0.8335409992276749;0.015563332863581485;0.015562546021695045;0.7177179907930717;-0.013404991527952128;0.7178972208172743
23.310464;1.0444917527138307;0.8331938002037116;0.7977410131178629;6.042485861325414e-05;-2.5995167282564195e-05;1.044852257964907;9.999417709277127;0.8335395707507718;0.015563330282523102;0.015562518223753843;0.7177184246756318;-0.013404991017083043;0.7179004537806789
23.320464;1.044491744343058;0.8331933159322269;0.7977396261463997;6.0789504246706256e-05;-2.584198149833476e-05;1.0448529544701175;9.99941121681646;0.8335381643208738;0.015563328427353975;0.015562490753294371;0.7177188642481371;-0.01340499049806774;0.7179037624609479
23.330464;1.0444917472953117;0.833192819222348;0.7977381601819639;6.112853737579762e-05;-2.5648076755063103e-05;1.04485362940707;9.999404963025267;0.833536782161876;0.015563327254318792;0.015562463607291376;0.7177193099155067;-0.013404989971892524;0.7179071496260595
23.340464;1.0444917630547337;0.833192309405527;0.7977366208605094;6.143984060388757e-05;-2.5410527141492413e-05;1.0448542815253141;9.999398963735871;0.8335354281564067;0.01556332668773155;0.015562436778113867;0.7177197624858425;-0.013404989439849656;0.7179106185330495
23.350464;1.0444917930387774;0.8331917862813198;0.7977350141991567;6.172145071744724e-05;-2.5126120167255046e-05;1.0448549089166443;9.999393241258641;0.8335341074233213;0.015563326621410026;0.015562410252002728;0.7177202228641265;-0.013404988903317028;0.7179141721835292
23.360464;1.0444918386992594;0.8331912505617033;0.7977333457666516;6.197176150847449e-05;-2.4791995247436507e-05;1.0448555092757053;9.999387827026977;0.8335328256678691;0.015563326935899634;0.01556238399799951;0.7177206911938311;-0.013404988363696885;0.7179178131409537
23.370464;1.0444919014488487;0.8331907039048494;0.797731620675068;6.218952548529301e-05;-2.4405699108662245e-05;1.044856081094749;9.999382755013388;0.8335315892452866;0.015563327520942671;0.0155623579519452;0.7177211669621895;-0.013404987822379857;0.7179215431954795
23.380464;1.044491982500124;0.8331901486285723;0.7977298443584502;6.237395021984149e-05;-2.396468980198278e-05;1.0448566244321102;9.999378052639491;0.8335304053569232;0.015563328291507939;0.01556233201198012;0.7177216503403707;-0.013404987280668756;0.7179253627921311
23.390464;1.0444920826294668;0.83318958726281;0.797728023081514;6.252473895433242e-05;-2.346610500976662e-05;1.044857140300739;9.999373733741837;0.833529281337934;0.015563329188355558;0.015562306064150858;0.7177221430815123;-0.013404986739769389;0.7179292709473177
23.400464;1.0444922019804004;0.8331890221820918;0.7977261639477595;6.264209137588124e-05;-2.290699795148635e-05;1.0448576296911323;9.99936979586529;0.833528223732031;0.015563330165662009;0.015562280017964444;0.7177226483945904;-0.013404986200773567;0.7179332656533973
23.410464;1.044492339850327;0.8331884555254471;0.7977242749720053;6.272682186485743e-05;-2.2284940165097425e-05;1.044858093339478;9.999366225453812;0.8335272377274078;0.015563331179232321;0.015562253810998477;0.7177231706079834;-0.013404985664552093;0.7179373446470498
23.420464;1.044492494621989;0.8331878892550026;0.797722365146448;6.277997575301092e-05;-2.159885197358308e-05;1.0448585321366723;9.99936300689488;0.8335263268553093;0.015563332186856889;0.01556222738521927;0.717723715087805;-0.013404985131673028;0.7179415059563053
23.430464;1.0444926641246743;0.8331873249539439;0.7977204439974953;6.280201972332028e-05;-2.0849731615521776e-05;1.0448589475207684;9.999360133331885;0.8335254933008687;0.015563333153757285;0.015562200673202553;0.7177242879979537;-0.013404984602436228;0.7179457477947249
23.440464;1.044492846142794;0.8331867634594798;0.7977185207366694;6.279273348268132e-05;-2.004051876910011e-05;1.0448593413805953;9.999357615668913;0.8335247385817354;0.015563334043610988;0.015562173608306562;0.7177248951293229;-0.013404984077035022;0.7179500680806294
23.450464;1.0444930385918985;0.8331862050526744;0.7977166037680877;6.275160399610603e-05;-1.9174671229585663e-05;1.0448597156994752;9.999355477607391;0.8335240638845567;0.015563334799014783;0.015562146142505081;0.7177255404088123;-0.013404983555763169;0.7179544636649611
23.460464;1.0444932391389945;0.8331856502150102;0.797714700725129;6.267775745229644e-05;-1.825513123602294e-05;1.044860072289753;9.999353739789155;0.8335234700394075;0.01556333534243249;0.015562118255341593;0.7177262258220071;-0.013404983039135393;0.7179589302177799
23.470464;1.0444934446453202;0.8331850999391418;0.7977128186383456;6.25697693581391e-05;-1.728510921225704e-05;1.0448604127403913;9.999352411360787;0.83352295734667;0.015563335596544136;0.015562089950131072;0.7177269524809797;-0.013404982527750152;0.7179634635176347
23.480464;1.0444936510681209;0.8331845552714842;0.7977109641057635;6.24259275355918e-05;-1.626918213413228e-05;1.0448607387624471;9.99935149305931;0.8335225251134922;0.015563335489530351;0.01556206124095317;0.7177277209528177;-0.013404982021912142;0.7179680606996455
23.490464;1.0444938537168718;0.8331840168063017;0.7977091430401041;6.224479046162265e-05;-1.5212958658244031e-05;1.044861052591776;9.999350983232317;0.8335221712036914;0.015563334945645158;0.015562032138368168;0.7177285308102624;-0.013404981521472332;0.7179727198450654
23.500464;1.0444940474541617;0.8331834844440913;0.797707360128601;6.202579594924732e-05;-1.4121740131377754e-05;1.0448613566805982;9.9993508841044;0.8335218923445312;0.015563333881294498;0.015562002644849493;0.7177293809094358;-0.013404981026121055;0.7179774384369966
23.510464;1.0444942268018322;0.8331829572972695;0.7977056191285384;6.1769516406436e-05;-1.2999777355134326e-05;1.0448616527944388;9.999351208778663;0.8335216849516324;0.015563332211205991;0.015561972759983;0.7177302702534898;-0.013404980535798961;0.7179822124284505
23.520464;1.0444943860135876;0.833182433786805;0.7977039237757668;6.147714533896322e-05;-1.1850922555508065e-05;1.0448619416767613;9.99935198389834;0.8335215456551761;0.015563329862779425;0.015561942484301672;0.7177311979805715;-0.013404980050915031;0.7179870368297281
23.530464;1.0444945192874957;0.8331819117576776;0.7977022779539112;6.114955780936502e-05;-1.067929631254806e-05;1.0448622236160316;9.999353246252511;0.8335214714533512;0.015563326783953146;0.015561911817345522;0.7177321628292953;-0.013404979572294605;0.7179919073168796
23.540464;1.0444946212487687;0.8331813885725903;0.7977006850675266;6.078689454013717e-05;-9.488638524672086e-06;1.0448624989617001;9.999355038599383;0.8335214595580774;0.015563322937123321;0.01556188075629782;0.7177331633581044;-0.01340497910088361;0.7179968212804863
23.550464;1.0444946873424459;0.8331808615457863;0.7976991479945218;6.038895585099116e-05;-8.281880132229644e-06;1.0448627681196139;9.9993574046996;0.8335215064177837;0.01556331829178563;0.015561849297087099;0.7177341984503961;-0.013404978637387746;0.7180017772030028
23.560464;1.044494713806861;0.8331803286736738;0.7976976701144732;5.9955593431082104e-05;-7.062008293308067e-06;1.0448630312544835;9.999360381202397;0.8335216064792849;0.015563312818759174;0.015561817428723028;0.7177352673581592;-0.013404978182122666;0.7180067728019449
23.570464;1.044494697550005;0.8331797891479005;0.7976962557839817;5.94866493510937e-05;-5.832450712331037e-06;1.0448632880564745;9.99936399180216;0.8335217523791748;0.01556330648527949;0.015561785121110134;0.7177363696119669;-0.013404977735146194;0.7180118032906697
23.580464;1.0444946363488221;0.833179243311921;0.7976949095257808;5.8981809728241675e-05;-4.596663967587568e-06;1.0448635378054156;9.999368249985794;0.8335219362694174;0.015563299261842089;0.015561752323632229;0.7177375050522522;-0.013404977296510771;0.7180168610901685
23.590464;1.0444945291778311;0.8331786922644278;0.797693635425523;5.844067276323228e-05;-3.3585451923453588e-06;1.0448637795220426;9.999373168597668;0.8335221506270364;0.015563291134795779;0.01556171897939342;0.7177386739530066;-0.013404976866439851;0.7180219367688264
23.600464;1.0444943761736123;0.8331781374923446;0.797692437230138;5.7863148894716236e-05;-2.1229380331185438e-06;1.0448640121763664;9.999378765871736;0.8335223884501448;0.01556328210739869;0.015561685039519992;0.7177398770077614;-0.013404976445350507;0.7180270195228424
23.610464;1.0444941782447381;0.8331775805010789;0.797691318407806;5.724985425465737e-05;-8.947546406903989e-07;1.0448642349956194;9.999385060291127;0.8335226435521697;0.01556327219269277;0.015561650468392675;0.7177411148819455;-0.013404976033875242;0.7180320968010443
23.620464;1.0444939367428165;0.8331770223357258;0.7976902820483242;5.660197556986441e-05;3.221960088956992e-07;1.044864447535653;9.999392064033188;0.8335229109774039;0.015563261401581317;0.01556161524363082;0.7177423878589758;-0.013404975632888463;0.7180371547166087
23.630464;1.0444936532824811;0.8331764631803656;0.797689330580815;5.5920899472475e-05;1.5252505971000544e-06;1.0448646496160823;9.999399784907203;0.8335231869470009;0.015563249727182909;0.015561579356105044;0.7177436960611678;-0.013404975243366228;0.7180421794433365
23.640464;1.0444933294118128;0.8331759023012661;0.7976884654842286;5.5208123480758805e-05;2.712101986568564e-06;1.0448648413598163;9.999408230764187;0.8335234682981246;0.015563237141101315;0.015561542809558087;0.7177450395996956;-0.013404974866226813;0.7180471578704597
23.650464;1.0444929662107096;0.8331753384523679;0.797687687431408;5.446534355901778e-05;3.880089278763839e-06;1.0448650229605514;9.99941741202052;0.833523752246274;0.015563223603697919;0.015561505614463834;0.7177464184070876;-0.01340497450232843;0.7180520775221358
23.660464;1.044492564267813;0.8331747703257275;0.797686996590176;5.369453301740168e-05;5.026109886751352e-06;1.0448651943065306;9.999427340080008;0.8335240365697869;0.01556320907540699;0.015561467777242417;0.717747832133422;-0.013404974152514248;0.7180569265793112
23.670464;1.0444921240047114;0.8331741964917739;0.797686392830352;5.289786085575403e-05;6.146908005729775e-06;1.044865355042114;9.999438021253761;0.833524319771051;0.01556319352797516;0.015561429292852862;0.7177492799375349;-0.013404973817627558;0.7180616939003985
23.680464;1.0444916461298406;0.8331736152954733;0.7976858760515777;5.2077152754464354e-05;7.238850503592926e-06;1.0448655048129967;9.999449455384974;0.8335246010522541;0.015563176957858272;0.015561390149634098;0.7177507603676895;-0.013404973498526066;0.7180663694965207
23.690464;1.0444911319822001;0.8331730254230363;0.7976854464247825;5.123331433253489e-05;8.297304246472371e-06;1.044865643364775;9.99946163702544;0.8335248798479006;0.01556315939058731;0.015561350348784933;0.717752271957713;-0.013404973196155585;0.7180709455054105
23.700464;1.044490583265464;0.8331724266391272;0.7976851041721079;5.036622876742185e-05;9.316526765876265e-06;1.0448657707102134;9.999474548516236;0.8335251553368122;0.015563140869016914;0.015561309923844227;0.7177538141166391;-0.013404972911655618;0.7180754164772644
23.710464;1.0444900014764875;0.8331718198622338;0.7976848493045515;4.947480925986194e-05;1.0289868037376817e-05;1.0448658875645085;9.999488151580149;0.8335254268658532;0.015563121438126383;0.01556126894023249;0.7177553872731249;-0.013404972646294052;0.7180797786807599
23.720464;1.0444893878355526;0.833171206699358;0.7976846817416435;4.855740332118057e-05;1.1209985309091603e-05;1.044865995960653;9.999502391103745;0.833525694966516;0.015563101134610333;0.015561227473767444;0.7177569922494924;-0.013404972401277266;0.7180840292485617
23.730464;1.0444887435901797;0.8331705890059933;0.7976846011942149;4.761274716199655e-05;1.2069430758830307e-05;1.0448660994244467;9.999517211605681;0.8335259615825544;0.015563079979390184;0.015561185587986576;0.7177586297544074;-0.013404972177662823;0.7180881657477208
23.740464;1.0444880701793897;0.8331699686143307;0.7976846067237717;4.664064978615977e-05;1.2861344954803065e-05;1.0448662023417756;9.999532570468265;0.8335262292592862;0.015563057976198558;0.015561143326484794;0.7177603003363772;-0.01340497197634555;0.7180921862235973
23.750464;1.0444873691522678;0.8331693471952367;0.7976846965941004;4.564217851062996e-05;1.3579512864067502e-05;1.0448663092596193;9.999548433616878;0.8335265003280408;0.015563035118381394;0.015561100718689566;0.7177620043693367;-0.013404971798135781;0.7180960891836532
23.760464;1.0444866420290422;0.8331687262298574;0.7976848682199263;4.461970968918264e-05;1.4218012954239639e-05;1.0448664247847144;9.999564761833788;0.8335267764896633;0.015563011405522633;0.015561057788657575;0.7177637417923989;-0.013404971643979165;0.7180998729014824
23.770464;1.0444858903509329;0.8331681069360952;0.7976851180467044;4.3576803089369004e-05;1.4771688712570953e-05;1.044866553656839;9.999581503145471;0.8335270588540895;0.015562986865205236;0.015561014557916704;0.7177655119408067;-0.013404971515074287;0.7181035345528625
23.780464;1.0444851157432158;0.8331674902287287;0.7976854416169094;4.251788083610575e-05;1.5237223217341915e-05;1.044866700420623;9.999598591567741;0.8335273484031415;0.015562961562225695;0.015560971046510066;0.7177673136804122;-0.013404971412651272;0.7181070705874381
23.790464;1.044484319626683;0.8331668769540986;0.7976858337085677;4.144767980785131e-05;1.5613265341034725e-05;1.044866868924142;9.999615947311206;0.8335276459488594;0.015562935589660164;0.015560927284684705;0.7177691452382113;-0.01340497133743366;0.7181104781056006
23.800464;1.0444835028080042;0.8331662682190264;0.7976862884017213;4.037068690783156e-05;1.5899970795774526e-05;1.0448670621962806;9.999633482822965;0.8335279513402134;0.01556290905643921;0.015560883329766342;0.7177710035641343;-0.013404971289129613;0.7181137550754372
23.810464;1.044482665403832;0.8331656653377795;0.7976867992588859;3.9291044133205676e-05;1.6099004695736187e-05;1.0448672827115588;9.99965111591428;0.8335282630357451;0.015562882080658825;0.01556083926643519;0.7177728840366004;-0.013404971266556426;0.7181168993300159
23.820464;1.04448180703046;0.8331650694555334;0.7976873596969247;3.8212665242782565e-05;1.621346830421647e-05;1.0448675325414845;9.999668777883779;0.8335285784516655;0.015562854779037369;0.015560795184706652;0.7177747807992089;-0.01340497126842143;0.718119908897688
23.830464;1.0444809270352446;0.8331644814705168;0.7976879633216285;3.7139113251067505e-05;1.6247440318810417e-05;1.0448678132830802;9.999686411570728;0.8335288943075271;0.015562827247520112;0.015560751161738511;0.7177766875105279;-0.01340497129395036;0.7181227837663622
23.840464;1.0444800245749928;0.8331639022407568;0.7976886040508633;3.607347236495928e-05;1.6205418869787347e-05;1.044868126186547;9.999703967683182;0.833529206733787;0.015562799552504829;0.015560707270745384;0.717778598380594;-0.013404971342904942;0.7181255263019165
23.850464;1.0444790984658963;0.8331633324448734;0.7976892760969568;3.5018454413179064e-05;1.609203803553709e-05;1.0448684723668078;9.999721399146054;0.833529511485315;0.015562771746163625;0.015560663594880036;0.7177805088095428;-0.013404971415244847;0.7181281396886439
23.860464;1.0444781473281777;0.8331627723876275;0.7976899740102796;3.3976648380154025e-05;1.5912333815305445e-05;1.044868852609212;9.999738651679433;0.8335298037783492;0.0155627438898969;0.015560620220121387;0.7177824150295772;-0.01340497151078109;0.7181306264213062
23.870464;1.0444771701701157;0.8331622223030238;0.7976906927774379;3.295076528196393e-05;1.5671952169506157e-05;1.0448692668384838;9.999755662102594;0.8335300777263149;0.015562716065014914;0.015560577225044125;0.7177843135079405;-0.013404971629030085;0.7181329878782761
23.880464;1.0444761667942233;0.8331616826481862;0.7976914277106665;3.194371886502833e-05;1.537692080054169e-05;1.0448697136815062;9.99977236470046;0.8335303267529878;0.01556268836697155;0.015560534682160839;0.7177862009397501;-0.013404971769252212;0.718135224553113
23.890464;1.0444751378843231;0.8331611541436299;0.7976921741826636;3.095853219008299e-05;1.5033072243276333e-05;1.0448701905592386;9.999788693923803;0.8335305447897445;0.015562660893162541;0.015560492657619949;0.717788074342404;-0.013404971930446983;0.7181373366285583
23.900464;1.0444740850122132;0.8331606378556232;0.7976929277819741;2.9998221893707262e-05;1.4645400059514683e-05;1.0448706944777657;9.999804585605514;0.8335307265695184;0.01556263373204214;0.01556045120872493;0.7177899309252805;-0.0134049721112311;0.7181393244842776
23.910464;1.0444730104886626;0.8331601351667524;0.7976936852848838;2.9065622389162113e-05;1.4218010060039795e-05;1.0448712229517505;9.999819981911005;0.833530867501633;0.015562606951531622;0.01556041038997084;0.7177917679838307;-0.013404972309827148;0.7181411889478687
23.920464;1.044471916829196;0.8331596475720751;0.7976944458566739;2.8163040975362996e-05;1.3754344780448008e-05;1.044871774220481;9.999834834603455;0.8335309642127035;0.015562580588408597;0.015560370262741235;0.7177935828901336;-0.013404972524212294;0.7181429317778945
23.930464;1.0444708060810377;0.8331591765152762;0.7976952112109875;2.7291943327490865e-05;1.3257319137559466e-05;1.044872346865573;9.99984910269732;0.8335310147031088;0.015562554647589674;0.01556033090091578;0.7177953734899708;-0.013404972752252444;0.7181445559178388
23.940464;1.0444696796819832;0.8331587232443467;0.7976959843688782;2.6452855388515008e-05;1.273018659867027e-05;1.0448729394804452;9.999862748352086;0.8335310174955042;0.015562529108971122;0.015560292392730934;0.7177971386431361;-0.013404972991828325;0.7181460649210629
23.950464;1.0444685387951143;0.8331582885667107;0.7976967684305838;2.5645310638217283e-05;1.2177778374212004e-05;1.0448735504305309;9.999875734392932;0.8335309708851493;0.015562503932082007;0.015560254836534566;0.7177988782468764;-0.013404973240959094;0.7181474620475744
23.960464;1.0444673844342716;0.8331578726317646;0.7976975667158188;2.4867873884384975e-05;1.160638349866438e-05;1.0448741776643327;9.999888025770906;0.8335308728868894;0.015562479059326796;0.015560218330254765;0.7178005929876912;-0.013404973497826;0.718148749336351
23.970464;1.0444662172411754;0.8331574748758324;0.7976983834242042;2.4118621110034795e-05;1.1022167910413726e-05;1.044874818753429;9.999899596250025;0.8335307214328073;0.0155624544188455;0.015560182963182123;0.717802283939653;-0.013404973760796999;0.7181499275814239
23.980464;1.0444650373479016;0.8331570940589111;0.7976992233912358;2.339602969162761e-05;1.0429749869493371e-05;1.044875471061855;9.999910432695092;0.8335305146360181;0.015562429925503577;0.01556014881183622;0.7178039518076025;-0.013404974028584562;0.7181509974158089
23.990464;1.0444638445715277;0.8331567283780479;0.7977000914191495;2.269966041876293e-05;9.831971797683733e-06;1.044876131831808;9.999920531705813;0.8335302512569354;0.015562405485826988;0.015560115935419458;0.7178055963990355;-0.013404974300335541;0.7181519593382533
24.000464;1.0444626386421976;0.8331563756122544;0.7977009918756779;2.2030263813442277e-05;9.23062717276522e-06;1.0448767980454012;9.999929892990773;0.8335299310903069;0.015562381000318197;0.015560084371042214;0.7178072169369804;-0.013404974575474054;0.7181528123995643
24.010464;1.0444614191952777;0.8331560332945168;0.7977019282006046;2.1389554990661136e-05;8.627008576886194e-06;1.0448774662100024;9.999938515425024;0.8335295550097587;0.015562356358916424;0.015560054129920254;0.7178088129771958;-0.01340497485350809;0.7181535539737052
24.020464;1.0444601857463762;0.8331556990872088;0.797702902534503;2.077982291405914e-05;8.021679063592939e-06;1.0448781324997312;9.999946398054629;0.8335291247838169;0.015562331454881485;0.015560025203352637;0.7178103850775649;-0.013404975134000095;0.7181541811464048
24.030464;1.0444589378449838;0.8331553711083188;0.7977039158964881;2.02033569415423e-05;7.414306470638774e-06;1.0448787931999113;9.99995353859466;0.833528642782875;0.015562306217025491;0.015559997580659912;0.7178119345467322;-0.013404975416621263;0.7181546919295918
24.040464;1.044457675229553;0.8331550478796363;0.797704968696476;1.9661814639013067e-05;6.803806810456671e-06;1.0448794448983842;9.99995993002681;0.8335281118871722;0.015562280623909037;0.015559971262462785;0.7178134627274805;-0.013404975701231055;0.7181550857118375
24.050464;1.0444563980018293;0.8331547283344972;0.7977060613099831;1.915572592094466e-05;6.18833707067633e-06;1.0448800844402275;9.999965566725708;0.8335275356035916;0.015562254692584812;0.015559946263086202;0.717814970598015;-0.013404975988011143;0.7181553636865197
24.060464;1.0444551069311105;0.8331544120068077;0.7977071943085446;1.8684591243459654e-05;5.565637874426415e-06;1.0448807091922194;9.999970454022021;0.8335269177405225;0.01556222846310125;0.01555992260503949;0.7178164585996478;-0.013404976277474301;0.7181555291740546
24.070464;1.0444538035298017;0.8331540989397556;0.7977083683356034;1.8247757179766535e-05;4.9334151889098384e-06;1.0448813174168674;9.999974607853082;0.8335262616874373;0.015562201992295533;0.015559900305084686;0.7178179264629365;-0.013404976570231897;0.7181555880069735
24.080464;1.0444524899486272;0.8331537894604494;0.7977095841516996;1.784534751153185e-05;4.2890763304745905e-06;1.0448819081954268;9.99997804579822;0.833525570038717;0.015562175349982055;0.015559879363569378;0.717819373284444;-0.013404976866836907;0.7181555494317146
24.090464;1.0444511690374112;0.8331534840109156;0.7977108425876636;1.747847086015262e-05;3.630076488766551e-06;1.0448824811791573;9.999980779459671;0.8335248446374431;0.01556214860626733;0.015559859767524638;0.7178207977969031;-0.013404977167905905;0.7181554261203107
24.100464;1.0444498442796564;0.833153182851322;0.7977121442318081;1.714865624759835e-05;2.9550161934126815e-06;1.044883036488172;9.999982814092391;0.8335240866639388;0.015562121821643415;0.015559841495013238;0.717822198470287;-0.013404977474189034;0.7181552324366814
24.110464;1.0444485193981252;0.8331528858399461;0.7977134894838509;1.6857096160570173e-05;2.2638798622155335e-06;1.0448835745986274;9.999984152007553;0.8335232966567344;0.015562095051341651;0.015559824510134908;0.7178235734969136;-0.013404977786359972;0.7181549826157931
24.120464;1.0444471978683272;0.8331525925260155;0.7977148785268025;1.6604272091988316e-05;1.5574754453176518e-06;1.0448840964020671;9.999984793447206;0.833522474638966;0.015562068353782646;0.015559808760459311;0.7178249206550046;-0.013404978104958321;0.7181546902644511
24.130464;1.0444458825321692;0.8331523021922415;0.7977163106681504;1.6389943420693707e-05;8.364575935544857e-07;1.0448846035573593;9.9999847356864;0.833521620391763;0.015562041794922935;0.015559794182425691;0.7178262372268442;-0.01340497843066952;0.7181543685939679
24.140464;1.044444575378046;0.8331520138082265;0.7977177841309053;1.6213309472264643e-05;1.0016226441441661e-07;1.044885098427232;9.999983975502676;0.8335207335763306;0.015562015446038493;0.015559780705690841;0.7178275205997311;-0.013404978764346062;0.7181540300788103
24.150464;1.044443277612481;0.8331517265064905;0.7977192966125222;1.6073323419980345e-05;-6.533612889211303e-07;1.0448855833662758;9.999982510517867;0.8335198135753709;0.015561989370329677;0.01555976825924397;0.7178287691750957;-0.01340497910674199;0.7181536859306412
24.160464;1.0444419899956026;0.833151440258123;0.7977208458041485;1.5968967932267913e-05;-1.4261119983564216e-06;1.044886060432102;9.999980335240199;0.8335188591488382;0.015561963606854788;0.015559756780489686;0.717829982573687;-0.01340497945854635;0.7181533461739045
24.170464;1.0444407130720332;0.8331511558404655;0.7977224299232264;1.589936857815145e-05;-2.2188271128509123e-06;1.0448865319723373;9.999977442181976;0.8335178682451285;0.015561938170545868;0.015559746220691425;0.7178311610621503;-0.013404979820600129;0.7181530196355025
24.180464;1.0444394472811172;0.8331508743305234;0.7977240482409885;1.5863926295686165e-05;-3.0300172127556525e-06;1.0448870011300488;9.999973829609656;0.833516838636806;0.015561913064961096;0.015559736549709111;0.7178323048672194;-0.0134049801939147;0.7181527139767961
24.190464;1.04443819312142;0.8331505968560637;0.7977257009679267;1.5862320605312133e-05;-3.855937994589402e-06;1.0448874715160321;9.99996950250931;0.8335157690482918;0.015561888292756057;0.015559727752755567;0.7178334139775885;-0.013404980579596593;0.7181524363917858
24.200464;1.0444369511324834;0.8331503245916849;0.7977273881574987;1.589407835524988e-05;-4.6914294698479416e-06;1.044887946390259;9.999964468443656;0.8335146592722319;0.015561863865672463;0.01555971981277519;0.7178344883066919;-0.01340498097877536;0.7181521939013406
24.210464;1.0444357215862201;0.8331500585827;0.7977291081947425;1.5958209344244266e-05;-5.530613876780984e-06;1.0448884281671424;9.99995873931021;0.8335135092406798;0.015561839814877665;0.015559712694446661;0.7178355274960372;-0.01340498139238305;0.7181519924060449
24.220464;1.04443450419619;0.8331497995057484;0.7977308575829668;1.605350802851695e-05;-6.367184999261547e-06;1.0448889185665577;9.999952332821703;0.8335123187733275;0.015561816200663254;0.015559706343821327;0.7178365304590794;-0.013404981820805769;0.7181518357107647
24.230464;1.0444332982063822;0.8331495477959198;0.7977326325831626;1.6178988875240414e-05;-7.1947590909422816e-06;1.044889419190331;9.99994526720578;0.8335110881979008;0.01556179312132506;0.015559700704662161;0.7178374956571236;-0.013404982263703609;0.7181517251073224
24.240464;1.0444321028530563;0.8331493039751084;0.7977344306514309;1.6333887532667444e-05;-8.007657408357156e-06;1.0448899320764151;9.999937557078201;0.8335098185469909;0.015561770702629046;0.015559695733071853;0.7178384219702284;-0.013404982720247191;0.7181516587058722
24.250464;1.0444309178884743;0.8331490687428291;0.797736250270545;1.651778141976201e-05;-8.801812440805806e-06;1.0448904596716027;9.999929213394912;0.8335085111919616;0.015561749063933454;0.015559691391892476;0.7178393088500706;-0.013404983189650568;0.7181516314233828
24.260464;1.0444297439925845;0.8331488429074939;0.7977380901725711;1.6730977783344008e-05;-9.574878893218586e-06;1.044891004390187;9.999920244677464;0.8335071676412588;0.015561728294610562;0.015559687639567145;0.7178401554694791;-0.013404983671572598;0.7181516369390681
24.270464;1.0444285829049236;0.8331486273403361;0.797739949087335;1.6974410177404314e-05;-1.0325306671173509e-05;1.044891568563774;9.999910660470173;0.8335057896679674;0.015561708459233251;0.015559684427140452;0.7178409598775087;-0.013404984166187343;0.7181516700328638
24.280464;1.0444274371786797;0.8331484227480042;0.7977418260214242;1.7248851874206756e-05;-1.1051638584414036e-05;1.0448921546879277;9.999900471567406;0.8335043792275008;0.015561689609810159;0.01555968169680005;0.7178417190356715;-0.013404984674006347;0.7181517269952299
24.290464;1.0444263098144257;0.8331482292796902;0.7977437202885478;1.7554015767965443e-05;-1.1752891613182261e-05;1.0448927651044368;9.99988968293871;0.8335029379968288;0.015561671783986571;0.01555967938224505;0.7178424295465565;-0.013404985195503427;0.7181518047095772
24.300464;1.0444252038214223;0.8331480465599274;0.7977456307744174;1.788831763852975e-05;-1.242898324747897e-05;1.0448934010950255;9.999878290863377;0.8335014670700079;0.01556165499738064;0.015559677415044248;0.7178430880500367;-0.013404985730894376;0.7181519000264973
24.310464;1.0444241218390198;0.8331478743320029;0.7977475550946607;1.824934258666234e-05;-1.3080690718540666e-05;1.0448940623142537;9.999866290583768;0.8334999671183748;0.015561639249103653;0.015559675737209127;0.7178436911126251;-0.013404986280356523;0.7181520093076306
24.320464;1.044423066279674;0.8331477130515146;0.797749489646413;1.8634225750055095e-05;-1.3709920333697835e-05;1.0448947471258259;9.999853682690915;0.8334984386554464;0.015561624539838864;0.015559674311239365;0.7178442355238813;-0.013404986844270305;0.7181521281372487
24.330464;1.0444220395477226;0.8331475638972596;0.7977514304701124;1.9039736659196742e-05;-1.4319760090267056e-05;1.0448954534634305;9.999840472438446;0.833496882006783;0.015561610885791275;0.015559673113271796;0.7178447190639646;-0.013404987423250506;0.7181522512556995
24.340464;1.0444210438022141;0.8331474283576685;0.7977533739341325;1.946243391461853e-05;-1.491341450610715e-05;1.0448961794592624;9.999826668917148;0.833495297329413;0.015561598316562461;0.01555967211882437;0.7178451409842858;-0.013404988018113552;0.7181523722122899
24.350464;1.0444200808783348;0.8331473078241812;0.7977553170426488;1.989908245915538e-05;-1.5493246250248436e-05;1.0448969235171075;9.999812283769778;0.8334936848042186;0.015561586859573906;0.015559671301134627;0.7178455023312491;-0.01340498862970849;0.7181524836308415
24.360464;1.0444191527284885;0.8331472032803211;0.7977572577889627;2.034716748314097e-05;-1.6061109929210118e-05;1.0448976840918314;9.999797324202582;0.8334920446650992;0.015561576527152213;0.015559670641054265;0.7178458065640825;-0.013404989258705082;0.7181525786622333
24.370464;1.044418261795821;0.8331471150697648;0.797759195193;2.080501650281628e-05;-1.6618934870294194e-05;1.044898459480859;9.999781784099556;0.833490377340768;0.015561567312389838;0.015559670138099927;0.7178460595698756;-0.013404989905569487;0.7181526519624877
24.380464;1.0444174108820348;0.8331470429722206;0.797761128718176;2.1271463583234002e-05;-1.7168553305621358e-05;1.04489924779835;9.999765643321803;0.8334886840465481;0.015561559191768147;0.015559669810770409;0.7178462683731441;-0.01340499057064252;0.7181526992034553
24.390464;1.0444166028172277;0.8331469865629875;0.7977630577644016;2.174553727003845e-05;-1.7711592814475504e-05;1.044900047037942;9.999748875357497;0.8334869672752399;0.015561552144796827;0.015559669680887194;0.7178464397915807;-0.013404991254111001;0.7181527164641928
24.400464;1.044415840436046;0.8331469455309866;0.7977649816093084;2.2226342552159097e-05;-1.8249823165760813e-05;1.0449008550298244;9.999731450824884;0.8334852304055386;0.015561546181831604;0.015559669758277581;0.7178465799202529;-0.013404991955982857;0.7181527004540826
24.410464;1.0444151268282367;0.8331469198103737;0.7977668992694792;2.271292276207588e-05;-1.878456999205596e-05;1.0449016694306348;9.999713335754986;0.8334834770999442;0.01556154135027971;0.015559670045773417;0.7178466940546754;-0.013404992676344324;0.718152649028105
24.420464;1.0444144651751304;0.8331469095335255;0.7977688092114638;2.320411725223035e-05;-1.9315280122443183e-05;1.0449024876725732;9.999694497756723;0.8334817117269314;0.015561537716801223;0.015559670555094066;0.7178467870139162;-0.013404993415639176;0.7181525615894211
24.430464;1.0444138579214246;0.8331469148422921;0.7977707089723306;2.3698482573654654e-05;-1.9839394773378898e-05;1.0449033067298859;9.999674919662512;0.833479939987556;0.015561535344356288;0.015559671307404824;0.7178468634411609;-0.013404994174502352;0.7181524388853076
24.440464;1.0444133061958107;0.8331469357046687;0.7977725946878917;2.4194162512598795e-05;-2.0353600800678213e-05;1.0449041232157974;9.999654607731577;0.8334781683324501;0.015561534276431201;0.01555967232482622;0.717846927438273;-0.013404994953360765;0.7181522820275954
24.450464;1.0444128099361611;0.8331469717313091;0.7977744612927451;2.4688969470449308e-05;-2.0854706257032153e-05;1.0449049339216239;9.999633593111158;0.8334764030053995;0.015561534532513518;0.015559673634058338;0.7178469820487289;-0.013404995752213968;0.7181520918893812
