time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.460464;1.04441236816567;0.8331470219573076;0.7977763032958177;2.518086526214512e-05;-2.133976267636904e-05;1.044905736083969;9.999611928077735;0.8334746499519212;0.015561536113558249;0.015559675272981148;0.7178470291566418;-0.013404996570644154;0.718151869268955
24.470464;1.0444119793406967;0.8331470847539462;0.7977781153749377;2.566844400510388e-05;-2.180598942343687e-05;1.0449065272998066;9.999589673818475;0.8334729150543402;0.015561539010408734;0.015559677290024183;0.7178470698241614;-0.013404997408057992;0.7181516151693963
24.480464;1.0444116418529152;0.8331471579030166;0.7977798927718139;2.615108009433582e-05;-2.225098462337514e-05;1.0449073055200682;9.999566890570366;0.8334712038468644;0.015561543202775465;0.015559679742373536;0.7178471051177356;-0.013404998264026427;0.7181513313029688
24.490464;1.0444113541859947;0.8331472388520337;0.7977816312538273;2.6628850489333287e-05;-2.2673109510883365e-05;1.044908068976281;9.999543640054284;0.8334695210037305;0.015561548652742022;0.01555968268571324;0.7178471368247101;-0.013404999138438926;0.7181510205998227
24.500464;1.0444111146749888;0.833147325258739;0.7977833266806141;2.710258639083913e-05;-2.3071294181445795e-05;1.0449088157188793;9.999519990879953;0.8334678705841436;0.015561555308222237;0.01555968615358298;0.7178471671606078;-0.013405000031353299;0.7181506866803615
24.510464;1.0444109216140822;0.8331474157106773;0.7977849748154272;2.7573971919430156e-05;-2.3444436295529457e-05;1.0449095428957311;9.999496019836243;0.8334662568439675;0.015561563111825643;0.015559690151415395;0.717847198041441;-0.013405000942709506;0.718150332758719
24.520464;1.0444107739176005;0.8331475100997398;0.7977865716880954;2.804524214099128e-05;-2.379074428057446e-05;1.0449102464518472;9.999471811969864;0.8334646842662666;0.01556157201057786;0.015559694669275119;0.7178472309979509;-0.013405001872197118;0.7181499619068308
24.530464;1.0444106715693642;0.8331476092134462;0.7977881142302987;2.851849600761679e-05;-2.4107053463804084e-05;1.0449109218199586;9.999447459937132;0.8334631569960022;0.015561581968896067;0.015559699690759942;0.7178472673034098;-0.013405002819245468;0.7181495784157153
24.540464;1.0444106153659611;0.8331477138958072;0.797789600612399;2.899530759080723e-05;-2.4389351216986897e-05;1.0449115650478238;9.999423062076241;0.8334616788160902;0.01556159297178125;0.015559705197020117;0.7178473077334668;-0.013405003783055452;0.7181491880466191
24.550464;1.044410606211973;0.8331478243744016;0.7977910300012306;2.9477019370455356e-05;-2.4634502726792532e-05;1.0449121733967957;9.999398719144596;0.8334602532262835;0.01556160500946321;0.015559711171127921;0.7178473523742418;-0.013405004762713446;0.7181487973405578
24.560464;1.0444106443471404;0.8331479399174161;0.7977924019979014;2.996501674458398e-05;-2.484093745994337e-05;1.0449127452183544;9.999374524764407;0.8334588830159746;0.015561618052839229;0.015559717598072379;0.7178474006055486;-0.013405005757243783;0.7181484135220496
24.570464;1.0444107289366662;0.8331480589726312;0.7977937164626401;3.0460463062730382e-05;-2.5008392510055008e-05;1.044913279458085;9.999350554615797;0.8334575699036897;0.015561632039152055;0.015559724462640907;0.7178474511827073;-0.013405006765625043;0.7181480442720856
24.580464;1.0444108583999303;0.8331481798637148;0.7977949735625844;3.096388360398934e-05;-2.5138597228567357e-05;1.0449137752782642;9.99932687068959;0.8334563145787179;0.015561646878556795;0.015559731744354786;0.7178475025762295;-0.01340500778687062;0.7181476963855897
24.590464;1.044411031090144;0.8331483013979398;0.7977961733725144;3.1475098377005794e-05;-2.5236107123444897e-05;1.0449142321033889;9.999303534485936;0.8334551171633373;0.015561662467010615;0.015559739408909432;0.7178475533464406;-0.013405008820002484;0.7181473745476901
24.600464;1.0444112455753667;0.8331484228942919;0.7977973155972586;3.1993636122243534e-05;-2.530756744497635e-05;1.0449146498615975;9.999280607477532;0.8334539779343372;0.015561678689527332;0.015559747406024057;0.7178476023716079;-0.013405009863873874;0.7181470811308381
24.610464;1.044411500376971;0.8331485441299151;0.7977983995343271;3.251914325574924e-05;-2.5359853090078816e-05;1.0449150290627849;9.999258141265893;0.8334528978409367;0.01556169541375762;0.015559755676717552;0.7178476490767395;-0.013405010917023322;0.7181468163156548
24.620464;1.044411793608411;0.833148665372301;0.7977994238975912;3.305129500597389e-05;-2.5398735333708085e-05;1.044915370869313;9.99923617734789;0.8334518788262734;0.015561712486587945;0.015559764162698945;0.7178476936568372;-0.01340501197771715;0.7181465781328062
24.630464;1.0444121230987282;0.8331487870829052;0.7978003873322658;3.358941521785332e-05;-2.5428734748888834e-05;1.0449156772416959;9.999214754755933;0.8334509237492493;0.01556172974680178;0.015559772810891251;0.7178477370225669;-0.013405013044177985;0.7181463627568174
24.640464;1.044412487055038;0.833148909401711;0.7978012893819805;3.4132070093382085e-05;-2.5452996161456275e-05;1.0449159506836643;9.99919390924833;0.8334500357196659;0.015561747044349643;0.01555978156957774;0.7178477804329878;-0.0134050141148609;0.7181461654490304
24.650464;1.0444128846793415;0.8331490318397844;0.7978021306372636;3.4676743190231915e-05;-2.547287681330198e-05;1.0449161936342646;9.999173670332507;0.8334492177957309;0.015561764247737739;0.015559790381123864;0.7178478252194543;-0.013405015188562044;0.7181459816753708
24.660464;1.0444133162328844;0.8331491533980918;0.7978029122146525;3.521986854022589e-05;-2.5488391362499446e-05;1.0449164080341502;9.999154066567316;0.8334484734178478;0.015561781241625036;0.015559799179927867;0.7178478726401978;-0.013405016264109105;0.71814580750038
24.670464;1.0444137824760729;0.833149272842875;0.7978036351781044;3.575729206958205e-05;-2.5498684731202462e-05;1.0449165952271091;9.999135126011538;0.8334478065005239;0.015561797929595271;0.015559807899668338;0.7178479236977827;-0.013405017339890064;0.7181456393701118
24.680464;1.0444142838022072;0.8331493887517694;0.7978043002532923;3.628487104096406e-05;-2.5501631043046666e-05;1.044916756055912;9.999116861789407;0.8334472208740495;0.015561814246540705;0.01555981648796739;0.7178479791730208;-0.013405018413838437;0.7181454736898114
24.690464;1.0444148195636347;0.8331494994659424;0.7978049079047748;3.679873797917561e-05;-2.5494379423472286e-05;1.044916890826416;9.99909925953504;0.8334467200663739;0.015561830165621569;0.015559824911869063;0.7178480397397949;-0.013405019483798348;0.7181453065968885
24.700464;1.0444153880359655;0.8331496030664868;0.7978054586676191;3.729531586943616e-05;-2.5475159463929124e-05;1.044916999194986;9.999082284071148;0.8334463074490913;0.015561845683919806;0.015559833147858158;0.7178481057899226;-0.013405020547683503;0.7181451346297372
24.710464;1.0444159869057184;0.8331496973713217;0.7978059537141405;3.777163905982729e-05;-2.5443841828053176e-05;1.0449170802598646;9.999065893314548;0.8334459857538202;0.01556186079781824;0.01555984117753073;0.7178481770834648;-0.013405021603319573;0.7181449557515347
24.720464;1.0444166134996242;0.8331497800097064;0.7978063948160244;3.822560771239869e-05;-2.5400771033848416e-05;1.0449171325438191;9.99905004570804;0.8334457562749881;0.015561875489740236;0.015559848990529647;0.7178482519936177;-0.013405022648375698;0.718144769187263
24.730464;1.0444172645274308;0.8331498484174253;0.7978067834368083;3.865575271696854e-05;-2.534628743221139e-05;1.0449171540719762;9.999034708742434;0.833445619064723;0.015561889731676578;0.015559856584046001;0.7178483265951805;-0.013405023680575478;0.7181445743318776
24.740464;1.0444179359276342;0.8331498999140915;0.7978071205273292;3.90609818045045e-05;-2.5281817228083935e-05;1.0449171431219018;9.999019867483062;0.8334455739781658;0.015561903502750987;0.015559863967597537;0.7178483949840571;-0.01340502469788734;0.7181443702844695
24.750464;1.0444186231658716;0.8331499321094556;0.7978074072486177;3.944069856499983e-05;-2.5210462324883764e-05;1.0449170986866294;9.999005522817681;0.8334456213062772;0.015561916806577675;0.015559871167008972;0.7178484508052344;-0.013405025698457843;0.7181441557805771
24.760464;1.0444193217859445;0.8331499433073892;0.7978076447946721;3.9795250654808976e-05;-2.5136182580425328e-05;1.0449170198794464;9.998991682459806;0.833445761725277;0.015561929668415285;0.015559878218051153;0.7178484883689888;-0.013405026680519502;0.7181439285055863
24.770464;1.0444200276859599;0.8331499326729995;0.7978078334033967;4.012626221980893e-05;-2.5062994924339985e-05;1.0449169052502851;9.998978353917016;0.8334459959944327;0.015561942122043378;0.015559885166359795;0.7178485030300316;-0.013405027642661575;0.7181436843782832
24.780464;1.0444207371040792;0.8331499002112911;0.797807972148748;4.043657069018481e-05;-2.4994643313130622e-05;1.0449167526848107;9.998965544748126;0.8334463245204714;0.015561954206915767;0.015559892071463091;0.7178484918022124;-0.013405028584296609;0.7181434176181526
24.790464;1.0444214469226445;0.8331498464592803;0.7978080595465707;4.0729870646662176e-05;-2.4934097066926334e-05;1.0449165596785988;9.99895326800283;0.8334467466062748;0.015561965972500603;0.015559898994043374;0.7178484538465478;-0.013405029505641777;0.7181431212951066
24.800464;1.0444221551080324;0.8331497719201186;0.797808094329186;4.1010160746076134e-05;-2.4883075068123784e-05;1.0449163238607528;9.998941543913478;0.8334472596336797;0.015561977481453527;0.015559905981151699;0.7178483897796428;-0.013405030407142794;0.7181427879544953
24.810464;1.0444228605387997;0.8331496766561002;0.797808075963749;4.128131684889988e-05;-2.484231070586123e-05;1.044916043627473;9.998930393772781;0.8334478592800115;0.015561988804730018;0.015559913069671069;0.7178483006100973;-0.0134050312890112;0.7181424098550153
24.820464;1.0444235623729243;0.8331495603891814;0.797808004873526;4.154688613397171e-05;-2.4812438617693607e-05;1.044915718423799;9.998919834474398;0.8334485406447112;0.01556200001155924;0.015559920290796041;0.7178481875007777;-0.013405032151184455;0.7181419783666017
24.830464;1.044424259775362;0.8331494229847771;0.7978078826308679;4.180972758040261e-05;-2.4794355719047473e-05;1.0449153484595657;9.998909879271496;0.8334492987742386;0.015562011169870214;0.015559927665836141;0.7178480518285815;-0.01340503299334371;0.7181414834675034
24.840464;1.044424952238984;0.8331492649978293;0.7978077117623322;4.207156554451585e-05;-2.478863066021918e-05;1.0449149342427702;9.998900540926721;0.833450128485273;0.015562022350652297;0.015559935214697696;0.7178478949212607;-0.013405033814700618;0.7181409143394806
24.850464;1.0444256399127008;0.8331490879919489;0.7978074952331554;4.233302041958514e-05;-2.479526310569648e-05;1.0449144762814797;9.998891836887399;0.8334510243843676;0.015562033618416453;0.015559942980623425;0.717847717860586;-0.013405034613907345;0.7181402602797387
24.860464;1.0444263233997688;0.8331488943833775;0.797807236276592;4.259416509673254e-05;-2.4814835978477005e-05;1.0449139751703913;9.998883791463882;0.8334519812374722;0.015562045016110467;0.015559951041111937;0.7178475216270195;-0.01340503538932821;0.7181395111251099
24.870464;1.0444270030985743;0.8331486869458049;0.7978069382567303;4.285500963298524e-05;-2.485016016226703e-05;1.0449134320239795;9.99887642797173;0.8334529942573136;0.015562056560293322;0.015559959488234415;0.7178473075842012;-0.013405036139204107;0.7181386575227726
24.880464;1.044427678726902;0.8331484685427144;0.7978066042396413;4.311573738942386e-05;-2.4906667787249765e-05;1.04491284864761;9.998869760437827;0.8334540589741498;0.015562068243986841;0.015559968401713843;0.717847077973767;-0.013405036861500633;0.7181376913411698
24.890464;1.0444283494512832;0.8331482422552977;0.7978062368952267;4.337708495658871e-05;-2.4990987395731214e-05;1.0449122272613502;9.99886379323741;0.8334551710608702;0.01556208004021721;0.01555997784508746;0.7178468360173904;-0.013405037553808237;0.718136605719104
24.900464;1.0444290140915908;0.8331480115615856;0.797805838862534;4.364083292755202e-05;-2.5109128187955394e-05;1.04491157035005;9.998858521978661;0.8334563266506476;0.01556209190370403;0.01555998787878025;0.7178465857400611;-0.013405038213577528;0.7181353942022675
24.910464;1.044429671016669;0.8331477803740934;0.7978054130569813;4.3909765404882164e-05;-2.5266044813266255e-05;1.0449108806572918;9.99885393430261;0.8334575230326223;0.015562103773133874;0.015559998558141122;0.7178463313036839;-0.013405038838554413;0.7181340501313535
24.920464;1.0444303182302352;0.8331475527444306;0.7978049626425779;4.4186815027680254e-05;-2.5466507556954002e-05;1.0449101608295763;9.998850013629351;0.8334587589454258;0.01556211558154481;0.015560009916241905;0.71784607607278;-0.013405039426912563;0.718132567867589
24.930464;1.0444309537996186;0.8331473322911908;0.7978044905274683;4.447409867474045e-05;-2.5715959881241847e-05;1.0449094129858139;9.998846743085387;0.8334600337121868;0.015562127270685096;0.015560021959008567;0.7178458225294773;-0.013405039976972356;0.7181309441912693
24.940464;1.0444315760872582;0.8331471219239069;0.7978039986816647;4.4772758325836185e-05;-2.6020609293291857e-05;1.044908638844071;9.998844110964267;0.8334613460961717;0.015562138799488588;0.01556003467109999;0.7178455727533053;-0.013405040487000936;0.7181291774159869
24.950464;1.044432183576745;0.8331469240309376;0.7978034879511441;4.508356924439718e-05;-2.6386603721877206e-05;1.0449078403029564;9.998842115696384;0.8334626941549366;0.015562150149595003;0.015560048019528285;0.7178453286920404;-0.013405040955289419;0.7181272653856615
24.960464;1.0444327746562996;0.8331467407541858;0.7978029584270472;4.540753086132286e-05;-2.6818428981143136e-05;1.0449070198730968;9.99884076056027;0.8334640753362386;0.015562161330197565;0.01556006195899675;0.717845092788033;-0.013405041380270244;0.7181252047873261
24.970464;1.0444333475421728;0.8331465740653028;0.7978024100439021;4.574582764461103e-05;-2.731764369882802e-05;1.044906180721405;9.998840043065325;0.8334654865312456;0.01556217237486509;0.015560076436946327;0.7178448687850842;-0.013405041760554943;0.7181229922358379
24.980464;1.0444339002250942;0.8331464256405529;0.7978018431102994;4.609920960984021e-05;-2.7882908099470798e-05;1.0449053265636623;9.998839952020909;0.8334669251182808;0.01556218332959054;0.015560091397588757;0.7178446616083054;-0.013405042094950987;0.7181206260405405
24.990464;1.0444344305852133;0.8331462967108966;0.7978012583851138;4.646754385107819e-05;-2.8510682763420565e-05;1.0449044613338943;9.998840467509288;0.8334683901137849;0.015562194245633989;0.015560106794852896;0.7178444764171688;-0.013405042382506028;0.7181181070836328
25.000464;1.04443493661373;0.8331461880563904;0.7978006568313522;4.684997292453243e-05;-2.919629705733336e-05;1.0449035885172153;9.998841557804296;0.8334698821534066;0.015562205183348452;0.015560122610289185;0.7178443177576181;-0.013405042622522175;0.7181154382290215
25.010464;1.044435416389637;0.8331461001497158;0.7978000393624011;4.724524079985677e-05;-2.9935124511067855e-05;1.0449027107287336;9.998843178682163;0.8334714031969375;0.01556221621173666;0.015560138857702894;0.7178441891341873;-0.013405042814474815;0.7181126240133424
25.020464;1.0444358683033546;0.833146033183426;0.797799406778836;4.765193257070899e-05;-3.072264103864742e-05;1.0449018299491404;9.998845272746259;0.8334729565561037;0.01556222739712946;0.01556015556703698;0.7178440928304315;-0.013405042957897325;0.7181096715981147
25.030464;1.0444362917111105;0.8331459869363165;0.7977987602870188;4.80686982404939e-05;-3.155391204154794e-05;1.0449009480588003;9.998847768157988;0.8334745467028044;0.015562238791551707;0.015560172760675861;0.7178440299773003;-0.013405043052360927;0.7181065907664033
25.040464;1.0444366869795896;0.8331459608575779;0.7977981018761456;4.849420234104475e-05;-3.242348627181301e-05;1.0449000672245878;9.998850585666764;0.833476179030312;0.015562250425733908;0.015560190439918253;0.7178440008189986;-0.013405043097598525;0.7181033924474786
25.050464;1.0444370549638546;0.8331459542936953;0.7977974337050816;4.892688703272405e-05;-3.3325242263017024e-05;1.0448991897474456;9.998853651570462;0.8334778593685227;0.015562262308757388;0.015560208579041992;0.7178440049701611;-0.013405043093592264;0.7181000880438532
25.060464;1.0444373968267344;0.8331459664037094;0.7977967573015088;4.93651098945747e-05;-3.42526549717524e-05;1.0448983174352837;9.998856909888985;0.8334795926665618;0.015562274433193727;0.015560227119539612;0.7178440414468472;-0.013405043040505058;0.7180966897232924
25.070464;1.0444377138976553;0.8331459959218547;0.7977960731170252;4.980739038506218e-05;-3.5199802580799474e-05;1.044897451256412;9.998860333259792;0.8334813818664198;0.015562286781668875;0.015560245976646835;0.7178441085405558;-0.013405042938669547;0.7180932103084793
25.080464;1.0444380069686248;0.8331460411244188;0.7977953804148649;5.0252239648711065e-05;-3.616195807461584e-05;1.0448965915139017;9.9988639247803;0.8334832278276715;0.015562299335859307;0.015560265054588213;0.717844204069499;-0.01340504278870445;0.7180896622888828
25.090464;1.044438275530493;0.8331460998519927;0.7977946776173038;5.069821945999004e-05;-3.713525281914737e-05;1.044895738102234;9.998867706372248;0.833485129511954;0.015562312085297798;0.01556028425243821;0.7178443256467563;-0.01340504259155345;0.7180860565260976
25.100464;1.0444385180123565;0.8331461695263246;0.7977939627282342;5.114455356953582e-05;-3.811617725227445e-05;1.0448948903726714;9.99887170721451;0.8334870838312273;0.015562325033429832;0.015560303468036637;0.7178444703645865;-0.013405042348380414;0.7180824021715192
25.110464;1.0444387330024225;0.8331462473872712;0.7977932338114134;5.159142475341556e-05;-3.910141801023745e-05;1.0448940466760233;9.998875960577752;0.8334890856462231;0.015562338201719355;0.015560322604971668;0.7178446347884513;-0.013405042060475993;0.7180787080788293
25.120464;1.0444389200888091;0.8331463308012436;0.797792489814654;5.2039743630839246e-05;-4.00879365425828e-05;1.0448932044457333;9.998880500346376;0.8334911286729193;0.015562351623999444;0.015560341572407032;0.7178448153932121;-0.013405041729324217;0.7180749840591069
25.130464;1.0444390795685485;0.8331464172101115;0.7977917310531096;5.24907167545443e-05;-4.107345449893312e-05;1.0448923609135956;9.998885356784584;0.8334932069618304;0.015562365329280842;0.015560360281560654;0.7178450085116025;-0.013405041356733637;0.7180712406871392
25.140464;1.0444392119507957;0.8331465038964105;0.7977909584732761;5.294524511622004e-05;-4.2057171126790703e-05;1.0448915134499202;9.998890559740184;0.8334953154239844;0.015562379330728206;0.01556037864565901;0.7178452103142915;-0.013405040944888423;0.7180674880984814
25.150464;1.044439318128547;0.8331465881536593;0.7977901724633736;5.340348918669282e-05;-4.304024231152873e-05;1.044890659487481;9.998896141036226;0.83349744891354;0.015562393631505819;0.015560396577570308;0.7178454173472137;-0.013405040496361573;0.7180637354771273
25.160464;1.0444393995222125;0.8331466675687703;0.797789372766374;5.3864765198820924e-05;-4.402578876801153e-05;1.044889796869517;9.998902128323254;0.8334996010867933;0.01556240823640914;0.015560413990916703;0.7178456269511105;-0.013405040014045928;0.7180599920208895
25.170464;1.0444394577198068;0.8331467397187229;0.7977885591665109;5.432766810538127e-05;-4.5017907993545355e-05;1.0448889243702377;9.998908541823049;0.8335017639712218;0.015562423154593675;0.01556043081579779;0.7178458371119809;-0.013405039500917697;0.7180562681900008
25.180464;1.0444394944776785;0.8331468017546706;0.797787731580989;5.479043111624022e-05;-4.6019864710597445e-05;1.0448880417162925;9.998915397001072;0.8335039283145165;0.01556243839224163;0.015560447016342306;0.7178460458175464;-0.013405038959758643;0.7180525762981068
25.190464;1.0444395121181562;0.8331468506846503;0.7977868895869871;5.525120299152234e-05;-4.703276821633168e-05;1.0448871495780925;9.998922700804817;0.833506084743121;0.015562453952376263;0.01556046259954357;0.7178462504850022;-0.013405038392999634;0.7180489305962693
25.200464;1.0444395133181057;0.8331468840404094;0.7977860321054713;5.57081300419754e-05;-4.8055722458573936e-05;1.0448862498291158;9.998930447097145;0.8335082251015516;0.01556246984562635;0.015560477613396505;0.717846447854548;-0.013405037802741632;0.7180453464979035
25.210464;1.0444395003753424;0.8331469002316836;0.7977851572479243;5.615928903810264e-05;-4.908705049434407e-05;1.0448853453751537;9.998938628339676;0.8335103428991407;0.01556248609042144;0.01556049212956827;0.7178466338541968;-0.013405037190858544;0.7180418389213562
25.220464;1.0444394748573345;0.833146898552118;0.7977842622145871;5.660236787285228e-05;-5.0125288713573196e-05;1.0448844394712722;9.998947249102532;0.8335124330308441;0.015562502703513465;0.01556050622757076;0.7178468034123882;-0.013405036559065215;0.7180384207407831
25.230464;1.0444394378050545;0.8331468790841686;0.7977833436373626;5.703448728807404e-05;-5.116951553506513e-05;1.0448835351984531;9.998956320780103;0.8335144914940427;0.015562519695508606;0.01556051999533598;0.7178469508279076;-0.013405035908924263;0.7180351022515564
25.240464;1.0444393900491697;0.8331468424578842;0.7977823982973846;5.745227887404064e-05;-5.221896946505063e-05;1.04488263535709;9.998965851896049;0.8335165151606951;0.01556253706244903;0.015560533531993768;0.7178470704400504;-0.01340503524177952;0.7180318920077908
25.250464;1.044439332321021;0.8331467894275697;0.7977814233519731;5.7851912637552437e-05;-5.32720155806698e-05;1.0448817425986827;9.998975848654137;0.8335185016364424;0.015562554774782493;0.015560546940848925;0.717847157214519;-0.013405034558718247;0.7180287976848994
25.260464;1.0444392652348864;0.8331467205543927;0.7977804158194024;5.8229307104755655e-05;-5.432578170029224e-05;1.0448808594541454;9.998986320112932;0.8335204494591453;0.015562572786250927;0.015560560315015756;0.7178472074220255;-0.013405033860718474;0.7180258255619357
25.270464;1.044439189306208;0.8331466363020624;0.7977793720849956;5.85806711527657e-05;-5.537662606267154e-05;1.0448799881632025;9.998997283084382;0.8335223583026036;0.015562591055280326;0.015560573723712723;0.7178472192373748;-0.013405033148961019;0.7180229798069027
25.280464;1.044439104983802;0.833146537284565;0.7977782881906433;5.890291949674875e-05;-5.6420273336846625e-05;1.0448791307563243;9.999008763132865;0.8335242285361665;0.015562609550607677;0.01556058720608048;0.7178471928876595;-0.01340503242509824;0.7180202627181982
25.290464;1.0444390126370808;0.833146424264489;0.7977771606878785;5.919371633981601e-05;-5.745183647210713e-05;1.0448782893493533;9.999020786711501;0.8335260604581284;0.015562628242405792;0.01556060077047451;0.7178471301967496;-0.01340503169125311;0.7180176753038632
25.300464;1.0444389125046531;0.8331462981780478;0.7977759866431121;5.945158705078633e-05;-5.8465846557283316e-05;1.0448774658629179;9.999033371470514;0.8335278538711883;0.015562647094767821;0.01556061440028392;0.7178470337314836;-0.013405030949699167;0.7180152177329154
25.310464;1.0444388047561437;0.8331461602063464;0.7977747625589033;5.96761869562641e-05;-5.94564412456935e-05;1.0448766613220146;9.999046527951283;0.8335296080422581;0.015562666063635686;0.015560628071655319;0.7178469060774778;-0.01340503020254169;0.71801288991147
25.320464;1.0444386894796442;0.8331460115057658;0.7977734840444468;5.9868084369201624e-05;-6.041859136515441e-05;1.0448758757056604;9.999060267304994;0.8335313220184628;0.015562685101759798;0.015560641770487414;0.7178467495285332;-0.013405029451734152;0.7180106918809147
25.330464;1.0444385664474025;0.8331458528652691;0.7977721465822729;6.0027936250928124e-05;-6.134907190820714e-05;1.044875108389911;9.999074602974243;0.8335329952270238;0.015562704166711112;0.015560655494235657;0.717846565978958;-0.013405028699113797;0.7180086235293021
25.340464;1.0444384352602591;0.8331456845904226;0.7977707460565578;6.015566832176885e-05;-6.224571850355827e-05;1.0448743584708848;9.99908955033847;0.833534627748076;0.015562723219003078;0.015560669247968293;0.7178463567443255;-0.013405027946152897;0.7180066847218588
25.350464;1.0444382958965244;0.8331455064417195;0.7977692789617606;6.0250247564279705e-05;-6.310637549348352e-05;1.0448736246595274;9.999105128240213;0.833536219805798;0.015562742210290175;0.015560683041380648;0.717846122575899;-0.013405027193814586;0.7180048765031627
25.360464;1.0444381489953982;0.833145317691159;0.7977677429055855;6.031036433459658e-05;-6.392863348179163e-05;1.0448729051357226;9.999121356658653;0.8335377710540112;0.015562761077137884;0.015560696882390639;0.717845864038475;-0.013405026442761894;0.7180032014921541
25.370464;1.0444379958429135;0.8331451175237671;0.7977661372226355;6.0335611960382987e-05;-6.470987657355598e-05;1.044872197641692;9.999138250621439;0.83353928023275;0.015562779748989859;0.015560710771027214;0.7178455816534379;-0.013405025693659712;0.7180016627464445
25.380464;1.0444378382850383;0.8331449054717275;0.7977644630048473;6.032691169045641e-05;-6.544759313823373e-05;1.0448714997091189;9.999155814335683;0.8335407450560443;0.0155627981617036;0.015560724694797278;0.7178452754332569;-0.013405024947293908;0.7180002626747731
25.390464;1.0444376783644391;0.8331446814452217;0.7977627225041757;6.028577463810364e-05;-6.613982894651615e-05;1.0448708092435488;9.999174034425382;0.8335421622142425;0.015562816264463463;0.015560738623539532;0.7178449444768786;-0.013405024204419403;0.7179990023483379
25.400464;1.0444375175850562;0.8331444454067946;0.7977609186175837;6.0213355388848606e-05;-6.678527152692856e-05;1.0448701253023984;9.999192876367646;0.8335435276981035;0.015562834022128727;0.01556075250980615;0.7178445874367875;-0.013405023465513094;0.7179978809925092
25.410464;1.04443735633864;0.8331441969785782;0.7977590545574639;6.010996960438743e-05;-6.738336252457235e-05;1.0448694481534777;9.999212290901252;0.8335448375023483;0.015562851413788721;0.01556076629701679;0.7178442033532493;-0.0134050227306824;0.7179968964527061
25.420464;1.0444371939744939;0.8331439354120833;0.7977571335832336;5.997521471936761e-05;-6.793461219929213e-05;1.0448687786681352;9.999232225134417;0.8335460881239978;0.015562868421483618;0.015560779926982224;0.717843791839743;-0.013405021999664432;0.7179960458749598
25.430464;1.0444370293681002;0.8331436599699181;0.7977551594964278;5.980846011551412e-05;-6.844042184561493e-05;1.0448681179047816;9.999252628431845;0.8335472764988966;0.015562885017675025;0.015560793343093977;0.7178433528670369;-0.013405021271881708;0.7179953254287343
25.440464;1.0444368617445219;0.833143370225428;0.7977531378851628;5.960911228905634e-05;-6.890255379109734e-05;1.0448674670496632;9.999273453115975;0.8335483997570499;0.015562901165635523;0.015560806495510561;0.717842886817569;-0.013405020546754076;0.7179947304517409
25.450464;1.0444366913178733;0.8331430660632078;0.7977510767479092;5.9376503215079675e-05;-6.932295876159122e-05;1.0448668276173527;9.999294657563274;0.8335494553131515;0.015562916826969461;0.01556081935262166;0.7178423945794208;-0.013405019823995218;0.7179942566080515
25.460464;1.044436519197896;0.8331427475796604;0.79774898583096;5.9109688878934236e-05;-6.970411939216267e-05;1.0448662016510881;9.999316211734374;0.8335504414666963;0.015562931957565324;0.015560831910197342;0.717841877304995;-0.013405019103452386;0.7179939005370707
25.470464;1.0444363469284395;0.8331424151139778;0.7977468754415347;5.8807645856827256e-05;-7.00492954259628e-05;1.0448655913897518;9.999338095872323;0.833551358009832;0.015562946497465539;0.015560844185935598;0.7178413360494138;-0.01340501838486936;0.7179936595833272
25.480464;1.0444361761565741;0.8331420692549971;0.797744755827731;5.84698933850936e-05;-7.036201542705703e-05;1.0448649986936285;9.999360291815641;0.833552206391761;0.0155629603753649;0.01556085620941055;0.7178407714530752;-0.013405017668053219;0.7179935314075585
25.490464;1.0444360081893818;0.8331417106300788;0.7977426373360796;5.8096774827134935e-05;-7.064537987661897e-05;1.0448644248657686;9.999382776502058;0.8335529894044607;0.015562973526554839;0.015560868018569533;0.7178401834761238;-0.013405016953058426;0.7179935140896901
25.500464;1.0444358436909327;0.833141339726323;0.7977405301593408;5.768918945696398e-05;-7.090170624110683e-05;1.0448638707373528;9.999405518692303;0.8335537105734646;0.015562985912942476;0.015560879649192836;0.7178395715249339;-0.013405016240018152;0.7179936063502786
25.510464;1.0444356831515833;0.833140956878063;0.7977384432111324;5.7248109238650153e-05;-7.113200617165486e-05;1.0448633366743574;9.999428474655668;0.8335543738190668;0.015562997531963477;0.015560891117621638;0.7178389349185701;-0.013405015528912576;0.7179938072643676
25.520464;1.0444355275413255;0.8331405624006307;0.7977363837741941;5.677409822923349e-05;-7.133574115542945e-05;1.0448628225439691;9.999451587897976;0.8335549834477414;0.01556300840311676;0.015560902414775486;0.7178382730815055;-0.01340501481951111;0.7179941157834069
25.530464;1.0444353779660143;0.833140156753385;0.7977343582030014;5.626726100933068e-05;-7.151208274885519e-05;1.0448623279537614;9.999474797118324;0.8335555438965329;0.015563018544162992;0.015560913514282581;0.7178375854995259;-0.013405014111419344;0.7179945304838736
25.540464;1.044435234711935;0.8331397405709021;0.7977323718659171;5.572754722653089e-05;-7.166185113616295e-05;1.0448618526845612;9.999498044999818;0.8335560593431357;0.015563027957960314;0.015560924390302964;0.7178368719638398;-0.013405013404168043;0.7179950497548245
25.550464;1.0444350970171246;0.8331393145856555;0.7977304283692027;5.5154793407951806e-05;-7.178786642526348e-05;1.044861396759034;9.999521281397426;0.8335565337986168;0.015563036633363449;0.015560935034308698;0.717836133091373;-0.01340501269734716;0.7179956725181339
25.560464;1.044434963583879;0.833138879249065;0.797728529415707;5.4548664316629884e-05;-7.189376808828823e-05;1.0448609601492165;9.99954446382835;0.833556971473427;0.01556304455255855;0.015560945457623687;0.7178353706615287;-0.013405011990650327;0.7179963987647874
25.570464;1.0444348330802515;0.8331384342866729;0.7977266753572398;5.3908882308634295e-05;-7.198315273129286e-05;1.0448605424701687;9.999567556804102;0.8335573765891838;0.0155630517011042;0.01556095568704945;0.7178345873085882;-0.013405011283638463;0.71799722900352
25.580464;1.0444347043237754;0.8331379788086093;0.7977248662983357;5.323524847499812e-05;-7.205938284682055e-05;1.044860142630709;9.999590527935162;0.8335577528084575;0.015563058074334663;0.015560965763888997;0.7178337855341602;-0.013405010575477404;0.7179981630532242
25.590464;1.0444345760957436;0.8331375117608562;0.7977231035803242;5.2527388945367775e-05;-7.212564727772563e-05;1.044859758624451;9.999613347242224;0.8335581033726648;0.01556306367211544;0.01556097574430663;0.7178329668366806;-0.013405009864960234;0.7179991990836568
25.600464;1.0444344468760132;0.8331370322896248;0.7977213904905274;5.178500232259283e-05;-7.218495533578086e-05;1.0448593876775867;9.999635991759556;0.8335584320355564;0.015563068491086407;0.01556098570204863;0.7178321319670984;-0.013405009150659699;0.7180003330794713
25.610464;1.044434314893003;0.8331365398148745;0.7977197316349365;5.100838496466018e-05;-7.223969084303534e-05;1.044859026467034;9.999658440948306;0.8335587435683388;0.015563072527183615;0.015560995729125735;0.717831281964478;-0.013405008431131155;0.7180015589136278
25.620464;1.0444341784357085;0.8331360336622488;0.7977181315993642;5.019845112783901e-05;-7.229137730811614e-05;1.0448586713195895;9.999680665112647;0.8335590429098021;0.015563075779121404;0.015561005923433272;0.7178304184283254;-0.013405007705134472;0.7180028688688814
25.630464;1.0444340360275342;0.8331355127414783;0.7977165938637806;4.935650480067318e-05;-7.234126237944523e-05;1.0448583185114166;9.999702627814004;0.833559333493774;0.015563078242566938;0.015561016370910466;0.7178295428985573;-0.013405006971612114;0.7180042541725556
25.640464;1.0444338863722302;0.8331349758107102;0.7977151207005093;4.848426776999301e-05;-7.239079669125584e-05;1.044857964400599;9.999724297957956;0.8335596162549658;0.015563079907455982;0.015561027138951229;0.717828656617529;-0.013405006229461147;0.7180057056328454
25.650464;1.044433728543365;0.8331344220921841;0.7977137134169493;4.758403578060643e-05;-7.244120410714952e-05;1.0448576051722938;9.999745649690544;0.833559889860307;0.01556308076363059;0.015561038277325205;0.717827760550971;-0.013405005477419027;0.7180072142281616
25.660464;1.0444335624773589;0.8331338518724377;0.7977123720618647;4.6658525906341756e-05;-7.249341146182601e-05;1.0448572365569326;9.999766654367818;0.8335601513248798;0.015563080808675321;0.015561049807652926;0.7178268549880511;-0.013405004714144715;0.7180087712725468
25.670464;1.0444333891645114;0.8331332669352043;0.7977110951261377;4.57103329330969e-05;-7.254911553462172e-05;1.044856853997981;9.999787281143824;0.8335603969068367;0.015563080062702956;0.015561061705823808;0.717825939466566;-0.013405003938453204;0.7180103684348439
25.680464;1.0444332102809313;0.8331326705610832;0.7977098799946558;4.474156744269335e-05;-7.261120200814139e-05;1.0448564531678222;9.999807499794894;0.8335606234738347;0.015563078578943472;0.015561073909343961;0.7178250133272217;-0.013405003149645139;0.7180119982046578
25.690464;1.0444330274897557;0.8331320669768051;0.797708724005624;4.3754071685279865e-05;-7.26830605652352e-05;1.0448560303931855;9.999827279884606;0.8335608289933797;0.01556307643526528;0.01556108635043256;0.7178240760567247;-0.013405002347649575;0.7180136543569039
25.700464;1.0444328418464017;0.833131460603389;0.7977076251982593;4.2749962625651784e-05;-7.276829730720375e-05;1.0448555828248112;9.99984659192034;0.8335610116806074;0.01556307371871931;0.015561098976538257;0.7178231272499346;-0.013405001532864171;0.718015331365629
25.710464;1.0444326536110118;0.8331308555995237;0.7977065819308451;4.173200007715654e-05;-7.28707361067613e-05;1.0448551084607747;9.999865410772982;0.8335611695473738;0.015563070508319243;0.015561111744944527;0.7178221665878742;-0.013405000705989725;0.7180170231593888
25.720464;1.0444324624046326;0.8331302557626642;0.7977055917751119;4.0703495818123124e-05;-7.299388867383256e-05;1.044854606054529;9.999883718611647;0.8335613009249115;0.015563066857877861;0.015561124613167434;0.7178211939942701;-0.013404999867975496;0.7180187224675555
25.730464;1.0444322677547278;0.8331296645702606;0.797704651080716;3.966800961453734e-05;-7.314048646561091e-05;1.044854074993079;9.999901499433708;0.8335614045348344;0.015563062798062818;0.01556113753850725;0.7178202098063008;-0.013404999020026722;0.7180204214207189
25.740464;1.0444320697433493;0.8331290854381713;0.7977037558111292;3.862909596056174e-05;-7.331298934183814e-05;1.044853515362068;9.999918733275901;0.8335614787031991;0.015563058353586895;0.015561150479946087;0.7178192144989038;-0.013404998163661168;0.7180221131189691
25.750464;1.0444318690374395;0.8331285220649609;0.7977029024072735;3.759015022199593e-05;-7.351447104758053e-05;1.044852927960881;9.999935405154403;0.8335615209256811;0.015563053549959951;0.015561163397660241;0.7178182079804044;-0.013404997300566771;0.7180237923233721
25.760464;1.0444316665079123;0.8331279783457853;0.7977020875599575;3.655442446971673e-05;-7.374837538533527e-05;1.0448523140387862;9.999951511658837;0.8335615286309527;0.01556304840878582;0.015561176252800497;0.7178171893125406;-0.01340499643225057;0.7180254538767609
25.770464;1.0444314632314418;0.8331274579479864;0.7977013075434026;3.552492570916554e-05;-7.401727388292028e-05;1.0448516751954051;9.99996705315218;0.8335615004733183;0.015563042941906718;0.015561189003189138;0.7178161571349506;-0.013404995559832471;0.7180270903634671
25.780464;1.0444312607248616;0.833126964241488;0.7977005579697494;3.450404276618474e-05;-7.43225668217762e-05;1.0448510135681934;9.999982026470537;0.8335614365669931;0.015563037144177271;0.015561201592051356;0.7178151101120616;-0.013404994684123801;0.7180286916002048
25.790464;1.0444310609049048;0.8331265006334974;0.7976998341351135;3.3493356769480345e-05;-7.466572664498643e-05;1.0448503319030211;9.999996425882584;0.8335613374334765;0.015563030987263152;0.015561213944126231;0.7178140472938723;-0.01340499380590755;0.7180302465093029
25.800464;1.044430865999656;0.8331260705125372;0.7976991317661094;3.2493683777350986e-05;-7.504898839488154e-05;1.0448496333157178;10.000010248195355;0.8335612032037268;0.015563024421566455;0.015561225984518845;0.7178129685999481;-0.0134049929261557;0.7180317451238861
25.810464;1.044430678490891;0.8331256767149706;0.797698447254775;3.1505143220794386e-05;-7.547432675265207e-05;1.0448489207600835;10.000023497574954;0.8335610338391632;0.01556301739247602;0.015561237662702688;0.7178118749690385;-0.01340499204602734;0.7180331785675397
25.820464;1.0444305006042474;0.8331253213089522;0.7976977768129517;3.05274979385232e-05;-7.59426597881976e-05;1.044848196601269;10.000036189643295;0.833560829666903;0.015563009862876611;0.015561248955882194;0.7178107679397479;-0.013404991166839804;0.7180345380178261
25.830464;1.0444303337191312;0.8331250057450925;0.7976971155585489;2.956077319875994e-05;-7.645434965845556e-05;1.0448474626864477;10.000048352599965;0.8335605915272852;0.015563001819757406;0.015561259864624222;0.7178096492408457;-0.013404990290019257;0.7180358143334128
25.840464;1.0444301787547663;0.8331247309913262;0.7976964577616905;2.860576725491381e-05;-7.700925795833237e-05;1.0448467206902974;10.00006001801346;0.8335603203428238;0.015562993264915762;0.01556127041689386;0.717808520757682;-0.01340498941691122;0.7180369984141504
25.850464;1.044430037093646;0.8331244977432999;0.7976957980295435;2.766404176933093e-05;-7.760589421935377e-05;1.0448459722841434;10.0000712066365;0.8335600163876644;0.015562984207575636;0.015561280674791223;0.7178073844810907;-0.01340498854864705;0.718038082404731
25.860464;1.044429910659601;0.8331243064734951;0.7976951321977644;2.6737382635534726e-05;-7.82413595790219e-05;1.0448452190083006;10.000081924483252;0.8335596791111745;0.015562974661877218;0.015561290733068178;0.7178062423584202;-0.013404987686171327;0.718039060785025
25.870464;1.044429801207884;0.8331241571049797;0.7976944574489496;2.582729632847148e-05;-7.891211320815102e-05;1.0448444623076572;10.0000921683779;0.8335593080424802;0.015562964648839718;0.015561300696520923;0.7178050965186229;-0.01340498683023757;0.7180399302015735
25.880464;1.0444297096366753;0.8331240490317011;0.7976937720174456;2.493471086128058e-05;-7.961428560784917e-05;1.0448437039584288;10.000101932307928;0.833558903889385;0.015562954203183536;0.01556131064377865;0.7178039496401086;-0.013404985981406967;0.7180406890305756
25.890464;1.044429635726207;0.8331239816896832;0.7976930748892114;2.405984984848374e-05;-8.034363584619991e-05;1.0448429463931626;10.00011121505337;0.8335584688473281;0.015562943375363555;0.015561320603192645;0.7178028046030427;-0.013404985140204198;0.7180413366532032
25.900464;1.0444295786403932;0.8331239548257906;0.797692365991855;2.3202454301927782e-05;-8.109593257905502e-05;1.0448421924393512;10.000120030195582;0.8335580063475181;0.015562932223606447;0.015561330555036517;0.7178016636165675;-0.013404984307179823;0.7180418721086899
25.910464;1.044429537608496;0.833123968295007;0.7976916465164012;2.2362031428803242e-05;-8.18678000114808e-05;1.0448414445174963;10.000128411998361;0.8335575204730135;0.015562920800236829;0.015561340454443195;0.7178005280525773;-0.013404983482750566;0.7180422938638518
25.920464;1.0444295117751055;0.8331240218403243;0.7976909187004746;2.15378370999248e-05;-8.265715321716964e-05;1.044840704100282;10.000136408035264;0.8335570151989564;0.015562909143336945;0.015561350252976348;0.7177993990363356;-0.013404982667186198;0.7180426007999321
25.930464;1.0444294996816097;0.8331241149042461;0.7976901854426769;2.0728692965868897e-05;-8.346259994265817e-05;1.0448399718999442;10.000144063767749;0.8335564938804065;0.015562897282221422;0.015561359903104975;0.717798277796268;-0.013404981860853154;0.7180427927198295
25.940464;1.04442949921486;0.8331242466134073;0.7976894501815818;1.9932806398919026e-05;-8.428199682056473e-05;1.0448392481615383;10.000151416187872;0.8335559589940054;0.01556288524346628;0.015561369354781512;0.7177971657625185;-0.013404981064381748;0.7180428705300594
25.950464;1.0444295078275752;0.8331244161810153;0.7976887168831497;1.914790785190458e-05;-8.511088840895062e-05;1.0448385327597551;10.000158498112151;0.833555412383183;0.015562873043595134;0.015561378555791571;0.7177960645957705;-0.013404980278596327;0.7180428368647885
25.960464;1.044429522687554;0.8331246233340044;0.797687989957159;1.8371880379276154e-05;-8.59423993148486e-05;1.0448378252309343;10.000165339010012;0.83355485618155;0.01556286067942565;0.015561387449487788;0.7177949757477408;-0.013404979504398796;0.7180426965169197
25.970464;1.0444295406569486;0.8331248682974819;0.797687274373393;1.7603469882961032e-05;-8.67687136262875e-05;1.0448371247673673;10.000171958281081;0.8335542936184237;0.015562848131420169;0.01556139596841037;0.717793899754418;-0.013404978742773941;0.7180424558974962
25.980464;1.044429558275462;0.833125151458681;0.7976865759306739;1.684251065566014e-05;-8.758195307575318e-05;1.0448364303748254;10.000178359907013;0.8335537288103878;0.015562835379827755;0.015561404039743406;0.7177928359484275;-0.01340497799478201;0.7180421217839301
25.990464;1.0444295722699428;0.8331254728654863;0.7976859009348303;1.60897788265231e-05;-8.837416875930427e-05;1.0448357410378848;10.000184534318764;0.8335531655098792;0.015562822420231853;0.015561411600312117;0.717791783000842;-0.013404977261331087;0.7180417004455578
26.000464;1.0444295803462968;0.8331258317956639;0.797685255183388;1.5346673746637215e-05;-8.913812134525791e-05;1.044835055693994;10.000190467529563;0.8335526059551212;0.015562809263625164;0.015561418595698076;0.7177907398293848;-0.013404976542872036;0.7180411974664181
26.010464;1.0444295811872117;0.8331262268480927;0.7976846429632112;1.4614543312750046e-05;-8.986835981916428e-05;1.044834373193477;10.00019615247056;0.8335520509085772;0.015562795926839734;0.015561424965628099;0.7177897058342076;-0.013404975839383767;0.7180406175238027
26.020464;1.0444295735782083;0.8331266562769899;0.7976840667483598;1.389398874861458e-05;-9.056092094838458e-05;1.044833692313015;10.000201594693412;0.8335515006083645;0.015562782430389444;0.015561430641762025;0.7177886804189457;-0.013404975150617456;0.7180399644097685
26.030464;1.044429555689024;0.8331271180346534;0.7976835278313525;1.318480289725323e-05;-9.12120776084676e-05;1.044833012085522;10.00020681378246;0.8335509556840072;0.015562768802304323;0.015561435559112102;0.7177876627602113;-0.013404974476202139;0.7180392416904838
26.040464;1.0444295251217568;0.8331276098445444;0.7976830272656886;1.2486404686149343e-05;-9.181804432469561e-05;1.0448323325576605;10.00021184542424;0.8335504174193017;0.01556275507782236;0.015561439664629804;0.71778665236027;-0.013404973815500633;0.7180384527422986
26.050464;1.0444294794247457;0.8331281295276264;0.7976825662570997;1.179819714820138e-05;-9.237586355494818e-05;1.0448316552890546;10.000216741607042;0.8335498874249454;0.0155627412903565;0.015561442911875067;0.7177856496204997;-0.013404973167509696;0.7180376002062048
26.060464;1.0444294162288164;0.8331286751607428;0.7976821458640325;1.1119804983096033e-05;-9.288366809412089e-05;1.044830982988913;10.000221566305864;0.8335493669939302;0.01556272746075145;0.015561445245102504;0.7177846555310226;-0.01340497253112895;0.7180366866294438
26.070464;1.0444293328344132;0.8331292449484541;0.7976817663198188;1.0451329784446708e-05;-9.333958650409271e-05;1.044830318482897;10.000226388005693;0.8335488562988533;0.015562713599479043;0.01556144659283323;0.7177836710447528;-0.013404971905679519;0.7180357157623617
26.080464;1.0444292261547259;0.8331298370296513;0.7976814266839846;9.79350841945704e-06;-9.374040871530537e-05;1.0448296637103813;10.000231270469333;0.8335483540374364;0.015562699718416414;0.015561446873662026;0.717782696864693;-0.013404971291184425;0.7180346924670258
26.090464;1.0444290933431541;0.8331304493212051;0.797681125462437;9.147485758003522e-06;-9.40812246652827e-05;1.044829019386427;10.000236263790825;0.8335478580372156;0.015562685837737464;0.015561445996983819;0.7177817334001538;-0.013404970688301859;0.718033621268926
26.100464;1.0444289324374774;0.8331310794153086;0.797680861495534;8.514140347710433e-06;-9.435624134489543e-05;1.0448283852920202;10.000241397991811;0.8335473662269489;0.015562671982987702;0.015561443858981887;0.7177807808351968;-0.01340497009815935;0.718032505371197
26.110464;1.0444287425175685;0.8331317245344914;0.7976806342718996;7.893632205489366e-06;-9.455967734241194e-05;1.0448277606746301;10.00024668036439;0.8335468771418499;0.015562658174937847;0.015561440342374206;0.7177798394558301;-0.01340496952211622;0.718031346829458
26.120464;1.0444285235325113;0.8331323815925116;0.7976804437443642;7.2855152250321165e-06;-9.46860432672492e-05;1.0448271446377912;10.000252098856665;0.8335463899236049;0.015562644422738315;0.015561435318604638;0.7177789099585548;-0.01340496896146867;0.7180301466279884
26.130464;1.0444282762959312;0.8331330474639678;0.7976802898412307;6.689034273438718e-06;-9.473066483842396e-05;1.0448265367087555;10.000257630155486;0.83354590408886;0.015562630727739273;0.015561428652948208;0.7177779936747266;-0.013404968417354926;0.7180289039826149
26.140464;1.044428002589133;0.8331337194041885;0.7976801721756814;6.1034510724433545e-06;-9.469084945682597e-05;1.0448259372964448;10.000263248489413;0.8335454194190377;0.01556261709040678;0.015561420213894199;0.7177770929349429;-0.013404967890916395;0.7180276159819109
26.150464;1.0444277048993902;0.833134395215737;0.7976800902535819;5.528214177399204e-06;-9.456678797153275e-05;1.0448253474628688;10.000268933379978;0.8335449362548585;0.015562603508339759;0.015561409882472134;0.71777621124001;-0.013404967383461412;0.718026278627607
26.160464;1.0444273859339175;0.8331350730007302;0.7976800436862893;4.962870455086616e-06;-9.436137793940743e-05;1.0448247680331426;10.000274672366663;0.8335444558903967;0.01556258996526972;0.015561397555966344;0.7177753525686177;-0.013404966896480602;0.7180248883358199
26.170464;1.044427048298826;0.8331357509093412;0.7976800322490237;4.406848107310942e-06;-9.407907051600084e-05;1.044824198974117;10.00028046012257;0.833543980646645;0.015562576427793535;0.01556138314452318;0.7177745201351601;-0.013404966431509523;0.7180234422430978
26.180464;1.0444266942104303;0.8331364270600541;0.7976800558878427;3.859231801526002e-06;-9.372448950925828e-05;1.0448236396860853;10.0002862972228;0.8335435134049027;0.015562562857159085;0.015561366565436673;0.7177737159484632;-0.0134049659899345;0.7180219380854315
26.190464;1.0444263251472277;0.8331370995351125;0.7976801142580263;3.3189830663879785e-06;-9.33017033125676e-05;1.0448230896810202;10.000292182531991;0.8335430569086497;0.015562549220068314;0.015561347741921845;0.717772941587407;-0.013404965572865536;0.7180203747485777
26.200464;1.0444259419516064;0.8331377665023029;0.7976802061924183;2.7854896022431565e-06;-9.281440106265747e-05;1.0448225489669052;10.000298101236803;0.8335426136957145;0.015562535489176457;0.015561326611857789;0.717772198819223;-0.01340496518103828;0.718018751989842
26.210464;1.0444255454849014;0.8331384264119477;0.7976803300131746;2.2586215683960232e-06;-9.226637149729919e-05;1.044822017903901;10.000304023424777;0.8335421865439345;0.015562521640318029;0.015561303144312673;0.7177714891540496;-0.013404964814800984;0.7180170692566521
26.220464;1.044425137108709;0.8331390782062251;0.7976804837787127;1.7383003677913584e-06;-9.166193009200232e-05;1.0448214967555467;10.00030991811911;0.8335417782866145;0.015562507650302272;0.015561277347018534;0.717770813442179;-0.013404964474289871;0.7180153259158265
26.230464;1.0444247187160052;0.8331397214393932;0.7976806645979805;1.224136654176343e-06;-9.100590178351972e-05;1.0448209853939807;10.000315766256872;0.833541390685991;0.01556249349489615;0.015561249259832053;0.7177701721422302;-0.013404964159593587;0.7180135225905235
