time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.240464;1.0444242926042018;0.8331403561578646;0.7976808680596854;7.15366236766181e-07;-9.030279658306331e-05;1.0448204832814734;10.00032155833055;0.8335410234457951;0.015562479151354117;0.015561218952910955;0.7177695652669234;-0.013404963870729708;0.7180116615382256
26.250464;1.0444238611923347;0.8331409826483878;0.7976810882901256;2.1108509330699058e-07;-8.955643815665048e-05;1.0448199897217871;10.000327284510494;0.833540674289519;0.015562464608146706;0.015561186530494767;0.7177689920544504;-0.013404963607496313;0.718009746109986
26.260464;1.0444234267662502;0.8331416011573831;0.7976813182469318;-2.8943750178598105e-07;-8.877070027011452e-05;1.0448195041558572;10.000332926947008;0.8335403397098308;0.015562449870630202;0.015561152125791004;0.7177684510384557;-0.013404963369326211;0.7180077805926954
26.270464;1.044422991605508;0.8331422116216625;0.7976815504622587;-7.865947673890697e-07;-8.794956848315842e-05;1.0448190262134236;10.000338456307116;0.8335400156479009;0.015562434951438574;0.015561115896033834;0.7177679402230458;-0.013404963155234643;0.7180057707022802
26.280464;1.0444225580357547;0.8331428136366471;0.7976817780340758;-1.280438488347084e-06;-8.709564403915087e-05;1.044818555512906;10.000343833277672;0.8335396980215267;0.015562419856528767;0.015561078026144648;0.7177674574872469;-0.013404962963834022;0.718003723712833
26.290464;1.0444221280846928;0.8331434065910296;0.7976819949855649;-1.7707047132860848e-06;-8.620912727768079e-05;1.0448180910817146;10.000349012810245;0.8335393832425242;0.01556240458078226;0.015561038724363194;0.7177670015026881;-0.013404962793440441;0.7180016479493337
26.300464;1.0444217035219243;0.8331439895748393;0.7976821961532284;-2.2567508714275775e-06;-8.528860615345856e-05;1.0448176307871857;10.000353949626875;0.833539068618793;0.015562389111861169;0.01556099820178055;0.71776657252452;-0.013404962642368803;0.7179995522103358
26.310464;1.044421286451279;0.8331445612380816;0.7976823771618816;-2.737551720934978e-06;-8.433186514306698e-05;1.0448171714997756;10.00035860202263;0.8335387524045871;0.015562373435024585;0.015560956653786961;0.7177661722582656;-0.013404962509203774;0.7179974447563354
26.320464;1.0444208795584733;0.8331451199155486;0.797682534225392;-3.2118183993784787e-06;-8.333589242998407e-05;1.0448167096998764;10.000362933114038;0.83353843340225;0.015562357534062215;0.015560914259423696;0.7177658028234247;-0.013404962392740277;0.717995332376243
26.330464;1.0444204858451736;0.8331456637255128;0.7976826638511089;-3.6779113175591818e-06;-8.229690565395081e-05;1.0448162420987448;10.000366915203324;0.8335381106870815;0.01556234139545874;0.015560871190479096;0.7177654657646;-0.013404962291719898;0.7179932206950389
26.340464;1.0444201083342295;0.8331461905159179;0.7976827631745992;-4.133668081559769e-06;-8.120995087321087e-05;1.0448157662886524;10.00037053399908;0.8335377840151647;0.015562325019884778;0.015560827616793258;0.7177651617491999;-0.013404962204754926;0.7179911146418981
26.350464;1.044419749932289;0.8331466979065522;0.7976828309483063;-4.576634114304568e-06;-8.006843511353164e-05;1.0448152810220295;10.000373784814897;0.8335374544317985;0.015562308424449646;0.015560783709498647;0.7177648905547488;-0.013404962130585164;0.7179890180806628
26.360464;1.0444194133781852;0.8331471834497587;0.7976828678444876;-5.004344894759357e-06;-7.886518969106213e-05;1.0448147859615267;10.000376664007291;0.8335371245181294;0.015562291628217154;0.015560739647003682;0.717764650978446;-0.013404962068319546;0.7179869335051988
26.370464;1.0444191010587556;0.8331476447932391;0.7976828754166585;-5.414256545405624e-06;-7.759453796921993e-05;1.0448142812571493;10.000379164182728;0.8335367979720547;0.015562274641290263;0.015560695620930062;0.7177644408205691;-0.013404962017373404;0.7179848622631058
26.380464;1.0444188146609827;0.8331480796992888;0.797682855354791;-5.803859926557601e-06;-7.625307897713027e-05;1.0448137670219613;10.00038127602027;0.8335364783969182;0.015562257469644668;0.015560651835336963;0.7177642571865547;-0.013404961977407912;0.7179828052806232
26.390464;1.0444185549769343;0.8331484859168238;0.7976828098901642;-6.170956904446094e-06;-7.483839109609564e-05;1.0448132429835106;10.00038298962708;0.8335361682140122;0.015562240122375236;0.015560608494968835;0.7177640971211693;-0.013404961948533082;0.7179807645092072
26.400464;1.044418322171338;0.8331488613353205;0.7976827418778247;-6.513317159734738e-06;-7.334737983118647e-05;1.0448127088334307;10.000384291034303;0.8335358684843387;0.015562222611463334;0.015560565792384186;0.7177639579246682;-0.013404961931426842;0.7179787438248568
26.410464;1.0444181163173394;0.833149204601897;0.7976826541257863;-6.8282243469548485e-06;-7.177632618110949e-05;1.044812164942895;10.000385160624447;0.83353557923427;0.015562204948261701;0.015560523910091722;0.7177638366855545;-0.013404961927014658;0.7179767481164632
26.420464;1.0444179375625384;0.8331495156653151;0.797682549504836;-7.112863063645656e-06;-7.012240237920936e-05;1.0448116125124591;10.000385577847833;0.833535299926836;0.015562187138612803;0.015560483029514618;0.717763729860945;-0.013404961935961072;0.7179747820235365
26.430464;1.0444177859314503;0.8331497956692935;0.7976824320097501;-7.3650362579071735e-06;-6.83848768697979e-05;1.0448110530765742;10.000385526671186;0.8335350299329297;0.015562169181419942;0.015560443323478062;0.7177636335769201;-0.013404961958432266;0.7179728494280139
26.440464;1.0444176613726155;0.833150046167432;0.7976823069384237;-7.58348930655731e-06;-6.656532212535437e-05;1.0448104882222786;10.000384996979346;0.8335347686033796;0.015562151083776538;0.015560404936529623;0.717763543968606;-0.013404961994210776;0.717970953192941
26.450464;1.0444175638360134;0.8331502682670866;0.7976821799665;-7.767834539992198e-06;-6.466744872678962e-05;1.0448099197955463;10.000383985503237;0.8335345151133394;0.015562132885805135;0.015560367974327954;0.7177634571206368;-0.013404962042953467;0.7179690955503526
26.460464;1.0444174928143102;0.8331504624199946;0.7976820567413441;-7.918278259159766e-06;-6.269708571463426e-05;1.0448093499238005;10.000382499262777;0.833534268827491;0.015562114669905583;0.015560332509220526;0.7177633690553421;-0.013404962104343924;0.7179672793883953
26.470464;1.044417446824659;0.8331506288527175;0.7976819430274272;-8.035270608158947e-06;-6.066169068388981e-05;1.044808780584916;10.000380558795989;0.8335340299289283;0.01556209654451321;0.015560298597453413;0.7177632760089788;-0.013404962178109086;0.7179655093360777
26.480464;1.044417423549587;0.8331507681079413;0.7976818446735017;-8.119223507730154e-06;-5.856900936491515e-05;1.0448082133059469;10.000378196237296;0.8335337991256077;0.015562078615450678;0.015560266296182965;0.7177631748375456;-0.013404962264021306;0.7179637913937144
26.490464;1.044417420426995;0.8331508813938039;0.7976817678257091;-8.170627893210598e-06;-5.64264147632431e-05;1.044807649233765;10.000375448296014;0.8335335765348918;0.015562060966475751;0.0155602356684882;0.7177630632430998;-0.013404962361759813;0.7179621308782524
26.500464;1.04441743506508;0.8331509705229866;0.7976817195266995;-8.190156148498875e-06;-5.424165508466723e-05;1.0448070893162287;10.000372350259354;0.8335333612256925;0.015562043657944499;0.015560206774490541;0.7177629396105726;-0.013404962470670356;0.7179605304032258
26.510464;1.0444174653343625;0.8331510373321701;0.797681708061969;-8.178211606206955e-06;-5.202359038721005e-05;1.0448065346812918;10.000368933219281;0.8335331519044461;0.01556202673540573;0.01556017966491782;0.7177628027045043;-0.013404962589700906;0.7179589897496621
26.520464;1.0444175093776495;0.8331510831631936;0.7976817424360705;-8.13456919112134e-06;-4.978186678018212e-05;1.0448059869710757;10.000365226683238;0.8335329479191689;0.015562010233602664;0.015560154390018035;0.7177626515150024;-0.013404962717490884;0.7179575068361008
26.530464;1.0444175656402936;0.8331511089752437;0.797681831010112;-8.05829961056621e-06;-4.752580517611549e-05;1.044805448129838;10.000361265566147;0.83353275002632;0.015561994171667188;0.015560131007934451;0.7177624851029577;-0.01340496285262773;0.7179560785231958
26.540464;1.0444176329366306;0.8331511157727931;0.797681980206836;-7.94752511327095e-06;-4.5263323830037055e-05;1.0448049199845795;10.000357090887146;0.8335325604778813;0.01556197855391331;0.015560109578565746;0.7177623025840943;-0.013404962994007058;0.7179547015438916
26.550464;1.0444177103708066;0.8331511047897615;0.7976821942371725;-7.799472003853074e-06;-4.30004929378539e-05;1.044804403875724;10.000352744737278;0.8335323821493055;0.01556196338370606;0.01556009015091463;0.7177621036162143;-0.013404963140879373;0.7179533732097736
26.560464;1.0444177970017896;0.8331510771494938;0.7976824756876705;-7.611062439695118e-06;-4.0742109147703954e-05;1.0448039003649134;10.000348268483512;0.8335322175755849;0.015561948675375862;0.015560072759649109;0.7177618888308908;-0.013404963292616829;0.7179520911746861
26.570464;1.044417891968216;0.8331510332849777;0.7976828260142922;-7.37937808146734e-06;-3.8493118893206734e-05;1.044803409722374;10.000343701734707;0.8335320687329507;0.015561934448570864;0.015560057435402478;0.7177616593777736;-0.013404963448582136;0.717950852967878
26.580464;1.044417995293131;0.8331509729346674;0.7976832459187738;-7.10199299479482e-06;-3.6259814881736354e-05;1.0448029330398667;10.000339081936042;0.8335319374044862;0.015561920715453374;0.015560044213644748;0.7177614159357114;-0.01340496360803635;0.7179496564295292
26.590464;1.04441810822423;0.8331508958025062;0.7976837358661151;-6.77746990517837e-06;-3.404972215024757e-05;1.0448024726742335;10.000334448799046;0.8335318257182561;0.01556190748132013;0.015560033129981169;0.7177611582962581;-0.013404963770002358;0.7179485011295051
26.600464;1.044418232706852;0.833150802079161;0.7976842959806445;-6.405447089366038e-06;-3.1870109143975594e-05;1.0448020317768199;10.00032984704367;0.8335317364429288;0.015561894749970781;0.015560024205400485;0.7177608856199348;-0.013404963933282305;0.7179473892231027
26.610464;1.044418370832073;0.8331506924598513;0.7976849253188498;-5.9862119662696995e-06;-2.9726496424527848e-05;1.0448016136575362;10.000325323726265;0.833531672698896;0.015561882517992818;0.015560017430348553;0.7177605967746972;-0.013404964096619778;0.7179463246590252
26.620464;1.0444185246511066;0.8331505678394906;0.7976856215023327;-5.52039717918812e-06;-2.7622643565389362e-05;1.0448012214385989;10.000320928625824;0.83353163724925;0.015561870770106139;0.01556001275732995;0.7177602909362247;-0.013404964258836033;0.7179453121974891
26.630464;1.0444186960880777;0.833150428961539;0.7976863806846806;-5.00872972151872e-06;-2.5561578199488723e-05;1.0448008579956132;10.00031671896251;0.8335316320280235;0.015561859485137318;0.015560010105276155;0.7177599682587854;-0.01340496441882659;0.717944357424338
26.640464;1.04441888669868;0.8331502763745653;0.7976871974716498;-4.451620445513114e-06;-2.354601381523071e-05;1.0448005260080988;10.000312756585831;0.83353165825018;0.0155618486399026;0.015560009367340517;0.7177596299203837;-0.013404964575437278;0.7179434671860394
26.650464;1.0444190973609004;0.8331501104859923;0.7976880652570237;-3.849062385087064e-06;-2.157794206682237e-05;1.0448002279490924;10.00030909786708;0.8335317166852558;0.015561838207755222;0.015560010416602722;0.7177592780146468;-0.013404964727445148;0.7179426498754415
26.660464;1.0444193282059109;0.8331499312760655;0.7976889771627065;-3.2009370639204805e-06;-1.9658692785562357e-05;1.0447999658160345;10.000305793464372;0.8335318075782994;0.015561828165555082;0.015560013116470832;0.7177589154964038;-0.013404964873761839;0.7179419148949665
26.670464;1.0444195789451964;0.8331497380447959;0.7976899267962314;-2.5071140343530255e-06;-1.7789996037736568e-05;1.0447997407166985;10.000302899003858;0.8335319303203281;0.015561818506804725;0.015560017334320648;0.7177585454890725;-0.01340496501370059;0.7179412710021547
26.680464;1.0444198495568184;0.8331495296431065;0.7976909080944452;-1.7673802450203165e-06;-1.597472093698548e-05;1.0447995527763472;10.000300478285489;0.8335320834121136;0.015561809242925117;0.015560022944035263;0.7177581706421539;-0.013404965147133295;0.7179407250941006
26.690464;1.044420140821368;0.8331493049250249;0.7976919146764893;-9.81743144479834e-07;-1.4215939045578627e-05;1.0447994015600952;10.000298594230017;0.8335322648762814;0.015561800393861722;0.015560029823244455;0.7177577934012783;-0.013404965274455751;0.717940282883136
26.700464;1.0444204540579773;0.8331490629850665;0.7976929397771035;-1.507748114396369e-07;-1.2515587074672304e-05;1.0447992867126035;10.00029729993202;0.8335324726588574;0.015561791980939089;0.015560037859857198;0.7177574164544234;-0.01340496539637384;0.7179399500086904
26.710464;1.0444207905501497;0.8331488031356411;0.797693977011762;7.245947062228525e-07;-1.0874597273353996e-05;1.0447992082537374;10.000296634358666;0.8335327046010116;0.015561784019040537;0.015560046957566714;0.717757042788661;-0.013404965513741889;0.7179397317926179
26.720464;1.044421151564237;0.8331485247749185;0.7976950213182427;1.6435097537166074e-06;-9.293822754006899e-06;1.044799166427582;10.000296621678215;0.8335329582410139;0.015561776509286144;0.015560057029535501;0.7177566753856828;-0.0134049656275609;0.7179396324625105
26.730464;1.0444215386384228;0.8331482272869339;0.7976960692040009;2.605173239295688e-06;-7.774227718353462e-06;1.0447991616524817;10.000297277970684;0.8335332307910979;0.015561769446462013;0.015560067986327662;0.7177563166399922;-0.013404965738851998;0.717939654580647
26.740464;1.0444219535603443;0.8331479102067715;0.7976971180102587;3.6084319108411973e-06;-6.316474877875913e-06;1.0447991945438566;10.00029861871268;0.8335335190720207;0.015561762833400392;0.015560079727914471;0.7177559679518677;-0.013404965848378117;0.7179397984008942
26.750464;1.044422398166035;0.8331475735098612;0.7976981647871842;4.651424278201012e-06;-4.9207815016894536e-06;1.0447992655456917;10.000300660299759;0.8335338193018181;0.015561756677533244;0.01556009214374181;0.7177556297831373;-0.0134049659565838;0.7179400619622323
26.760464;1.0444228741554111;0.833147217597976;0.7976992055406343;5.731483931433338e-06;-3.58710225949795e-06;1.044799374614098;10.000303422085322;0.8335341267830775;0.015561750968231907;0.015560105111361985;0.7177553019871546;-0.013404966063735067;0.717940442629443
26.770464;1.0444233829778453;0.8331468430961061;0.7977002351947452;6.845358054608717e-06;-2.3157643578964083e-06;1.044799521358366;10.00030692529162;0.8335344357852513;0.015561745659806952;0.01556011849293735;0.7177549841804056;-0.013404966169914186;0.7179409389548014
26.780464;1.0444239258338701;0.83314645081914;0.7977012478981533;7.989541644307921e-06;-1.1084006013736027e-06;1.0447997052346734;10.000311182414352;0.8335347400148023;0.015561740675150457;0.015560132143693943;0.7177546761179944;-0.013404966274910462;0.7179415511703877
26.790464;1.0444245037954465;0.8331460418957085;0.7977022375218192;9.160191589366829e-06;3.184826586776187e-08;1.0447999258075185;10.00031618897465;0.8335350331168623;0.01556173592029403;0.015560145926171269;0.7177543778974471;-0.013404966378250371;0.7179422802729756
26.800464;1.044425117735912;0.8331456177991692;0.7977031987284626;1.0352656456393485e-05;1.1009011924816179e-06;1.044800183084628;10.000321925950383;0.833535308756924;0.015561731299697871;0.015560159718648749;0.7177540899045731;-0.013404966479312197;0.7179431270841703
26.810464;1.044425767999779;0.8331451801810739;0.7977041279509959;1.1561540274472946e-05;2.093969598858987e-06;1.04480047721333;10.00032836764789;0.8335355607497297;0.015561726730405585;0.015560173420129608;0.7177538128638392;-0.013404966577337241;0.7179440921253594
26.820464;1.044426454289007;0.8331447307769742;0.7977050231086573;1.2781606047202743e-05;3.0051172363917215e-06;1.0448008077275375;10.000335489735715;0.8335357831166365;0.015561722152381932;0.015560186943505491;0.7177535480117166;-0.013404966671418371;0.7179451760168344
26.830464;1.0444271757632375;0.8331442714121621;0.7977058824533435;1.4008355808544581e-05;3.8272478329979414e-06;1.0448011734301432;10.000343272911083;0.8335359697668351;0.015561717527279618;0.01556020019679248;0.7177532971960636;-0.01340496676069437;0.7179463795263596
26.840464;1.0444279313706188;0.8331438035421401;0.7977067038489939;1.5237330080388732e-05;4.552896853256517e-06;1.044801572818714;10.000351700985592;0.8335361147267407;0.015561712829384402;0.015560213078360844;0.7177530626584046;-0.013404966844591948;0.717947702881014
26.850464;1.0444287205538387;0.833143327490538;0.7977074845893447;1.6463030618912118e-05;5.174965776171469e-06;1.0448020042587247;10.000360759327382;0.8335362131187275;0.015561708048196378;0.015560225494198316;0.7177528463228056;-0.013404966922778202;0.7179491449405156
26.860464;1.044429543628636;0.8331428424571113;0.7977082212591373;1.7678838901933725e-05;5.687483869869486e-06;1.0448024659503665;10.000370437974613;0.8335362614901431;0.015561703194285102;0.015560237373691598;0.7177526494512515;-0.013404966994935194;0.7179507029064204
26.870464;1.044430401374504;0.833142347280398;0.797708910041315;1.887792428589652e-05;6.086208001993698e-06;1.0448029559429053;10.0003807338002;0.8335362570792116;0.015561698286427093;0.01556024867264117;0.717752473108145;-0.013404967060685996;0.7179523727559859
26.880464;1.0444312942842575;0.8331418409603149;0.7977095477877775;2.0054367561865182e-05;6.36848581561638e-06;1.0448034722197383;10.000391645874881;0.8335361969560332;0.015561693337252986;0.015560259371837998;0.7177523183913834;-0.013404967119608114;0.7179541503819085
26.890464;1.044432222154918;0.8331413227820921;0.7977101330224775;2.1203676823310488e-05;6.533462404721448e-06;1.0448040129726697;10.00040316824531;0.833536077768316;0.015561688358869352;0.01556026947454238;0.7177521858753845;-0.013404967171122266;0.7179560328994764
26.900464;1.0444331843300865;0.8331407923027842;0.7977106659363465;2.232241838789997e-05;6.582809728447562e-06;1.044804577029936;10.000415284380201;0.8335358962830611;0.015561683376248008;0.015560279009152496;0.7177520750403252;-0.013404967214455586;0.7179580190405719
26.910464;1.044434180123316;0.8331402493327937;0.7977111477097678;2.3407690768906086e-05;6.520444315322332e-06;1.0448051642220662;10.000427963155984;0.8335356501887284;0.015561678426582811;0.015560288035925992;0.717751984276984;-0.013404967248832847;0.7179601082992664
26.920464;1.044435208912929;0.8331396940999684;0.7977115801354385;2.4456938323122778e-05;6.351324471367545e-06;1.0448057752018223;10.000441155259951;0.833535338130381;0.015561673544815833;0.015560296640890547;0.717751911005304;-0.013404967273645206;0.7179622997802622
26.930464;1.0444362699726617;0.8331391272555386;0.7977119655064142;2.5467857885117303e-05;6.0808187899354096e-06;1.0448064105439094;10.00045478769676;0.8335349590799846;0.015561668762238908;0.015560304917701377;0.7177518518052727;-0.013404967288498451;0.7179645921174238
26.940464;1.0444373623543062;0.8331385495903435;0.7977123061673116;2.6438321471732206e-05;5.715110664248237e-06;1.0448070700870449;10.000468763322075;0.8335345123092587;0.015561664117780297;0.015560312955449043;0.7177518030358718;-0.013404967293236507;0.7179669843697575
26.950464;1.0444384849905115;0.8331379619717016;0.7977126039144401;2.736656089561794e-05;5.2617156838424244e-06;1.04480775327242;10.000482972932257;0.833533998208366;0.015561659649310224;0.01556032084293398;0.7177517615084386;-0.01340496728787822;0.7179694763622579
26.960464;1.044439636990959;0.8331373655800717;0.7977128598484401;2.825155669236799e-05;4.729340753693397e-06;1.0448084598111078;10.0004973092079;0.83353341878352;0.015561655375839402;0.01556032867807565;0.7177517247224733;-0.013404967272448245;0.7179720678639622
26.970464;1.0444408180508145;0.8331367622440954;0.7977130746653206;2.9093167044916993e-05;4.12736701297021e-06;1.0448091898996759;10.000511672679467;0.8335327772766723;0.015561651302862276;0.015560336561504599;0.7177516910367798;-0.01340496724685937;0.7179747572838194
26.980464;1.0444420285493345;0.8331361546365486;0.7977132489386256;2.9891851304932176e-05;3.4650872909541855e-06;1.0448099441671328;10.000525974541668;0.8335320776397483;0.015561647439313963;0.015560344581160929;0.7177516597331063;-0.0134049672109501;0.7179775409546669
26.990464;1.0444432690895689;0.8331355460972332;0.7977133833797605;3.064836573061837e-05;2.7506981498854507e-06;1.0448107237815014;10.000540138690996;0.83353132432084;0.01556164380376614;0.015560352807391875;0.7177516306795357;-0.013404967164617197;0.7179804134574564
27.000464;1.0444445400079627;0.8331349404017958;0.7977134791347635;3.1363748763461286e-05;1.9907703397606213e-06;1.0448115306340362;10.00055409874861;0.8335305222531394;0.015561640419828186;0.015560361294893589;0.7177516042285861;-0.013404967107960474;0.717983368532959
27.010464;1.0444458410762296;0.8331343416965132;0.7977135376533948;3.203951875819296e-05;1.1907839130857723e-06;1.0448123672271654;10.000567792104276;0.8335296770751969;0.015561637307192908;0.015560370079417511;0.7177515818482288;-0.013404967041379714;0.717986399765359
27.020464;1.0444471711947603;0.8331337541460853;0.7977135602151033;3.267772683200775e-05;3.5644920068118586e-07;1.0448132361634737;10.000581155601123;0.8335287952701431;0.015561634475665057;0.015560379175782646;0.71775156658754;-0.01340496696546118;0.7179895002572547
27.030464;1.044448528319672;0.8331331812054554;0.7977135479742093;3.328061746561358e-05;-5.055330838523145e-07;1.0448141392743477;10.000594121758994;0.8335278837365987;0.015561631923842485;0.015560388590396301;0.7177515623896166;-0.013404966880711801;0.7179926620790739
27.040464;1.0444499096336053;0.8331326252272101;0.7977135022737181;3.385018119554462e-05;-1.3883141866076796e-06;1.0448150766994986;10.000606618577516;0.8335269489939323;0.015561629635485475;0.015560398339168068;0.7177515727860077;-0.013404966787490208;0.717995876993383
27.050464;1.0444513116076708;0.8331320877942997;0.7977134241234575;3.4388104233847685e-05;-2.28606555081836e-06;1.0448160466867238;10.000618575665278;0.8335259966855512;0.015561627576729086;0.015560408456532776;0.7177516002787885;-0.013404966686161833;0.7179991377876199
27.060464;1.044452729975422;0.8331315702524859;0.7977133133702933;3.4895869478479704e-05;-3.1938698921276645e-06;1.0448170462184827;10.000629929612376;0.8335250314345758;0.015561625700562652;0.015560418991053931;0.7177516467541477;-0.013404966577251282;0.7180024386292813
27.070464;1.044454159784361;0.8331310738160023;0.7977131689016844;3.537446903785995e-05;-4.107078951390965e-06;1.0448180718426086;10.000640623358892;0.8335240563838755;0.015561623954425986;0.015560429986583992;0.7177517141112223;-0.013404966461573225;0.7180057747017625
27.080464;1.0444555957419954;0.8331305993437749;0.7977129897209893;3.582429662897714e-05;-5.021692963409862e-06;1.0448191203420951;10.000650603880588;0.8335230725550574;0.015561622291502828;0.015560441470396402;0.7177518044669482;-0.01340496634035277;0.7180091419880527
27.090464;1.0444570329774687;0.8331301473565982;0.7977127759876461;3.6245836394951016e-05;-5.935228551777981e-06;1.0448201892376692;10.000659823152889;0.8335220790699001;0.015561620683309666;0.015560453467551397;0.7177519200422376;-0.013404966215173487;0.7180125372703468
27.100464;1.0444584676103899;0.833129718358053;0.7977125295161688;3.664036647275997e-05;-6.846479851388158e-06;1.0448212769670153;10.000668237896669;0.8335210740857529;0.01556161912033512;0.015560466016977074;0.7177520628906233;-0.013404966087709884;0.7180159584659236
27.110464;1.0444598965811205;0.8331293129974657;0.7977122536678365;3.700995294844809e-05;-7.75465802696443e-06;1.0448223823592364;10.00067580740942;0.8335200554117528;0.015561617601596885;0.015560479164212722;0.7177522343833767;-0.013404965959442362;0.7180194047457927
27.120464;1.0444613171506485;0.8331289320563878;0.7977119528616604;3.735694678921046e-05;-8.658888872084943e-06;1.0448235038491527;10.000682494198557;0.8335190210291837;0.015561616127679591;0.015560492946281009;0.7177524343603949;-0.013404965831542609;0.7180228756850532
27.130464;1.0444627263155617;0.8331285764681453;0.7977116318434776;3.768339529671196e-05;-9.557653194423938e-06;1.0448246392398035;10.000688261513332;0.8335179700630079;0.015561614698724732;0.015560507386530354;0.7177526604252659;-0.013404965704974025;0.7180263704296443
27.140464;1.0444641201333986;0.8331282471459732;0.7977112950191683;3.7990802222278136e-05;-1.0448293681455249e-05;1.0448257858640277;10.00069306876355;0.833516903613473;0.015561613310789065;0.015560522497533081;0.717752908397972;-0.01340496558068255;0.7180298879627902
27.150464;1.0444654937209197;0.8331279445906339;0.7977109461738945;3.8280287012144777e-05;-1.132711200563001e-05;1.0448269406914064;10.000696874784373;0.8335158247502102;0.01556161195565216;0.015560538284055911;0.7177531740197136;-0.013404965459674524;0.7180334276613984
27.160464;1.0444668421596381;0.8331276687541449;0.7977105884280539;3.855285360534277e-05;-1.2189847574888944e-05;1.0448281003544113;10.000699646480575;0.8335147374982954;0.015561610622316343;0.01556055473880041;0.7177534547181506;-0.01340496534291778;0.7180369889699653
27.170464;1.0444681611367872;0.8331274192308015;0.7977102242959291;3.8809639762331674e-05;-1.303224250299628e-05;1.0448292613865;10.000701366596596;0.8335136453112056;0.015561609290160898;0.015560571840232643;0.7177537502456763;-0.013404965231168063;0.7180405705467151
27.180464;1.0444694468712072;0.8331271952437264;0.7977098557793877;3.905208995362994e-05;-1.3850229931555218e-05;1.0448304207275507;10.00070203777641;0.8335125505007575;0.015561607923655942;0.015560589555562037;0.7177540620069502;-0.013404965124851707;0.7180441699419826
27.190464;1.044470696179555;0.8331269953592554;0.7977094845123536;3.928208217017249e-05;-1.4639494357764641e-05;1.0448315761299074;10.00070168168038;0.8335114552137176;0.015561606479748096;0.015560607833946022;0.7177543920221027;-0.0134049650241102;0.7180477841669887
27.200464;1.0444719068571853;0.8331268175917504;0.7977091122102375;3.950190598836791e-05;-1.5395305731508318e-05;1.0448327262681547;10.000700338242014;0.8335103623117436;0.015561604917391336;0.015560626605510176;0.7177547425091925;-0.013404964929035144;0.7180514104645196
27.210464;1.0444730778949805;0.833126659961858;0.7977087409340234;3.971397371336668e-05;-1.611320727825506e-05;1.044833870465093;10.000698067765395;0.833509275120446;0.01556160320208601;0.015560645799108085;0.7177551158419603;-0.013404964839871133;0.718055046379932
27.220464;1.0444742094113737;0.8331265206821409;0.797708372471029;3.9920409345338744e-05;-1.6789897659527986e-05;1.0448350081524078;10.000694948766458;0.8335081972884066;0.015561601306781499;0.015560665357393325;0.7177555142410713;-0.013404964756876334;0.7180586897920025
27.230464;1.0444753024583924;0.8331263977333183;0.7977080074219279;4.012255168455096e-05;-1.742352402329354e-05;1.0448361386748457;10.000691069894422;0.8335071332650664;0.015561599205115392;0.015560685247342885;0.7177559395502742;-0.013404964680046575;0.7180623397547096
27.240464;1.0444763588306354;0.8331262885300634;0.7977076448612207;4.0320725951696184e-05;-1.801322038557246e-05;1.044837261499506;10.000686524895972;0.8335060882361647;0.015561596861072908;0.015560705468300375;0.7177563934499714;-0.013404964609207865;0.7180659967354845
27.250464;1.0444773806731324;0.8331261902152579;0.797707282744409;4.051468305646231e-05;-1.8558607886045033e-05;1.0448383762519933;10.000681408374016;0.8335050672839122;0.015561594223515846;0.01556072604617684;0.7177568778595704;-0.013404964544421664;0.7180696615646621
27.260464;1.0444783700298923;0.8331261002700515;0.7977069184270694;4.070407879593189e-05;-1.9059733627261487e-05;1.0448394826844316;10.000675803585477;0.8335040745939379;0.015561591230459321;0.015560747019551329;0.7177573953432329;-0.013404964486271336;0.7180733348789594
27.270464;1.0444793287517966;0.8331260168828015;0.7977065483059936;4.0888537785708054e-05;-1.9517055373561147e-05;1.044840580878403;10.000669775510547;0.8335031131385027;0.015561587827128503;0.015560768428277609;0.7177579491066151;-0.013404964435863146;0.7180770172408
27.280464;1.0444802584846222;0.8331259390225099;0.7977061671989831;4.106765941922657e-05;-1.9931036991263496e-05;1.044841671394249;10.000663380198297;0.833502184913426;0.015561583984063017;0.015560790307475043;0.717758542412244;-0.01340496439460735;0.7180807084904087
27.290464;1.0444811604562942;0.8331258660814427;0.7977057689726951;4.1240879074911156e-05;-2.0301469345292206e-05;1.0448427554884279;10.000656672890457;0.8335012915253447;0.015561579696503567;0.015560812682594183;0.7177591780832457;-0.013404964363860586;0.7180844063984237
27.300464;1.0444820353504518;0.8331257970463212;0.7977053479038236;4.1407177444054755e-05;-2.0627344524361504e-05;1.0448438355454022;10.000649707188623;0.8335004345618756;0.015561574971941885;0.015560835561970318;0.7177598585666111;-0.01340496434458899;0.7180881056263988
27.310464;1.044482883463908;0.8331257300751319;0.7977048990822372;4.156521662563132e-05;-2.0907389441778845e-05;1.0448449148544088;10.000642535126136;0.8334996154078355;0.015561569825383611;0.015560858932903501;0.7177605862718336;-0.013404964337263273;0.7180917980381407
27.320464;1.0444837048992683;0.8331256629992705;0.7977044179998566;4.171364351627634e-05;-2.114041439296591e-05;1.0448459966055796;10.000635204026786;0.8334988346022876;0.01556156428889149;0.015560882768288162;0.7177613638446291;-0.013404964341951863;0.7180954747324797
27.330464;1.0444844994296918;0.8331255940946689;0.79770390059617;4.185090238664711e-05;-2.1325648294037912e-05;1.0448470833668306;10.000627746947922;0.8334980911026424;0.015561558425101466;0.015560907044726709;0.7177621941972517;-0.013404964358434116;0.718099128131828
27.340464;1.044485266212008;0.833125522483816;0.7977033438426568;4.197505092526911e-05;-2.1463648714300076e-05;1.0448481772908138;10.000620182648957;0.8334973821231693;0.015561552326455784;0.015560931757294736;0.7177630802259688;-0.013404964386335283;0.7181027518582709
27.350464;1.0444860038213373;0.8331254480095303;0.797702746175077;4.208399373990922e-05;-2.1557114951306033e-05;1.0448492803273854;10.000612530775404;0.8334967036547672;0.015561546094225803;0.01556095691302375;0.717764024493662;-0.013404964425270418;0.7181063391460868
27.360464;1.0444867106144353;0.8331253707336638;0.7977021071040908;4.217564100009275e-05;-2.1610728110309747e-05;1.0448503943329435;10.000604819308066;0.8334960512646759;0.015561539816242306;0.015560982513929674;0.7177650292616827;-0.013404964474836443;0.7181098831719549
27.370464;1.0444873852490713;0.8331252904943988;0.7977014261484463;4.224787373069667e-05;-2.163059690539081e-05;1.0448515208178273;10.000597074063911;0.8334954211319705;0.015561533560798209;0.015561008556009321;0.7177660966069939;-0.013404964534497897;0.7181133796244483
27.380464;1.0444880271472958;0.8331252069045397;0.7977007023711082;4.229849220284852e-05;-2.1624387813801975e-05;1.0448526600711843;10.000589313455794;0.8334948107424268;0.015561527378595305;0.015561035042423638;0.7177672279893454;-0.013404964603574002;0.7181168276063012
27.390464;1.0444886365124868;0.8331251197103399;0.7976999349490619;4.232523962771414e-05;-2.1601685673422417e-05;1.0448538104812295;10.000581555336419;0.8334942186358869;0.01556152130459888;0.015561061987208363;0.7177684237371813;-0.013404964681266493;0.7181202274937861
27.400464;1.044489213979166;0.83312502906768;0.7976991239829822;4.232617301644114e-05;-2.1573416136249918e-05;1.0448549689982995;10.000573817915473;0.8334936437855;0.015561515368541329;0.015561089406526198;0.7177696832773275;-0.01340496476651092;0.7181235793718534
27.410464;1.0444897603816372;0.8331249355881012;0.7976982706437029;4.23003146641944e-05;-2.1550492635472985e-05;1.0448561325753114;10.000566117312035;0.8334930849773883;0.015561509609213046;0.015561117311157927;0.7177710056310298;-0.013404964857751125;0.7181268840852374
27.420464;1.0444902765821076;0.8331248402538851;0.7976973763383838;4.2248063699596866e-05;-2.1542792721108514e-05;1.0448572991717682;10.000558471267658;0.8334925399962131;0.015561504072000831;0.015561145704657515;0.7177723895137483;-0.013404964952986416;0.7181301442667698
27.430464;1.0444907630596083;0.8331247442736416;0.7976964420693236;4.217102215360041e-05;-2.155925330395911e-05;1.0448584673176906;10.000550897194739;0.8334920049954028;0.015561498791424405;0.01556117457867936;0.7177738330391525;-0.013404965050041342;0.718133363906706
27.440464;1.0444912197743437;0.8331246489936381;0.7976954684223484;4.2071352771561594e-05;-2.160861653414846e-05;1.0448596352155723;10.000543404378302;0.8334914748370841;0.015561493778333237;0.015561203900370189;0.7177753333080872;-0.013404965146695416;0.718136548060164
27.450464;1.0444916466914729;0.8331245557620518;0.7976944549914521;4.195100707842811e-05;-2.1699428324654363e-05;1.0448608005870845;10.000535996179794;0.8334909446022997;0.015561489020431432;0.015561233609213661;0.717776886546923;-0.013404965240690125;0.7181397024286024
27.460464;1.0444920441633723;0.8331244657051236;0.797693399845351;4.181114633777332e-05;-2.1839207058803638e-05;1.0448619609185437;10.00052867713512;0.8334904109717849;0.015561484494197152;0.015561263632178197;0.7177784887758142;-0.013404965329866791;0.7181428319668556
27.470464;1.0444924126774253;0.8331243797007456;0.7976923004410593;4.165197684601098e-05;-2.203382411876455e-05;1.044863113560899;10.000521453311363;0.8334898722240004;0.015561480177418;0.015561293897172881;0.7177801359985827;-0.013404965412422594;0.7181459402704878
27.480464;1.0444927526187289;0.8331242985364508;0.7976911552497588;4.147288098154265e-05;-2.228758841215196e-05;1.0448642559353245;10.000514330333106;0.8334893275791245;0.01556147604823339;0.015561324334557869;0.7177818238559753;-0.013404965487060416;0.7181490306259564
27.490464;1.0444930644688444;0.8331242229469334;0.7976899645849646;4.1272689383961504e-05;-2.2603681877980082e-05;1.0448653859049537;10.000507311272223;0.8334887769590634;0.01556147207361298;0.015561354873821995;0.7177835474696665;-0.013404965552883995;0.7181521069497677
27.500464;1.0444933490520385;0.833124153581362;0.7976887304470518;4.105016502656205e-05;-2.298390750174908e-05;1.0448665019305827;10.000500391922744;0.8334882211359667;0.015561468202638056;0.01556138544083423;0.7177853015297884;-0.01340496560911786;0.7181551731125444
27.510464;1.044493607581676;0.8331240912020942;0.797687456275487;4.0804304915598444e-05;-2.3427773817768588e-05;1.0448676026987416;10.000493558520194;0.8334876617725847;0.015561464373831367;0.015561415956307218;0.7177870806564057;-0.013404965655003074;0.7181582316609391
27.520464;1.044493841705871;0.8331240370468529;0.7976861467310566;4.0534085976902886e-05;-2.393228769397673e-05;1.0448686863625738;10.000486793135364;0.8334871010900858;0.015561460530541497;0.015561446333113009;0.7177888801541592;-0.013404965690069954;0.7181612838887254
27.530464;1.0444940535889982;0.8331239929283507;0.7976848072344983;4.023835698182149e-05;-2.4492708534647215e-05;1.0448697501791984;10.00048008433762;0.8334865412273806;0.015561456626199082;0.015561476470187251;0.7177906965011238;-0.013404965714414711;0.7181643308311475
27.540464;1.044494245888057;0.8331239609636503;0.7976834437878662;3.9916284067358613e-05;-2.5103161995327793e-05;1.0448707908498898;10.000473434936264;0.8334859835901419;0.015561452615845758;0.015561506248945318;0.7177925270969956;-0.013404965728661712;0.7181673735631438
27.550464;1.0444944214819272;0.8331239434023224;0.7976820631015521;3.956756112969637e-05;-2.5756780159990045e-05;1.0448718050092443;10.000466858549393;0.8334854288658398;0.015561448448557806;0.015561535543719626;0.7177943696933191;-0.013404965733777053;0.7181704124099053
27.560464;1.0444945828915593;0.8331239427181644;0.7976806721506489;3.919221511224493e-05;-2.6445959399720125e-05;1.0448727897424146;10.000460368200258;0.8334848776381981;0.01556144406565416;0.01556156423750669;0.717796221818324;-0.01340496573084598;0.7181734457005341
27.570464;1.0444947318723345;0.833123961370227;0.7976792770388651;3.87905361493456e-05;-2.7162612141028874e-05;1.0448737432007176;10.000453972352728;0.8334843306370793;0.015561439398552788;0.015561592225779667;0.7177980805102478;-0.013404965720858673;0.718176469407188
27.580464;1.04449486959565;0.8331240012792751;0.7976778823915626;3.836282689963151e-05;-2.789804943870657e-05;1.0448746648983924;10.000447682299505;0.833483788664854;0.015561434364922399;0.015561619415307204;0.7177999425908669;-0.013404965704665324;0.7181794778461031
27.590464;1.0444949969593593;0.8331240637641992;0.7976764920330062;3.790886590641874e-05;-2.8643020739124106e-05;1.0448755554725968;10.000441517435743;0.8334832527466809;0.015561428868542558;0.015561645728620439;0.7178018047705731;-0.01340496568300978;0.7181824643596404
27.600464;1.0444951146252865;0.8331241499067279;0.7976751098569504;3.742799266965394e-05;-2.938818324257702e-05;1.0448764160865303;10.00043550015179;0.8334827241917667;0.015561422807437645;0.015561671106294082;0.7178036633187731;-0.013404965656475242;0.7181854220580075
27.610464;1.044495222914538;0.8331242608683577;0.7976737398147025;3.691997319719059e-05;-3.0124234895300468e-05;1.044877247939342;10.000429645645692;0.8334822044835095;0.015561416086453117;0.015561695499159787;0.717805513897348;-0.013404965625479494;0.7181883442365093
27.620464;1.044495321650831;0.8331243978894715;0.7976723854891908;3.638560604575793e-05;-3.084148468694741e-05;1.044878052266439;10.000423959537983;0.8334816955062009;0.01556140862545826;0.015561718857391263;0.7178073516279447;-0.013404965590409913;0.7181912235945854
27.630464;1.044495410040702;0.8331245619769188;0.7976710498764219;3.58266246695074e-05;-3.1529681794610246e-05;1.0448788303513852;10.00041844514531;0.833481199996362;0.015561400360916095;0.015561741125492367;0.7178091711713311;-0.013404965551732125;0.7181940521244445
27.640464;1.0444954868335592;0.8331247537175145;0.7976697354959932;3.5245437552264344e-05;-3.217839559987153e-05;1.0448795831668298;10.000413107975351;0.8334807217170072;0.015561391244090922;0.015561762245359828;0.7178109665988952;-0.013404965509899822;0.718196822857268
27.650464;1.0444955507312597;0.8331249734704399;0.797668444737178;3.464498919840586e-05;-3.277791011646496e-05;1.0448803111840899;10.000407954621299;0.8334802651641889;0.01556138123802031;0.015561782163183789;0.7178127309956369;-0.013404965465089888;0.7181995306630702
27.660464;1.044495600665745;0.8331252215419228;0.797667180069113;3.402852994282089e-05;-3.3320584715989575e-05;1.0448810144891651;10.000402990157653;0.8334798349515322;0.015561370318924022;0.015561800828823481;0.7178144566720704;-0.013404965417044563;0.7182021707411007
27.670464;1.0444956360469624;0.8331254981936452;0.7976659442422677;3.339925145004269e-05;-3.3801472317735904e-05;1.04488169284955;10.000398215911341;0.8334794354270503;0.015561358489771174;0.015561818185119718;0.7178161364792114;-0.013404965365256908;0.7182047372662633
27.680464;1.0444956571966189;0.8331258037652209;0.7976647405954124;3.275997770594904e-05;-3.4217085152012036e-05;1.0448823458736707;10.000393631164359;0.8334790705622477;0.015561345797270077;0.015561834159299239;0.7178177647811416;-0.013404965309287732;0.7182072236314236
27.690464;1.044495665505627;0.8331261386054325;0.7976635728755053;3.211288049494853e-05;-3.45633086320926e-05;1.0448829733127236;10.000389236330216;0.8334787435807923;0.015561332330603672;0.015561848668142364;0.7178193372015935;-0.013404965248892602;0.7182096230332092
27.700464;1.04449566304691;0.8331265025975985;0.7976624445975539;3.145948001299247e-05;-3.4834076324750094e-05;1.0448835751190144;10.000385033271197;0.8334784568710272;0.01556131820404847;0.01556186163381834;0.7178208501548552;-0.013404965184007541;0.7182119285890638
27.710464;1.044495651874731;0.8331268947594271;0.7976613586891284;3.08012901093459e-05;-3.502128714400394e-05;1.0448841512761613;10.000381025519788;0.8334782127343663;0.015561303539233745;0.015561872992008287;0.7178223006324803;-0.013404965114693563;0.7182141337877699
27.720464;1.0444956334935391;0.8331273131899772;0.7976603175054595;3.014020377365829e-05;-3.511611249708935e-05;1.0448847018316663;10.000377221241711;0.8334780137179563;0.01556128844432536;0.015561882687231231;0.7178236860757216;-0.013404965041078161;0.7182162331721489
27.730464;1.0444956089865511;0.8331277553628792;0.7976593228337514;2.947793201532895e-05;-3.5110973431878284e-05;1.0448852271816567;10.000373636691563;0.8334778618686239;0.015561272998911716;0.015561890674343765;0.7178250044639106;-0.013404964963409732;0.7182182222109473
27.740464;1.044495579511435;0.8331282186272693;0.7976583763818103;2.881563515495911e-05;-3.500043607010582e-05;1.04488572822322;10.000370295048528;0.8334777581694832;0.015561257263077399;0.01556189693313148;0.7178262543719413;-0.013404964882053373;0.718220096757583
27.750464;1.044495546545546;0.8331287006740377;0.7976574807675217;2.8154491704297943e-05;-3.4780773666144776e-05;1.0448862062992486;10.000367223609393;0.8334777025052951;0.015561241293469042;0.015561901477898224;0.7178274346919044;-0.013404964797315984;0.7182218530121884
27.760464;1.0444955117661083;0.8331291997290139;0.7976566396389668;2.74962381319673e-05;-3.444908013091294e-05;1.0448866631805833;10.000364460219366;0.8334776933152568;0.015561225143184252;0.015561904351552308;0.7178285445859268;-0.013404964709427673;0.7182234879709619
27.770464;1.0444954766844483;0.8331297143190576;0.7976558570850243;2.6842979913243466e-05;-3.4002119058353824e-05;1.044887100838494;10.000362062553906;0.8334777273713093;0.015561208858149697;0.01556190561587406;0.717829584175933;-0.01340496461870997;0.7182249995659294
27.780464;1.0444954421820978;0.8331302429719636;0.7976551375358807;2.6196715338785163e-05;-3.343555100438695e-05;1.0448875207231787;10.000360100243254;0.833477800631605;0.01556119248423187;0.01556190534823077;0.7178305549607646;-0.013404964525680737;0.7182263859901986
27.790464;1.0444954083280946;0.8331307841631249;0.7976544857378775;2.5558817474193916e-05;-3.2744600795543676e-05;1.0448879233318233;10.000358633780413;0.833477909387737;0.01556117607385671;0.01556190363718024;0.7178314589724235;-0.013404964431088306;0.7182276450973074
27.800464;1.044495374902335;0.8331313363900908;0.7976539061236639;2.4929441547296628e-05;-3.192545396966242e-05;1.0448883087002814;10.000357705273789;0.8334780504762876;0.015561159682470028;0.01556190057547147;0.7178322977253074;-0.013404964335861429;0.7182287745104019
27.810464;1.0444953421322998;0.8331318983194826;0.7976534019509489;2.43074219085358e-05;-3.0975647509717327e-05;1.0448886770466044;10.000357347637014;0.8334782209649005;0.015561143362421006;0.015561896261544672;0.7178330723697389;-0.013404964240914991;0.7182297721464769
27.820464;1.0444953106933503;0.8331324688559385;0.7976529749811639;2.3691001762503098e-05;-2.98936145492984e-05;1.0448890289570922;10.000357593653497;0.8334784180763977;0.015561127165507045;0.01556189080333354;0.7178337845490126;-0.013404964147051272;0.7182306363598602
27.830464;1.044495281313198;0.8331330471497523;0.7976526258502186;2.3078631823378767e-05;-2.8678740871329677e-05;1.0448893654434273;10.000358473491035;0.833478639177157;0.015561111152858062;0.015561884315143914;0.7178344363325084;-0.013404964055129124;0.7182313646444385
27.840464;1.0444952546403414;0.8331336326053872;0.7976523544042973;2.246892989305655e-05;-2.7331567346119086e-05;1.0448896879395224;10.000360010340867;0.8334788816876145;0.015561095398466422;0.015561876919325332;0.7178350290128727;-0.013404963966125621;0.7182319519851781
27.850464;1.0444952310429636;0.8331342246286505;0.7976521598992308;2.1860021403247014e-05;-2.5853165249788006e-05;1.044889998002302;10.000362221490986;0.8334791432538563;0.015561079984803447;0.015561868756478517;0.717835562420362;-0.013404963880925555;0.7182323909683563
27.860464;1.0444952103510745;0.8331348223418645;0.7976520414673236;2.124938207921989e-05;-2.4244325068201585e-05;1.0448902970576035;10.00036511725738;0.8334794219592341;0.015561065001474209;0.015561859987449914;0.7178360354241415;-0.01340496380020569;0.7182326733304567
27.870464;1.044495191992748;0.8331354245652649;0.7976519982408198;2.063442010513568e-05;-2.250561863843889e-05;1.0448905866574147;10.000368694058254;0.833479715702861;0.015561050543427797;0.015561850780133932;0.7178364466125445;-0.013404963724537684;0.7182327912387493
27.880464;1.0444951752545708;0.8331360299519711;0.7976520287059184;2.0012898227144218e-05;-2.0638228096364057e-05;1.044890868902048;10.000372930601507;0.8334800213120601;0.015561036703955321;0.015561841290260607;0.7178367946851621;-0.013404963654543993;0.7182327377682471
27.890464;1.0444951594016971;0.8331366374286355;0.7976521301951947;1.9382974534680633e-05;-1.8644194668727925e-05;1.0448911464028863;10.000377788520922;0.8334803349262103;0.015561023567940882;0.01556183164425107;0.7178370785790696;-0.01340496359089205;0.7182325070992113
27.900464;1.0444951438315009;0.8331372466403109;0.7976522992362042;1.874311227147317e-05;-1.652549153041354e-05;1.0448914218923036;10.000383209701782;0.8334806530053738;0.015561011197698257;0.015561821929605427;0.7178372971766436;-0.013404963534082867;0.7182320948652863
27.910464;1.0444951280723935;0.8331378576271511;0.7976525321714173;1.8091828236556727e-05;-1.4283318071020597e-05;1.0448916978832428;10.000389117420871;0.8334809725653006;0.015560999613394301;0.015561812196783863;0.7178374489882209;-0.013404963484449799;0.7182314984602733
27.920464;1.044495111697796;0.8331384701926257;0.7976528252680571;1.7427662882594818e-05;-1.1918459563417855e-05;1.044891976365823;10.000395429692276;0.833481290920128;0.015560988794183443;0.015561802469106469;0.7178375325459604;-0.013404963442480827;0.718230716436375
27.930464;1.0444950945617864;0.8331390839661584;0.7976531745733085;1.674953042625134e-05;-9.432257760155851e-06;1.0448922586284;10.00040207446443;0.8334816053689312;0.015560978701389389;0.015561792755804918;0.7178375472682821;-0.013404963408908746;0.7182297472423437
27.940464;1.0444950770220016;0.8331396987795362;0.7976535761221962;1.605687831452856e-05;-6.827644812949522e-06;1.0448925452873357;10.000408998489725;0.8334819133227658;0.015560969300834372;0.015561783070833364;0.7178374937730538;-0.013404963384462313;0.7182285886539299
27.950464;1.0444950598636011;0.8331403145970662;0.7976540263695931;1.534941405149006e-05;-4.109450744283281e-06;1.044892836283695;10.000416167554041;0.8334822132099341;0.01556096057478727;0.015561773448644093;0.717837373634178;-0.013404963369690154;0.7182272382910108
27.960464;1.0444950440776644;0.8331409312800713;0.7976545223399851;1.4626870401001987e-05;-1.2839950319211824e-06;1.0448931309318548;10.000423554854105;0.8334825050233002;0.015560952522507384;0.015561763936822468;0.7178371889964354;-0.013404963364875578;0.7182256946536694
27.970464;1.0444950305546277;0.8331415486248918;0.7976550612203573;1.3889214684831887e-05;1.6413968618799681e-06;1.0448934282744893;10.00043113042042;0.833482789814158;0.015560945148167495;0.015561754574775391;0.7178369419371874;-0.01340496336997152;0.7182239576103593
27.980464;1.0444950199404879;0.8331421664750314;0.7976556397411311;1.3136891666189206e-05;4.658862946624352e-06;1.044893727454257;10.000438864727155;0.833483068930753;0.015560938444613209;0.015561745386264945;0.7178366341774853;-0.013404963384724234;0.7182220282160799
27.990464;1.0444950126265455;0.8331427845083549;0.7976562543118361;1.2370560531559965e-05;7.760436170848685e-06;1.0448940276213707;10.000446734852474;0.8334833438226764;0.015560932388032345;0.015561736387054678;0.7178362677449079;-0.013404963408914831;0.7182199089999736
28.000464;1.0444950087020501;0.8331434018571582;0.7976569018963178;1.1590683474359976e-05;1.093856058738576e-05;1.0448943278526617;10.000454723469847;0.8334836163907446;0.015560926945343393;0.015561727590284569;0.717835845784841;-0.013404963442540078;0.7182176047903297
