time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.010464;1.0444950081752347;0.8331440172526956;0.7976575806455322;1.0797570692858017e-05;1.4186505732976818e-05;1.0448946277217175;10.00046281753938;0.8334838894137131;0.015560922083334752;0.0155617190087492;0.7178353725653934;-0.013404963485898905;0.7182151229596084
28.020464;1.0444950112928302;0.8331446297523728;0.7976582901691779;9.991717887995204e-06;1.749817537176154e-05;1.0448949277268602;10.000471009200558;0.8334841667014657;0.015560917767800993;0.015561710663672543;0.7178348527470708;-0.013404963539485731;0.7182124726283526
28.030464;1.044495018525506;0.8331452393601064;0.7976590314358678;9.173948446565968e-06;2.0867769609381475e-05;1.0448952288935165;10.000479295385459;0.8334844526127704;0.015560913949638593;0.015561702588875188;0.717834290453612;-0.013404963603702188;0.7182096633719997
28.040464;1.044495030416293;0.8331458471554035;0.7976598060061189;8.345350835448347e-06;2.428963353493924e-05;1.044895532055059;10.000487676478862;0.8334847511872947;0.015560910561911804;0.01556169481959119;0.7178336887000527;-0.013404963678696724;0.7182067036624955
28.050464;1.0444950473322512;0.8331464549394855;0.7976606151529932;7.50723071034326e-06;2.7757770443721006e-05;1.044895837210573;10.000496155432765;0.8334850656178531;0.015560907540237942;0.015561687379634688;0.717833049509382;-0.013404963764542992;0.7182035994391797
28.060464;1.0444950691122994;0.8331470646242298;0.7976614598243851;6.6612141718064776e-06;3.126524947060661e-05;1.0448961432529036;10.000504736432973;0.8334853981832916;0.01556090482911494;0.015561680280168093;0.7178323742493598;-0.01340496386141432;0.7182003541467528
28.070464;1.0444950951465488;0.8331476777331237;0.7976623414935728;5.8095205932365014e-06;3.480413848831603e-05;1.0448964484088306;10.000513422471462;0.8334857505691843;0.01556090236478318;0.015561673528211677;0.717831663727962;-0.01340496396936735;0.7181969701066947
28.080464;1.0444951249500092;0.8331482951134374;0.7976632625931325;4.954933487763254e-06;3.8365740169593574e-05;1.044896750970209;10.00052221493934;0.8334861244000397;0.015560900073372514;0.015561667128866271;0.717830918419882;-0.013404964088114547;0.7181934498693511
28.090464;1.0444951586787405;0.8331489168759612;0.7976642259697003;4.1002477180220405e-06;4.1941173559177376e-05;1.0448970496314076;10.000531117918275;0.8334865213248671;0.015560897884577951;0.015561661074837634;0.7178301388519451;-0.013404964217169546;0.7181897971691205
28.100464;1.0444951973614944;0.8331495427527367;0.7976652342710152;3.2478045806896506e-06;4.552283231894896e-05;1.04489734345969;10.000540138633365;0.8334869426429303;0.015560895741068267;0.015561655346547488;0.7178293257374764;-0.013404964356034712;0.7181860172023714
28.110464;1.0444952427225964;0.8331501727806719;0.7976662894996059;2.3993030402244545e-06;4.91056567895749e-05;1.0448976318458434;10.000549278546837;0.8334873891965754;0.015560893606004168;0.015561649930032286;0.7178284799216937;-0.01340496450428208;0.7181821163054464
28.120464;1.044495296670278;0.8331508077361154;0.7976673928514042;1.5557629897486737e-06;5.2686685655264394e-05;1.0448979144914443;10.000558529823943;0.8334878614324499;0.015560891463692933;0.015561644830093316;0.7178276024487359;-0.013404964661685038;0.7181781017654288
28.130464;1.0444953609236378;0.833151448894455;0.7976685453049602;7.177780907139447e-07;5.6263731953703194e-05;1.0448981911503243;10.000567884385143;0.8334883593438641;0.015560889316926263;0.015561640070425986;0.7178266950416742;-0.013404964828303686;0.7181739815151312
28.140464;1.0444954367360444;0.8331520974854165;0.7976697485009457;-1.1410018351619101e-07;5.983438474832307e-05;1.0448984611013417;10.000577339628247;0.8334888824872314;0.015560887189031487;0.015561635684396186;0.7178257605518022;-0.01340496500444086;0.7181697632576645
28.150464;1.0444955245688479;0.8331527545294911;0.7976710054476244;-9.391273459481988e-07;6.339505680022193e-05;1.0448987230437277;10.000586892177818;0.8334894299179022;0.015560885115278759;0.015561631703437377;0.7178248025398636;-0.013404965190455817;0.7181654534638696
28.160464;1.0444956240984216;0.8331534211797725;0.7976723209660038;-1.7563911907653648e-06;6.694044093264071e-05;1.0448989757021805;10.000596530787416;0.833490000258288;0.015560883125264949;0.015561628150792288;0.7178238242955188;-0.013404965386499199;0.7181610565328453
28.170464;1.0444957346219201;0.8331540991365416;0.7976737016000687;-2.564851576518802e-06;7.046405654061817e-05;1.044899218411722;10.000606235870466;0.8334905920871611;0.01556088123851971;0.01556162503375603;0.7178228281341381;-0.013404965592408115;0.7181565741965403
28.180464;1.0444958554696178;0.8331547907031108;0.7976751551425425;-3.3631339646466758e-06;7.3959146853689e-05;1.0448994511904792;10.000615982857962;0.8334912038278951;0.015560879473273632;0.015561622335691614;0.7178218150718131;-0.013404965807902425;0.7181520054815265
28.190464;1.0444959860716203;0.8331554985520622;0.7976766900674563;-4.149398666152369e-06;7.741923063366122e-05;1.0448996745286157;10.000625747490034;0.8334918331618406;0.015560877856008778;0.015561620020348318;0.7178207846030549;-0.01340496603295075;0.7181473472713358
28.200464;1.0444961257070027;0.8331562256426465;0.7976783147751614;-4.921615187879832e-06;8.083865093988667e-05;1.0448998890949714;10.000635509444999;0.8334924772443492;0.01556087642555912;0.015561618045276641;0.7178197348386094;-0.013404966267764398;0.7181425949037256
28.210464;1.0444962733114278;0.8331569753748879;0.7976800368040206;-5.678033700747148e-06;8.421320396791671e-05;1.0449000956155003;10.000645253562189;0.8334931337687349;0.015560875228572552;0.015561616374544049;0.7178186632048758;-0.013404966512143283;0.7181377421402012
28.220464;1.0444964274659967;0.8331577515069994;0.7976818625460047;-6.417434198383599e-06;8.754053896517508e-05;1.0449002952380182;10.00065497139839;0.8334938016201201;0.015560874314947756;0.015561614988449856;0.7178175670938673;-0.013404966764998558;0.7181327809440123
28.230464;1.0444965864570548;0.8331585577217474;0.7976837978101353;-7.138952511672662e-06;9.08201737398744e-05;1.0449004898053555;10.000664659477966;0.8334944809691135;0.015560873743495747;0.015561613890895427;0.7178164440521847;-0.0134049670247186;0.7181277023562447
28.240464;1.0444967485007324;0.8331593973326096;0.7976858484245704;-7.841796548949318e-06;9.405312939711431e-05;1.0449006813866863;10.000674314271524;0.8334951733182409;0.015560873592812226;0.015561613111156013;0.7178152915694375;-0.01340496728970139;0.7181224987391301
28.250464;1.044496912095348;0.8331602730850897;0.7976880193783477;-8.525634682263829e-06;9.724145850672944e-05;1.0449008716422277;10.000683929813288;0.8334958810099755;0.015560873965693521;0.015561612700125224;0.7178141068482335;-0.013404967558393462;0.7181171656931107
28.260464;1.0444970761084245;0.8331611867465895;0.7976903130445341;-9.191606779990237e-06;0.00010038773853398161;1.0449010615246122;10.00069349639347;0.8334966065088559;0.015560874977519235;0.015561612728012776;0.7178128872118497;-0.013404967829258643;0.7181117018745323
28.270464;1.0444972396521703;0.8331621389289935;0.7976927287464111;-9.842551795080594e-06;0.00010349478465387774;1.0449012511769362;10.000702994642776;0.8334973527401717;0.015560876738549436;0.015561613279867765;0.7178116309000363;-0.013404968101036908;0.7181061074366525
28.280464;1.0444974021520168;0.8331631293918601;0.7976952642360455;-1.0482127014625684e-05;0.0001065662304533375;1.0449014401206764;10.000712388256066;0.8334981238615999;0.015560879350515568;0.015561614441380909;0.7178103374556404;-0.013404968372874063;0.7181003829491874
28.290464;1.0444975633923639;0.8331641572900844;0.7976979175375667;-1.1114063305600832e-05;0.00010960744553025866;1.044901627693027;10.000721625985205;0.8334989248652398;0.015560882911217103;0.015561616287079931;0.7178090075201412;-0.01340496864403019;0.7180945295638547
28.300464;1.0444977233196158;0.833165221151708;0.7977006877672691;-1.1741798226137483e-05;0.00011262549605990125;1.0449018132358832;10.000730651766759;0.8334997602345069;0.015560887512547932;0.015561618885811937;0.7178076423532177;-0.013404968913467414;0.718088550306579
28.310464;1.0444978820178927;0.8331663188583155;0.7977035747865259;-1.2368168714022446e-05;0.00011562824146313384;1.044901995718776;10.000739407088757;0.833500633016624;0.015560893235771419;0.015561622312224854;0.7178062435044701;-0.013404969179718711;0.7180824512508894
28.320464;1.044498039931626;0.8331674477458898;0.7977065783894197;-1.2995520397547002e-05;0.00011862387208730445;1.0449021732847157;10.00074782194353;0.8335015446071069;0.015560900150282695;0.015561626644812412;0.7178048125283657;-0.013404969441115711;0.7180762407991919
28.330464;1.0444981979298196;0.8331686049338731;0.7977096978868441;-1.3625971167631112e-05;0.00012162094532469181;1.0449023434622517;10.000755812572347;0.8335024949721511;0.015560908316390428;0.015561631952978787;0.7178033504089767;-0.013404969696111543;0.7180699268666567
28.340464;1.0444983573061135;0.8331697878571911;0.7977129322141118;-1.4261397162311876e-05;0.00012462788486348924;1.0449025038590505;10.000763297879658;0.8335034836725116;0.015560917788642319;0.015561638287256294;0.7178018571542132;-0.013404969943440056;0.7180635139644801
28.350464;1.044498519936816;0.8331709944956569;0.7977162801646867;-1.4903581424568718e-05;0.0001276525607879081;1.0449026525131453;10.000770218381314;0.8335045111905146;0.015560928613839764;0.015561645676862074;0.7178003322269566;-0.013404970181990708;0.7180570021789211
28.360464;1.044498688433729;0.8331722230066748;0.7977197406048242;-1.555451128856675e-05;0.00013070293135697292;1.044902787635337;10.000776537425608;0.8335055791354099;0.015560940830784173;0.015561654137626222;0.7177987753595209;-0.013404970410420075;0.7180503879227542
28.370464;1.0444988662560095;0.8331734712484166;0.797723312412876;-1.621640853498736e-05;0.00013378795732056504;1.0449029073216982;10.000782234524875;0.8335066895738953;0.015560954482228134;0.015561663689382298;0.7177971866818862;-0.013404970626848986;0.7180436656599459
28.380464;1.0444990576223778;0.833174736729853;0.7977269939725764;-1.6891760478068913e-05;0.0001369177483155869;1.0449030097286267;10.000787307623982;0.8335078446518738;0.015560969624969377;0.015561674357953909;0.7177955662695316;-0.01340497082898151;0.7180368297177666
28.390464;1.0444992670294084;0.8331760169772043;0.7977307826601608;-1.7583368843761094e-05;0.00014010274078398233;1.044903093342654;10.000791775303908;0.8335090462347448;0.015560986320484374;0.015561686156363233;0.7177939139957539;-0.013404971014468062;0.7180298749215129
28.400464;1.0444994988673855;0.8331773100746959;0.7977346748792403;-1.829417556718579e-05;0.0001433528860523509;1.04490315688223;10.000795669185054;0.8335102953807478;0.015561004618921223;0.015561699081256505;0.7177922297080465;-0.013404971181092976;0.7180227963173141
28.410464;1.0444997575969908;0.8331786150297564;0.7977386667131846;-1.9027262831895065e-05;0.000146678099784816;1.0449031991667797;10.000799022040884;0.8335115923701135;0.015561024559967978;0.015561713131919648;0.7177905132075812;-0.013404971326727657;0.7180155888584628
28.420464;1.0445000480241797;0.8331799316506681;0.7977427543315998;-1.978622398080698e-05;0.00015008933323946793;1.0449032193208065;10.000801858336171;0.8335129371932894;0.015561046184837746;0.01556172831946571;0.7177887639432856;-0.013404971449360691;0.7180082470146446
28.430464;1.044500374838664;0.8331812601139575;0.7977469333549847;-2.0575583537528552e-05;0.00015359868846307536;1.0449032168603294;10.000804192966516;0.8335143298777012;0.01556106954156725;0.015561744659167034;0.7177869810158051;-0.013404971547270824;0.7180007648244031
28.440464;1.0445007417049694;0.8331826006319546;0.7977511982309688;-2.140092007795736e-05;0.00015721817685809936;1.0449031911797961;10.000806036610335;0.8335157703423468;0.015561094686558186;0.015561762169489244;0.7177851639341374;-0.013404971618998802;0.7179931367607413
28.450464;1.044501151053266;0.8331839533471419;0.7977555430948974;-2.2268529332907934e-05;0.00016095811693367005;1.0449031408479228;10.00080739906665;0.8335172581143874;0.015561121686139472;0.015561780881500308;0.7177833132632195;-0.013404971663043507;0.7179853586832969
28.460464;1.0445016045729683;0.8331853183616369;0.7977599634096106;-2.3184875131284337e-05;0.00016482697761732764;1.0449030634973226;10.000808288683745;0.8335187927616532;0.01556115061594073;0.015561800837700512;0.7177814302273436;-0.013404971677676191;0.7179774286987444
28.470464;1.0445021036488171;0.8331866957645693;0.7977644565882283;-2.415609529789357e-05;0.0001688327964624021;1.0449029562812837;10.000808713341492;0.8335203747353385;0.015561181561552253;0.015561822073287315;0.7177795157323439;-0.01340497166104697;0.7179693476516625
28.480464;1.0445026494930567;0.8331880857557059;0.797769021277909;-2.5187702198904534e-05;0.00017298408999024228;1.0449028159870368;10.0008086809731;0.8335220055868857;0.015561214615381024;0.015561844601428674;0.7177775697126092;-0.013404971611371429;0.7179611185640821
28.490464;1.0445032431026817;0.8331894889655735;0.7977736564306794;-2.6284519481374124e-05;0.00017728967288762343;1.044902638639738;10.000808193223424;0.8335236876785744;0.015561249862944923;0.01556186842187239;0.7177755911037066;-0.013404971527071345;0.7179527459705254
28.500464;1.0445038852779667;0.8331909064712342;0.7977783610867146;-2.7450777451228595e-05;0.00018175832764380964;1.0449024195227388;10.000807242465315;0.8335254235211778;0.015561287370721499;0.01556189353637577;0.7177735782092675;-0.013404971406915213;0.717944235826854
28.510464;1.0445045767683503;0.8331923392545061;0.7977831347679817;-2.8690489276401158e-05;0.0001863984517205061;1.044902153689612;10.000805819782554;0.8335272147299547;0.015561327183463675;0.015561919950488088;0.7177715291499905;-0.013404971250185395;0.7179355946339671
28.520464;1.0445053186393878;0.8331937876955807;0.7977879776656857;-3.0007856688922736e-05;0.00019121783689605133;1.0449018362096372;10.000803921354285;0.833529061771677;0.015561369325432617;0.015561947672623637;0.7177694423685952;-0.013404971056736586;0.7179268276747921
28.530464;1.044506112906647;0.8331952515137233;0.7977928901883008;-3.140728357258956e-05;0.00019622387433233058;1.0449014621919717;10.000801546285029;0.8335309648090905;0.015561413804979378;0.01556197671915466;0.7177673171711696;-0.01340497082674564;0.7179179383283363
28.540464;1.0445069629062427;0.833196730061712;0.7977978722282628;-3.289340397756548e-05;0.00020142383701971035;1.0449010269702124;10.000798691765484;0.8335329243838355;0.015561460612655238;0.015562007118466021;0.7177651539354883;-0.013404970560276517;0.7179089289502362
28.550464;1.0445078728808899;0.8331982228101995;0.7978029224859461;-3.447129429378254e-05;0.00020682503927553158;1.0449005263206868;10.000795353518823;0.8335349412834306;0.015561509705651483;0.015562038912146416;0.7177629538705961;-0.013404970257065872;0.7178998021449077
28.560464;1.0445088470893267;0.8331997296984164;0.7978080384169097;-3.614625338757875e-05;0.00021243480229970056;1.0448999565739259;10.000791534339658;0.8335370158870222;0.015561561001612255;0.015562072149836742;0.7177607185035957;-0.013404969916701393;0.7178905619855831
28.570464;1.0445098892202935;0.8332012510058395;0.7978132174188713;-3.792301011778103e-05;0.00021826004923136414;1.0448993145132965;10.000787250628708;0.8335391477103351;0.01556161439682708;0.015562106878953924;0.7177584488758209;-0.013404969539017075;0.7178812144301582
28.580464;1.0445110024360722;0.8332027869664778;0.7978184583577995;-3.9804927159334456e-05;0.00022430674278854111;1.0448985969931213;10.000782527636611;0.8335413355842746;0.015561669791035801;0.015562143141993005;0.7177561447421134;-0.013404969124390305;0.71787176598389
28.590464;1.04451218972197;0.8332043376156767;0.7978237619376727;-4.179393555529117e-05;0.0002305794671847636;1.0448978006811254;10.000777391156051;0.8335435781408137;0.015561727106100329;0.015562180979371778;0.7177538041087285;-0.013404968673643498;0.7178622220638483
28.600464;1.0445134540873406;0.8332059027548882;0.7978291300341189;-4.389138939676341e-05;0.00023708164384832073;1.0448969222097522;10.000771865443246;0.8335458744438041;0.01556178630358494;0.015562220432046818;0.7177514232358339;-0.013404968187674138;0.7178525869343795
28.610464;1.0445147984831455;0.8332074818659436;0.7978345652960968;-4.609892080944659e-05;0.00024381664208442084;1.0448959585175115;10.00076597487344;0.8335482248372481;0.01556184739410564;0.015562261548389906;0.7177489972168237;-0.01340496766716295;0.7178428648721911
28.620464;1.044516225672926;0.8332090744042876;0.797840071216884;-4.841830640825164e-05;0.00025078900009847127;1.0448949071541185;10.000759746633257;0.8335506314495207;0.015561910426060185;0.01556230438496025;0.7177465204710888;-0.013404967112350053;0.7178330613887992
28.630464;1.044517738252844;0.8332106803673668;0.7978456516485347;-5.085083154441645e-05;0.0002580048624944002;1.0448937664274542;10.000753214694678;0.833553098010618;0.01556197546746581;0.01556234899448268;0.7177439866782014;-0.013404966522871061;0.7178231833612385
28.640464;1.044519338824612;0.8332123003699173;0.7978513098497565;-5.339731163363214e-05;0.0002654716217229003;1.0448925353725265;10.000746417993046;0.8335556295297277;0.015562042597218408;0.01556239541991824;0.7177413889275558;-0.013404965897806079;0.7178132376953478
28.650464;1.0445210302510513;0.8332139351576524;0.79785704808788;-5.605864586865476e-05;0.00027319743888351084;1.044891213593571;10.000739392469184;0.8335582318709288;0.015562111901156903;0.01556244370257236;0.7177387204399565;-0.013404965235907344;0.7178032298729926
28.660464;1.0445228156336137;0.8332155852777277;0.797862867808581;-5.8836067542675104e-05;0.0002811909036762077;1.0448898009873797;10.000732168176768;0.8335609108476403;0.015562183465688544;0.015562493885176805;0.7177359752750982;-0.013404964535818407;0.717793163585134
28.670464;1.0445246977957372;0.8332172513745063;0.7978687697566842;-6.173110820129155e-05;0.00028946055890394413;1.0448882973807825;10.000724769311153;0.8335636714793679;0.015562257366908796;0.01556254600046158;0.717733148622878;-0.013404963796124955;0.7177830410804851
28.680464;1.0445266786768987;0.8332189346985392;0.797874753923793;-6.474566284578608e-05;0.0002980145573416628;1.0448867022478294;10.000717208786249;0.8335665181796426;0.015562333662643136;0.015562600064929408;0.7177302365239903;-0.013404963015342665;0.7177728632889828
28.690464;1.0445287591250156;0.8332206372416011;0.797880819678227;-6.788196122457376e-05;0.00030686075056878144;1.0448850147307658;10.000709484264604;0.8335694555758241;0.015562412395913355;0.015562656087591012;0.7177272353138552;-0.013404962192010884;0.7177626298806479
28.700464;1.0445309392542974;0.8332223615294143;0.7978869660590248;-7.114242968552555e-05;0.0003160069977595526;1.0448832339084722;10.000701583093912;0.8335724891593205;0.015562493602623488;0.015562714076589391;0.7177241413726234;-0.013404961324781157;0.7177523401926422
28.710464;1.0445332190112757;0.8332241104693332;0.7978931916246328;-7.452988163012306e-05;0.00032546159851085023;1.0448813590334227;10.000693492487049;0.8335756252189893;0.015562577318333267;0.015562774040135254;0.7177209508084449;-0.013404960412453312;0.7177419938919245
28.720464;1.0445355984412077;0.8332258874649572;0.7978994940742161;-7.804770261561427e-05;0.0003352336481140442;1.0448793896598951;10.00068520770072;0.8335788703985435;0.015562663584477346;0.015562835992422523;0.7177176587196916;-0.0134049594540555;0.7177315901535156
28.730464;1.0445380777977036;0.8332276963405605;0.7979058704036919;-8.169964680747156e-05;0.0003453328136006952;1.0448773255969295;10.000676732868905;0.833582231563322;0.015562752446424369;0.015562899962531088;0.7177142588858573;-0.013404958448876833;0.7177211272460754
28.740464;1.0445406577119583;0.8332295407051761;0.7979123171455905;-8.548976024744511e-05;0.00035576871172568925;1.0448751665502811;10.000668077790516;0.8335857159957267;0.015562843946827313;0.015562965996762919;0.7177107443046503;-0.013404957396389203;0.7177106032967739
28.750464;1.0445433390608436;0.8332314233698127;0.7979188303729902;-8.942259918013899e-05;0.00036655067845715547;1.0448729116823285;10.000659259185628;0.8335893315651818;0.015562938128123352;0.015563034149151424;0.7177071079653091;-0.013404956296177202;0.7177000163758491
28.760464;1.044546122396088;0.8332333462606928;0.7979254062094645;-9.35032357292675e-05;0.0003776879332667887;1.044870559490351;10.000650306543886;0.8335930863255332;0.015563035041131176;0.015563104470325054;0.7177033432000686;-0.01340495514782643;0.7176893639246104
28.770464;1.044549007457343;0.8332353104085066;0.7979320417013949;-9.773676322373797e-05;0.000389189686253583;1.0448681080280948;10.000641264173217;0.8335969875431488;0.015563134744930577;0.015563177009262899;0.7176994434843957;-0.013404953950714744;0.7176786425767382
28.780464;1.0445519931880043;0.8332373158413274;0.7979387351144144;-0.00010212781335107286;0.0004010652680253722;1.044865555072084;10.000632188195722;0.8336010409995374;0.015563237295641984;0.015563251819393976;0.7176954025866948;-0.01340495270396598;0.7176678478829802
28.790464;1.0445550779830157;0.8332393617240137;0.7979454855450868;-0.00010668094543238573;0.0004133243890224469;1.0448628980188215;10.00062314526265;0.8336052508539854;0.015563342739232391;0.015563328951421446;0.7176912153253749;-0.0134049514066754;0.7176569741430566
28.800464;1.0445582599837917;0.8332414467842837;0.7979522927697621;-0.00011140151676221992;0.00042597716025139393;1.044860133887288;10.000614213571172;0.8336096199862226;0.01556345111642996;0.015563408438545919;0.7176868773746351;-0.013404950058164382;0.7176460150394933
28.810464;1.044561537718861;0.8332435697161159;0.7979591579034171;-0.000116295774776059;0.00043903379359725824;1.0448572595382786;10.000605484207426;0.8336141509092355;0.015563562466444714;0.01556349029746607;0.7176823840098031;-0.013404948658040221;0.7176349641803368
28.820464;1.0445649106607529;0.8332457294336487;0.7979660838012648;-0.0001213702047138237;0.00045250436434156067;1.0448542716020297;10.000597057883185;0.8336188468699418;0.015563676825267148;0.015563574545174933;0.7176777297634358;-0.013404947206043141;0.7176238151583179
28.830464;1.0445683790083016;0.8332479252625039;0.7979730743622865;-0.00012663114982252856;0.0004663986585213624;1.0448511662597406;10.000589030316082;0.8336237125088535;0.015563794230826322;0.015563661207197238;0.717672909179423;-0.013404945701848399;0.7176125618285143
28.840464;1.0445719433269598;0.8332501570315463;0.7979801337800172;-0.00013208500010618892;0.0004807265542648397;1.0448479395981367;10.00058147910878;0.8336287536657686;0.01556391472935852;0.015563750313363581;0.717667917320284;-0.01340494414494091;0.7176011980192284
28.850464;1.0445756048248755;0.8332524249565892;0.7979872666937022;-0.00013773836205590033;0.0004954993139118356;1.0448445881755066;10.000574466546576;0.8336339764432118;0.01556403836757911;0.015563841893763829;0.717662749775998;-0.013404942534579283;0.7175897161124095
28.860464;1.044579365633662;0.8332547295660901;0.797994478768024;-0.00014359768203813352;0.0005107303578558932;1.0448411088182992;10.000568043677193;0.8336393863384144;0.015564165181282234;0.015563935978409838;0.7176574023023773;-0.013404940869899622;0.717578106278947
28.870464;1.0445832283995107;0.8332570719749225;0.7980017770128665;-0.00014966862837415215;0.0005264345487259926;1.0448374980168456;10.000562245998838;0.8336449880797205;0.015564295197978403;0.015564032600349538;0.7176518703847686;-0.013404939150050123;0.717566357375734
28.880464;1.044587195751548;0.8332594541822732;0.7980091698977994;-0.00015595594732373605;0.00054262713255689;1.0448337520011113;10.000557097672308;0.8336507858744648;0.015564428443970692;0.015564131801155515;0.7176461494346406;-0.013404937374117047;0.7175544584235121
28.890464;1.0445912702535667;0.8332618789453923;0.7980166672304879;-0.00016246395452741537;0.0005593230956989726;1.0448298671455334;10.000552627620351;0.8336567833361724;0.01556456494361384;0.015564233631252594;0.7176402351482534;-0.01340493554094844;0.7175423996354499
28.900464;1.0445954546594343;0.8332643494822399;0.7980242795878292;-0.00016919722750608583;0.0005765366442954431;1.0448258399287131;10.000548878441382;0.8336629830925346;0.0155647047199113;0.015564338143684507;0.7176341232412676;-0.013404933649221372;0.7175301724205353
28.910464;1.0445997521670125;0.8332668693804116;0.7980320181645651;-0.00017616088383504548;0.0005942812518020768;1.044821666893313;10.000545900832227;0.8336693869626781;0.015564847799613547;0.015564445391880444;0.7176278092344899;-0.013404931697671462;0.7175177687042031
28.920464;1.0446041663747898;0.8332694425198367;0.7980398956665576;-0.00018336026592673886;0.0006125708013039095;1.0448173448953464;10.000543746245642;0.8336759966839596;0.015564994210911036;0.015564555431145417;0.7176212888594024;-0.013404929685132535;0.7175051809884003
28.930464;1.0446087008934295;0.8332720728345576;0.7980479269580166;-0.00019080070485463365;0.0006314207244305721;1.044812871102396;10.000542468794524;0.8336828141802914;0.01556514397689752;0.015564668318994081;0.7176145582041161;-0.01340492761033692;0.7174924027075252
28.940464;1.0446133589690836;0.8332747641275299;0.798056128317986;-0.00019848766983524897;0.0006508480667500112;1.0448082425635177;10.000542132652582;0.8336898412992001;0.015565297116892944;0.015564784116546845;0.7176076128704459;-0.013404925471688178;0.7174794273867213
28.950464;1.044618143230118;0.8332775201982114;0.7980645162376628;-0.00020642682439488252;0.0006708716594116124;1.0448034558180017;10.00054281478414;0.8336970796744718;0.015565453651773918;0.015564902885371958;0.7176004470987509;-0.013404923267203061;0.7174662479152951
28.960464;1.044623055538711;0.8332803452127776;0.79807310707341;-0.00021462391834366245;0.0006915131027483976;1.0447985069898547;10.000544601694621;0.8337045311226325;0.015565613612678691;0.015565024678966179;0.7175930541577277;-0.013404920994578266;0.71745285703489
28.970464;1.044628097174047;0.8332832437984933;0.7980819172608953;-0.00022308458370699154;0.0007127967842267866;1.0447933922578654;10.000547586481101;0.8337121983906469;0.01556577705368138;0.01556514954030249;0.7175854273596575;-0.013404918651236906;0.7174392474738226
28.980464;1.0446332693198785;0.8332862205603253;0.7980909629441059;-0.00023181413375758048;0.0007347488563720959;1.0447881081888482;10.000551863986546;0.833720085455623;0.015565944054754283;0.01556527750503421;0.7175775601660989;-0.013404916234275518;0.717425411505299
28.990464;1.0446385734047587;0.8332892794631354;0.7981002590179306;-0.00024081765533801657;0.0007573969897717379;1.044782651689364;10.00055752043633;0.8337281971232358;0.015566114717033652;0.015565408604865917;0.7175694457001027;-0.013404913740336078;0.7174113409888611
29.000464;1.044644010961886;0.8332924237275162;0.798109819023792;-0.00025010014966368434;0.0007807701127881654;1.0447770198499282;10.000564623438065;0.8337365387423901;0.015566289160325125;0.015565542875712636;0.7175610766569794;-0.013404911165636543;0.7173970272941709
29.010464;1.0446495832257139;0.8332956562500031;0.7981196561873368;-0.0002596665423897;0.0008048971118376947;1.0447712100123363;10.000573216386467;0.8337451163417837;0.01556646751557318;0.015565680366669353;0.7175524452584827;-0.01340490850612441;0.717382460554875
29.020464;1.0446552909928661;0.8332989800455186;0.7981297840723455;-0.0002695216473330388;0.0008298061054459381;1.044765219994006;10.000583319982574;0.8337539366341373;0.015566649912418467;0.015565821141174212;0.7175435432076008;-0.013404905757408325;0.7173676293550744
29.030464;1.0446611347044341;0.8333023985017941;0.798140216415407;-0.0002796700508373935;0.0008555249412811865;1.04475904810556;10.000594941533139;0.8337630068479284;0.015566836474935349;0.015565965274969054;0.7175343619901893;-0.013404902914617394;0.7173525213745171
29.040464;1.044667114465299;0.8333059154901272;0.7981509668886967;-0.00029011638514206054;0.0008820815366661065;1.0447526926964752;10.0006080867927;0.8337723346489797;0.015567027325783706;0.01556611285602199;0.7175248928380112;-0.01340489997256683;0.7173371239430706
29.050464;1.0446732303354629;0.8333095352299501;0.798162048937377;-0.0003008661257266785;0.0009095036110094485;1.0447461515420826;10.000622773330347;0.8337819285302742;0.015567222586876003;0.015566263984089454;0.7175151262386483;-0.01340489692600012;0.7173214239511124
29.060464;1.0446794829100587;0.8333132619336533;0.7981734756019744;-0.000311926023411359;0.0009378185005781241;1.0447394217862866;10.000639038975999;0.8337917985291677;0.015567422377773324;0.015566418770067104;0.7175050520054809;-0.013404893769599675;0.7173054077969745
29.070464;1.0446858736655045;0.8333170995782465;0.7981852595280519;-0.000323303857768274;0.0009670535468733298;1.0447325005063954;10.000656935927147;0.8338019561331617;0.01556762681704024;0.015566577339719678;0.7174946601116794;-0.013404890497942681;0.7172890619042044
29.080464;1.0446924050705602;0.833321051863964;0.798197413242785;-0.00033500802057454714;0.00099723707996021;1.0447253851008622;10.000676523263907;0.8338124133867865;0.015567836025195436;0.015566739836963318;0.7174839415513161;-0.013404887105476758;0.7172723733861001
29.090464;1.0446990806069354;0.8333251221352082;0.7982099492749868;-0.0003470470740356083;0.0010283989113653;1.0447180729924699;10.00069786836305;0.8338231822314299;0.015568050131545884;0.01556690641509707;0.7174728886189098;-0.013404883586506494;0.7172553304123002
29.100464;1.0447059043589975;0.8333293135084628;0.7982228798184449;-0.0003594294222406556;0.0010605696156442558;1.0447105612720349;10.00072104284001;0.8338342745024774;0.0155682692756465;0.015567077222572289;0.7174614944073465;-0.013404879935352108;0.7172379222015962
29.110464;1.0447128801850807;0.8333336292269804;0.7982362165942186;-0.00037216358295906476;0.0010937796762218934;1.0447028469588935;10.000746112506425;0.8338457026175885;0.015568493599511379;0.015567252404090605;0.7174497518014029;-0.013404876146546743;0.7172201386175283
29.120464;1.0447200112183757;0.83333807268264;0.7982499715345606;-0.00038525896603280706;0.0011280594026428534;1.0446949274466504;10.000773136958673;0.8338574804693765;0.01556872324332795;0.015567432115916668;0.7174376525886255;-0.013404872214817731;0.7172019699979594
29.130464;1.0447272999803268;0.8333426471376931;0.7982641575642948;-0.00039872631776246854;0.0011634399832520933;1.0446868006331331;10.000802174420974;0.8338696235952607;0.015568958343449634;0.015567616535378855;0.717425187487187;-0.013404868134979608;0.7171834073145819
29.140464;1.0447347486154066;0.8333473556672157;0.7982787886333237;-0.00041257759693988274;0.001199955046995497;1.0446784648124894;10.000833280665987;0.8338821483231427;0.01556919903635289;0.015567805862220114;0.7174123471272439;-0.01340486390190762;0.71716444205408
29.150464;1.044742358936707;0.8333522013496257;0.7982938793762898;-0.00042682586412864015;0.0012376407329330653;1.0446699184027295;10.000866504254569;0.8338950707121726;0.015569445475362225;0.0155680003133989;0.717399122685512;-0.01340485951049625;0.7171450662652253
29.160464;1.0447501325152577;0.8333571874281009;0.79830944492756;-0.00044148508575510894;0.0012765338606374858;1.0446611596738038;10.00090188443688;0.8339084061310953;0.0155696978355023;0.01556820010302875;0.7173855053909935;-0.013404854955580614;0.7171252726775263
29.170464;1.0447580712119224;0.833362317560132;0.7983255007220956;-0.0004565697434154204;0.0013166700454168949;1.0446521866804006;10.000939451229481;0.8339221693027397;0.015569956296465366;0.015568405420527277;0.7173714858197014;-0.013404850231921464;0.7171050537969913
29.180464;1.04476617774556;0.8333675961008757;0.7983420619105929;-0.0004720948608418684;0.0013580832723337124;1.0446429974349902;10.000979225755266;0.8339363744497675;0.015570221034010937;0.015568616430571308;0.7173570539782048;-0.013404845334261268;0.7170844004312371
29.190464;1.0447744553995892;0.833373027993972;0.7983591427024069;-0.0004880760402528891;0.001400806438358599;1.0446335901094783;10.00102122882463;0.8339510355796778;0.015570492226215232;0.015568833291660245;0.7173421997376173;-0.013404840257416405;0.7170633010281582
29.200464;1.0447829073381496;0.8333786184506505;0.7983767564434189;-0.0005045290082666562;0.0014448717470699703;1.0446239629200293;10.001065497433414;0.8339661668187494;0.015570770049600502;0.015569056169140469;0.71732691292398;-0.013404834996308563;0.7170417420407681
29.210464;1.0447915366698712;0.8333843726853933;0.7983949161339385;-0.000521469457578673;0.0014903113895576412;1.0446141138957141;10.001112092083158;0.8339817827518913;0.015571054663796248;0.015569285231427726;0.7173111834553394;-0.01340482954582658;0.7170197086582284
29.220464;1.0448003469752298;0.8333902956154263;0.7984136346521938;-0.000538913364103449;0.0015371587988324067;1.0446040408544155;10.001161088583176;0.8339978988141763;0.015571346207820892;0.015569520645178072;0.7172950018457935;-0.013404823900711649;0.7169971850330521
29.230464;1.044809342448946;0.8333963916591365;0.7984329246054765;-0.0005568771020438672;0.001585449181821597;1.0445937416296969;10.001212569034866;0.8340145312691654;0.015571644815872187;0.015569762578448066;0.7172783593496603;-0.013404818055704124;0.7169741541162568
29.240464;1.0448185278234263;0.8334026647405252;0.7984527979528312;-0.0005753772503117712;0.0016352187290049815;1.0445832145961522;10.001266624570091;0.8340316965624102;0.015571950632792217;0.015570011199514374;0.7172612471484782;-0.013404812005824072;0.7169505985681773
29.250464;1.0448279085288403;0.8334091185031399;0.798473266443668;-0.0005944303794714285;0.0016865032394434577;1.0445724588865883;10.001323358267117;0.834049410730926;0.015572263810900041;0.015570266672291281;0.717243655501334;-0.0134048057465447;0.7169265021712333
29.260464;1.0448374909696339;0.833415756644226;0.7984943431254232;-0.0006140527449928771;0.0017393371195584114;1.0445614737453863;10.001382876752485;0.8340676892065306;0.01557258449581237;0.015570529159263687;0.7172255740674567;-0.013404799273656131;0.7169018498923607
29.270464;1.044847282609276;0.8334225829845024;0.7985160432094357;-0.0006342597724651453;0.0017937537062410328;1.0445502578195258;10.001445281955684;0.8340865469585372;0.015572912821124442;0.015570798827493761;0.7172069928251545;-0.013404792582937879;0.7168766278374465
29.280464;1.044857291541603;0.8334296012208912;0.7985383837238428;-0.0006550659111898109;0.0018497868260178717;1.0445388091513301;10.001510671958071;0.8341059989842888;0.015573248921450773;0.015571075853877236;0.717187902189651;-0.01340478566998777;0.7168508239251201
29.290464;1.044867525616243;0.8334368147867152;0.7985613828251593;-0.0006764851620359962;0.001907472144854367;1.0445271255333457;10.001579144436333;0.8341260604243073;0.015573592948032278;0.015571360436956005;0.7171682922698904;-0.013404778530081993;0.7168244272266423
29.300464;1.0448779918258075;0.8334442269330012;0.7985850593566901;-0.0006985315061576589;0.0019668473734687545;1.04451520489477;10.00165079473076;0.8341467459394878;0.01557394506482628;0.015571652811278832;0.7171481524874538;-0.013404771157863104;0.7167974262589478
29.310464;1.0448886962301454;0.833451840901383;0.7986094326043728;-0.0007212190068833097;0.0020279516905112693;1.0445030456682431;10.0017257098899;0.8341680694577823;0.015574305438322564;0.015571953246390845;0.7171274720739642;-0.013404763547142958;0.7167698080666853
29.320464;1.044899643889541;0.8334596600874399;0.7986345217120386;-0.0007445621849217618;0.0020908249744535853;1.044490646916367;10.001803966640468;0.8341900448068459;0.01557467423883258;0.015572262030218815;0.7171062405171993;-0.013404755691061648;0.7167415578696351
29.330464;1.0449108386042603;0.8334676880530709;0.7986603452746482;-0.000768576415030089;0.0021555070687425677;1.0444780081370035;10.00188563700784;0.8342126860442507;0.015575051633283408;0.015572579451767592;0.71708444740527;-0.013404747582339019;0.7167126590420987
29.340464;1.044922283038852;0.833475928567744;0.7986869219380502;-0.0007932777046236305;0.0022220370080223385;1.0444651290957674;10.001970797954185;0.8342360069545586;0.015575437765485462;0.015572905787565868;0.7170620822084626;-0.01340473921335788;0.7166830938024872
29.350464;1.0449339793545598;0.8334843856397709;0.7987142712388523;-0.0008186820836490943;0.0022904524318591558;1.0444520098023784;10.00205953944922;0.8342600209600086;0.015575832757083885;0.015573241296538743;0.717039134213473;-0.013404730576222726;0.7166528446104073
29.360464;1.0449459294682228;0.833493063263703;0.7987424140128927;-0.0008448052152871946;0.002360789620002846;1.0444386501466258;10.002151969425658;0.8342847419149033;0.015576236732312053;0.015573586228292654;0.7170155925170915;-0.013404721662935841;0.7166218955452928
29.370464;1.0449581346740593;0.8335019653575442;0.7987713724619209;-0.0008716624030370604;0.0024330839267987818;1.044425049227783;10.002248214974793;0.8343101844534604;0.015576649832269552;0.015573940834402993;0.7169914461789666;-0.013404712465601225;0.7165902325226413
29.380464;1.044970595609238;0.8335110961053359;0.7988011697494872;-0.0008992688299239776;0.002507370508813414;1.0444112049496423;10.002348415894746;0.8343363634725844;0.015577072206329827;0.015574305374552467;0.7169666840343681;-0.013404702976548239;0.7165578423556459
29.390464;1.044983313106013;0.8335204600717828;0.7988318292086962;-0.000927639890820098;0.002583684992268484;1.0443971141222892;10.002452714677107;0.8343632937024039;0.015577503996927589;0.01557468012170375;0.7169412939506663;-0.013404693188342386;0.7165247116909987
29.400464;1.0449962890869884;0.8335300619517088;0.7988633734086902;-0.0009567913047080669;0.0026620630064820433;1.0443827729952655;10.002561253997426;0.8343909893001324;0.01557794532994339;0.015575065363773738;0.7169152625232926;-0.013404683093659754;0.7164908265537011
29.410464;1.0450095264316135;0.8335399064418602;0.7988958233588117;-0.000986738902979012;0.0027425390617390587;1.0443681777540372;10.002674178981751;0.8344194632114846;0.015578396317405098;0.015575461398903489;0.7168885756544834;-0.013404672685119303;0.7164561723126577
29.420464;1.045023028096568;0.8335499983102758;0.7989291985760941;-0.0010174986120446497;0.0028251462455002223;1.0443533246850023;10.0027916377861;0.834448727178988;0.015578857076130931;0.015575868533908499;0.7168612191112901;-0.013404661955175168;0.7164207337174471
29.430464;1.0450367966328897;0.833560342377206;0.7989635181958816;-0.0010490868702459225;0.0029099170411847064;1.0443382101734033;10.002913784415991;0.8344787923959447;0.015579327749821898;0.015576287087968413;0.7168331783462321;-0.013404650896057052;0.7163844954702078
29.440464;1.045050834408636;0.8335709434821683;0.798998801812932;-0.001081521135575225;0.0029968842306966814;1.0443228304735344;10.00304078237479;0.8345096696534315;0.015579808514137568;0.015576717388877882;0.7168044380623741;-0.013404639499804182;0.7163474432744488
29.450464;1.0450651438927219;0.8335818066219765;0.7990350692507608;-0.0011148201843462033;0.0030860804887290786;1.0443071814062954;10.003172802189022;0.8345413690543747;0.015580299556641863;0.015577159758593034;0.7167749824411095;-0.013404627758263676;0.7163095644956272
29.460464;1.0450797273401524;0.8335929371705756;0.799072340241448;-0.0011490040909951525;0.0031775377142028317;1.0442912583479598;10.003310015643153;0.8345739003090089;0.015580801050716376;0.015577614506395098;0.7167447960891391;-0.013404615662978544;0.7162708483859792
29.470464;1.045094586070293;0.8336043410759439;0.7991106345522787;-0.0011840937521234874;0.0032712876864540654;1.0442750564386085;10.003452596293641;0.8346072733845012;0.015581313155252073;0.015578081940882543;0.7167138645871886;-0.01340460320524821;0.716231285960096
29.480464;1.0451097201340434;0.8336160251167583;0.7991499718547435;-0.0012201102168574796;0.0033673623135052353;1.0442585710416776;10.003600727548331;0.8346414987090092;0.015581836032146489;0.015578562381182383;0.7166821739997219;-0.013404590376310274;0.71619086942076
29.490464;1.0451251285854448;0.8336279971371141;0.7991903711301248;-0.0012570744487392694;0.003465792655170333;1.0442417982836325;10.003754612084151;0.8346765871761573;0.015582369844029347;0.01557905615409958;0.716649710375448;-0.013404577167356132;0.7161495916822552
29.500464;1.0451408098312116;0.8336402657984038;0.7992318500589157;-0.0012950073657804334;0.0035666088161448715;1.0442247352498988;10.003914472292475;0.8347125503132448;0.015582914737745196;0.015579563595756258;0.7166164598677851;-0.013404563569425177;0.7161074458199495
29.510464;1.0451567616738477;0.8336528398317058;0.7992744246794797;-0.0013339296530661562;0.0036698408334255445;1.044207380116032;10.004080534490754;0.8347494002290071;0.015583470846654384;0.015580085062224153;0.7165824086891537;-0.013404549573335015;0.7160644238461787
29.520464;1.0451729811887298;0.8336657273212411;0.799318109856474;-0.001373861560348419;0.0037755189577218405;1.0441897323277844;10.004253011099419;0.8347871492152392;0.01558403830470721;0.015580620926650093;0.7165475425373863;-0.013404535169719184;0.7160205156639781
29.530464;1.0451894646020874;0.8336789352658855;0.7993629207799541;-0.0014148230987346174;0.0038836734511376847;1.0441717924033416;10.004432096882741;0.8348258096611969;0.0155846172477907;0.015581171562880134;0.7165118462242099;-0.013404520349046701;0.7159757094336625
29.540464;1.045206207342445;0.8336924694571655;0.7994088741405615;-0.001456834526954353;0.003994334823257866;1.044153561567659;10.004617974770728;0.8348653945810588;0.015585207806793028;0.01558173734089884;0.7164753041352471;-0.013404505101525578;0.7159299934670562
29.550464;1.0452232044204854;0.8337063346976732;0.7994559879546;-0.0014999166093126902;0.004107534270346511;1.0441350415395252;10.0048108267521;0.8349059180045527;0.015585810100461431;0.015582318639741707;0.7164379011651264;-0.013404489417019449;0.7158833582271298
29.560464;1.0452404508763433;0.8337205351817087;0.799504280731956;-0.0015440904662844138;0.004223303226849962;1.0441162341150192;10.005010850618797;0.8349473947637304;0.015586424229166654;0.015582915857841825;0.7163996233533281;-0.013404473284946686;0.7158357968144399
29.570464;1.0452579419125707;0.8337350747875554;0.7995537706124608;-0.0015893773602204584;0.004341672482567053;1.0440971405908024;10.005218273997702;0.8349898402017512;0.015587050278735652;0.01558352941345015;0.7163604577463312;-0.013404456694142019;0.7157873044438522
29.580464;1.0452756725481955;0.8337499571875497;0.7996044748375254;-0.0016357984575294873;0.0044626729035744175;1.0440777615750976;10.005433356332512;0.8350332701956434;0.015587688333306746;0.015584159745812358;0.716320391801944;-0.013404439632918042;0.7157378782476846
29.590464;1.045293637018325;0.8337651858782746;0.7996564097042326;-0.0016833743111673773;0.004586337054027213;1.0440580971586002;10.005656383290694;0.8350777011177457;0.015588338486140193;0.015584807317587636;0.7162794129757437;-0.013404422089305758;0.7156875177174303
29.600464;1.0453118284152763;0.8337807641267931;0.7997095905687607;-0.001732124516398904;0.0047126992671261796;1.0440381472673816;10.0058876597173;0.8351231492637563;0.01558900083637421;0.015585472614691167;0.7162375082851442;-0.013404404051260924;0.7156362254268064
29.610464;1.045330238768325;0.8337966947362705;0.7997640320882475;-0.001782068127907212;0.004841794704992407;1.0440179121485753;10.006127499213303;0.8351696303398253;0.015589675470353476;0.015586156141476694;0.7161946639231253;-0.01340438550682259;0.7155840074120845
29.620464;1.0453488594501388;0.8338129797586965;0.7998197491258485;-0.0018332242345746757;0.004973658674740877;1.0439973925937265;10.00637621621045;0.8352171596302567;0.015590362449066412;0.01558685841028537;0.7161508656500905;-0.013404366444170267;0.7155308733898413
29.630464;1.045367681536996;0.8338296202982745;0.7998767579287028;-0.0018856119030138435;0.005108325701629744;1.043976589851816;10.006634128758785;0.8352657519646681;0.015591061814467722;0.015587579937312263;0.7161060995715816;-0.01340434685149002;0.7154768372198417
29.640464;1.0453866955426703;0.8338466165105536;0.7999350765981436;-0.001939249746761474;0.005245828569304241;1.0439555056917185;10.006901566690352;0.8353154213820706;0.015591773603092829;0.015588321247777632;0.7160603525693073;-0.013404326716774422;0.7154219163761545
29.650464;1.045405890745311;0.8338639678173718;0.7999947241906873;-0.0019941556113986496;0.005386198063378082;1.0439341424302293;10.007178875618203;0.835366181453043;0.015592497850301111;0.015589082877064779;0.7160136124597265;-0.013404306027738538;0.715366130135624
29.660464;1.0454252550859595;0.8338816731601373;0.8000557192153676;-0.0020503464921152593;0.005529462916216028;1.043912502476231;10.007466415266833;0.8354180456458437;0.01559323458382001;0.015589865366798782;0.7159658679114093;-0.013404284771795675;0.7153094987118107
29.670464;1.045444775675953;0.8338997311803603;0.8001180784309091;-0.0021078385678902885;0.005675649178665078;1.0438905878840468;10.007764560800023;0.835471027231223;0.01559398381852145;0.01559066926467975;0.7159171083640989;-0.01340426293604516;0.7152520435542077
29.680464;1.0454644389881815;0.8339181402103638;0.8001818158599361;-0.0021666471364273467;0.005824779272914808;1.0438684005291996;10.008073705501195;0.8355251395113418;0.01559474555089248;0.01559149512343181;0.7158673243856755;-0.013404240507405655;0.7151937870011845
29.690464;1.0454842305271708;0.8339368980513752;0.8002469423066664;-0.0022267866375076163;0.005976871798651167;1.0438459427198732;10.008394252790294;0.8355803961698268;0.015595519748445598;0.015592343493496323;0.7158165080136417;-0.013404217472798833;0.715134751448882
29.700464;1.0455041344035207;0.8339560018088849;0.8003134655239599;-0.0022882708283549504;0.006131942334880177;1.0438232177803253;10.008726604953512;0.8356368111769638;0.015596306341757977;0.015593214926467265;0.7157646525863212;-0.013404193819236594;0.7150749588923854
29.710464;1.0455241330573892;0.8339754477686473;0.8003813904334849;-0.0023511124617684055;0.006290004016854006;1.0438002302938143;10.009071161044801;0.8356943986190811;0.015597105223326413;0.015594109992727216;0.7157117526279022;-0.013404169533875378;0.7150144314075756
29.720464;1.0455442073728216;0.833995231019582;0.8004507193590705;-0.0024153226103357127;0.00645106696595549;1.0437769859316497;10.00942831884048;0.8357531725330478;0.015597916252839435;0.01559502928829946;0.7156578041607905;-0.013404144604094179;0.714953192973763
29.730464;1.0455643369158742;0.8340153450954675;0.8005214524126046;-0.002480910504300808;0.006615137532106936;1.0437534911723827;10.009798472978064;0.835813146477938;0.01559873926389704;0.015595973427144048;0.7156028048684281;-0.01340411901748912;0.7148912712828851
29.740464;1.0455844997013413;0.8340357821700712;0.8005935875852629;-0.002547883602194549;0.006782218359180052;1.0437297532531162;10.010182013429933;0.8358743330892942;0.015599574060443221;0.015596943034512867;0.7155467538135569;-0.013404092761681313;0.7148286983377502
29.750464;1.0456046716395473;0.8340565335502501;0.8006671206544023;-0.0026162472895947075;0.006952308345312074;1.0437057802695426;10.01057933122848;0.8359367439465943;0.015600420404056112;0.01559793874385488;0.7154896513324045;-0.01340406582418894;0.7147655105391644
29.760464;1.0456248261532972;0.8340775897743596;0.8007420455594105;-0.002686004557691679;0.007125402110382644;1.0436815814116986;10.010990828173778;0.8360003894760328;0.015601278006298845;0.015598961195498758;0.7154314997281858;-0.013404038192461368;0.7147017487780668
29.770464;1.0456449340562728;0.8340989402954279;0.8008183547971595;-0.002757156149258946;0.0073014896554582775;1.043657167342098;10.0114169237883;0.8360652785964396;0.015602146524041223;0.015600011036301757;0.7153723041706314;-0.01340400985381076;0.7146374580237373
29.780464;1.045664963550917;0.8341205732410754;0.800896039024593;-0.0028297011817020375;0.007480556017254249;1.0436325503190604;10.011858056266087;0.8361314184394093;0.015603025548681978;0.015601088916457105;0.7153120728655399;-0.01340398079528;0.7145726863953733
