time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.790464;1.045684880316663;0.8341424753394304;0.8009750862228858;-0.0029036376460955405;0.007662580605676133;1.0436077440530416;10.012314677842568;0.8361988143342732;0.015603914599826504;0.01560219548432734;0.7152508168308458;-0.013403951003650638;0.7145074848931366
29.800464;1.045704647707745;0.8341646318308041;0.8010554812343941;-0.002978962084912893;0.007847536193434854;1.04358276368899;10.01278724784426;0.8362674698665382;0.015604813131543917;0.015603331382884238;0.7151885499252506;-0.013403920465561115;0.7144419087085155
29.810464;1.045724226855343;0.8341870266750313;0.8011372059130528;-0.0030556690950829493;0.008035388091918973;1.0435576259656227;10.013276230498613;0.8363373866341054;0.01560572053974598;0.01560449724924255;0.7151252890436021;-0.013403889167554856;0.7143760193476081
29.820464;1.0457435763822374;0.8342096431226945;0.8012202395570057;-0.0031337516773820347;0.008226093989223185;1.043532349414459;10.013782104771968;0.8364085639106627;0.015606636159462658;0.015605693713668628;0.7150610540751497;-0.013403857096083837;0.7143098859305107
29.830464;1.045762651840616;0.8342324638394728;0.8013045587602304;-0.0032132017303831356;0.008419603562059527;1.0435069546385878;10.014305377722051;0.8364809988801514;0.015607559257883933;0.01560692139208368;0.7149958676168793;-0.01340382423775411;0.714243585163111
29.840464;1.0457814052760006;0.8342554703821743;0.8013901361114903;-0.003294009651776406;0.008615857624938822;1.0434814648498743;10.014846588573429;0.8365546868096383;0.015608489028963874;0.015608180885149238;0.7149297550865201;-0.01340379057967714;0.7141772012869995
29.850464;1.0457997851335563;0.8342786427487903;0.8014769390042841;-0.0033761634132037904;0.00881478765208242;1.0434559065674698;10.015406308586916;0.8366296206255929;0.01560942458014401;0.015609472798796837;0.7148627453973387;-0.013403756109501832;0.7141108271028255
29.860464;1.0458177363756687;0.8343019591991973;0.8015649298967777;-0.0034596480066106943;0.009016315698968122;1.0434303100019084;10.015985143119229;0.8367057902591762;0.015610364919955298;0.015610797763802252;0.714794871495264;-0.013403720815218737;0.714044564795435
29.870464;1.045835200267718;0.8343253960450259;0.8016540669377811;-0.0035444455379637285;0.009220354238532954;1.0434047088459153;10.016583730800681;0.8367831817026311;0.01561130896415301;0.015612156429702578;0.7147261703251899;-0.01340368468501163;0.713978525060337
29.880464;1.0458521135888355;0.8343489274120518;0.80174430361953;-0.0036305354449740535;0.009426805449279308;1.0433791398490369;10.017202739692543;0.8368617763857344;0.015612255545233262;0.015613549449653635;0.7146566826352229;-0.013403647707198294;0.7139128256861483
29.890464;1.0458684077489606;0.8343725250574369;0.8018355881193467;-0.0037178942466622455;0.009635559676517177;1.043353642826101;10.017842866172014;0.8369415515873925;0.01561320341175266;0.015614977480059349;0.7145864531825734;-0.013403609870326214;0.7138475915035719
29.900464;1.0458840083879537;0.8343961580896451;0.8019278632886959;-0.003806494717775919;0.00984649357855185;1.0433282611285009;10.018504832409588;0.837022481008172;0.015614151227021103;0.015616441184574885;0.7145155310858676;-0.01340357116341176;0.7137829556501167
29.910464;1.045898835759683;0.8344197926540501;0.8020210670636465;-0.0038963049212351534;0.010059468859451071;1.0433030421651386;10.019189381845464;0.8371045347535172;0.015615097563175737;0.01561794122286539;0.7144439697220191;-0.013403531576144288;0.7137190606522522
29.920464;1.0459128053726359;0.8344433919556741;0.8021151324251073;-0.003987287662004485;0.010274331711168741;1.0432780377941466;10.019897283236313;0.8371876791340126;0.015616040884173768;0.01561947823433311;0.7143718264990322;-0.013403491098902987;0.7136560585932267
29.930464;1.045925827935748;0.8344669167240967;0.8022099865137723;-0.004079400232656914;0.010490912693204232;1.0432533044832886;10.020629337500397;0.8372718765683512;0.015616979535402194;0.015621052836215288;0.7142991636274058;-0.013403449722552216;0.713594111201517
29.940464;1.0459378088029403;0.8344903256490441;0.8023055497618523;-0.004172594023127366;0.010709026874378047;1.0432289032501414;10.021386374724358;0.8373570858289257;0.01561791174272694;0.015622665633489189;0.7142260497783579;-0.013403407438282298;0.7135333906154651
29.950464;1.0459486477097952;0.8345135751116917;0.8024017356072382;-0.004266814027433367;0.010928473358919291;1.043204899612609;10.022169249175262;0.8374432625503397;0.015618835600070671;0.015624317225413898;0.7141525611903858;-0.013403364237781209;0.713474080841816
29.960464;1.045958238771505;0.8345366184641803;0.8024984502453367;-0.0043619985536048934;0.0111490338127902;1.0431813636909952;10.022978840745226;0.8375303588260704;0.015619749046626791;0.015626008199758002;0.7140787816879378;-0.013403320113488758;0.7134163798658462
29.970464;1.0459664703337688;0.8345594058483463;0.8025955921979797;-0.004458079317215587;0.01137047098688643;1.0431583703080487;10.023816059863174;0.8376183217279666;0.015620649850801046;0.01562773912231912;0.7140048018496824;-0.013403275058527458;0.7133605017175617
29.980464;1.0459732247287472;0.8345818845347936;0.802693051530593;-0.004554981504054553;0.01159252782168786;1.043135999044598;10.024681856302212;0.8377070922326474;0.015621535608138677;0.01562951053547068;0.7139307180942329;-0.013403229066483491;0.7133066772427881
29.990464;1.0459783780029064;0.8346039990291207;0.8027907084839977;-0.004652623266525894;0.011814926643291323;1.0431143346080232;10.02557722598311;0.8377966046504999;0.015622403749698078;0.01563132296699603;0.7138566327515244;-0.01340318213158262;0.7132551535034266
29.999994;1.0459817992111087;0.8346256907104075;0.8028884320550405;-0.004750915049570708;0.012037367624815453;1.043093467260867;10.026503204551421;0.8378867854294741;0.015623251548910666;0.01563317693618689;0.7137826546794204;-0.013403134249297597;0.7132061931481645
29.999994;0.610464252211121;0.5601701879365905;0.9227699283630035;1.649103425473384;2.7284461702616998;0.674154492734079;10.027460858691205;0.8379775519140302;0.01562407611813647;0.015635072942999654;0.7137088997392834;-0.013403085416806303;0.7131600748606596
29.999995;0.6104456099367921;0.5601377348329665;0.9228075099285212;1.6487473412470874;2.728327036600839;0.6741095120572229;10.028451291318488;0.8380688121525651;0.01562487439861984;0.015637011449658622;0.7136354915348044;-0.013391035632890269;0.713116870691535
29.999996;0.6104247923031738;0.5601040354997859;0.9228436665802071;1.6483902117806932;2.7282057015199674;0.6740646318463125;10.02947565063562;0.8381604650757106;0.015625643153340456;0.01563899287737103;0.7135625624973577;-0.013377984897552604;0.7130771008541006
29.999998;0.6103834604132456;0.5600172094728948;0.9228205146287763;1.6477761804915976;2.7277423749733085;0.6739939648703857;10.030535130603038;0.8382524003552811;0.01562637896263996;0.015641017618833058;0.7134902548583821;-0.013353933211876851;0.7130409138801118
30.000002;0.6103022069816749;0.5598256086443081;0.9226821225069914;1.6466449987903058;2.7265945608380644;0.6738716294886814;10.031630911530641;0.8383445125642223;0.01562707804909427;0.015643085984372813;0.7134187257551863;-0.01330488058238974;0.7130084059296157
30.00001;0.6101446442226096;0.55942109982146;0.9223052851456428;1.6444844130465237;2.7240808565975385;0.6736437377690436;10.032763869293563;0.8384367408647155;0.01562773593614733;0.015645197966654967;0.7133481687034755;-0.013206827038908355;0.7129795490783692
30.000026;0.6098390529357787;0.558601876910466;0.9214657483780752;1.6402755376736655;2.7188422437291817;0.6732043603087795;10.03393398080424;0.8385290691349011;0.01562834761516947;0.015647353236958282;0.7132798490275305;-0.01301177265584511;0.712955040419025
30.000058;0.6092382645262597;0.5569687667648882;0.9197267120334269;1.6319866695139829;2.7081798378398108;0.672341487773184;10.035139771354045;0.838621439580635;0.01562890842926221;0.015649551708803368;0.7132140987606858;-0.012623717542550001;0.7129339676201171
30.000122;0.6080571182150489;0.5537937058361881;0.9163109446720452;1.615635057481833;2.6867543157748606;0.6706360387558372;10.03637834472309;0.8387136963575523;0.01562941515517263;0.015651793255544295;0.7131552116315643;-0.011855661798749853;0.712918283862193
30.00025;0.6057342030202348;0.5477905885564452;0.9099112332089311;1.5835237757254832;2.6441563742571303;0.6672749244174255;10.037646051616349;0.8388056324101295;0.015629866773485945;0.015654075748605965;0.7131233285115022;-0.010348605481031519;0.7129246775580287
30.000506;0.6012054026773161;0.5370727742546821;0.8988973121671557;1.5213319910495906;2.560573378885192;0.6607071007427124;10.038939165859897;0.8388970263342618;0.01563026424496248;0.015656393586119605;0.7131854769651553;-0.007451548612529716;0.7130184703224686
30.000762;0.5968079252253303;0.5278430266741818;0.8900164110799604;1.461657062683803;2.4793869548533567;0.65433256147409;10.0402539713777;0.8389876240005031;0.0156306098717395;0.015658738222308892;0.7133326972150013;-0.004710491211056728;0.7132166835298905
30.001018;0.5925367871893177;0.5198274162166006;0.8828660799185938;1.404399643865996;2.4005572422166632;0.6481493313935717;10.041586457637791;0.8390771542998181;0.015630907329981986;0.015661099721413066;0.7135640598837572;-0.0021204332934997698;0.7135171523151098
30.001274;0.5883914725514704;0.5128043484625661;0.8771121761150196;1.3494701291572135;2.3240364485645295;0.6421504920109239;10.042932184860563;0.8391653792645525;0.015631161759907995;0.015663468566314547;0.7138805767873518;0.00031962513562347206;0.7139197139605626
30.00153;0.5843689603934888;0.5065864924123662;0.8724718136849411;1.2967772833046174;2.249778962608847;0.6363341791998617;10.044286199712984;0.8392520807172075;0.015631379191930767;0.015665837651919926;0.714281158069857;0.002613684074155452;0.7144220640212087
30.001786;0.5804655106129623;0.5010219661246403;0.8687150494577185;1.246228386376082;2.177733520530508;0.6306955374035288;10.045642984850105;0.8393369673500832;0.01563156540560278;0.01566820322492074;0.7147656945719023;0.0047637435031971775;0.7150227856480283
30.002042;0.5766795917344649;0.49599461316295257;0.8656631646454092;1.1977376731313696;2.1078467010356845;0.6252296844325536;10.046997254792922;0.8394195951940638;0.01563172493537475;0.015670563413326996;0.7153331539872463;0.006772803385354496;0.7157194553018993
30.002298;0.5730086337237058;0.4914125963042282;0.863175655783452;1.1512192565248225;2.0400635421241136;0.6199317264788822;10.048345340723195;0.8394993866002655;0.01563186059826747;0.015672916247354493;0.7159845759162314;0.00864486366427846;0.7165117366143128
30.002554;0.569448259829981;0.48720070315522496;0.8611394524454685;1.1065871246972372;1.974329784686459;0.6147978006025229;10.049685594813708;0.8395757446006072;0.015631973090778132;0.015675259453990526;0.71671803861435;0.010381924261464066;0.7173963539985613
30.002679;0.56773022998367;0.485255609018893;0.8603059519614396;1.0853695279936786;1.942928519507878;0.6123480862715565;10.051017672722793;0.8396481783856564;0.01563206140875873;0.015677590687585348;0.7170856734983208;0.011183985082056988;0.7179112835136223
30.002679;0.5677020310169262;0.48526231752589843;0.8603688450248774;1.0853016634018104;1.9429962871819455;0.6123587828348572;10.052342176413173;0.8397163529826885;0.01563212438419203;0.015679906877521584;0.7170446825691984;0.011184046020836473;0.7180121750087177
30.00268;0.567661099108639;0.4852607534649229;0.8604361059097081;1.0850715315389994;1.9428019606609976;0.6123520860994128;10.053660793710975;0.8397800610645452;0.015632161482947927;0.015682203874213357;0.7170093300523277;0.011190106973754957;0.7181246450648053
30.002681;0.5676201180681483;0.4852522350686008;0.8604912474612443;1.0848447895699123;1.9425943801497725;0.6123491593122184;10.054975673138472;0.8398391688300565;0.01563217216576724;0.01568447737149581;0.7169779466760426;0.01119716785694134;0.7182460634080369
30.002683;0.567565014115479;0.48522682291619335;0.8605382908225429;1.084453706552751;1.9421247742660768;0.6123290921284059;10.056288033874395;0.8398935508961043;0.015632155103076802;0.015686724154925776;0.7169529592325875;0.01120922860619302;0.7183776945725026
30.002687;0.5674826794006391;0.48516979422401113;0.8605714907085248;1.0837333288571664;1.9411457377147059;0.6122728884143235;10.05759746168928;0.8399430185923022;0.01563210814149457;0.015688942576990817;0.7169378970626381;0.011234289165241718;0.7185215880352757
30.002695;0.5673468835200036;0.48505342114410077;0.860582040372388;1.0823511779802941;1.939158311010704;0.6121425062931132;10.058902639740941;0.8399872994273954;0.015632028747899603;0.01569113252858358;0.716941341737084;0.011284349478032163;0.7186846682208093
30.002711;0.5671037102204259;0.4848140197967395;0.8605393377798218;1.079645692310705;1.9351750930276377;0.6118588986340661;10.060202254771914;0.8400261073565418;0.015631914248013686;0.01569329533685844;0.7169768601304044;0.01138240946839525;0.7188790370176817
30.002743;0.5666463330259475;0.48433454646550195;0.860398018427445;1.074301774333019;1.9272277702601341;0.6112700124682083;10.061495033625453;0.8400592424390885;0.01563176190037163;0.015695433260647245;0.7170729519451048;0.01157446903514338;0.7191323263319541
30.002807;0.5657684047080154;0.48338716485972627;0.8600663042640013;1.0637419427066621;1.911428984150534;0.6100717734358561;10.062779601549561;0.8400866656433892;0.015631569665380648;0.015697548553823906;0.7172889880895881;0.011943528087397529;0.7195040225318987
30.002935;0.5640626315666202;0.4815375693931779;0.8593880188133722;1.042984261704571;1.880215945426316;0.6076730818712156;10.064054345171755;0.8401085462967306;0.015631337582262185;0.015699643646951547;0.7177481684860832;0.012616586575015043;0.7201188016391384
30.003191;0.5607596392983576;0.47801249882574876;0.8581452591394387;1.0027595970073275;1.8192562848095435;0.602956820920325;10.065316734583268;0.8401252438422552;0.015631068292918063;0.015701722530570304;0.7187325349001255;0.013706644489356191;0.7212609773728553
30.003447;0.5575575946603945;0.4746978775039386;0.8571160337570516;0.9641668952828877;1.7601747908251892;0.5983898718701155;10.066562471403117;0.8401372420735455;0.015630765772287353;0.015703791034143877;0.7198029970631339;0.014463701848156098;0.7224776813088508
30.003703;0.5544522194474159;0.47157298185744423;0.8562741654859636;0.9271362226194663;1.7029240803985533;0.5939691200262341;10.067785610060094;0.8401450938180057;0.015630432880736202;0.01570585636612995;0.7209583453679042;0.014892758666993015;0.7237666600427599
30.003959;0.5514414770842934;0.46861837777481824;0.8555915978817198;0.8916065017907048;1.647461621554929;0.5896914544158269;10.068979739332777;0.8401493748498898;0.015630069949292644;0.01570792691798655;0.7221982634670936;0.01500481492886269;0.7251272485330451
30.004215;0.548524485755078;0.46581598744180586;0.8550402889741985;0.8575209973945278;1.5937460060620021;0.5855527729572675;10.07013855179204;0.840150685157145;0.01562967599361579;0.015710010868259596;0.7235223646621254;0.014804870574601248;0.7265589753461718
30.004471;0.545697965065724;0.463157341881145;0.8546129311875504;0.824816560487427;1.541727798473426;0.5815499747411595;10.071255525111889;0.8401496800570274;0.01562925076870618;0.01571211417052531;0.7249282608834376;0.01430092551793895;0.728059686550011
30.004727;0.5429590958916116;0.4606291320270991;0.8542923596911793;0.7934400955948891;1.4913708021092615;0.577678948522544;10.072324534891711;0.8401470379562964;0.01562879533522489;0.015714239459336178;0.7264166143660399;0.013501979670520376;0.7296306156989041
30.004983;0.5403067767771158;0.4582242979832656;0.8540697955151116;0.7633378772458497;1.4426294666061554;0.5739365793349458;10.07334130698958;0.8401434070643682;0.015628311650067547;0.01571638499964968;0.727986140070969;0.012415032960195133;0.7312714726641216
30.005239;0.5377378710726902;0.45593732464227915;0.8539420787511187;0.7344578760411726;1.3954634578220844;0.5703197730772731;10.074303717879488;0.840139407471722;0.01562780242823198;0.015718544291613717;0.7296355789888994;0.011048085329319264;0.7329825030620628
30.005495;0.5352504754041607;0.4537606061704342;0.8538998403222097;0.7067529095189534;1.3498349795418383;0.5668254974698819;10.07521063188875;0.8401356408068983;0.015627271340037073;0.015720708054615395;0.7313636758254456;0.009408136718498116;0.7347643394751843
30.005751;0.5328422984844123;0.45169364076084056;0.8539473486831043;0.6801738103142939;1.305700867447057;0.5634498021488064;10.076060871853748;0.8401326694694983;0.015626723243887315;0.015722866806225838;0.7331712050457868;0.007501187066525836;0.7366199011440463
30.006007;0.5305115953045046;0.4497296768719926;0.8540762189069446;0.6546786967588344;1.2630278325651203;0.560190795994674;10.07685313989677;0.8401310310426097;0.015626163842103385;0.01572501180351913;0.7350570133564138;0.005337236320385738;0.7385503784252365
30.006263;0.5282563764075752;0.4478671579941543;0.8542880673359037;0.6302233331749157;1.2217765084972374;0.5570456120738042;10.077585998000414;0.8401312581231009;0.0156255980262892;0.015727135205506223;0.7370190163461315;0.0029212844177557715;0.7405561073976578
30.006519;0.5260738105290533;0.4461035090209878;0.8545838139718888;0.606766615586887;1.1819128524042348;0.5540103793404069;10.078257608668412;0.8401337974390614;0.01562502807654428;0.01572923043511696;0.7390581714701964;0.0002623312625975309;0.7426406190072461
30.006775;0.5239631833203434;0.4444360770164176;0.8549606743943765;0.5842706968878971;1.1434017025279122;0.5510842232691288;10.07886574607843;0.8401389453312361;0.015624454126023353;0.0157312921601802;0.7411724524730984;-0.0026346232678391727;0.7448045247981327
30.007031;0.5219236278051477;0.4428661209097954;0.8554234412582524;0.562698797136661;1.1062081295192705;0.5482632821354253;10.079407953420338;0.8401469203329628;0.015623876508137567;0.015733315719067102;0.7433618347196367;-0.005760579294247343;0.7470505130394899
30.007287;0.519951443849507;0.4413884497403739;0.8559690033168657;0.5420127693117632;1.0702981544050556;0.5455446800348199;10.079881950723278;0.8401579357975061;0.015623297011230528;0.015735296877046008;0.7456253136104573;-0.009109536914122644;0.7493803860940272
30.007543;0.5180468103107757;0.44000439686241477;0.856600193456789;0.5221805896363609;1.0356391005004548;0.5429274782916762;10.080286288140769;0.8401722044214269;0.015622718250862077;0.015737232617662668;0.747962932841184;-0.012675496210105393;0.7517970354924812
30.007799;0.5162080036034458;0.43871144292858766;0.8573153200268386;0.5031700128039434;1.002199946534319;0.5404076866918228;10.080620601609645;0.8401899559063822;0.015622142956411095;0.015739122029674812;0.7503727686075222;-0.01645045726936528;0.7543013203503705
30.008055;0.5144321357604634;0.43750918372880665;0.8581185397686786;0.48494772860525714;0.9699478737489294;0.5379833506938431;10.080885415881673;0.8402114467452461;0.01562157375549238;0.015740965307067648;0.7528548829918758;-0.020429420177303967;0.7568961735999079
30.008311;0.512719455677372;0.4363964530251626;0.8590072158209725;0.46748636212217115;0.938853781895984;0.5356516329586212;10.081081969816044;0.8402369248306646;0.015621012782237197;0.015742761843470447;0.7553733226975092;-0.024603385001341897;0.7595485775344254
30.008567;0.511067033445386;0.435370532824901;0.8599808157125217;0.4507548854589821;0.9088856787138805;0.5334118070501797;10.08121204951902;0.8402665988564422;0.015620461179948732;0.015744510858084954;0.7579061423285836;-0.02896835179586287;0.7622398022496427
30.009079;0.5079914660068342;0.4336258915384083;0.8619356567551342;0.41940220215696705;0.8523936806377498;0.5291061836518002;10.081277401694805;0.8403006541162819;0.015619918845185906;0.01574621436707859;0.7628913701754568;-0.03823432062149115;0.76762905854396
30.00954;0.5054109709799868;0.43232950110269863;0.8639725911546046;0.3934276288324798;0.8051022590307597;0.5255230371566864;10.08127891338391;0.8403392905361708;0.015619384733838854;0.015747878573470514;0.7673939529118886;-0.047161291559856745;0.7726176181281942
30.010001;0.5030031863571253;0.4312830888307841;0.8662405357784404;0.3694336816087537;0.7610232192245335;0.5221935722141735;10.08121629892347;0.8403826950021992;0.015618858207764636;0.015749511903946706;0.771900748969754;-0.05660726471391195;0.7777409654656565
30.010462;0.5007613633074482;0.43047289485138057;0.8687243964430311;0.3473007497096231;0.7200183542611045;0.5191089265337283;10.08108863031332;0.840430967515338;0.01561834083737931;0.015751122288685634;0.7764115621160227;-0.06653924019809118;0.7830125001021057
30.010922;0.49867647628496126;0.42988498979358913;0.8714121459828239;0.3269097367413092;0.6819424094304799;0.5162561946491458;10.080895314849341;0.8404841439033247;0.015617837525010204;0.015752716429739588;0.780925170735037;-0.07692521812267668;0.7884434670578528
30.011383;0.4967424656923557;0.4295093886688256;0.8742940409448944;0.30815264565567924;0.6466575011605096;0.5136254764081797;10.080636623169376;0.840542286560724;0.015617356351783258;0.015754300415567486;0.7854413042647845;-0.08773319856727205;0.7940447248962568
30.011844;0.49495146592102207;0.429332826721793;0.8773564137838494;0.290929460531957;0.6140347962934519;0.5112059061870005;10.080313296842556;0.8406054953109758;0.015616906502022165;0.01575587979594613;0.7899605816658298;-0.0989321815589175;0.7998267351228672
30.012305;0.4932974441373619;0.4293447512350459;0.8805875249844619;0.2751452119003195;0.5839448594768255;0.5089896080577866;10.079926049849844;0.8406738622141346;0.01561649561460688;0.01575745897112769;0.7944805258502915;-0.11049316707905243;0.8057956922497376
30.012766;0.4917735717254439;0.4295349054294137;0.8839773115432998;0.26071400501215375;0.5562700748773338;0.5069646374596027;10.079475761125732;0.8407474641425778;0.01561612916030811;0.015759041154513462;0.7990017052155136;-0.12238715508353282;0.8119592626610025
30.013174;0.49052285742797375;0.42983650057465567;0.8871336157356281;0.24899014790234011;0.5336589448786163;0.5053389882326801;10.078964048505657;0.8408263780979413;0.015615811373963664;0.015760629278034514;0.8030188648498161;-0.13317314552362636;0.8175932612359091
30.013174;0.4904758202707722;0.429758946585842;0.8873897778565851;0.24893640999053118;0.5334728075534949;0.5054636280254359;10.078394022096996;0.840910685661803;0.015615546067511058;0.015762226477018332;0.8031319241203171;-0.13317313838237846;0.8176767161603873
30.013175;0.49042679837044295;0.4296806715396221;0.8876533418408742;0.24885596483855382;0.533239286884329;0.5055885044638095;10.07777037960273;0.8410004696562421;0.015615336370642366;0.015763835577772094;0.8032559068015647;-0.133200133694971;0.8177726777653819
30.013176;0.4903788177612356;0.4296005744674404;0.8879155932011725;0.24877796113593195;0.5330142849082967;0.5057175346502464;10.077097865050176;0.8410957663707909;0.015615182991485071;0.015765458805522242;0.8033798734396972;-0.13322713152755913;0.8178659744861552
30.013178;0.4903286743098915;0.42952124659647495;0.8881863831553242;0.24867413709323108;0.53274337430616;0.5058466089721957;10.076379765960958;0.8411964498017703;0.015615083368467859;0.01576709803830189;0.8035148323723744;-0.13328013194882501;0.817971913022121
30.013182;0.4902742172001561;0.42944355455130473;0.8884702812374436;0.24851740223258156;0.5323732227097789;0.505971623563368;10.075617950137499;0.8413021806486944;0.015615033405772982;0.01576875503274332;0.8036706773291797;-0.1333871350053518;0.8181052026440251
30.01319;0.49020862603842685;0.42936871476724364;0.8887810315936814;0.24825559043400752;0.5318041706991427;0.5060835270285818;10.074813364907877;0.8414124907318032;0.015615028910300404;0.015770431398611225;0.803864246122084;-0.13360114070463436;0.8182915136343059
30.013206;0.4901208785233218;0.4293017395139604;0.889147743322509;0.24777900292412322;0.5308235638814328;0.5061663323307585;10.073966489942451;0.8415268350404345;0.01561506480527086;0.015772127935096854;0.8041354637611176;-0.13403014903304747;0.8185882095714925
30.013238;0.4899884586763358;0.4292528118731717;0.8896307147407152;0.2468746568349466;0.5290202402402813;0.506189067017159;10.073078325951863;0.8416445583123183;0.015615134523310044;0.01577384391867642;0.8045614440839156;-0.13488715998698084;0.8191066612986885
30.013302;0.48976936370208174;0.42924146735846314;0.8903443012490551;0.24512569193877287;0.5255872998248986;0.5060886995712957;10.072151446430999;0.8417648888678669;0.015615231507887292;0.0157755773200944;0.8052934688508222;-0.13660717358356608;0.820069343289793
30.01343;0.48937926117172076;0.429314135680741;0.8915338474995641;0.241731607021539;0.5189762234806813;0.5057431050088628;10.071190379438882;0.8418869712728381;0.01561535150683328;0.01577732532411923;0.8066398503135602;-0.14006118986644148;0.8219326456451561
30.013686;0.48866775054540007;0.42958065068576456;0.8936946617216642;0.23524220155064401;0.5063655895897949;0.5049340750749514;10.070201622744866;0.8420099251042337;0.015615493418316223;0.01577908508266138;0.8092128045692805;-0.14702920890143073;0.8256332545095337
30.014198;0.48738607300679626;0.43033766511568067;0.8978898952271578;0.22330840780049369;0.4831414698899554;0.5033013267694779;10.069193250869233;0.8421329265804448;0.015615657948881374;0.01578085539933561;0.814238466710134;-0.16125723073902692;0.8331680455223892
30.01471;0.4862351454770486;0.43127313294146924;0.9022324480975054;0.21267746607130986;0.4623479149887839;0.5018615095664787;10.06817346473135;0.8422552480511905;0.01561584566029313;0.015782637739232688;0.8192649844933212;-0.17596425538084048;0.8410043079995986
30.015222;0.48520894187377783;0.4323790421104318;0.906714721668169;0.2032751121411546;0.4438708236847922;0.5006042473859799;10.067148720649882;0.8423762333622697;0.015616056358177092;0.015784435779657296;0.8242935350414229;-0.1911382827911938;0.849156696499275
30.015881;0.4840698453651187;0.4340432130147178;0.912571369370228;0.19284895304542038;0.423303683131818;0.4991861962511599;10.066123166536519;0.8424952767822019;0.01561628977563016;0.015786255582047257;0.8301872558197821;-0.21128231292175859;0.8595761439083045
30.016541;0.48311422613804017;0.4359035178724205;0.9185161808533021;0.18419648061630758;0.40615218127252284;0.49803705807452325;10.065099599299032;0.8426118417593164;0.015616546537746172;0.01578810567109569;0.835109207944362;-0.23199334570880853;0.869588923355666
30.0172;0.48233159421517124;0.43789945795030394;0.9244377604556164;0.1771933146656877;0.39220652980709153;0.4971385486654491;10.064080340250896;0.8427254486803176;0.015616828709815221;0.015789994735162016;0.8389614124275472;-0.2531573810509325;0.8791064328194569
30.01786;0.4817095232816724;0.43996004024678487;0.9302063429117562;0.17171572649136752;0.38124998151932127;0.49647437178802406;10.063067510176372;0.8428356042087365;0.015617139625683249;0.015791928906340257;0.841743879241187;-0.2746554187879345;0.8881266500831467
30.018519;0.48123634252217;0.44202045047981503;0.9357036884723795;0.1676480633202626;0.37307342268230387;0.4960262149740876;10.062063524512338;0.8429417432540224;0.015617483015891097;0.015793910875339833;0.8435046025066391;-0.29638145869389454;0.8966892335011654
30.019179;0.4809034571585478;0.4440270621433372;0.940829239464382;0.16488318991333625;0.367476111108345;0.49577975513516764;10.061071614685973;0.843043215117421;0.01561786202634491;0.015795939782479753;0.8443105732442849;-0.3182365004925954;0.9048456716978739
30.019838;0.48069959297371695;0.4459295896380048;0.9454948522845738;0.1633226519956379;0.3642717062468506;0.4957186763966409;10.060095715407668;0.843139343515653;0.01561827931774628;0.015798011235223123;0.8442367972171385;-0.340130543893097;0.9126495942827333
30.020498;0.48061434556775456;0.44768972376664656;0.9496361270932772;0.16287278691933418;0.3632786203112672;0.4958286966306019;10.059140054516257;0.843229559461246;0.015618737738953292;0.01580011773936132;0.8433623038102782;-0.3619835886259321;0.9201540144966054
30.021157;0.4806393663202163;0.44927786873853015;0.9532035533240159;0.16344497242491426;0.36432063957143074;0.49609657213864516;10.058209049780425;0.8433134526125313;0.015619239837274148;0.015802249235376396;0.8417681609233066;-0.38372163445462126;0.9274086427869432
30.021816;0.4807664812855876;0.45067298645255327;0.9561659816151911;0.1649565012160209;0.3672309454731547;0.49650806550115567;10.057307481052813;0.8433906664237636;0.015619786688088349;0.015804393666434813;0.8395374538028991;-0.4052766811630457;0.9344603544913873
30.022476;0.48098451213244825;0.45185677918934797;0.9585048071599727;0.16732881833908134;0.3718515985859208;0.49705091431915316;10.056440301776467;0.8434608187510498;0.01562037760689068;0.015806537705507454;0.8367532361479978;-0.4265897285312583;0.9413532030121069
30.023795;0.4816828524346327;0.45366677327590915;0.9611929652017757;0.17418529067570143;0.3853753673608381;0.498288807742231;10.055611888636095;0.8435235427705579;0.015621011114837397;0.01580866749132081;0.8298035191515959;-0.46821677631659786;0.9548315854327115
30.024648;0.48227017161867847;0.4543474624679934;0.9617478756540757;0.18002684269290312;0.3968489215499475;0.49936135869664133;10.054825372567295;0.8435785014903464;0.015621685682380778;0.015810769255485854;0.8246932925942796;-0.49432282427399155;0.9634553910194347
30.024648;0.4822441943973818;0.4542554070637647;0.9618903568472236;0.18010790215443456;0.3968968783480137;0.49953813719286405;10.054082571965557;0.8436253373928634;0.015622398315235845;0.0158128299332849;0.8248545321015825;-0.4943228722008202;0.963503131111878
30.024649;0.48222000877663923;0.45416428113226703;0.9620210192709072;0.18020222748518996;0.39697031013946305;0.49971376048061666;10.053384482113497;0.8436636562555933;0.01562314263234619;0.015814837504122554;0.8250111743529218;-0.49435291995887737;0.9635590680237793
30.02465;0.4821966747419296;0.4540738533372596;0.9621407189988205;0.1803026855416088;0.39705650496654477;0.4998869098274227;10.052731562848265;0.8436930476813153;0.015623909043506218;0.01581678106028278;0.8251700744369572;-0.49438296748463234;0.9636137774884745
30.024652;0.48217519434481365;0.45398553241930184;0.9622498592978248;0.18041561755845986;0.3971689397963821;0.5000582622129031;10.052123203741848;0.843713125580668;0.015624686095673312;0.01581865174747223;0.8253249954995425;-0.49444401479460004;0.9636778578052256
30.024656;0.48215548787629325;0.4538984851547755;0.9623463395881461;0.18054799337304495;0.3973230353516684;0.5002294584303176;10.051557014838373;0.8437235759178683;0.0156254619058077;0.01582044443114497;0.8254686685114505;-0.4945650619428396;0.9637598160966576
30.024664;0.4821393797099497;0.4538146950655098;0.9624303174545535;0.18071394624026435;0.3975471970533879;0.500401140152605;10.05102882938333;0.8437241538769222;0.015626225789785456;0.01582215769151691;0.825586861002798;-0.49480710893998125;0.9638785077212629
30.02468;0.48213065653096276;0.4537369354393732;0.9624999739533234;0.18094435055257382;0.3979025776347311;0.5005789878579683;10.050533562757517;0.8437146447698133;0.015626969234805912;0.015823791887337433;0.8256543815734908;-0.49529115571309246;0.964074391956761
30.024712;0.48213511827501093;0.4536702003178269;0.9625542998302163;0.18129941579174672;0.398509205987812;0.5007707147058754;10.050066436827208;0.8436948542292623;0.015627685785995056;0.015825348222114323;0.8256180488851346;-0.4962582021393784;0.9644264890563666
30.024776;0.48216545726832616;0.453624063894175;0.9625883413070953;0.1819012735652624;0.3996095222914253;0.5009960429653495;10.049623692825241;0.8436646455733879;0.01562837055607414;0.015826828995672997;0.825373681170844;-0.4981872481026877;0.9650951354614329
30.024904;0.48224932620624694;0.4536134486987049;0.9625790762034558;0.1830069741262669;0.40171240632460414;0.5012947260905902;10.04920261479805;0.8436239818981688;0.015629019602655902;0.01582823625776048;0.824714115379756;-0.5020262935211737;0.9664027717658168
30.02516;0.48244406865609135;0.4536571071528547;0.9624537829773884;0.18516190792913728;0.4058964433202071;0.5017495951637208;10.04880146651004;0.8435729099670103;0.01562962927094293;0.015829569812373653;0.8232372463751397;-0.5096323383348857;0.9690072423404222
30.025672;0.4828783397470267;0.4537472160111069;0.9619468020238288;0.18957020264144697;0.41453329374817827;0.5025465414831009;10.048419405512025;0.8435114845032142;0.015630196005445986;0.01583082772944305;0.8201700657008256;-0.5245553824749086;0.9742513958569378
30.026696;0.48384638915986344;0.4537258574778694;0.9601651376263984;0.19902393836401772;0.43309168277023885;0.5041114655179555;10.048056047033574;0.8434397251877421;0.015630716344952035;0.01583200834117508;0.8141016191167008;-0.5532934258490346;0.9849186570825647
30.02772;0.48490214133168746;0.4533774834217156;0.9575378656128644;0.20934839853088602;0.45329104057511616;0.5057972724753705;10.047710938791743;0.8433577001477469;0.015631186331846965;0.015833110885830202;0.8083448650156384;-0.5806014683480332;0.9957575668199334
30.028744;0.4860258573440226;0.45277852201522933;0.9542657720101486;0.220365437733398;0.47476320920612347;0.5075768748295261;10.047383601139918;0.8432656731237256;0.015631600416992516;0.01583413527107742;0.8028835887501358;-0.6065475098573233;1.0066690650147962
30.029768;0.48719853363947724;0.45199606593684344;0.950527453453308;0.23191198534395074;0.4971757199608867;0.5094221712228572;10.04707431116508;0.8431641603873712;0.015631951055008902;0.01583508217807005;0.7977054755147704;-0.6311975502688256;1.01757343229636
30.030792;0.4884072001298421;0.451088029518218;0.946469674852044;0.24384716229277573;0.5202412602651824;0.5113130724684012;10.046784925285019;0.8430538686460672;0.01563223001701589;0.015835952762704247;0.7927932491272809;-0.6546165894857394;1.0284018614215227
30.031816;0.489635242978976;0.45009548970663393;0.9422101953265332;0.2560425566665068;0.5437069450929007;0.5132285883869688;10.046518704694497;0.8429356176297083;0.015632429964580967;0.015836747665278005;0.7881357234972481;-0.6768656274154565;1.039101439983542
30.03284;0.49087325540598903;0.44905457038729735;0.93784151911836;0.268393805916502;0.5673660953666038;0.5151538819599932;10.046279117211176;0.8428103029445283;0.01563254454119813;0.015837466303948795;0.783719718408898;-0.6980036639651063;1.0496282645381432
30.033864;0.4921104024351386;0.4479896649160694;0.9334337268570235;0.28080861426244874;0.5910418553845187;0.5170742398835615;10.046068580298558;0.8426788496543871;0.015632567901477247;0.015838106843597082;0.7795319653343241;-0.7180856990532054;1.05994608712593
30.034888;0.4933399654712233;0.44692140428742233;0.929040854898338;0.29321043412014525;0.6145879223346995;0.5189799991455373;10.045887475805465;0.8425421432887287;0.015632494390281325;0.015838665935912197;0.7755611174227742;-0.7371637326241236;1.0700269445757473
30.036936;0.49576804809472563;0.44490740871313655;0.9205783851664215;0.3175500629950052;0.6604872905696568;0.5226194814954248;10.045733570024261;0.8424009820881432;0.015632318320943212;0.015839138335949944;0.7680407994034281;-0.7725697646575436;1.0893951016018204
30.038984;0.4981035942956498;0.44298216694836495;0.9125272320517579;0.341203122329944;0.7047017206061629;0.5261239764814377;10.045602460480234;0.8422560934469816;0.01563203398011485;0.015839517797505774;0.7612646338074756;-0.8045417951801636;1.1076216196313562
30.041032;0.5003222102410608;0.4411797380885853;0.9049886905977852;0.36390596738611086;0.7467901674599348;0.5294577650944049;10.045488647258399;0.8421082276318577;0.01563163521617846;0.015839798627781815;0.7551622670823723;-0.8333988242626973;1.1246445352592032
30.04308;0.5024114871571974;0.43951908619846586;0.898010643847332;0.3854767707414074;0.7864685498879902;0.5326001180685704;10.045386655578206;0.8419582385444427;0.01563111574440022;0.015839976186992757;0.7496703920020864;-0.8594398519942807;1.140453756453457
30.045128;0.5043617621334182;0.4379986246303838;0.8915950122124393;0.4058001518234113;0.8235846952154701;0.5355392483169743;10.04529241814676;0.8418070528197032;0.01563047128407505;0.01584004630163841;0.744728761361774;-0.8829378784687653;1.1550692970156113
30.047176;0.5061711962565344;0.436614629537451;0.8857266303038539;0.4248183578161083;0.8580881185394087;0.5382722803860526;10.045203990023834;0.8416555647678303;0.01562970056833211;0.015840004039284036;0.740282191745923;-0.9041409037941887;1.1685319467215856
30.049224;0.5078417842052898;0.4353581940103559;0.8803747966657102;0.4425144018283001;0.8899989884746984;0.5407992718329108;10.04512092074406;0.8415045788135993;0.015628803764278804;0.01583984270908866;0.7362835227078779;-0.9232729280933427;1.180897126573974
30.051272;0.5093776340944847;0.4342194466787619;0.8755047859407535;0.458904511348483;0.9193940054922867;0.5431282345929437;10.04504347140813;0.8413548368370072;0.015627780958735963;0.01583955465934519;0.7326875569604631;-0.9405369514864943;1.1922268245297492
30.05332;0.510784906843055;0.4331857150799859;0.8710745255840202;0.4740272564944338;0.9463840996831037;0.5452661304427792;10.044972197475714;0.8412070384992794;0.015626632073563507;0.01583913331618457;0.7294540716116745;-0.9561129740808163;1.2025848576183518
30.055368;0.5120716414680361;0.4322500814094406;0.867051576086868;0.4879356929966386;0.971098879736836;0.5472238837697921;10.044907677444332;0.8410618176846045;0.015625357734932375;0.01583857497385959;0.7265478853783577;-0.9701689959748756;1.212041483307427
30.057416;0.5132471198875592;0.43140216174109486;0.8633959010511849;0.5006951086038908;0.9936831123886987;0.5490124233117751;10.044850707959984;0.8409197330351608;0.015623960270493285;0.0158378798671165;0.7239358713743328;-0.9828510172637778;1.2206605511731907
30.059464;0.5143172822432491;0.43063268499210944;0.8600759788848076;0.5123709856370736;1.014282189144997;0.5506436973424128;10.044802835335908;0.8407812833023133;0.015622444056290437;0.015837051419516166;0.7215899174741992;-0.9942940380384533;1.2285078588296607
30.061512;0.5152910503666662;0.42993567699178387;0.8570623814623745;0.5230365914085816;1.03304550648799;0.552128639563369;10.044766588172184;0.8406469209034978;0.015620815494842462;0.015836094145552992;0.7194829143691229;-1.0046200583916423;1.2356455845899381
30.065217;0.5168535223825537;0.4288549533604834;0.8523704802040992;0.5400242001198035;1.06274595676866;0.5544591530990245;10.044744930653206;0.840517077909708;0.015619082350443741;0.015835012688342167;0.7160717577644206;-1.020923078437919;1.2469883052662627
30.065217;0.5168421039887466;0.42881895404298986;0.8522298800520229;0.5401122243978798;1.063005517786091;0.5544981466591401;10.044740311218721;0.8403921988542317;0.015617252051960592;0.015833812222653707;0.7162003269754661;-1.0209230983234205;1.2470294879410666
30.065218;0.5168334103836081;0.42878569932503374;0.8520874985603804;0.5402020910625239;1.0632735867098253;0.5545345812304981;10.044754490792036;0.8402727057700241;0.015615330464151329;0.015832498763522513;0.7163234616266654;-1.0209271182148212;1.247072308341974
30.065219;0.5168284509817955;0.42875833317773804;0.851947672134662;0.5402910680361126;1.0635423619330349;0.5545675010369885;10.044789444431036;0.8401588842873554;0.015613322249637806;0.015831078809554804;0.7164429670329332;-1.02093113828984;1.2471146879346673
30.065221;0.5168251822712907;0.4287341616729455;0.8518085199236372;0.5403806992088391;1.063818339525059;0.5545970240955167;10.044848494533358;0.8400507971398149;0.015611231737840812;0.01582955833198251;0.7165556640286119;-1.0209391587273307;1.2471583241105748
30.065225;0.5168263838014471;0.428715258443505;0.8516696590100099;0.5404774769371283;1.0641077567172512;0.5546242876165494;10.044936765635322;0.8399482977292393;0.015609062935887102;0.01582794189070835;0.716661441666355;-1.0209551796920247;1.2472067252274701
30.065233;0.5168310473415972;0.42869791927446754;0.8515256766579827;0.5405896488598388;1.0644278382950707;0.5546504117697242;10.045060676192143;0.8398510896456;0.015606819136211559;0.015826233051126008;0.7167602693506522;-1.0209862013218178;1.247265966398281
30.065249;0.5168408138742859;0.42868269126829894;0.8513751691893192;0.5407319810466784;1.064802997088469;0.554678493132358;10.045227223489553;0.8397587609228631;0.015604502965439967;0.01582443583679574;0.7168462004986831;-1.0210492237109545;1.2473469425786903
30.065281;0.5168594188585249;0.4286684699357092;0.8512102731131548;0.5409380893442173;1.0652896991472987;0.5547125801107945;10.045443627253421;0.8396708176443803;0.01560211605639281;0.01582255572717118;0.7169143596858364;-1.0211752468995228;1.24747257300686
30.065345;0.5168916911377608;0.4286487014233231;0.8510108282902102;0.5412737481063167;1.0660040641143866;0.5547616508161247;10.045716889569745;0.8395867537593567;0.01559965821273897;0.015820599126679987;0.71695088806814;-1.0214272708842176;1.2476868849340348
30.065473;0.516950200389481;0.4286165009254268;0.8507434744098828;0.5418680368067862;1.0671682920852754;0.5548426166832051;10.046053224838;0.8395061027180726;0.015597127390659478;0.01581857235552321;0.7169328862133731;-1.021925295631622;1.2480755956098941
30.065729;0.5170584289632062;0.42855641955519086;0.8503408022065503;0.5429771513804849;1.0692268187624405;0.5549893463745745;10.046457771443954;0.839428421502439;0.015594520296617715;0.015816481937802756;0.7168163764754628;-1.0229073210729005;1.2488094962948133
30.066241;0.517261317421568;0.4284404622841268;0.849677019813944;0.5450857042089668;1.0730189526678715;0.555268721562973;10.046934590117548;0.8393532586829455;0.015591832775805847;0.015814335343197816;0.7165392841542143;-1.0248113470922138;1.2502141787502847
30.067265;0.517641441694876;0.4282284045475505;0.8485431653725102;0.5490863042480824;1.0800877342900448;0.5557996769281146;10.0474867622393;0.8392801465424662;0.015589060306337442;0.01581214075911741;0.7160654312578856;-1.0283923735376883;1.2528931854206116
30.069313;0.5183307604383561;0.42793669866502826;0.8467621654488867;0.5564187445012633;1.0929111416606085;0.5567761856992238;10.048116106128495;0.839208603758128;0.015586198278101466;0.01580990647490935;0.715611558605128;-1.034722400251305;1.2578606185243197
30.071361;0.5189486679574801;0.42786892501065005;0.8455260311856849;0.562963873562993;1.1043408358884128;0.5576412546657578;10.04882274681795;0.8391381458199503;0.015583241231674956;0.015807640363344963;0.7158283868735448;-1.0400334270761071;1.262380921439348
30.073409;0.519496001567076;0.4280575159702028;0.8448928240025816;0.5687472913520949;1.1144320626354394;0.5584009361705777;10.049605916997216;0.8390682961546303;0.015580182272462051;0.01580534907737602;0.7166056425017503;-1.0444464538284277;1.2664851389945122
30.075457;0.5199776951104871;0.4285064099637022;0.8448599271033913;0.5738124950554122;1.1232644370680542;0.5590603048455155;10.05046556017644;0.8389986158124062;0.015577013907117354;0.01580303734780948;0.7178410519052011;-1.0480754802841827;1.2702064036649219
30.079553;0.5207494644678801;0.43005013358047794;0.8464566898517669;0.5820114781765956;1.137450608438388;0.5601384322468116;10.051402818700533;0.8389287324974788;0.015573729044337214;0.015800708391512746;0.7211843970702676;-1.0535015062102713;1.2766049684413114
30.08324;0.5212687040614593;0.43206953337963755;0.8493552699477813;0.5874702174625975;1.146904444560242;0.560847400799099;10.052419749772076;0.8388582936145159;0.015570321566173582;0.015798365214974366;0.724978573819326;-1.0566225314017383;1.2813551819100133
30.086926;0.5216528722551208;0.4344816846745321;0.8532102174711449;0.5914449658237811;1.153795330536668;0.5613563457334968;10.05351931674441;0.838786908216681;0.015566786615300506;0.0157960111489384;0.7291425567086369;-1.0585215556821985;1.2853110882124188
30.090613;0.5219256742956159;0.4371217531482945;0.8576699634377173;0.594209651719871;1.1586036423525357;0.5617015090541259;10.05470495591544;0.8387141919787783;0.015563120317817007;0.015793649480330026;0.7334303468715976;-1.0595185788878845;1.2886026786203304
30.094299;0.5221112839641578;0.43984025583003883;0.8624120840988934;0.5960266759236461;1.1617817960959615;0.561919262607397;10.055979538117816;0.8386398537917976;0.015559319578209772;0.015791283992235877;0.737649970990907;-1.059879600873237;1.2913440419513895
30.097985;0.5222298179250507;0.4425242894180725;0.867190268708295;0.5971217039132534;1.163717799821975;0.5620380479613907;10.05734445611166;0.8385636995407665;0.015555381658823099;0.01578892032774765;0.7416634733917212;-1.0598136215206597;1.2936306439029135
30.101672;0.5222989611306722;0.44508966031189484;0.8718164558341134;0.5976852728935298;1.1647362525186358;0.5620842742991113;10.058799074880634;0.8384855633402574;0.015551303666977325;0.015786566756856465;0.7453829017264294;-1.0594786407338257;1.2955424518656198
30.105358;0.522331733340416;0.4474786436622291;0.8761602336571842;0.5978727283848618;1.1651040902331782;0.5620782783643753;10.060340845198844;0.8384052767414404;0.015547083903745802;0.015784233964916405;0.7487533054555682;-1.0589916584410592;1.2971431322079303
30.109045;0.522339545755312;0.44965758623917473;0.8801393017690332;0.5978074887688509;1.1650307647219174;0.5620373613134314;10.061966135169353;0.8383226867027158;0.015542724174997654;0.01578193338632907;0.7517517115022575;-1.0584386746129113;1.2984883238680875
30.112731;0.5223310497451039;0.451612435309484;0.8837128076678303;0.5975827974628696;1.1646744990250941;0.5619738267138712;10.063671000005842;0.8382376659305663;0.01553822984608142;0.015779674666965348;0.7543761399762619;-1.05787568926765;1.29962076682443
30.120104;0.5222837156767083;0.45481052738137695;0.8897157680482599;0.5969256596546502;1.1635637435307529;0.5618559725530531;10.065451382022601;0.8381501491252324;0.015533607860884266;0.015777464609391233;0.7586156725520496;-1.0568757024623041;1.301341121504763
30.127477;0.5222285553024408;0.45720019119640654;0.8941856685240304;0.596212607901581;1.1623488239324402;0.5617290557316402;10.067303167358258;0.8380601677219641;0.015528865190605224;0.015775307866195222;0.7616594543389741;-1.0560897142756356;1.3025577931365413
30.134849;0.5221818278128978;0.4589133351150936;0.8973460561174263;0.5956009331822899;1.1612949468770974;0.5616122518281995;10.069222598987878;0.837967777545487;0.015524008383500381;0.0157732074228545;0.7637406507162858;-1.0555397247907805;1.3034166204032398
30.142222;0.5221480286603257;0.4600958950961081;0.8994669194973511;0.5951487690657;1.1605042870747397;0.5615146184150372;10.071206748571454;0.8378729573496573;0.015519044202791609;0.01577116461023862;0.7650934462954037;-1.0551987340931268;1.304027557059534
30.149595;0.5221285594463457;0.4608872772911476;0.9008112923017199;0.5948577820723762;1.159978164652315;0.5614380917408098;10.07325337034959;0.8377756235277924;0.015513980979376443;0.01576917951766742;0.7659250401884933;-1.055016742275525;1.3044684556189405
30.156968;0.5221207001003648;0.46140408625800444;0.9016059128192218;0.5946991750130867;1.1596686398344078;0.5613775268696384;10.075360154859746;0.8376757221857447;0.015508829319433592;0.015767251472609684;0.7664016075795421;-1.0549417494319526;1.3047930046765002
30.164341;0.5221206075707836;0.4617370819761868;0.902030274059557;0.5946383407043271;1.159518946001231;0.5613297535905419;10.077523953449935;0.8375732969862763;0.015503601400728338;0.01576537887128886;0.7666482833159641;-1.0549297556490727;1.3050381794075905
30.171713;0.5221268123669428;0.46195674054269736;0.9022212474536088;0.5946401957099463;1.159466050225244;0.5612886251756802;10.079740309981448;0.83746849021062;0.015498309383425682;0.015763558664182956;0.7667552011586449;-1.0549507610097446;1.3052322658656883
30.179086;0.5221349049526814;0.46210875932703444;0.9022734462640088;0.5946756981208352;1.1594647709785109;0.5612530389177722;10.08200334482254;0.8373614867498068;0.015492964752967566;0.01576178642764102;0.7667795489197159;-1.0549827655898165;1.3053910354356806
30.186459;0.5221454136682591;0.46222292965827744;0.9022427617744214;0.5947297862164317;1.159486088015233;0.5612179325707287;10.084305831504066;0.8372524548166241;0.01548757949980272;0.01576005705122996;0.7667585662882778;-1.0550147694358005;1.3055276877005129
