time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.196459;0.5221556214663621;0.4623247963938301;0.9021824325071254;0.5947919327380673;1.1595168849446331;0.5611842833316248;10.086639335946348;0.8371415046308928;0.015482167320975062;0.01575836546900204;0.7667205156468374;-1.055048772554572;1.305660768273902
30.206459;0.5221665936738501;0.46241162649118894;0.9020853027956568;0.5948519648987276;1.1595363587720764;0.5611500929734601;10.088994473844675;0.8370286705237234;0.015476743409056604;0.01575670692508321;0.7666626865322401;-1.055070774936916;1.3057776654114597
30.216459;0.522176565810811;0.46249383862668286;0.9019741545184468;0.5949037657587122;1.1595371833585464;0.5611143388404679;10.091361408183841;0.8369139374898986;0.01547132345503269;0.015755076326391466;0.7665973838375866;-1.0550817765880172;1.305886577902704
30.226459;0.5221864958666677;0.462578086213513;0.9018601223535321;0.5949470726423208;1.1595169214906274;0.561076917366303;10.093730154892528;0.8367972893948737;0.015465922839006893;0.015753467693636218;0.7665288942381875;-1.0550857775343105;1.30599331588994
30.236459;0.5221956365082006;0.46266229405741227;0.901740735080729;0.5949833939875214;1.1594799941746317;0.5610376067279199;10.09609016780572;0.836678747019542;0.015460555772939222;0.0157518747497353;0.7664564991357287;-1.0550867778239241;1.3061006750782875
30.246459;0.5222048866722518;0.46274800184466774;0.9016177290430492;0.5950151440179093;1.1594288281224892;0.5609970786994333;10.098430367218285;0.8365583922243415;0.015455233556856489;0.015750291601630592;0.7663805290143577;-1.0550857775469613;1.3062095732004393
30.256459;0.5222144048997672;0.4628340069721469;0.9014889141152572;0.59504388082418;1.159365708415467;0.5609549704192144;10.100740356913116;0.8364363858692645;0.01544996353161027;0.015748712436254267;0.7663003786308104;-1.0550847768474965;1.3063211051230657
30.266459;0.5222243036279355;0.4629196586228232;0.9013532584047284;0.5950712061044031;1.1592930390807281;0.5609109438204906;10.103011228573209;0.8363129655956258;0.015444750667940082;0.015747130417884597;0.7662164498187682;-1.0550847759059436;1.3064360757285713
30.276459;0.5222343605001775;0.4630057640372755;0.9012130873195687;0.5950949591159813;1.1592068589977094;0.5608646904596448;10.105235331398308;0.8361883853511833;0.01543959966880827;0.015745537043708766;0.7661311060698283;-1.0550847749322985;1.3065548510181502
30.286459;0.5222445825192321;0.463093393938766;0.9010708466385839;0.595116755192724;1.159110173801127;0.5608159354082437;10.1074062496571;0.8360628429439573;0.01543451536202023;0.015743922910626252;0.7660436799991155;-1.0550837741810801;1.3066761366244215
30.296459;0.5222549394111672;0.463180702816712;0.9009235674220429;0.5951356731738885;1.1590015161401095;0.5607644685787682;10.109519619996764;0.8359364520106567;0.015429502690035615;0.01574227857843984;0.7659544873480714;-1.0550837739424768;1.306801729088201
30.306459;0.5222655364742929;0.46326868359932094;0.9007735919501599;0.5951516642862845;1.1588809697749956;0.5607101759030714;10.111573783029561;0.8358092488755361;0.015424566905938169;0.015740594724753143;0.7658658534512297;-1.0550837745088848;1.3069321482160206
30.316459;0.5222765993770324;0.4633571856158301;0.9006209500846031;0.5951646155943177;1.1587483252031152;0.56065303696629;10.11356902312041;0.8356812778994291;0.015419713161693613;0.015738863285613386;0.7657761577663529;-1.0550837761560614;1.3070663567371865
30.326459;0.5222884003378988;0.46344600471170966;0.9004656115077612;0.5951750557473622;1.1586044096500616;0.5605930933207897;10.115506468660657;0.835552700226802;0.015414946326651283;0.015737079680017335;0.7656868440565366;-1.0550837791370324;1.3072050494588603
30.336459;0.5223012082724168;0.4635344443705208;0.9003069219663268;0.5951818425969642;1.1584465903646763;0.5605304186213882;10.117388058826704;0.8354237850854329;0.015410271571645522;0.01573524355322985;0.7655983744006706;-1.0550837836724472;1.3073482171540047
30.346459;0.522315267652733;0.46362329348134057;0.900147474652685;0.5951858596030918;1.1582759375330698;0.5604650893934222;10.119216367472005;0.8352948441100878;0.015405694570198355;0.015733357248991678;0.7655111933247288;-1.055083789940857;1.3074956369935684
30.356459;0.5223308095083157;0.463711611462073;0.8999867914679022;0.5951873147254061;1.1580922921908836;0.5603971450416384;10.120993883347042;0.8351662058756574;0.015401221237682245;0.0157314240033709;0.7654257555690216;-1.0550837980692311;1.307646980573261
30.366459;0.5223480909342507;0.4637990370551077;0.8998254790077029;0.5951870534994412;1.157896864710552;0.5603265557596723;10.122723266271112;0.8350382054840175;0.015396858096869255;0.015729447411294;0.7653425585071535;-1.0550838081383735;1.307801979010331
30.376459;0.522367387748288;0.4638854599476422;0.8996645332704516;0.5951841716238435;1.1576877581917915;0.5602532260556607;10.124408011654406;0.8349111972545994;0.015392612726060522;0.01572743171844206;0.7652621106853477;-1.0550838202155703;1.3079604611282967
30.386459;0.522388923049444;0.46397009895753616;0.8995036231337131;0.5951794191498219;1.1574665749742266;0.5601770150513776;10.12605199055813;0.8347855967774542;0.015388492758480248;0.015725381304203263;0.7651858541534639;-1.0550838343809827;1.3081229416300917
30.396459;0.5224128321275792;0.46405398009753285;0.8993458009937185;0.5951730526236223;1.157234294136106;0.5600977466517014;10.127658473761464;0.8346618818025873;0.015384503951612382;0.01572329920237263;0.7651121000027317;-1.0550838507166698;1.308288295848186
30.406459;0.5224392047043737;0.464136332890125;0.8991905683307835;0.5951656932376134;1.1569927329538143;0.560015237073116;10.12922978595479;0.834540527231912;0.01538064910499033;0.015721186787226185;0.7650420100638992;-1.0550838692792088;1.3084571806907392
30.416459;0.5224681242197181;0.4642171260118289;0.8990386895227944;0.5951562448911879;1.1567405331457676;0.5599293385531221;10.130767565958681;0.8344219560739634;0.015376928823798635;0.015719045422420228;0.7649756196851372;-1.0550838900943134;1.308629556509095
30.426459;0.5224996448668887;0.4642961845151972;0.8988905172119518;0.5951453209436515;1.1564798493496484;0.5598399696545513;10.132273178838318;0.8343065474926936;0.01537334393405245;0.015716878448646786;0.7649128933042301;-1.0550839131709338;1.3088051867456554
30.436459;0.5225337402188781;0.4643728229552846;0.8987453262638939;0.5951328622219703;1.1562118611079601;0.5597471554730539;10.133748020871634;0.8341946225233715;0.015369897323084117;0.01571469194166622;0.7648537980663875;-1.055083938505343;1.3089836197916402
30.446459;0.5225702930221748;0.4644480557157923;0.8986055774277727;0.5951195151221438;1.155939293350881;0.5596510772730228;10.135193400358979;0.834086405422748;0.015366593076687512;0.01571249372582644;0.7647983591908689;-1.055082966070469;1.309163388699391
30.456459;0.5226091519712466;0.46452137879229594;0.8984707738192713;0.5951034330789714;1.1556602354093208;0.5595520498915255;10.136610180350106;0.8339820375231709;0.01536343418236187;0.015710291355067955;0.7647466962633368;-1.0550829958049737;1.3093452760871946
30.466459;0.5226501769579588;0.4645925297581526;0.8983407585834364;0.5950868644677272;1.155380683331646;0.5594504080056375;10.13799889696638;0.8338815925584758;0.015360421333344339;0.015708090909000612;0.7646990370047921;-1.0550830276158496;1.3095274510563781
30.476459;0.5226931933078175;0.46466105034971006;0.8982148551839897;0.5950678988860305;1.1550987437188107;0.5593464193666645;10.139360225441827;0.8337850628327138;0.015357553187111177;0.015705897632458807;0.7646556389587567;-1.0550830613953444;1.3097087579188633
30.486459;0.5227379202506292;0.4647285959220478;0.8980963260052827;0.5950471105544431;1.1548172082535797;0.5592402932165205;10.140695271266285;0.8336923699257901;0.015354827038755216;0.015703717062304282;0.7646166697366227;-1.055083097034657;1.3098880721448727
30.496459;0.5227839671427565;0.4647928262761183;0.8979807794100378;0.5950241442719594;1.1545368994681122;0.5591322243516563;10.142005508061544;0.8336033821959393;0.015352239224252407;0.015701554984039592;0.7645822095267302;-1.0550831344244342;1.3100644516233548
30.506459;0.5228308923775934;0.46485545872379636;0.8978715234193072;0.5949996483163701;1.154260234927663;0.5590224228606286;10.14329217895007;0.8335179349558273;0.015349784981656683;0.01569941664387472;0.7645523465983587;-1.055083173450395;1.3102370529584628
30.516459;0.5228782765801394;0.4649161460189659;0.8977678597846398;0.5949717478766139;1.1539845307537424;0.5589111336773857;10.144555578998986;0.8334358646505919;0.015347458016844598;0.01569730658555386;0.7645272053113138;-1.0550832139837543;1.3104049474709263
30.526459;0.5229257597771059;0.4649747656679573;0.8976694483995308;0.5949426108818596;1.1537146481854401;0.558798659890407;10.145794972682488;0.8333570202123497;0.015345250310909435;0.015695229101892402;0.7645068962835055;-1.055083255860713;1.3105670995894279
30.536459;0.5229730236128135;0.4650309721705368;0.8975754215170438;0.5949102445637454;1.153447381842283;0.5586853621084713;10.147008956880917;0.8332812795316505;0.015343152269313409;0.01569318810012022;0.7644914948740099;-1.055083298879053;1.310722523304856
30.546459;0.5230197695272681;0.4650865533650162;0.8974887957787838;0.5948752326967525;1.1531842512910953;0.5585716070200821;10.14819585603611;0.8332086123424493;0.01534115325746859;0.015691186658749936;0.7644810639204477;-1.0550833428302215;1.3108704353062626
30.556459;0.5230657488478943;0.46513932890750764;0.8974048522653116;0.5948373076551972;1.1529249427809936;0.5584577170407294;10.149354435211734;0.8331391401177235;0.015339242565550304;0.01568922756698434;0.764476634839645;-1.0550833875219516;1.3110108585154656
30.566459;0.5231108159779216;0.46519114108489273;0.8973265659632289;0.5947972227831175;1.1526709501756367;0.5583439502592493;10.150484779903058;0.8330731597040961;0.015337410032812812;0.015687314313191328;0.7644761461537447;-1.0550834327684788;1.3111422212831827
30.576459;0.5231549345886947;0.4652416885306068;0.8972530465768073;0.5947532530361521;1.1524189542658556;0.5582304885111363;10.151588308263173;0.833011132032438;0.015335645725723853;0.015685450791112804;0.7644804366818461;-1.0550834783835163;1.3112647770706454
30.586459;0.523198125587409;0.4652908211838886;0.8971840150481916;0.5947078355244693;1.1521734550563176;0.5581174501395005;10.152666472990568;0.8329536221782471;0.01533393951103523;0.015683639082148378;0.7644893088495541;-1.0550835241868588;1.3113781929070236
30.596459;0.52324040691203;0.4653387296441947;0.897120148423048;0.5946588402098182;1.1519300733978761;0.5580049246935974;10.153719701192118;0.8329012137699076;0.015332281537638652;0.015681877351694573;0.764502579409366;-1.055083570009117;1.311482124291739
30.606459;0.5232817703030795;0.46538512940576376;0.8970614002277313;0.5946088773698873;1.1516933125418487;0.5578929965749814;10.154747943049463;0.8328544280499122;0.015330663054721447;0.015680160290600775;0.7645200711161961;-1.0550836156958463;1.311576236477634
30.616459;0.5233221010972294;0.4654305492546308;0.8970094715112548;0.5945555352384891;1.1514582005589877;0.557781761366626;10.155751395697942;0.8328136347542878;0.015329076259385042;0.015678481053996773;0.7645415993041651;-1.0550836611172183;1.3116602005687386
30.626459;0.5233626338827639;0.46547439816538105;0.8969616195050771;0.5945039600171638;1.1512312291030096;0.5576713481935548;10.156730277514473;0.8327789774201424;0.015327513433915285;0.01567683281864036;0.7645669817653079;-1.0550837061792528;1.311733657098686
30.636459;0.5233999962824547;0.4655155386299677;0.8969218297954997;0.5944472219745124;1.1510058648022319;0.5575619505792743;10.157684361103428;0.8327503700040406;0.015325966671121065;0.015675210065720292;0.7645960365356609;-1.0550837508326305;1.3117961501757827
30.646459;0.5234384287714641;0.4655564128685928;0.8968879511525947;0.5943936381204472;1.1507880712516652;0.5574538407947616;10.15861249202083;0.8327275506748685;0.015324427940079688;0.015673609184107016;0.7646285943299895;-1.0550837950710443;1.3118471122138446
30.656459;0.5234738761978897;0.4655937014717925;0.8968608581136124;0.594336651413062;1.1505733405472802;0.5573473356256556;10.159512367061204;0.8327101525334446;0.015322888905584376;0.015672027761857596;0.7646644838617438;-1.0550838389097927;1.311885961211247
30.666459;0.5235103669261011;0.4656311440524197;0.8968411605223839;0.5942832758465689;1.1503653777251315;0.5572427337935412;10.160381094982867;0.8326977551353338;0.015321341508173386;0.01567046378389697;0.7647034431015455;-1.055083882358739;1.311912217753006
30.676459;0.5235439389943461;0.4656650024200997;0.8968286269667713;0.5942274275409397;1.150160242044384;0.5571402665587875;10.161216045171878;0.8326898796296446;0.015319779382479793;0.015668915579207673;0.76474509695825;-1.0550839254103377;1.3119255609811364
30.686459;0.5235785078182317;0.4656990517944337;0.8968236420661093;0.5941760434143603;1.1499616962937869;0.5570400905025781;10.162015026053293;0.8326859824394353;0.015318198545235239;0.015667381999449587;0.7647890196077457;-1.0550839680448985;1.3119258762113026
30.696459;0.5236109000834331;0.46573005756239527;0.8968247107294016;0.5941239327749593;1.1497656149018298;0.5569423167597322;10.162775896717818;0.8326855120886264;0.015316596796463064;0.01566586241160123;0.7648347557168098;-1.0550840102415453;1.3119133144038588
30.706459;0.5236418535292974;0.465760661387334;0.8968345477052637;0.594074958280967;1.149576464490833;0.5568470341774583;10.163496493556455;0.8326879831167465;0.015314972679659353;0.015664356188536104;0.764881818649128;-1.0550840519771765;1.311888275612495
30.716459;0.5236711064886495;0.46578880156462676;0.8968485176957192;0.5940275115993837;1.1493903613266687;0.5567543186149602;10.164174661026955;0.8326930074801621;0.01531332484969972;0.015662862474649483;0.7649296914798774;-1.055084093211233;1.3118512844702894
30.726459;0.5236984265342313;0.4658167908521117;0.8968703017595209;0.5939833065592974;1.1492096779215981;0.5566642410865654;10.164807754536291;0.8327002776062329;0.015311652225980275;0.0156613809682188;0.7649778056357501;-1.0550841338848398;1.3118028814946963
30.736459;0.5237236017659739;0.46584257451355254;0.8968951022941702;0.5939407296863806;1.1490303753505866;0.5565768533199749;10.165392321451444;0.8327095238238332;0.015309954840714325;0.015659912255932322;0.7650255414090535;-1.05508417394844;1.3117436482364249
30.746459;0.5237464321003729;0.46586838490138793;0.8969260633024273;0.5939026418342893;1.1488568602034923;0.5564921520189585;10.16592480943884;0.832720491238005;0.015308234685235582;0.015658457064684654;0.7650722324533399;-1.0550842133796265;1.3116742769874292
30.756459;0.5237667452649213;0.4658922395991735;0.8969581449761609;0.5938668625757769;1.148683780158846;0.5564100670378481;10.166402842939538;0.8327329717029162;0.01530649555618655;0.0156570158978833;0.7651171262727244;-1.0550842521725812;1.3115955516855005
30.766459;0.5237844097271152;0.46591580406926;0.8969932804173235;0.5938362312394785;1.1485152346523975;0.5563304866472225;10.166825717197522;0.832746864061092;0.015304741954225142;0.015655589507518344;0.7651594065613149;-1.055084290333575;1.3115083176007774
30.776459;0.5237993239338846;0.4659388285717961;0.8970298206810924;0.5938086978008066;1.1483460031279895;0.5562532980654491;10.167193270221748;0.8327621671609644;0.015302978551508112;0.015654179094922224;0.7651982978564387;-1.0550843278873239;1.3114135156156617
30.786459;0.523811400129889;0.4659612138894177;0.8970665035513995;0.593786820096698;1.1481797588366809;0.5561784200498079;10.16750421402438;0.8327788986751684;0.01530121033906264;0.015652785643811576;0.7652330812759974;-1.0550843648746278;1.311312193428846
30.796459;0.5238205547353634;0.46598267966301704;0.8971019446234905;0.5937684034543185;1.1480111705231695;0.5561058018747645;10.16775573608709;0.8327970826191089;0.015299441994793325;0.015651408886377248;0.7652630102547083;-1.05508440134066;1.311205483720681
30.806459;0.5238267264194886;0.466004798593392;0.8971386531185006;0.5937560930039715;1.1478441346794537;0.5560354061397191;10.167944440345233;0.8328168336403149;0.015297676780203726;0.015650046750236953;0.7652872781129635;-1.0550844373162398;1.31109459351913
30.816459;0.5238299396366893;0.4660254130973203;0.897172423022743;0.5937474947647652;1.1476730334099419;0.5559672016710535;10.168067149661814;0.8328383907195103;0.015295916559385891;0.01564869586020394;0.765305082812466;-1.0550844728063669;1.310980754039798
30.826459;0.5238303619614583;0.4660465110284571;0.8972072805832423;0.593745177344257;1.1475020275130803;0.5559011581416531;10.168120778381885;0.8328620402659439;0.015294162976745638;0.015647352154379134;0.7653157071649119;-1.0550845077867652;1.3108650999540366
30.836459;0.5238282827882176;0.4660658060190946;0.8972392815136117;0.5937465302755061;1.147325865415112;0.55583726607504;10.168102130958719;0.8328880498025297;0.01529241786487921;0.015646010598018657;0.7653185382523588;-1.0550835421966305;1.3107477150917828
30.846459;0.5238240404554365;0.4660851543213361;0.8972724441165914;0.5937544963854355;1.1471503201529334;0.5557755658832605;10.168008405339531;0.8329166919051267;0.015290682720150606;0.015644665105413028;0.7653130831395681;-1.055083575951195;1.3106308235248159
30.856459;0.5238179695283633;0.4661023897055283;0.8973031149532755;0.5937646178880442;1.1469672827973982;0.5557161193395184;10.16783792522645;0.832948257427364;0.015288959256445541;0.01564330892929305;0.7652990372288345;-1.0550836089813527;1.3105140087560536
30.866459;0.5238103631724327;0.46611920798480316;0.8973349966988015;0.5937815638432019;1.1467861137676638;0.5556589510551654;10.167590543826217;0.8329829997486;0.015287250618804303;0.01564193442392645;0.7652763161190311;-1.0550836412605638;1.310397565340223
30.876459;0.5238014368123415;0.46613347929309285;0.8973644820458914;0.5938002928209182;1.1465976858941196;0.5556040166990016;10.16726751611613;0.8330211016283019;0.015285561754642836;0.01564053314040796;0.7652449923884916;-1.0550836727963064;1.3102817330609091
30.886459;0.5237913073811856;0.4661468758784017;0.8973951774827863;0.593825451210307;1.1464114108681618;0.5555512090987896;10.166870575771268;0.8330627062041185;0.01528389915770972;0.015639096931345207;0.7652051986922408;-1.0550837036107505;1.3101667938713333
30.896459;0.5237799965615455;0.46615731899862783;0.8974234741989174;0.5938519977609066;1.1462182492871418;0.5555004052846835;10.166400550505717;0.8331079018549085;0.015282270556282222;0.015637618861107556;0.7651570848227618;-1.055083733740186;1.310053202335294
30.906459;0.5237674726905409;0.46616663548168175;0.8974531452918346;0.5938846050328562;1.1460276566530256;0.5554515077092003;10.165856663540119;0.8331565954470858;0.015280684874567456;0.015636094170387416;0.7651008276041247;-1.0550837632402879;1.3099415893606559
30.916459;0.5237537026863633;0.46617289957107166;0.8974807748007656;0.593918229975031;1.1458305228905377;0.5554044383741645;10.165237142463086;0.8332084291128833;0.01527915231897531;0.015634521062233817;0.7650366224203206;-1.0550837921744332;1.309832615225274
30.926459;0.523738677567311;0.46617798004347344;0.897510205413964;0.5939574719553485;1.145636179811293;0.5553591416607027;10.164540368435397;0.8332628942710234;0.01527768413107078;0.015632899432371474;0.7649646752981246;-1.0550838205939703;1.3097268198569518
30.936459;0.5237224260666019;0.46617934523036475;0.8975368987624298;0.5939970986115913;1.1454353400460968;0.5553156158675577;10.163765580869935;0.8333195506564562;0.015276291916078254;0.01563122860225943;0.7648862184358053;-1.0550838485307161;1.3096252361526666
30.946459;0.5237050105026795;0.46618061273761513;0.8975680609183049;0.5940417472677577;1.1452376370465804;0.555274911250302;10.1629132789807;0.8333781298394186;0.015274986486176038;0.01562950652975718;0.7647994983911659;-1.0550838760017969;1.3095272060988188
30.956459;0.5236864894332044;0.46617755234691427;0.8975960005362265;0.5940860249308048;1.1450335711106145;0.5552341029549795;10.161985714145974;0.8334384667980539;0.015273776689308531;0.01562773061340766;0.7647057488418925;-1.0550839030041117;1.3094338859461683
30.966459;0.5236668763501249;0.4661743548380974;0.8976291512995771;0.5941352985956426;1.1448341423391704;0.5551972822983363;10.160987067030753;0.8335004268099236;0.015272669351385767;0.015625899252116753;0.764605170449204;-1.0550839294999808;1.3093457206821735
30.976459;0.5236461316806184;0.46616702593226383;0.8976603212398557;0.5941825125108111;1.1446266595567909;0.5551605477936227;10.1599229498222;0.8335638839653182;0.015271669942865232;0.01562401309625232;0.7644979018754942;-1.0550839554193379;1.3092628812422722
30.986459;0.5236241962870145;0.4661597342920358;0.8976978367241251;0.594234741822423;1.1444254126681273;0.5551279900103347;10.158799336552137;0.8336286486598955;0.015270782545244208;0.01562207493168139;0.764384023000547;-1.0550839806761585;1.3091852276572278
30.996459;0.5236010305541423;0.4661486865604316;0.8977347886806664;0.5942842719793806;1.1442165340853172;0.5550966928793354;10.157621418732882;0.8336944134664559;0.015270009360296976;0.015620088658101817;0.7642636162183488;-1.0550840051972252;1.3091122979418204
31.006459;0.5235766216833205;0.4661381666899052;0.8977796464201236;0.5943381894109309;1.1440144274962392;0.5550677312779264;10.156393183923033;0.8337608061770722;0.015269350870629448;0.015618058740827794;0.7641368120955743;-1.0550840289621954;1.3090433665155081
31.016459;0.5235509912570538;0.46612442817272537;0.8978255727010109;0.5943889126385414;1.1438055015439053;0.555041160844155;10.155117759394816;0.8338274343182108;0.015268806817234297;0.015615990308915029;0.7640038052129751;-1.0550840520122615;1.308977625316029
31.026459;0.5235242183425011;0.4661117230043751;0.8978809918583185;0.5944437125047369;1.1436044429242278;0.5550170457789029;10.153798035791219;0.8338939026721728;0.015268377005525425;0.015613888630492966;0.7638648906815442;-1.0550840744142274;1.3089143355453368
31.036459;0.5234964241193845;0.466096239645345;0.8979389042101817;0.594495148001424;1.1433979080590588;0.5549955033123466;10.152437348506933;0.8339598874638074;0.01526806063300041;0.015611757746621607;0.7637204621539465;-1.0550840962281143;1.308852825144307
31.046459;0.523467738074436;0.466082180445693;0.8980075503260126;0.594550512830015;1.1432008012236334;0.5549766947335858;10.15103963660806;0.8340251873058573;0.015267854984422942;0.015609600098617426;0.7635709353969281;-1.055084117501091;1.3087924441579133
31.056459;0.5234382899327814;0.46606567941302046;0.8980797583971184;0.5946023233752916;1.1429998498223255;0.5549607605860919;10.149608863350547;0.8340896947465118;0.015267755654219417;0.015607417680590832;0.7634166625486928;-1.0550841382731586;1.308732602462921
31.066459;0.5234081757266846;0.46605084434966243;0.8981634730285815;0.5946579004936469;1.1428097418441439;0.5549477606847415;10.14814917260389;0.8341533312964615;0.015267757864381278;0.015605212934655785;0.7632578654106744;-1.0550841585799158;1.3086728635138918
31.076459;0.5233774228917694;0.46603370031720204;0.8982510501352073;0.5947098537094672;1.142616786410787;0.554937671527062;10.14666628757462;0.8342159282157013;0.015267857408830783;0.015602988742543;0.7630946048563374;-1.0550841784447273;1.3086129866556342
31.086459;0.5233460377155316;0.46601821902951496;0.8983499092703237;0.5947661278008699;1.142436341758139;0.5549304427760567;10.14516815997276;0.8342771082362538;0.015268050830955145;0.015600748635351097;0.7629268221793093;-1.0550841978588308;1.3085528682920489
31.096459;0.5233140700187527;0.4659999373454004;0.8984513922265763;0.5948175242751489;1.1422508554815258;0.5549260767699519;10.143664062785735;0.8343362892545165;0.015268334685969689;0.015598497594528627;0.7627544338129196;-1.0550842167589007;1.3084924789432244
31.106459;0.5232816160029237;0.4659843679902608;0.8985658310019786;0.5948738810021824;1.142078881413616;0.5549246725935436;10.142163190442128;0.8343927928540753;0.015268704986644167;0.015596242314935015;0.7625774027814431;-1.0550842350372527;1.3084318459114868
31.116459;0.5232487918250117;0.46596537119349424;0.8986812052900365;0.5949252838360851;1.1419012230984125;0.554926395588475;10.140673446547927;0.8344459469982646;0.015269157638678324;0.015593990097152118;0.7623957477043378;-1.0550842525848132;1.308371006435415
31.126459;0.5232157141863365;0.4659491072096791;0.8988088267870007;0.5949816487932647;1.1417364684508708;0.5549314093346919;10.139200682255243;0.8344951065234643;0.01526968907224007;0.01559174723254474;0.7622095076595226;-1.0550842693085685;1.3083099277027685
31.136459;0.523182489830474;0.4659295094727429;0.8989366119984237;0.595033074892119;1.1415653454287036;0.5549398391856502;10.137748637859612;0.8345396369890123;0.015270296732925959;0.015589518768757171;0.76201869991687;-1.0550842851142703;1.3082484331330309
31.146459;0.5231492129175901;0.465912776111099;0.8990758603022566;0.5950894441417873;1.1414063559987382;0.5549517922650692;10.136319462032926;0.8345789531060593;0.015270979417225711;0.015587310169045214;0.7618233112586845;-1.0550842998924603;1.3081861539908497
31.156459;0.5231159802791178;0.4658928325384922;0.8992144837303847;0.5951407733138921;1.1412402468910876;0.5549673945486793;10.13491415750463;0.8346125868615043;0.015271737176306735;0.01558512845941597;0.7616233049281665;-1.0550843135214905;1.3081225623243131
31.166459;0.523082914618105;0.46587583146046896;0.8993637299280196;0.5951968489689115;1.1410855669780078;0.5549868022039668;10.133532947751625;0.8346402513753515;0.015272570549318987;0.015582981338160709;0.7614186213362866;-1.0550843258947795;1.3080570860369767
31.176459;0.5230501624226329;0.465855657553186;0.8995114429025072;0.5952475819858077;1.1409230050371482;0.5550102017466412;10.132175760773956;0.8346618799520691;0.015273479519407053;0.015580876208104307;0.761209201197971;-1.055084336956832;1.3079892267452486
31.186459;0.5230178888123035;0.46583848041185133;0.8996689119614995;0.5953026552438813;1.1407710196565186;0.5550377900756682;10.130842082725177;0.834677589634688;0.015274462944133078;0.015578820029152073;0.760995006273533;-1.0550843467070774;1.3079186696483913
31.196459;0.5229863039783075;0.4658182519851004;0.8998242040640761;0.5953519405282518;1.1406102826636315;0.5550697149813527;10.1295303586781;0.8346876057415652;0.015275518465541205;0.015576818939829363;0.7607759991822236;-1.0550843551715743;1.307845366820861
31.206459;0.5229556595426258;0.46580115018338697;0.8999888140618483;0.5954057272629508;1.1404603400855287;0.5551060360946067;10.12823799707689;0.8346921815689576;0.015276643352100612;0.015574877962503222;0.7605521076312363;-1.0550843623698596;1.3077694594267526
31.216459;0.5229261666567935;0.46578130921838806;0.9001512676914109;0.5954521479019792;1.1402984745864468;0.5551467337937799;10.126961925133859;0.8346915129879625;0.015277836280391187;0.01557300117253408;0.760323212454146;-1.0550843682856035;1.3076910615021302
31.226459;0.5228979171156336;0.4657647442548286;0.9003226314197464;0.5955031666172644;1.1401475821070806;0.5551917399906963;10.125699282766698;0.834685677186684;0.015279098208735036;0.015571192334065528;0.7600891896545356;-1.0550843728512544;1.307610129639502
31.236459;0.52286989164814;0.46574402984895574;0.9004898909535665;0.5955451419189766;1.1399841358821234;0.5552409755872882;10.124448170853627;0.8346746035497661;0.015280431611540453;0.015569455701187378;0.7598500089863676;-1.0550843759667858;1.3075264872346648
31.246459;0.5228449970426691;0.46572982601664364;0.9006676423624673;0.5955932993464272;1.1398312582039503;0.5552943508459941;10.123208061795486;0.8346581315098108;0.015281838952774955;0.015567795160865892;0.7596058327453087;-1.0550843775325465;1.3074399116879643
31.256459;0.5228191515969285;0.46571003952260553;0.9008387431985505;0.5956301091843432;1.139664861367484;0.5553517300416063;10.121979403178713;0.8346361525227661;0.015283321081637387;0.015566212515381128;0.7593570135532833;-1.0550843774461718;1.3073502300640434
31.266459;0.522796236176511;0.4656967416365273;0.9010186036482776;0.5956737740525975;1.1395116396552678;0.5554129236636528;10.12076268915714;0.8346086693824044;0.015284876624719952;0.015564707634599061;0.7591039968913826;-1.0550843755778825;1.3072573536480254
31.276459;0.522772169465674;0.4656779547952134;0.9011904336278119;0.5957052469322492;1.1393443333058906;0.5554777255534029;10.119558006417234;0.8345757270173769;0.01528650295454499;0.01556327956870671;0.7588472734306547;-1.0550843717801839;1.307161223277039
31.286459;0.5227508544220323;0.4656656214233923;0.9013697378068574;0.595743505724271;1.1391907205832479;0.5555459670484888;10.11836543719735;0.8345373670050448;0.015288197330285356;0.015561927226736171;0.7585874038206584;-1.0550843659342575;1.3070617946600562
31.296459;0.5227282441629826;0.465647710714065;0.9015398685232031;0.5957695571917554;1.1390234202204181;0.5556175529899793;10.117185442542375;0.8344936681356122;0.015289956739288176;0.015560649531668764;0.7583250226074497;-1.0550843579912839;1.3069591305194614
31.306459;0.5227082842216548;0.4656361236854894;0.9017163526004022;0.5958028843432837;1.1388711576153034;0.5556924637351747;10.116018619895948;0.8344447568542396;0.015291776373787543;0.015559444487877643;0.7580608030923125;-1.055084347974339;1.3068534571130415
31.316459;0.522686964251851;0.46561905810990295;0.9018830369510573;0.5958226578193849;1.138703054868325;0.5557707394840926;10.1148655934644;0.8343907557270597;0.015293648294569388;0.015558308793212492;0.757795383967803;-1.0550843359476416;1.3067450610844333
31.326459;0.5226682135106671;0.4656089325171763;0.9020564605611079;0.595850115918541;1.1385511467203047;0.5558524555830517;10.11372748485474;0.8343317817774468;0.015295562598493987;0.015557239288898121;0.7575292911856136;-1.0550843219925503;1.306634160114978
31.336459;0.5226479431251414;0.4655917408109773;0.9022162561331207;0.5958636757108677;1.138383078820096;0.5559376731184994;10.1126061920926;0.8342679713643822;0.015297510237600816;0.015556233959524613;0.7572629610814828;-1.055084306209724;1.3065209372612274
31.346459;0.5226299977997104;0.4655834060399405;0.90238564814551;0.5958850063210566;1.1382315481858984;0.5560263803957584;10.111504271811429;0.8341994583693679;0.015299484630748483;0.015555292012386607;0.7569968737348178;-1.0550842887348304;1.3064056360799945
31.356459;0.5226112449073215;0.4655701142844086;0.9025430127590299;0.5958960247471167;1.1380683449710847;0.5561184673370475;10.110424356938461;0.8341263709688803;0.015301481776019693;0.015554414689741638;0.7567316457602893;-1.0550842697538714;1.3062885540840408
31.366459;0.5225925498538737;0.4655592347919452;0.9027004543194652;0.5959055162817594;1.137907701955299;0.5562137275187685;10.109367782587057;0.8340488715402363;0.015303499669253855;0.015553605939227704;0.7564679989020214;-1.0550842495040307;1.3061699708506251
31.376459;0.5225738132046711;0.4655490383643318;0.902854392447548;0.5959134799525513;1.1377491821378973;0.5563118577267078;10.10833392514887;0.8339671792683949;0.015305537172366754;0.015552871256121236;0.7562067000183612;-1.0550842282458008;1.3060500733811302
31.386459;0.5225549704339351;0.46553971226195034;0.9030047162077268;0.5959183670308501;1.1375893346004067;0.5564124478989027;10.107321402708678;0.833881548752583;0.015307592689119583;0.015552215104415098;0.7559485324578814;-1.0550842062308774;1.3059289415405007
31.396459;0.5225359485509632;0.4655312724227271;0.9031508131068491;0.5959209862802516;1.1374291787986854;0.5565149845236638;10.106329321297043;0.8337922471626327;0.015309663543447045;0.015551639973274729;0.7556942463868597;-1.0550841836951055;1.3058066021981896
31.406459;0.5225166112988759;0.46552376496779607;0.9032921509780119;0.5959215569092297;1.137268635626931;0.5566188959343519;10.105357448379488;0.8336995734453659;0.015311746569214359;0.015551148738482436;0.7554444708724574;-1.0550841608512462;1.3056830661967707
31.416459;0.5224967575469585;0.4655171905805153;0.9034282356144854;0.5959202486833666;1.1371076394389412;0.556723598304689;10.104406110255288;0.8336038652373239;0.015313838889721586;0.01555074608812775;0.7551996396319011;-1.055084137873014;1.3055583729921119
31.426459;0.5224761584320285;0.46551154249154425;0.9035586772822364;0.5959171684531639;1.1369462073395522;0.5568284831994462;10.103475599204021;0.8335054591667956;0.015315937916834048;0.015550436379845508;0.7549600011574962;-1.0550841148994174;1.30543265506092
31.436459;0.5224545882995584;0.46550680962074586;0.9036832548348718;0.5959123988983085;1.1367844405813854;0.5569328918761582;10.102565147046326;0.8334046568914008;0.015318041178369829;0.015550221474529106;0.754725734879008;-1.055084092048962;1.3053061300150781
31.446459;0.5224318437341747;0.46550295150154875;0.9038019129419875;0.5959060727893905;1.1366224924470518;0.5570361460663676;10.101672761164808;0.8333017084068961;0.01532014685027617;0.015550100745109756;0.7544970778444218;-1.0550840694284276;1.3051790616633216
31.456459;0.5224077406193307;0.46549990725054835;0.9039146700817088;0.5958984014060713;1.1364605988909808;0.5571376115583034;10.100796025284563;0.8331968003648312;0.015322254767877016;0.015550072680833181;0.7542743533402094;-1.0550840471520686;1.3050517633428553
31.466459;0.5223821006938458;0.46549760991089867;0.9040215092275294;0.5958896615290116;1.136299042393437;0.5572367415129027;10.09993287769476;0.833090056938542;0.015324366789099205;0.015550136505662868;0.7540579155149953;-1.0550840253598277;1.304924603756469
31.476459;0.522354769200874;0.4654959788165961;0.9041223706980105;0.5958801869610889;1.136137983060477;0.5573330863119135;10.099081864404203;0.8329815549746273;0.015326486031832037;0.015550292156703806;0.7538480851835033;-1.0550840042015106;1.3047980105612764
31.486459;0.522325630610764;0.4654949109654973;0.904217225662146;0.5958703338939377;1.1359773807003104;0.5574262889330557;10.098242026350414;0.8328713520036123;0.015328615637379174;0.015550539557307216;0.753645140726364;-1.0550839837955346;1.304672456481974
31.496459;0.5222945859110121;0.4654942688000957;0.9043061297027775;0.5958604051707342;1.135817093254393;0.5575160855204512;10.097412755364052;0.8327595130787219;0.015330757991505488;0.015550878073332785;0.7534493770329923;-1.0550839642051872;1.3045483738570005
31.506459;0.5222615405129524;0.46549387976553297;0.9043892347999254;0.5958505860782325;1.135656988254564;0.5576022868103961;10.096593639971228;0.8326461369639434;0.01533291480916068;0.0155513061007086;0.7532611620028077;-1.0550839454512364;1.304426070746202
31.516459;0.522226427067288;0.4654935714542281;0.9044667551163605;0.5958409227213909;1.135496984432741;0.5576847304219197;10.095783992344142;0.8325313787905373;0.015335087523956329;0.015551821506165043;0.7530809222014649;-1.0550839275358768;1.3043056966543873
31.526459;0.5221892192889018;0.4654931991785742;0.9045389235238168;0.5958313348446079;1.135337040173147;0.557763256194315;10.09498245035476;0.8324154308155585;0.01533727744717122;0.01555242233920387;0.7529090722346632;-1.0550839104475713;1.3041872368396266
31.536459;0.5221499169263355;0.4654926353920033;0.9046060031631094;0.5958216628926565;1.1351770972837463;0.5578377220422425;10.09418764925749;0.8322984839727677;0.015339485451247617;0.015553106768970955;0.7527459669498053;-1.055083894154228;1.3040705722448922
31.546459;0.5221085339917051;0.4654917606296043;0.9046682887406363;0.5958117379166914;1.1350169885844967;0.557908021762992;10.0933992253276;0.8321807389157687;0.015341711329848476;0.01555387266413177;0.7525919373565672;-1.0550838786043617;1.3039555189157834
31.556459;0.52206509000021;0.46549047796547505;0.9047260378533006;0.5958014218561708;1.134856399689245;0.5579740829554622;10.092617678800917;0.8320624320299244;0.015343953742077959;0.015554717347352556;0.75244734540004;-1.0550838637331739;1.303841773507879
31.566459;0.5220195669745482;0.4654887201386443;0.9047794281204274;0.5957905735300869;1.1346949951505196;0.5580358537707859;10.091843667532984;0.8319438060973912;0.01534621077003599;0.015555637478707529;0.7523125599041013;-1.0550838494669972;1.3037289194831567
31.576459;0.5219718585283432;0.46548642727254824;0.9048285855279666;0.5957789691464133;1.1345325910846888;0.558093305999428;10.091077436962573;0.8318250638327949;0.01534848014111961;0.015556629039718058;0.7521879161926821;-1.05508383572234;1.3036165510665287
31.586459;0.5219217782985063;0.4654835261627262;0.9048736335906516;0.5957662807637032;1.134369153050309;0.5581464604848153;10.09031826094054;0.8317063428501922;0.015350759124473555;0.015557687609869381;0.7520737267229151;-1.0550838224088042;1.3035043435945024
31.596459;0.5218691218264622;0.46547994545333954;0.9049147569685847;0.5957521742229404;1.1342046455676744;0.5581953983744184;10.089564717832866;0.8315876990569832;0.015353044823447841;0.015558808932993787;0.7519702944793604;-1.0550838094548012;1.3033920026305414
31.606459;0.5218137319413247;0.46547562286383354;0.9049522796507165;0.5957364331720763;1.1340389122091459;0.5582402417763698;10.08881598754333;0.831469132656369;0.015355334618358286;0.015559989456672212;0.7518779137285224;-1.0550837968336142;1.3032792155978135
31.616459;0.5217555527381715;0.46547046543050846;0.9049867202421482;0.5957189814615439;1.1338717045702054;0.5582811157494652;10.088072798196482;0.8313506668313996;0.015357625798129606;0.015561226439663412;0.7517968542262372;-1.0550837845519427;1.303165681080304
31.626459;0.5216946495415583;0.46546434206475734;0.9050187855720478;0.5956998134786475;1.1337028735143029;0.5583181108215982;10.087336991214356;0.8312324110468372;0.01535991459115677;0.015562517550408977;0.7517273335590147;-1.0550837726203264;1.3030511408426755
31.636459;0.5216311715187778;0.465457146838101;0.9050493099600982;0.5956789301337547;1.1335325539453693;0.5583512894465619;10.086609772014674;0.8311145459054641;0.015362195982874697;0.015563860861313446;0.7516695103589738;-1.0550837610490178;1.302935345443055
31.646459;0.5215652959985259;0.4654488338054381;0.905079154285118;0.5956563179842624;1.1333611482454904;0.5583807277544784;10.085890211559741;0.830997254904002;0.015364464390660604;0.015565255655916588;0.7516234873603608;-1.0550837498658336;1.30281802913962
31.656459;0.5214972169421481;0.4654393975762554;0.9051090660223655;0.5956319467167834;1.1331891885335457;0.5584065113482856;10.085175666932244;0.8308806934569358;0.015366714209892244;0.015566702083924005;0.7515893211760497;-1.0550837391221164;1.3026989152344122
31.666459;0.5214271883838374;0.465428860332267;0.9051396184870499;0.5956057897619654;1.13301728963795;0.5584286811793037;10.084463385479994;0.8307650229667046;0.01536894032295894;0.015568198964409224;0.7515670482995495;-1.0550837288804802;1.3025776906596263
31.676459;0.5213555460598526;0.46541724154925634;0.9051713045522853;0.5955778555235813;1.1328461691980685;0.5584472168724386;10.083751632483352;0.8306504681109943;0.01537113814215067;0.015569743079479044;0.7515567116636607;-1.0550837192082219;1.302454047207405
31.686459;0.5212826453826284;0.4654044907583981;0.905204599362029;0.5955481801104181;1.1326766163092266;0.5584620928452234;10.083039922740314;0.8305373342653924;0.015373302435885984;0.015571331418712378;0.7515583643380989;-1.0550837101871768;1.302327762184508
31.696459;0.521208783852772;0.46539045312457206;0.9052398937521957;0.5955167844973189;1.1325094598967362;0.558473359576273;10.082328404823873;0.8304259545612853;0.015375426919426187;0.015572963506500018;0.751572005828295;-1.0550837019189185;1.3021986408885426
31.706459;0.5211341834512677;0.4653749028055309;0.9052774539286574;0.5954836408236382;1.1323455198859345;0.5584811745689927;10.081616863294798;0.8303166221559128;0.015377506289298732;0.015574641577427377;0.7515974726675515;-1.055083694502556;1.3020664340757648
31.716459;0.5210590209201763;0.465357603117693;0.9053174637623382;0.5954486965803726;1.132185475008201;0.558485754934519;10.080904159306982;0.8302095521866227;0.015379538290869927;0.015576368745983742;0.7516344149346239;-1.055083688008996;1.3019308447020028
31.726459;0.520983462831657;0.46533834660967965;0.9053600691611658;0.5954119447808623;1.1320298035931742;0.5584873210020229;10.080187977591498;0.8301048914152668;0.015381523810296567;0.015578147003129683;0.7516823851599416;-1.0550836825035328;1.301791546803985
31.736459;0.5209076703865625;0.46531696601665806;0.9054053895774827;0.5953734518548672;1.1318788772367268;0.5584860959607517;10.079464733464604;0.8300027777988725;0.015383466191536063;0.01557997636272842;0.7517409051331672;-1.0550836780931219;1.301648259130013
31.746459;0.520831796399238;0.46529334554551954;0.9054534731018611;0.59533332588448;1.1317330591552104;0.558482337435239;10.078730252193584;0.8299033608299935;0.015385370240395069;0.015581854623356999;0.7518094396317603;-1.055083674913168;1.3015008684956
31.756459;0.5207560004718175;0.46526744815213594;0.9055042163490701;0.5952916732011989;1.1315927379266404;0.5584763555496206;10.077980756887873;0.8298067617835114;0.015387240947467911;0.015583777977952018;0.7518873400190703;-1.055083673068352;1.3013494803231929
31.766459;0.5206804523934185;0.4652393329532446;0.9055573678896104;0.5952485480309867;1.1314583366063449;0.5584685066425172;10.077213237861798;0.8297130655500392;0.015389083220665296;0.01558574269194131;0.7519738287651947;-1.0550836726161912;1.3011944207947557
31.776459;0.5206053205687409;0.465209129559956;0.9056126192202602;0.5952039114991002;1.1313303186231964;0.5584591635621267;10.076425684241146;0.8296223376793816;0.015390902480233695;0.015587745763630027;0.7520680290946059;-1.0550836735836315;1.3010362325786664
31.786459;0.5205307700415862;0.4651769741906503;0.9056696406064207;0.5951576397244763;1.1312091915330922;0.5584486809805543;10.075617434502268;0.8295346019172397;0.015392704994624234;0.015589783407715618;0.7521690112365514;-1.0550836759591566;1.300875652291072
31.796459;0.5204569621284907;0.4651429652992216;0.9057280640297498;0.5951095741132743;1.1310954879389992;0.558437404097307;10.074788969855732;0.8294497970111961;0.015394497757343707;0.01559184920889807;0.7522758142482397;-1.0550836796809664;1.3007136304080604
31.806459;0.5203840392482195;0.4651071617101102;0.9057875028789149;0.5950595767879916;1.1309896953456307;0.5584256934927039;10.073941563756488;0.8293677713159044;0.015396288033410506;0.015593934027729293;0.7523874318645274;-1.0550836846548142;1.3005513211306934
31.816459;0.5203121170509066;0.4650695865392071;0.9058475454813552;0.5950075653520773;1.1308921825374927;0.5584138871981383;10.073077752653269;0.8292883191923297;0.015398083507426026;0.01559602818853066;0.7525028391739327;-1.0550836907785468;1.3003899573045372
31.826459;0.5202412935972313;0.46503025393643027;0.9059076936048367;0.5949535090193796;1.1308032538712394;0.5584022579973703;10.072201559032434;0.8292112296363017;0.015399893490629608;0.01559812385123226;0.7526210869034567;-1.0550836979456548;1.3002307727757398
31.836459;0.5201716309578717;0.46498923475304005;0.9059673682772582;0.5948973886842506;1.1307233308135654;0.558391057220676;10.071317057967788;0.829136328549105;0.015401729043771198;0.015600214662296009;0.7527413389965792;-1.0550837060364993;1.300075019850872
31.846459;0.5201031288503003;0.4649466850402948;0.9060259745008388;0.5948391613550252;1.130653025050916;0.5583805700534433;10.0704270448437;0.8290634985679354;0.015403601470207171;0.015602294002346759;0.7528628045464062;-1.0550837149187366;1.2999239634517568
31.856459;0.5200357511544358;0.464902810259761;0.9060829205629428;0.594778753099176;1.1305929889676576;0.5583710869796162;10.069533589923644;0.828992688684117;0.015405522098371729;0.015604354707733817;0.7529847078043856;-1.0550837244524354;1.2997788188034283
31.866459;0.5199694694863756;0.46485784273942066;0.9061376384582589;0.5947160683799132;1.1305437207772726;0.558362838149721;10.068638932878585;0.8289239030542118;0.015407503619065054;0.015606389246478853;0.7531063711790874;-1.0550837344826984;1.299640643712349
31.876459;0.519904295879539;0.4648120572019058;0.9061896508368279;0.5946510041420331;1.1305054731010946;0.5583559624437213;10.067745379162538;0.8288571246152158;0.015409560311151033;0.015608389247660545;0.7532272836942787;-1.055083744838216;1.2995102822209765
31.886459;0.5198403089957794;0.4647657794988399;0.9062386145493527;0.594583456107784;1.1304782904752073;0.5583504965172286;10.066855143470585;0.828792229970508;0.015411706513267629;0.015610346108913972;0.7533470611699062;-1.0550837553527435;1.299388416092855
31.896459;0.5197776154333674;0.46471938324145323;0.9062842735286692;0.594513318700745;1.130462159767811;0.5583463684265042;10.065970946930777;0.8287289644412269;0.015413954872724312;0.015612252418681374;0.7534653751218031;-1.0550837658769316;1.2992756293084595
31.906459;0.5197162678149874;0.46467326388438085;0.9063263508590802;0.594440484987003;1.1304571686696743;0.5583434184164376;10.065096605482335;0.8286669376071708;0.01541631592615815;0.015614102222589498;0.7535819392708161;-1.0550837762628644;1.2991724748146443
31.916459;0.5196562432210823;0.46462776935619204;0.9063644929697412;0.5943648469233418;1.1304635544369948;0.558341424894946;10.064236887165379;0.8286056543139293;0.015418799063246292;0.015615890685381795;0.7536965296060305;-1.0550837863579359;1.299079544246346
31.926459;0.5195974739725846;0.4645831555377069;0.906398276391775;0.5942863149748483;1.1304816575273882;0.5583401055760283;10.063397039147741;0.8285446255161343;0.015421413397462724;0.015617613935701673;0.7538089566224692;-1.0550837960273216;1.2989974420657908
31.936459;0.5195398833906507;0.4645396167977844;0.9064272140067929;0.5942048352140247;1.1305118842969522;0.5583391275991542;10.062581988734912;0.8284834611142419;0.015424167307078797;0.015619268433102339;0.7539190000554233;-1.0550838051726417;1.2989266980550602
31.946459;0.5194834212908767;0.46449731689552387;0.9064508108015451;0.5941203549542684;1.1305546736969865;0.5583381576364361;10.061795076838864;0.828421876434687;0.015427067089469783;0.015620850191143962;0.7540264079118394;-1.0550838137347118;1.298867733723553
31.956459;0.5194280840486174;0.46445638605835915;0.9064686994821897;0.5940327920905015;1.1306104003072548;0.5583369117745641;10.061037409779077;0.8283596875699424;0.015430116206172373;0.015622354644919494;0.7541309552599912;-1.0550838217037029;1.2988208979680502
31.966459;0.5193739191357096;0.46441694965096875;0.9064807309442626;0.5939420860401722;1.1306792942526156;0.558335163388825;10.060308780068022;0.8282968130319635;0.015433315848005044;0.015623776956337352;0.7542324646663373;-1.0550838291147013;1.298786543639586
31.976459;0.5193209935508818;0.4643791744494065;0.9064869011895234;0.5938482663235591;1.1307614535495487;0.558332739532496;10.059609040382245;0.828233236240782;0.015436666295527632;0.015625112585501998;0.7543307862103898;-1.0550838360038124;1.298765036118048
31.986459;0.5192693247628989;0.46434325796599774;0.9064871707542294;0.5937514466461686;1.1308568576089653;0.5583295301675485;10.058938295592398;0.8281689683807154;0.015440167830888628;0.01562635774535345;0.754425798744207;-1.0550838423750446;1.298756606746219
31.996459;0.5192188755821034;0.46430939242996117;0.9064813481678324;0.5936517732269171;1.1309653351536257;0.5583254764928832;10.058296338922112;0.8281040498440903;0.015443820230535133;0.015627509308217387;0.7545174428086325;-1.0550838482002367;1.2987612452898785
32.006459;0.5191696363185961;0.4642777638705461;0.9064691354989531;0.5935493927447839;1.1310865756659196;0.5583205379666438;10.057682452088672;0.8280385409624293;0.015447621608824725;0.015628564939389952;0.7546057687567571;-1.0550838534236582;1.2987787918803477
32.016459;0.5191216756519935;0.46424856026299377;0.9064502570841235;0.5934444373585095;1.1312202301753784;0.5583147016890789;10.057095646230573;0.8279724980403408;0.015451567766910982;0.015629523292371085;0.7546909672956452;-1.0550838579828974;1.2988090520564364
32.026459;0.5190751117877832;0.464221959823561;0.9064245030810955;0.593336995897393;1.13136600310352;0.5583080309878723;10.056534751915045;0.827905999281765;0.01545565163916349;0.015630383424575383;0.7547733386830588;-1.0550838618402836;1.2988517644251083
