time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.036459;0.5190300838605132;0.46419811844872977;0.9063916596134818;0.5932270948907291;1.1315236465813583;0.5583006665612065;10.055997895323644;0.8278391920524855;0.015459863322407615;0.015631144228122416;0.754853224178787;-1.05508386498604;1.298906463996044
32.046459;0.5189867718631612;0.46417716835546474;0.9063514755503567;0.5931147410888044;1.1316929212272253;0.5582927845653233;10.055481982623867;0.8277723008344955;0.01546419200171874;0.015631804240707398;0.7549309655763506;-1.0550838674233;1.2989723984907564
32.056459;0.5189453943442733;0.4641592089430732;0.9063037145941369;0.5929999935391612;1.1318735459312788;0.558284572440168;10.054982958746212;0.8277056231169992;0.01546862832813904;0.015632361754169346;0.755006923670317;-1.055083869158441;1.2990486260620742
32.066459;0.5189061408323947;0.46414429032529797;0.9062481813622426;0.5928829770709314;1.132065120778397;0.5582762149663146;10.054496578528411;0.8276395060439954;0.015473164683210286;0.015632815640103364;0.7550815311393577;-1.0550838701907639;1.2991341844001005
32.076459;0.5188691189925929;0.46413241930404053;0.9061846951061551;0.5927638375376854;1.1322671404679083;0.558267891229178;10.054019141565714;0.8275742833940037;0.015477793306226855;0.01563316596028347;0.7551552961385437;-1.0550838705114403;1.2992281397376602
32.086459;0.5188343663940057;0.4641235629403911;0.9061130759087791;0.592642719096313;1.1324790923743562;0.5582597821301084;10.053547754017558;0.8275102428903873;0.015482504444042046;0.01563341343023694;0.7552287230838907;-1.0550838701255227;1.2993296044791383
32.096459;0.5188018739656833;0.46411762497471576;0.9060331736005363;0.5925197959787282;1.132700503968919;0.5582520516518731;10.053080083045169;0.8274476696299685;0.015487286313005203;0.015633558704993753;0.755302231667755;-1.0550838690673863;1.2994378333828196
32.106459;0.5187715826136687;0.46411444912558336;0.9059449211891817;0.5923953178522406;1.1329309373000522;0.5582448174377524;10.052614356468057;0.8273869175260128;0.015492126534539588;0.015633602171856005;0.7553761466940458;-1.0550838673970278;1.2995522835492868
32.116459;0.518743375562002;0.4641138636007213;0.9058483419973824;0.5922696262470332;1.1331699806400288;0.5582381390100063;10.052150048033546;0.8273284260481214;0.015497013681300003;0.015633543959375037;0.7554507361106557;-1.0550838652119339;1.2996725991193712
32.126459;0.5187170812006611;0.46411571732388185;0.9057435108295148;0.592143119322803;1.1334172455689207;0.5582320120917128;10.051688227903092;0.8272726655575277;0.015501938430211719;0.01563338464004175;0.755526227360604;-1.0550838626621029;1.2997985748373821
32.136459;0.5186924760921626;0.4641198815050571;0.9056305607721136;0.5920161733660232;1.1336723395947883;0.5582263703702216;10.051230835993032;0.8272200876010191;0.015506893786580484;0.0156331263653547;0.7556027827051182;-1.0550838599185377;1.2999300867362615
32.146459;0.518669281581199;0.46412622115609314;0.9055097215671224;0.5918890920288004;1.1339348027549196;0.5582210846509366;10.050780158448848;0.827171106185661;0.015511873589160556;0.015632772878348713;0.7556804730560472;-1.0550838571144099;1.3000669848381317
32.156459;0.5186471677014913;0.46413457370882927;0.9053813272542899;0.5917621228222947;1.1342040464757044;0.5582159466036867;10.050339191191838;0.8271260697783941;0.015516870830753616;0.01563232859962544;0.7557592717209946;-1.0550838543189938;1.300209018327486
32.166459;0.5186257947066854;0.464144758017617;0.9052458011341996;0.591635491657562;1.1344793617580353;0.5582106661511164;10.049911679428039;0.8270852210999537;0.015521877962609426;0.015631797956222868;0.7558390628969103;-1.0550838515497545;1.3003558679851264
32.176459;0.5186048698343902;0.46415658834764884;0.905103626965703;0.5915094131373587;1.1347600314236614;0.5582048872717448;10.049501471899578;0.8270486428417839;0.015526887814384913;0.015631184934910596;0.7559196966158996;-1.055083848797117;1.3005072559648463
32.186459;0.5185841662657623;0.4641698711730211;0.9049553176759045;0.5913840727451866;1.1350454133467793;0.5581982053838639;10.049112042507812;0.8270162204101424;0.015531893295584211;0.015630493073567026;0.7560010963948474;-1.055083846048105;1.3006630575361122
32.196459;0.5185634997097279;0.4641843788862514;0.9048014110696727;0.5912596196888306;1.135334883103227;0.5581901897838099;10.048746464966397;0.8269876894077891;0.015536886872563152;0.015629726080353318;0.7560833209856094;-1.0550838432854333;1.3008233822775999
32.206459;0.5185426846704283;0.4641998376117363;0.9046424960317729;0.5911362179678754;1.1356277409913218;0.5581804062739304;10.048407500954697;0.8269627205911851;0.015541860815214713;0.01562888787208456;0.7561665336345369;-1.055083840464269;1.3009885856845327
32.216459;0.5185215223498729;0.4642159687677818;0.9044792367700625;0.5910140873333934;1.1359231851338385;0.5581684453980436;10.048097658633049;0.8269409642050851;0.01554680822688668;0.01562798157215239;0.756250929771452;-1.0550838375050546;1.301159173173642
32.226459;0.5184998435541577;0.46423253108546325;0.9043123638630701;0.5908934548744531;1.1362203250439433;0.5581539593174832;10.047819321170397;0.8269220842639642;0.015551724243293735;0.015627008876408086;0.7563366624130062;-1.0550838343085664;1.3013356712446915
32.236459;0.5184775436395923;0.46424931708938066;0.9041426087034335;0.5907744926826233;1.1365182054927052;0.5581366859276206;10.047574892344555;0.8269058003724703;0.015556605838754702;0.015625970585002334;0.756423815753903;-1.055083830765035;1.3015185463490917
32.246459;0.5184545756759932;0.4642661423880778;0.9039705677410953;0.5906573246435886;1.1368158677544518;0.5581164509035446;10.047366761725877;0.8268918774844488;0.015561450095435055;0.015624867554282194;0.7565124262353267;-1.0550838267584368;1.3017081501618053
32.256459;0.5184309374797242;0.4642828478558295;0.9037965752327615;0.590542084653689;1.1371124226138305;0.5580931537081354;10.047196819823768;0.8268800682183289;0.015566252818333206;0.015623701529769619;0.7566024728109952;-1.0550838221972572;1.3019047073232497
32.266459;0.5184066792232757;0.4642992945210777;0.9036207295902509;0.5904289653456017;1.1374070315251008;0.5580667584077421;10.047065627235929;0.8268700896296404;0.015571008593178767;0.015622475457379005;0.7566938590734593;-1.0550838170511496;1.3021083760632444
32.276459;0.5183818910276453;0.4643153652069304;0.9034430580460363;0.5903181986301691;1.1376988049073484;0.5580372811865515;10.046971929712216;0.8268616271556943;0.015575711571266915;0.015621192302633228;0.756786467129908;-1.0550838113345384;1.3023193398610153
32.286459;0.5183566428975541;0.4643309703445214;0.9032636015690747;0.5902099918859579;1.1379867780165493;0.5580047418430008;10.046912664952934;0.8268543255799825;0.015580356135351324;0.015619853833182503;0.7568802300289533;-1.0550838050549232;1.302537856775298
32.296459;0.5183309567243439;0.4643460214821911;0.9030823622996502;0.590104510313874;1.1382700023052155;0.5579691191565898;10.046883389968214;0.8268478191181001;0.015584937139542239;0.01561846186063216;0.7569751570383301;-1.0550837981904762;1.3027642356809495
32.306459;0.5183048205096745;0.4643604087631141;0.902899301898612;0.5900019321127705;1.1385476134491714;0.5579303503538485;10.046879403764445;0.8268418030810987;0.015589449049494873;0.015617019685738894;0.7570713342287174;-1.0550837907055088;1.3029987963575453
32.316459;0.5182781679870201;0.4643740138444577;0.9027144242050312;0.589902508733459;1.138818854866612;0.5578883409517581;10.046896712240407;0.826836056038272;0.015593884706323231;0.015615531447927546;0.7571689027768561;-1.0550837825722765;1.3032418166854245
32.326459;0.5182508673834744;0.4643867220990674;0.9025278225163621;0.5898065668812787;1.1390831113313238;0.5578429812162359;10.046931878622885;0.8268304178745043;0.015598236035658639;0.015614001562894627;0.757268036315495;-1.0550837737788716;1.3034934182067945
32.336459;0.5182227682631669;0.46439842082670424;0.902339681350775;0.5897144607558046;1.1393398917900872;0.5577941891267271;10.046981518422742;0.8268247966650345;0.01560249643543769;0.015612434567816882;0.757368943318772;-1.0550837643261282;1.303753484946936
32.346459;0.5181937497187542;0.46440898438765144;0.902150287604942;0.5896265095725752;1.1395887485238185;0.5577419512712861;10.04704232848961;0.8268191654358267;0.015606662337575945;0.015610833802354191;0.7574718480513181;-1.0550837542154963;1.304021711152594
32.356459;0.5181637313382099;0.4644182620111515;0.9019600661545664;0.589542937668406;1.1398292450872023;0.5576863422341766;10.047111316334888;0.8268135088160293;0.015610732944520044;0.015609200220509907;0.7575769418328687;-1.0550837434350695;1.3042977158854967
32.366459;0.5181326447800136;0.46442609732718243;0.9017695646982906;0.5894638408057705;1.1400610301735454;0.5576275310286399;10.047185783657488;0.8268077996100245;0.015614709064295917;0.015607532976514417;0.7576843548277766;-1.055083731962578;1.3045811085616048
32.376459;0.5181004121576712;0.46443236505529756;0.9015793524821567;0.5893891939033558;1.1402839158145166;0.557565768735513;10.04726326425956;0.8268020178133896;0.01561859228086116;0.015605830761816708;0.7577941664328464;-1.0550837197725988;1.3048714444836214
32.386459;0.5180669906919582;0.464436991065778;0.9013899543843346;0.5893188852090891;1.1404978312519853;0.5575013345236397;10.047341382806575;0.8267961175489241;0.015622384657383345;0.015604091949033571;0.7579064473106506;-1.0550837068315113;1.305168172220827
32.396459;0.5180324201335647;0.46443993802031763;0.9012018721823134;0.5892527919687228;1.1407026865857528;0.5574344486733299;10.04741755829147;0.8267899901503147;0.015626088443601985;0.015602313890008367;0.7580213076745244;-1.0550836930899001;1.3054706650855228
32.406459;0.5179968006236219;0.46444117293247356;0.9010156088817601;0.5891908716095382;1.1408982683206463;0.557365228219394;10.047489119126045;0.8267835413244325;0.015629705543746583;0.015600493134629943;0.7581388907788396;-1.055083678491621;1.3057782532339397
32.416459;0.5179602498510887;0.46444066093501823;0.9008316579465238;0.5891331545831798;1.1410842188993753;0.5572937148649597;10.047554113790525;0.8267767862047953;0.015633237262572496;0.015598626709647618;0.7582593056235182;-1.0550836630048916;1.3060901994390552
32.426459;0.5179228884650406;0.46443839051222136;0.9006504531090742;0.5890796505920314;1.1412601151474353;0.5572199232579704;10.047612144998768;0.8267698352152697;0.015636684518971846;0.015596713929147202;0.7583825799089677;-1.0550836466389757;1.306405654911955
32.436459;0.5178848359467827;0.4644343936040125;0.9004723263254228;0.5890302998389612;1.1414256250206398;0.5571438725588599;10.04766435087437;0.8267628324874566;0.015640047366491588;0.015594757848740842;0.7585086495279099;-1.0550836294356818;1.306723663943273
32.446459;0.517846190302081;0.4644287494219199;0.9002975522614839;0.5889849999444341;1.1415806141240255;0.5570655837291419;10.047712659834042;0.8267559118944121;0.015643324294211274;0.015592764193739589;0.7586373293780034;-1.0550836114689441;1.3070432498594449
32.456459;0.5178070102567776;0.46442158816442775;0.9001264292278066;0.5889436457543176;1.141725132234157;0.5569850574517315;10.047759056782123;0.8267491615033404;0.015646512970853226;0.015590738090099445;0.7587682822128706;-1.0550835928464637;1.3073634939885643
32.466459;0.5177673410282593;0.46441308821090965;0.8999593386842234;0.5889061352426541;1.1418593896271771;0.556902281960585;10.047805173866223;0.8267426078663704;0.01564961096987184;0.015588682972854437;0.7589010376678128;-1.055083573692134;1.3076835451499464
32.476459;0.5177272681139111;0.4644034502289203;0.8997967739654862;0.5888723574278711;1.1419837480262176;0.5568172709995014;10.047851869873742;0.8267362348967887;0.015652615487498835;0.015586602951703958;0.759035065886659;-1.0550835541226773;1.308002603382776
32.486459;0.5176869323966428;0.4643928614221394;0.8996392917940393;0.5888421848486556;1.1420986576850187;0.5567300785446345;10.047898431094577;0.8267300056621399;0.015655524101956676;0.015584504118394413;0.7591698817477406;-1.0550835342382845;1.3083199088365285
32.496459;0.5176464852345304;0.46438147363844967;0.8994874194884711;0.5888154454824817;1.1422046046275771;0.5566407824444624;10.04794226839837;0.8267238529539624;0.015658336086819425;0.015582392703946579;0.7593050956320995;-1.0550835141258823;1.3086347955312427
32.506459;0.5176060255653139;0.464369403284316;0.8993415977405761;0.588791886794224;1.1423020877324426;0.5565494512764333;10.047979868413766;0.8267176526865849;0.01566105189435449;0.015580273089306134;0.7594403374686158;-1.055083493852764;1.3089468339568946
32.516459;0.5175655716117687;0.464356747260158;0.8992021629196348;0.5887711859517979;1.1423915494057788;0.5564560850481792;10.048008222487782;0.8267112064294406;0.015663671333503857;0.015578147836324012;0.7595751468224023;-1.0550834734422694;1.3092559366958099
32.526459;0.5175250734177832;0.46434359590687063;0.8990693353260852;0.5887530042718773;1.1424733177294362;0.556360591910718;10.048025630865444;0.8267042599480598;0.0156661924670009;0.015576019069527358;0.7597089486099272;-1.0550834528625057;1.3095623397934633
32.536459;0.5174844005216619;0.4643300221154017;0.8989432060094236;0.5887370301715998;1.142547625319381;0.5562628619945105;10.048031167512935;0.8266965815743647;0.015668612125497028;0.015573889140249752;0.7598410823462263;-1.0550834320486653;1.3098664420641566
32.546459;0.5174433017836554;0.46431606482841137;0.8988237586385814;0.588722970837719;1.1426146271539177;0.5561628659824154;10.048023397243885;0.8266880516092281;0.015670927088851958;0.01557175989811274;0.7599708655190183;-1.0550834109299045;1.3101685538222327
32.556459;0.5174014171817862;0.4643017440430265;0.898710933801091;0.5887105219395241;1.1426743884136414;0.5560606911204675;10.047999850375614;0.8266786614544822;0.015673134423387997;0.015569633008801612;0.7600977209035824;-1.0550833894375167;1.3104687710894374
32.566459;0.5173583390913303;0.46428708017162773;0.8986046790711902;0.5886993850225904;1.1427269045507171;0.5559565190263704;10.047957314082073;0.8266684181156788;0.015675231243844515;0.01556751150345515;0.7602212408627139;-1.0550833675186317;1.3107670762031352
32.576459;0.5173136756351104;0.46427208710796647;0.8985049413071189;0.5886893200669485;1.142772134824864;0.5558505876942775;10.047892277666918;0.8266572640926424;0.015677214685150428;0.015565399573602114;0.7603411117460045;-1.0550833451656016;1.3110634911907804
32.586459;0.5172670995214921;0.46425678972267104;0.898411651279979;0.5886801315878818;1.1428100021889773;0.5557431653038032;10.047801971602212;0.826645079621606;0.015679081674108183;0.015563301249515112;0.7604570317396149;-1.0550833224210876;1.3113581179937828
32.596459;0.5172183543101035;0.46424127535617676;0.8983247456983724;0.5886716019568698;1.1428403906824658;0.5556345300930441;10.047685696117338;0.8266317198139532;0.015680828458412253;0.015561220389653326;0.7605686641984295;-1.0550832993508772;1.3116510748149628
32.606459;0.5171672171068264;0.4642257082496552;0.8982441334630097;0.5886635036768535;1.1428631708800874;0.5555249374603158;10.047544981908842;0.8266170237638002;0.015682450145330876;0.015559161211295854;0.7606756278241504;-1.0550832760292552;1.3119424113628095
32.616459;0.517113465696526;0.46421029897937194;0.8981695983225878;0.5886556625828511;1.142878257462872;0.555414595725746;10.047382819015668;0.826600807172259;0.015683940061545935;0.01555712825434036;0.7607775778480154;-1.055083252540294;1.3122320488931354
32.626459;0.5170568962652549;0.4641952872715008;0.8981007854954738;0.5886479441428462;1.1428856426621938;0.5553036759611395;10.04720318576589;0.8265828879302091;0.015685289879898076;0.015555126078696344;0.7608742740449567;-1.0550832289619745;1.3125197791136765
32.636459;0.5169973868491624;0.4641809428604176;0.8980372827668621;0.588640217002663;1.1428853644458323;0.5551923275087794;10.047010909790037;0.8265631593068242;0.015686491074780116;0.015553159112125648;0.7609655426391899;-1.0550832053458328;1.3128053030736528
32.646459;0.5169349345773719;0.46416754584444136;0.8979786902328759;0.5886323746122808;1.142877531192272;0.5550806815342052;10.046811787005938;0.8265416528356178;0.015687536167822636;0.01555123237531649;0.7610512086468553;-1.0550831817199575;1.3130882267401984
32.656459;0.5168696341725628;0.46415536279643627;0.8979246425511082;0.5886243428472483;1.1428624134270555;0.5549688668427282;10.046612999945674;0.8265185340086556;0.015688419169201842;0.015549352732324287;0.7611310622782077;-1.0550831581050975;1.3133680142907795
32.666459;0.5168016429559358;0.46414465479568123;0.8978747958723587;0.5886160465523679;1.1428404233264247;0.5548570409958629;10.046422811000804;0.8264940559572992;0.015689135991264185;0.01554752944353947;0.7612048909212525;-1.0550831345299525;1.3136439287582815
32.676459;0.5167311669893888;0.4641356987096879;0.8978287931410585;0.5886073935188351;1.1428120127966455;0.554745412524704;10.046249059337592;0.8264685318975394;0.015689684176686345;0.015545774109392355;0.7612725624425456;-1.0550831110390846;1.3139150094936156
32.686459;0.5166584706191;0.4641287940426184;0.8977862462166512;0.5885982723544618;1.1427776381851344;0.5546342384051617;10.046097627519286;0.8264423710227569;0.01569006127125449;0.01554409987751325;0.7613340363925537;-1.0550830876908353;1.3141802101965034
32.696459;0.5165838908576605;0.46412425910895205;0.8977467557606305;0.5885885375239144;1.1427377565740862;0.5545238126868907;10.045971880588661;0.8264161337800449;0.01569026378155116;0.01554251932297297;0.7613892669310605;-1.0550830645537979;1.314438632465536
32.706459;0.516507838670539;0.4641224222214566;0.8977099519414353;0.5885780234136487;1.1426928140441812;0.5544144875155281;10.045873011905325;0.8263904982284543;0.015690288176245234;0.015541042268582744;0.7614381283970282;-1.0550830417025336;1.3146896015057663
32.716459;0.5164307714575377;0.46412359712855683;0.8976755757874226;0.5885665989269797;1.1426432688141073;0.5543066932027194;10.045800485723797;0.8263661474453927;0.015690132048501625;0.015539675012119038;0.761480437946687;-1.055083019213986;1.3149325436658654
32.726459;0.5163531440630654;0.46412805477342334;0.8976435609742307;0.5885541849136824;1.1425896204194332;0.5542008788494887;10.04575210632046;0.8263436862310602;0.015689793988563926;0.015538420522612428;0.7615160386547991;-1.055082997161341;1.3151668793708897
32.736459;0.5162753786937407;0.4641360317629074;0.8976140209983585;0.5885407292390225;1.1425323684475703;0.5540974423525838;10.04572419553944;0.8263236191227077;0.015689273202714734;0.015537278955545368;0.7615448879791874;-1.0550829755947362;1.315392055755631
32.746459;0.5161978704490734;0.46414775562321536;0.897587191401897;0.588526210727091;1.1424719221288577;0.553996748932971;10.045712255781137;0.8263063503024687;0.015688569723707618;0.015536248188367454;0.7615670827216264;-1.0550829545187916;1.3156076415012643
32.756459;0.5161210212919078;0.464163439505949;0.8975633877739441;0.5885106798606001;1.1424085585617636;0.5538991875315683;10.045711812761976;0.8262921944086955;0.015687685056940306;0.015535324123755917;0.7615828135764826;-1.0550829338821415;1.3158133851112295
32.766459;0.5160452522041977;0.4641832787775429;0.8975429338496427;0.588494298327151;1.1423424322454088;0.5538051982672791;10.045718644120017;0.82628141076506;0.01568662240396146;0.015534500894162808;0.7615923187362527;-1.0550829135924307;1.316009194008218
32.776459;0.5159709478983819;0.4642074677952898;0.8975260917246911;0.5884773275683124;1.142273568045795;0.5537152629705491;10.045728134882811;0.8262742391852362;0.015685385635377747;0.015533771238605268;0.761595859694629;-1.0550828935530443;1.3161950611375925
32.786459;0.5158983915283196;0.46423618678849426;0.8975130600889187;0.5884600422629933;1.142201849070237;0.5536298669324162;10.045734626716145;0.8262709289302117;0.015683978362703833;0.015533127608543335;0.7615937168401345;-1.055082873686778;1.31637104086509
32.796459;0.515827743864391;0.4642695614448683;0.8975040121650142;0.5884426416953389;1.1421270303645976;0.5535494438384095;10.045731464090258;0.8262717842561811;0.015682404434402834;0.015532563438090317;0.7615861907715558;-1.0550828539462767;1.3165372793663426
32.806459;0.515759055078394;0.4643076371594954;0.8974991454579289;0.5884252442757734;1.142048769934933;0.5534743330593306;10.045711510988204;0.8262771768235654;0.015680668146179095;0.015532073170921862;0.7615735630616047;-1.0550828343426253;1.3166939778627214
32.816459;0.5156923116460068;0.46435037167949295;0.8974987375832434;0.5884079421266621;1.1419666858677455;0.5534047876160725;10.045667710038577;0.8262874809897816;0.015678773513998046;0.015531651636624039;0.76155606256956;-1.0550828149676024;1.3168412831402372
32.826459;0.5156275038746696;0.46439764883377577;0.8975031638435663;0.5883908333728907;1.141880409025671;0.5533410221501355;10.045593727102503;0.8263029978085932;0.01567672429384804;0.015531293877602714;0.7615339068180204;-1.0550827959636635;1.3169792811691134
32.836459;0.5155646532425915;0.4644493244954774;0.8975128394817039;0.5883740102428905;1.141789592604766;0.553283251521364;10.045484398372182;0.826323908364623;0.01567452480004365;0.015530994430946264;0.7615073387800659;-1.0550827774694924;1.3171081586077944
32.846459;0.5155037930413309;0.4645052695219103;0.8975281394497012;0.5883575412418032;1.1416939292712809;0.5532316888104801;10.045335417940965;0.8263502526592358;0.015672180474100503;0.015530745654050057;0.761476600434389;-1.0550827595983048;1.3172283504066769
32.856459;0.5154449534362237;0.4645653469002472;0.8975493759515099;0.588341460830513;1.1415931984278256;0.5531865247530185;10.045142652440823;0.8263819595247708;0.015669697831738556;0.015530537713312897;0.7614419222113227;-1.0550827424546696;1.3173404984237176
32.866459;0.5153881603581404;0.46462934257493765;0.8975768266140692;0.5883257717511349;1.141487295206494;0.5531479162904719;10.044901548528422;0.8264189159003342;0.01566708402145599;0.015530360872108647;0.7614035444472518;-1.0550827261566127;1.317445215691711
32.876459;0.5153334361501197;0.46469695188139243;0.8976107702806545;0.5883104619914937;1.141376258009661;0.5531159700060456;10.044606849737004;0.826461013589534;0.015664346573929074;0.015530206753284002;0.7613617118792674;-1.055082710830354;1.3175428345522493
32.886459;0.515280811739487;0.4647678685715776;0.8976515034946142;0.588295509832023;1.141260285101757;0.5530907434324012;10.044252990287722;0.8265081597214584;0.015661493165320093;0.015530067812663598;0.7613166621297718;-1.0550826965805868;1.317633359772289
32.896459;0.5152303519599439;0.4648418882360652;0.8976993051555784;0.5882808829229333;1.1411396417824828;0.553072286582984;10.043835009604546;0.8265603101116062;0.015658530959243463;0.015529937038716378;0.761268648779345;-1.0550826834684688;1.3177166151390265
32.906459;0.5151821701612666;0.46491890894666404;0.8977543483995178;0.5882665532516652;1.141014543756166;0.5530606570690483;10.043349728568929;0.8266175326338003;0.015655466356298223;0.015529808358036912;0.7612179563003474;-1.055082671520075;1.3177924019340879
32.916459;0.515136409722629;0.4649988658611715;0.8978166320100015;0.588252504081707;1.140885168831312;0.5530558812137721;10.04279659048533;0.8266800097384468;0.015652305855603843;0.015529677090486287;0.7611648439285578;-1.0550826607603903;1.3178605995448613
32.926459;0.5150932183199143;0.46508169883069056;0.8978860185298205;0.5882387092463792;1.1407517029379124;0.5530579336451432;10.042177019738364;0.8267479442129673;0.015649057300267662;0.015529539670136474;0.761109441459807;-1.0550826512421325;1.317921283507858
32.936459;0.5150527377429991;0.465167331300558;0.8979623587033747;0.5882251203359516;1.1406143321010311;0.5530667520203807;10.041492373054835;0.8268214684998149;0.015645730625191007;0.015529392833035633;0.7610516810560228;-1.0550826430435432;1.3179748300823968
32.946459;0.5150150882311709;0.46525563422332006;0.8980455701651672;0.5882116767836293;1.1404732534931141;0.5530822380516349;10.040742190671166;0.8269006625989617;0.015642337545801143;0.015529233746657536;0.7609913178972358;-1.0550826362393906;1.3180218324406439
32.956459;0.5149803669810991;0.4653464122923498;0.8981356083869823;0.5881983011684235;1.1403287319001678;0.5531042650463657;10.039924141114714;0.826985619724256;0.01563889009340548;0.015529061187358513;0.7609280390063385;-1.0550826308722532;1.318062887000651
32.966459;0.514948694043991;0.4654394038120057;0.8982324213507327;0.5881848932691124;1.1401811391038774;0.553132704294769;10.039035097484946;0.8270764409619665;0.015635399135782373;0.01552887609424484;0.7608615929371029;-1.0550826269478553;1.3180985189943941
32.976459;0.514920258863801;0.46553428749507314;0.8983359343379541;0.5881713578422436;1.1400309425614725;0.5531674132654496;10.038072262350552;0.8271732024353345;0.015631874119108095;0.015528681174977077;0.7607918381777415;-1.0550826244403384;1.318129235478367
32.986459;0.5148953039550694;0.4656307152895646;0.8984460186427067;0.5881576276323198;1.139878700721617;0.553208189897277;10.037034403491782;0.8272759576940859;0.015628323851896157;0.015528480933506431;0.7607186982762273;-1.055082623285586;1.318155489735494
32.996459;0.5148740568733366;0.4657283359964797;0.8985624608988586;0.5881436515733435;1.139725064768582;0.5532547615850305;10.035922657090094;0.8273847250874249;0.015624757314078027;0.01552828185003244;0.7606421062631976;-1.0550826233918542;1.318177602385722
33.006459;0.5148566633862162;0.46582678915445425;0.8986849458089011;0.5881293895124267;1.1395706773860896;0.5533068488142675;10.034739637869501;0.8274994578637982;0.01562118387762541;0.015528091195393263;0.7605620004095881;-1.0550826246788054;1.31819576262133
33.016459;0.5148431629050099;0.4659257069256259;0.8988130325078955;0.5881148436318469;1.139415994218631;0.5533642602851072;10.03348765850177;0.8276200432822324;0.015617613352707758;0.015527915811116401;0.7604783715269976;-1.0550826270942328;1.3182100437273698
33.026459;0.5148335222626591;0.4660247493189524;0.8989461446060741;0.5881000814937016;1.1392611962187758;0.5534269055996899;10.032167995485853;0.8277463082062045;0.015614056285221114;0.015527762629404133;0.760391278038903;-1.0550826306066745;1.3182204252041783
33.036459;0.5148276918756521;0.4661236344394777;0.8990835925332251;0.5880851954772923;1.1391062339238733;0.5534947024720281;10.030781073826152;0.8278780159598781;0.015610523803074502;0.015527638949642934;0.7603007750767491;-1.0550826352183482;1.318226837546999
33.046459;0.5148256385286808;0.4662220960279889;0.8992246429159728;0.5880702407699158;1.1389508935040042;0.5535674926727341;10.029326600303284;0.8280149008447157;0.01560702634184842;0.015527551330987436;0.7602069005804095;-1.0550826409801322;1.3182292204752095
33.056459;0.5148273574167433;0.46631980811597146;0.8993685984677798;0.5880552305220859;1.1387948418390588;0.5536450254947203;10.02780396251777;0.8281567236341283;0.015603572128404764;0.015527505510819349;0.7601098051843181;-1.055082647977612;1.3182276679263205
33.066459;0.5148328687763157;0.4664163713897368;0.8995148204567573;0.5880401761187503;1.1386376978518225;0.5537269711747046;10.026212959846205;0.8283032881583703;0.015600167002371726;0.015527507905903347;0.7600098309002521;-1.0550826563173776;1.3182225461862656
33.076459;0.5148422080796463;0.46651135172152813;0.8996627247127091;0.5880251226055762;1.1384791545896171;0.5538129545687117;10.024554115487952;0.8284544407071328;0.015596815455236352;0.015527566093013494;0.7599074282125748;-1.0550826661235646;1.3182143912273103
33.086459;0.5148554380925586;0.4666043361917735;0.8998118062970296;0.5880101562338885;1.1383191185910555;0.5539026115247062;10.022828396630922;0.8286100861897401;0.015593521445498922;0.015527687797488638;0.7598030782717791;-1.0550826775162228;1.318203680255788
33.096459;0.5148726595157471;0.4666949916683636;0.8999616650426296;0.5879953859397495;1.1381577298838763;0.5539956194354461;10.02103696259995;0.828770202997566;0.015590288158245575;0.015527880737633375;0.7596972886501527;-1.0550826905867714;1.318190683312429
33.106459;0.5148939877864194;0.4667830815090729;0.9001119803703956;0.5879809229974217;1.1379952098301773;0.554091661182625;10.019181343677321;0.8289348427465896;0.015587117107864791;0.015528153415284074;0.7595905449180328;-1.0550827054001248;1.3181754883596322
33.116459;0.5149195302216611;0.46686843513952025;0.9002624405823734;0.587966866022404;1.1378317278015757;0.5541903767585055;10.017263437285427;0.8291041138305748;0.015584008023448443;0.015528514429211252;0.7594832215737519;-1.0550827220013308;1.3181581409734087
33.126459;0.5149493881925961;0.46695091285582524;0.9004126882026544;0.5879532926696764;1.1376673847754653;0.5542913862830786;10.015284898940179;0.8292781543334803;0.015580959967073899;0.015528970455894445;0.7593755619470757;-1.055082740408089;1.3181387101281157
33.136459;0.5149836717633511;0.46703038302345457;0.900562322303887;0.587940272724905;1.1375022124142258;0.554394363769273;10.013246759906659;0.8294571223071084;0.015577972562834864;0.015529525679600873;0.7592677301824305;-1.0550827606126347;1.318117198060886
33.146459;0.5150225089897192;0.46710670060286524;0.9007109430320823;0.5879279126414032;1.1373362092241457;0.5544990790716887;10.011149863218915;0.8296412035335747;0.015575046525698069;0.015530182964836759;0.7591598588636184;-1.055082782589324;1.318093465492207
33.156459;0.5150660326624769;0.46717969921397395;0.9008581671676889;0.5879164149160192;1.1371694650067121;0.554605394657179;10.008995552863952;0.8298305993769258;0.015572183537275382;0.015530944778244942;0.759052065276036;-1.0550828062884579;1.3180673234972717
33.166459;0.5151143518119367;0.4672492280845932;0.9010035848313382;0.5879061008383574;1.137002250786696;0.5547132593855894;10.006786004933272;0.8300255006981849;0.015569386046480348;0.015531813123275345;0.7589444684184276;-1.0550828316426948;1.318038664015952
33.176459;0.5151675263064607;0.46731520962847894;0.9011467748593588;0.5878973695415594;1.1368349849635304;0.554822703450119;10.004524319796186;0.8302260880982371;0.015566657581650822;0.015532788864445925;0.7588372005176549;-1.0550828585943088;1.3180074780020956
33.186459;0.5152255615917777;0.46737766470036235;0.9012873855739765;0.5878906173083115;1.1366681311095668;0.5549338113090374;10.002214559358745;0.8304325634870399;0.015564003037028571;0.01553387142143441;0.7587304013835284;-1.055082887102814;1.3179738361696378
33.196459;0.51528842404286;0.46743668704954705;0.9014251273653342;0.5878861687531417;1.1365021388392678;0.5550466729713157;9.999861676982416;0.8306451830402307;0.015561428136919351;0.015535059364373879;0.7586242387834234;-1.0550829171344032;1.3179379070047403
33.206459;0.5153560501563647;0.4674923825119885;0.9015597112904581;0.5878842758861157;1.1363374824587253;0.5551613463954475;9.997471609963666;0.8308642544149574;0.01555893882437752;0.015536350950851536;0.7585189172007386;-1.055082948666248;1.3178999375952334
33.216459;0.5154283527335155;0.4675448280967017;0.901690858013976;0.587885167570599;1.1361747056530596;0.5552778564754688;9.99505126624604;0.8310900673403262;0.015556541422756876;0.015537744217577865;0.7584146102594518;-1.0550829816818206;1.3178601821661422
33.226459;0.5155052379525369;0.4675940881938792;0.9018183413167802;0.5878890740065497;1.136014354115418;0.555396192073076;9.992607701263175;0.8313227816745462;0.015554242763424465;0.0155392371897678;0.7583114011965908;-1.0550830161422058;1.3178188862013445
33.236459;0.5155865977813371;0.46764025871270315;0.90194198260592;0.5878962176424462;1.1358568497053243;0.5555162673838352;9.99014718936508;0.8315623643255504;0.01555204953222267;0.015540827994074066;0.7582093161317366;-1.0550830519758292;1.3177763343082172
33.246459;0.515672267741082;0.4676834982554324;0.9020616129780806;0.5879067903742322;1.1357024588990983;0.5556378952911865;9.987675599588341;0.8318086041981573;0.015549968173424343;0.015542514541779427;0.7581084039455483;-1.0550830890987706;1.3177328914753847
33.256459;0.5157620072212086;0.46772404551104835;0.9021770658573689;0.5879209196833421;1.13555134169493;0.5557608188419106;9.985199596678724;0.8320611496786581;0.015548005708261398;0.015544294280211375;0.7580087824547455;-1.0550831274451784;1.3176890340177703
33.266459;0.5158555227369502;0.4677622289835339;0.9022881845556201;0.5879386751613404;1.1354035851708746;0.5558847595693288;9.982726594262171;0.8323195807865541;0.015546168792185584;0.015546164241261361;0.7579105976561745;-1.0550831669869158;1.3176453267668367
33.276459;0.5159525024013666;0.4677984353236498;0.9023948018013458;0.5879601308737133;1.1352592460503876;0.5560094128054412;9.980263315929385;0.8325835238435911;0.015544461403074462;0.015548121275823652;0.7578139353248995;-1.0550832077168961;1.3176022831574754
33.286459;0.5160526458388757;0.4678330309672553;0.9024967105236134;0.587985411825366;1.1351183988455027;0.5561344151764076;9.97781461139628;0.8328526947252578;0.015542884686121236;0.015550162996069998;0.7577188049599979;-1.055083249598063;1.3175601657929197
33.296459;0.5161556771325025;0.46786629117699824;0.9025936468193645;0.5880146956209864;1.1349811423262461;0.5562593686232585;9.975383088934556;0.8331268304070794;0.015541438374683721;0.015552289103871391;0.7576252123219341;-1.0550832925132803;1.3175189107311465
33.306459;0.5162613557080128;0.46789837928832;0.9026852936364738;0.5880481946547449;1.1348475831116862;0.5563839025504577;9.972969735330565;0.83340559752827;0.015540121603070728;0.015554501251920273;0.757533216013807;-1.05508333625841;1.3174782852809936
33.316459;0.5163695146114506;0.46792938776315546;0.9027713659541827;0.5880861180451337;1.1347178006705483;0.5565076935754572;9.9705753946858;0.8336885379865809;0.015538933658255998;0.015556801231662126;0.7574429469799797;-1.055083380593056;1.3174380623645563
33.326459;0.5164800736079256;0.4679594130312447;0.9028517697775492;0.5881286208184787;1.1345917936733967;0.5566304392699737;9.968201734492466;0.833975074803777;0.015537874880516132;0.01555918927044521;0.7573546391417137;-1.0550834253042671;1.3173979792928459
33.336459;0.5165929789306402;0.4679886065069365;0.9029266690870483;0.5881757762749756;1.1344694975942613;0.5567518173141701;9.965851010743265;0.8342645681605598;0.015536946445008104;0.01556166304812295;0.7572685927098912;-1.0550834702233747;1.3173576411593757
33.346459;0.5167081360836832;0.4680171754490035;0.9029964265004478;0.5882275776289368;1.1343509314478346;0.5568714599309457;9.963525285708739;0.8345563720958707;0.015536149064786274;0.015564217772371136;0.7571850232212177;-1.055083515195069;1.3173166053111918
33.356459;0.5168254053404683;0.4680453661237754;0.9030615439684271;0.5882839582369003;1.1342363355435996;0.5569889785717062;9.961225961413755;0.8348498332688978;0.015535482949120839;0.015566847312563026;0.7571039727078424;-1.0550835600541013;1.3172745876573568
33.366459;0.5169446367317433;0.4680734578129152;0.903122597914595;0.5883448068283005;1.134126141637552;0.5571040103779373;9.958954153453087;0.8351442337854807;0.015534949984874313;0.01556954438297811;0.7570253711210841;-1.0550836046461207;1.3172315518018016
33.376459;0.5170657062455887;0.46810174168408214;0.9031801569654426;0.5884099370040452;1.1340208110816934;0.5572162115046495;9.956711429426338;0.8354387769475214;0.01553455565586411;0.015572299599808844;0.7569490833742785;-1.05508364886174;1.317187599991173
33.386459;0.517188547190771;0.46813048402347124;0.903234740930746;0.5884790756477205;1.1339206880175015;0.5573252014154079;9.954500064000303;0.8357326838483403;0.015534308875231146;0.01557510156872378;0.7568748760595837;-1.0550836926342797;1.3171428481442387
33.396459;0.5173131516379041;0.4681599212191022;0.9032868370673294;0.5885519634049486;1.1338259840531444;0.5574305500120166;9.952322721422357;0.8360253451361391;0.015534220265591871;0.015577938172799238;0.7568024382758882;-1.0550837359110639;1.317097447176479
33.406459;0.5174395228200023;0.46819028019222425;0.9033369577214214;0.5886284605513359;1.133736865330913;0.5575318294098232;9.950182172834207;0.8363163818588132;0.015534299948028718;0.015580797353815967;0.7567315005202171;-1.0550837786376839;1.3170517261914734
33.416459;0.5175676124671079;0.4682217889915938;0.9033856355127609;0.5887085344628126;1.1336534961829787;0.5576286552394585;9.948081530593301;0.8366055776867822;0.015534556414362613;0.015583666795426148;0.7566619394847157;-1.055083820743206;1.3170062837297216
33.426459;0.5176973094358398;0.4682546827084532;0.9034333512893121;0.5887921817909245;1.133576009925862;0.5577206905533693;9.946024739800444;0.8368927880684398;0.015534996771963147;0.01558653366790787;0.7565937711860291;-1.055083862114284;1.3169618685257962
33.436459;0.5178285023824315;0.4682891856958611;0.903480505912596;0.5888793515001521;1.133504509306612;0.5578076361770609;9.944017038335794;0.8371778636592141;0.015535626411049922;0.015589384877280997;0.7565270676041531;-1.0550839025988739;1.3169191940297698
33.446459;0.5179611302281751;0.4683254507705734;0.9035273890214318;0.5889699120086508;1.1334391300213298;0.5578892250074484;9.9420651093762;0.8374606377052525;0.015536447565271554;0.015592206954130739;0.7564619099305461;-1.0550839420448956;1.3168789286380063
33.456459;0.5180951543538646;0.46836352547722787;0.9035741382045347;0.5890636733232943;1.133380109187138;0.5579652482469849;9.940176548287596;0.8377410033167348;0.01553745880471041;0.015594985598016737;0.7563983921950965;-1.0550839803272436;1.3168418012304755
33.466459;0.5182305136158731;0.4684033879639385;0.9036207812986923;0.5891604032638642;1.1333278274070193;0.5580355905120156;9.938359169143093;0.8380189332762267;0.015538656311033218;0.015597705703241612;0.7563366122515011;-1.0550840173432858;1.3168086385448656
33.476459;0.5183671126677961;0.4684449867204694;0.9036673016347799;0.5892598491024325;1.1332828294510744;0.5581002115260646;9.936620620634445;0.8382943900188633;0.015540034996649113;0.015600351883226947;0.7562766506856304;-1.0550840529902086;1.316780312698213
33.486459;0.5185048135188631;0.4684882534571735;0.9037136282039773;0.5893617861791173;1.133245783324151;0.5581590999105044;9.934968018174212;0.8385672278145488;0.015541588417733242;0.015602909193604379;0.7562185485188687;-1.0550840871497358;1.316757680427401
33.496459;0.5186434220677788;0.4685331137438964;0.9037595611276192;0.5894660281505493;1.1332173460003085;0.5582122674760898;9.933407577269133;0.8388371552091863;0.015543308743750789;0.015605364017770545;0.7561622663034318;-1.0550841196933431;1.316741553631768
33.506459;0.5187827039402986;0.4685794902079087;0.9038047016528589;0.589572396292965;1.1331980409948712;0.5582597882543597;9.93194433184256;0.8391038073712731;0.015545187385661442;0.015607704117097929;0.7561076607222488;-1.0550841504937412;1.3167327073809125
33.516459;0.5189224233678412;0.46862729175352713;0.9038484663841683;0.5896806890722561;1.1331882607498722;0.5583018311218286;9.930581869770258;0.8393668849438052;0.015547215616371185;0.015609917530205025;0.7560545433557514;-1.0550841794290793;1.3167318824998726
33.526459;0.5190623742784257;0.46867639253933135;0.9038901704913941;0.5897906655965913;1.1331883018615203;0.5583386434093405;9.929322231994716;0.8396262284800207;0.015549384708125181;0.015611992465718033;0.7560027953958562;-1.0550842063801298;1.316739709964458
33.536459;0.5192023981912252;0.46872662533863846;0.9039291046123034;0.5899020615832044;1.1331983369171106;0.5583705223848552;9.928166533376363;0.8398817739482268;0.015551685788635498;0.015613918568277612;0.7559524282401577;-1.0550842312305035;1.3167566455118562
33.546459;0.5193423822532163;0.46877781585469425;0.9039646083524079;0.5900146247841646;1.133218368418026;0.5583978219082859;9.927116567237574;0.8401334110415013;0.015554109755711205;0.015615687497577614;0.7559035651681786;-1.05508425387553;1.3167829938693192
33.556459;0.5194822353174035;0.4688298036533707;0.903996148041288;0.5901281417647946;1.1332481921140634;0.5584209375742125;9.926176110779;0.8403808853650973;0.015556646966889121;0.015617292741306243;0.7558564316190671;-1.0550842742363669;1.316818908692099
33.566459;0.5196218588334036;0.4688824053315313;0.9040233842896258;0.5902424322196976;1.1332874386182032;0.5584402472523854;9.925350439996134;0.8406238756223395;0.015559286538964443;0.015618729345634219;0.755811369483095;-1.05508429226915;1.3168643729162495
33.576459;0.5197611454163844;0.4689353884372001;0.9040462021253545;0.5903573068250735;1.1333356838028337;0.5584560821013516;9.924644841287993;0.8408621292951197;0.015562015746124674;0.01561999357008681;0.7557688071351997;-1.0550843079629264;1.3169192826719411
33.586459;0.5199000182591766;0.46898849652784924;0.9040646444715851;0.5904725598804331;1.1333924357224794;0.5584687008003736;9.92406378752209;0.8410955258884253;0.015564820136882472;0.015621082604298234;0.755729199931077;-1.0550843213412044;1.3169835401550165
33.596459;0.5200384707370181;0.4690414768649877;0.9040787907483728;0.5905880192937751;1.13345702092613;0.5584782320975538;9.923610906601695;0.841324075113386;0.015567684870981728;0.015621993792435888;0.7556930022708301;-1.0550843324665449;1.3170570068988907
33.606459;0.5201765710324506;0.46909410213639635;0.9040886902939859;0.5907035648354199;1.1335285719224877;0.5584846908928894;9.923289280060311;0.8415478473542276;0.01557059583976543;0.015622723820368984;0.7556606655314766;-1.0550843414398043;1.3171394178380869
33.616459;0.5203144244693129;0.4691461936750634;0.9040943580871792;0.5908190839832195;1.1336061164379236;0.5584880870164608;9.923101856864191;0.8417668528825447;0.015573538718355494;0.01562326913698674;0.7556326383592847;-1.0550843484102017;1.3172303590627483
33.626459;0.5204521292904541;0.4691976058931784;0.9040957858324031;0.5909344147753874;1.1336886716251715;0.5584885283335967;9.92305145629965;0.8419809362413794;0.015576497722904838;0.01562362730151293;0.755609356796541;-1.0550843535869743;1.3173292322859464
33.636459;0.5205897810186926;0.469248184517493;0.904092961371089;0.5910493365230463;1.1337753304015534;0.5584862659104375;9.923140189292164;0.8421897681810047;0.015579455666649134;0.015623798228444964;0.755591219607832;-1.0550843572230888;1.3174352247571863
33.646459;0.5207274789323453;0.46929773910102524;0.9040858938131472;0.591163641952079;1.133865329962628;0.5584816579978026;9.923369090133358;0.8423929600773568;0.015582394103571054;0.015623784488862444;0.7555785609484841;-1.05508435957456;1.3175473617678382
33.656459;0.5208652967930991;0.4693460210802742;0.9040746362710602;0.5912772128764895;1.1339580432421;0.5584750456899571;9.923738104289171;0.842590170224746;0.015585293409504873;0.015623590578058675;0.7555716035000011;-1.055084360853033;1.317664572872522
33.666459;0.521003286199584;0.4693927330607718;0.9040593151392674;0.5913900092985059;1.1340529145586726;0.5584666175282609;9.924245662992357;0.8427810948654999;0.015588133515822888;0.015623222204486054;0.755570402668702;-1.0550843611909795;1.317785743614122
33.676459;0.5211415183711965;0.4694375772296467;0.9040401622878638;0.5915019980941951;1.134149438812613;0.5584563915554048;9.924888259529178;0.8429654461090165;0.01559089532878751;0.01562268643060222;0.7555748577806052;-1.0550843606545597;1.317909786620518
33.686459;0.5212801104593756;0.4694802731585404;0.9040175201760317;0.591613090096363;1.1342471932427873;0.558444297030005;9.925660734704783;0.8431430430915079;0.015593562825534164;0.015621991681097555;0.7555847662250842;-1.0550843593014645;1.3180356788791336
33.696459;0.5214192240638309;0.4695205544615088;0.9039917906042048;0.591723134956545;1.134345871181266;0.5584302178598667;9.92655681409952;0.8433139432161377;0.015596124836835798;0.015621146389393305;0.7555998289515177;-1.0550843572224888;1.3181624527540967
33.706459;0.5215590412840988;0.46955820625586414;0.9039633153792609;0.5918319494123314;1.134445260810276;0.558413990798541;9.927569521296746;0.8434784473286989;0.015598574759646938;0.015620157443420891;0.7556196302735055;-1.0550843545373625;1.3182891808482506
33.716459;0.5216997334560662;0.4695930995187934;0.9039322230890708;0.591939301288096;1.134545142793822;0.5583954156667857;9.928691526247826;0.8436369885895516;0.015600908549608512;0.015619030057087785;0.7556436562729799;-1.0550843513818946;1.31841494541848
33.726459;0.5218414540841395;0.4696251684609594;0.9038983636905494;0.5920448783962762;1.1346451905729686;0.5583742705529586;9.929915628259591;0.8437900475257822;0.015603123479055809;0.015617769365779246;0.7556713503649013;-1.055084347915815;1.318538808244113
33.736459;0.5219843692581064;0.4696543725907237;0.9038614223534067;0.5921483155807593;1.1347449483974226;0.5583503471829008;9.931235262448201;0.8439381122677457;0.015605218605391212;0.015616383060190373;0.7557021645110903;-1.0550843443129037;1.3186598188357541
33.746459;0.5221286758881011;0.4696806920864781;0.903821111287225;0.592249255305608;1.134843876587133;0.558323498293889;9.932644351868898;0.8440816227551787;0.015607195406038143;0.015614882646176418;0.755735586252876;-1.0550843407073156;1.3187770641964205
33.756459;0.5222745581437054;0.4697041486187645;0.9037772690021586;0.5923474083274961;1.134941404988262;0.5582936455832773;9.934136651513302;0.8442209483211847;0.015609057690559444;0.015613282319072207;0.7557711691070305;-1.0550843371628131;1.3188897712952765
33.766459;0.5224221360795193;0.4697248239196505;0.9037298563888645;0.5924426081994117;1.1350369340271278;0.5582607688925381;9.935705407567559;0.8443564454373589;0.015610811322414913;0.01561159803386105;0.755808560731553;-1.0550843337079043;1.3189974477669648
33.776459;0.5225714850064815;0.4697428577396163;0.9036789477070166;0.592534847394091;1.1351298202320415;0.5582248961046797;9.937343516668841;0.8444885112933608;0.015612463785605067;0.015609847812616259;0.7558474741882695;-1.055084330388349;1.3190999236681715
33.786459;0.5227226975325752;0.4697584122805016;0.9036247196457923;0.5926242843749392;1.135219413084649;0.5581860753828861;9.939043963406938;0.8446176010333923;0.015614023205513155;0.015608051192039915;0.7558876415670837;-1.05508432728388;1.3191971780208933
33.796459;0.5228759223915954;0.46977162418937685;0.9035674063420582;0.5927111995715917;1.1353051527109275;0.5581443549893836;9.940799867317603;0.8447442261854766;0.015615497072301273;0.01560622759027973;0.7559288436879745;-1.0550843244892316;1.3192891081522868
33.806459;0.5230313758031367;0.4697825909047181;0.9035072713165442;0.5927959116865174;1.1353866811491407;0.558099772749164;9.942603658471924;0.8448688942126821;0.015616891509939659;0.015604395770329658;0.7559709511904006;-1.0550843220991946;1.3193754892880407
33.816459;0.5231893281192395;0.46979139393000136;0.9034445942902396;0.5928786927872707;1.1354638158929882;0.5580523540508461;9.944446374183057;0.8449920447220498;0.015618211494086646;0.015602574132908657;0.7560138655143849;-1.0550843202174036;1.3194560711396737
33.826459;0.5233500568978029;0.4697981268488079;0.9033796234701446;0.5929597088677585;1.1355363240022807;0.55800216354346;9.94631815461646;0.8451140538143818;0.015619461735161773;0.01560077967541076;0.7560574363474997;-1.0550843189728374;1.3195305836194224
33.836459;0.5235137882533448;0.46980291984367667;0.9033125270656116;0.5930390133726193;1.1356037144090463;0.5579493761093806;9.948209393969018;0.8452352509925499;0.015620647395161563;0.0155990260489162;0.7561014612298906;-1.0550843185214636;1.3195986400048987
33.846459;0.5236806657395121;0.46980596138233693;0.9032433753422648;0.5931165819884407;1.135665249778031;0.5578942596643462;9.950111399926321;0.8453559123177374;0.015621773532321883;0.015597322365887782;0.7561457201015295;-1.0550843190199222;1.3196597262987837
33.856459;0.5238507671497907;0.46980748271479;0.9031721319542603;0.5931923453897453;1.1357201301485853;0.5578370650137267;9.952016180836917;0.8454762494811537;0.015622843788480195;0.015595673215523825;0.7561899828769013;-1.0550843205847809;1.3197133179632476
33.866459;0.5240241333315996;0.46980769516330534;0.9030986450809623;0.5932662038975217;1.1357676715226777;0.557777960780609;9.953915891184664;0.845596397591274;0.015623859826324603;0.015594080148149232;0.7562340025111874;-1.0550843232734854;1.3197589175420108
