time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.876459;0.5242007673656559;0.469806744387505;0.9030226719640075;0.5933380396794523;1.1358073368321053;0.55771709966729;9.955802971490453;0.8457163706686801;0.015624821666781722;0.015592543891268532;0.7562775113134633;-1.0550843271061632;1.3197959256288727
33.886459;0.5243806187483734;0.46980472391484773;0.9029439628536772;0.5934077219894508;1.1358386827826992;0.557654716098157;9.95767119438482;0.8458359729612193;0.01562572845850357;0.015591065823262865;0.7563202158452234;-1.0550843321009822;1.3198235504325773
33.896459;0.524563572608744;0.46980170071351124;0.9028623160492821;0.5934750941797717;1.1358613939484992;0.5575911265133012;9.95951634903473;0.8459547363804784;0.015626579517376477;0.01558964887421089;0.7563617989470746;-1.0550843382849135;1.3198408760486275
33.906459;0.5247494603124861;0.46979770513027763;0.9027775179814523;0.5935399999792169;1.1358753785718545;0.557526648636196;9.961335654909716;0.8460719557549525;0.015627375107986473;0.015588297755030019;0.7564019264059973;-1.055084345681952;1.3198469932196246
33.916459;0.5249380914658482;0.46979273341852323;0.9026892820886735;0.5936023637719202;1.135880760700056;0.5574615511737198;9.963126864302044;0.8461868152946891;0.015628116088478503;0.015587017676460308;0.7564402442674236;-1.0550843543042627;1.3198411603716738
33.926459;0.5251292579589181;0.4697868114733822;0.902597314015567;0.5936622243028398;1.1358777480255546;0.557396077129578;9.96488827536733;0.8462985316301714;0.01562880286833055;0.01558581314602514;0.7564764054035282;-1.055084364149826;1.3198229511422845
33.936459;0.5253227091293506;0.4697800574109625;0.9025014192602833;0.5937196947669954;1.1358665213303687;0.5573304672666991;9.966619135388246;0.8464064204821605;0.015629434795847507;0.015584687895427362;0.7565101070773761;-1.0550843751983758;1.3197922058402352
33.946459;0.5255181484736594;0.4697726684656217;0.9024015417524228;0.5937749379975892;1.135847231786494;0.5572649329643846;9.9683193452876;0.846509864403644;0.015630009677542182;0.015583644369583934;0.7565410900834764;-1.055084387411176;1.3197487941479924
33.956459;0.5257152499331641;0.4697648531583177;0.9022977268420426;0.5938281848477986;1.1358200401751808;0.5571996185603358;9.969988593964672;0.8466082497456555;0.01563052377800791;0.015582682768378844;0.7565691792364967;-1.0550844007343683;1.3196924435442656
33.966459;0.5259136835496361;0.4697567718371912;0.9021900289081953;0.5938797322934144;1.1357851179388805;0.5571345796642939;9.971625871758238;0.846700967440667;0.015630973468061;0.015581801227241504;0.7565943821151582;-1.055084415112903;1.319622745408368
33.976459;0.5261131577895563;0.4697485080168446;0.9020784300535475;0.5939298934200862;1.1357426192637472;0.5570697834159501;9.973229788566726;0.8467874686666876;0.015631357694500032;0.015580997066576167;0.7566169106668953;-1.0550844305219766;1.3195392732270046
33.986459;0.5263134568787077;0.4697400634919781;0.9019628587061408;0.593978953519671;1.1356927046950112;0.557005161882285;9.974799156586323;0.8468672686006169;0.01563167906460517;0.015580267495891356;0.7566370886675944;-1.0550844469779976;1.3194417218978027
33.996459;0.5265144465290723;0.4697313755024426;0.9018432868037345;0.594027181959287;1.1356356354935708;0.5569406847848437;9.976333435334514;0.8469399013769383;0.015631942330507256;0.015579609288071372;0.7566552409425239;-1.0550844645183417;1.3193299529606315
34.006459;0.5267160438754553;0.4697223586131496;0.9017197889354592;0.5940748778793494;1.1355718289909893;0.5568763806154313;9.977832877266925;0.847004916749852;0.01563215185951437;0.015579018104764721;0.7566716262522728;-1.0550844831868307;1.3192039563015807
34.016459;0.5269181832916543;0.46971294118611506;0.9015925541108035;0.5941223907442551;1.1355018477054064;0.5568123238604379;9.979298112322558;0.847061934308484;0.015632310985494204;0.015578487660314479;0.756686408117655;-1.0550845030130043;1.3190638305887603
34.026459;0.5271208095786833;0.4697030467749026;0.9014619190680335;0.5941700949280004;1.1354264127215374;0.5567486170198259;9.980729775740858;0.8471107072521089;0.01563242338069494;0.015578009549609603;0.7566996269978055;-1.0550845239741964;1.3189097932680482
34.036459;0.5273238724398578;0.46969255975275925;0.9013283842476592;0.5942183438010628;1.135346410580916;0.5566853561615064;9.982128713432582;0.8471511472422784;0.0156324938320981;0.01557757435351627;0.7567111797835344;-1.055084545994938;1.3187421814898488
34.046459;0.5275272991973531;0.4696813522198693;0.9011925565861807;0.5942674469016178;1.1352628054532359;0.5566225909811976;9.983496100236417;0.8471833184892633;0.01563252732597887;0.015577173038997931;0.7567208673011725;-1.0550845689974704;1.318561391641781
34.056459;0.5277309697706596;0.4696693307419329;0.9010550562054671;0.5943177049402287;1.1351765079976923;0.5565602852445318;9.98483313964613;0.8472074551324559;0.0156325282416869;0.015576797703388066;0.7567284847777105;-1.0550845929463915;1.3183677778195826
34.066459;0.5279347101052912;0.46965641923869605;0.9009164666148564;0.5943694402559018;1.1350883215045222;0.5564982883680363;9.98614092091648;0.8472239896115598;0.01563250072701435;0.015576440853132202;0.7567339034536108;-1.0550846178505453;1.3181616040833903
34.076459;0.5281383081243084;0.46964251197736034;0.9007773302567533;0.5944229531224465;1.1349990014085753;0.556436345785125;9.987420769005961;0.8472334777589721;0.015632449278120665;0.015576094095637961;0.7567371584722226;-1.0550846437233932;1.317943066467357
34.086459;0.5283415440134787;0.46962747293392165;0.9006381294928281;0.5944784648065087;1.1349093515943072;0.5563741467308554;9.98867475815165;0.8472364044541787;0.015632379191637864;0.015575749026074573;0.7567385053445603;-1.0550846705408043;1.3177123392309391
34.096459;0.5285441964182679;0.4696111593779229;0.9004992675467702;0.5945360953363572;1.134820250841592;0.5563113839685828;9.989905833697406;0.847233034337247;0.01563229703983815;0.015575399385643373;0.7567383828092085;-1.0550846982398114;1.3174696130359145
34.106459;0.528746024560273;0.46959342411486665;0.9003610620420985;0.5945958493009907;1.1347325560246821;0.5562477815191607;9.99111752813462;0.8472234203413168;0.015632210113724312;0.015575040992612912;0.7567372624277705;-1.0550847267380432;1.3172151415172408
34.116459;0.5289467667352332;0.4695740973539445;0.9002237619821051;0.5946576087752208;1.1346469271983728;0.5561830843267614;9.992313889305823;0.847207544009343;0.01563212442370582;0.015574670220761814;0.7567354632950016;-1.055084755940552;1.3169493010644067
34.126459;0.5291461511532215;0.4695529647902849;0.9000876162303323;0.5947211589974164;1.1345637138248759;0.5561170770425119;9.99349941998252;0.847185440159581;0.01563204314924805;0.01557428345091876;0.756733101982234;-1.0550847857358583;1.316672623503466
34.136459;0.5293439107654323;0.4695297865031519;0.8999528832594558;0.5947862464239662;1.1344830283497618;0.5560496399319471;9.9946782305007;0.8471571506185508;0.015631967361416862;0.015573877021997253;0.7567301552550931;-1.0550848159906991;1.3163857806530765
34.146459;0.5295398289817831;0.4695043537905887;0.8998197267816275;0.5948526256274954;1.1344049323482743;0.5559807506452586;9.995853389546618;0.8471226288827811;0.015631898217085792;0.015573447084526537;0.7567264875166436;-1.055084846552844;1.316089490583226
34.156459;0.5297337759787788;0.4694765159596903;0.8996881538174692;0.5949200637623505;1.1343295039613985;0.5559104267017082;9.997027373858064;0.847081784911933;0.01563183849233062;0.015572989606413226;0.7567218857414206;-1.0550848772710604;1.315784414363077
34.166459;0.5299256602372715;0.46944617539095396;0.8995580645440164;0.5949883474699698;1.1342567629940161;0.555838695132973;9.998202264140621;0.847034579503827;0.015631792046345395;0.015572499934865019;0.7567161467098248;-1.0550849080316884;1.3154711745072254
34.176459;0.5301153438367592;0.46941328953556966;0.8994293213501824;0.5950573278088214;1.1341866197538752;0.5557655828359822;9.99937934381479;0.8469810523326837;0.01563176183968668;0.015571971761370236;0.7567091138724592;-1.0550849387789574;1.3151504221725496
34.186459;0.5303026122741975;0.4693778664990634;0.8993017787520232;0.595126936735617;1.1341188728749385;0.555691086292123;10.00055881166914;0.846921309722203;0.015631748661218147;0.015571396991277655;0.7567006502103197;-1.0550849695019162;1.3148228365997048
34.196459;0.5304871992479717;0.4693399208392495;0.8991752889414096;0.5951971389818773;1.1340532200919569;0.5556151462590244;10.001739344951805;0.8468554770862834;0.015631750701427225;0.015570767147207717;0.7566906311747074;-1.0550850002295662;1.3144890988002902
34.206459;0.5306688370978891;0.46929941138586684;0.8990496843588337;0.5952678863086344;1.133989319529144;0.5555376647360093;10.002917746993804;0.8467836403864919;0.015631763330297036;0.015570074946022803;0.7566789709093401;-1.0550850310405635;1.3141498552511344
34.216459;0.5308473043364353;0.46925623090624646;0.8989247365469467;0.595339122632386;1.133926935507924;0.5554585613490761;10.004089276257982;0.8467058522484391;0.015631780233910937;0.015569314915779621;0.7566656497010609;-1.055085062048866;1.3138056037438486
34.226459;0.5310224290851752;0.4692102529219369;0.8988001537221088;0.5954108269903309;1.1338660725907717;0.5553778098433102;10.005248508097218;0.8466221780133094;0.01563179536528069;0.015568482241134246;0.756650716631937;-1.0550850933758449;1.313456569154036
34.236459;0.5311940348618678;0.46916137291045845;0.8986756085196175;0.5954830372819793;1.1338068892105408;0.5552954281077143;10.006390036815466;0.8465327136897309;0.015631803778473133;0.015567570541206537;0.7566342666541797;-1.0550851251356586;1.3131027374497561
34.246459;0.5313618684415786;0.46910951677726803;0.8985507361649944;0.5955558084369728;1.1337494802014105;0.5552114528743972;10.007508560398845;0.8464376017054296;0.01563180149907607;0.015566571299965899;0.7566164127263979;-1.0550851574201947;1.3127440154824597
34.256459;0.531525582770851;0.4690546368978187;0.8984251364449178;0.5956291629304818;1.1336938441687543;0.5551259134832839;10.008598598393036;0.8463370547388072;0.015631785164145016;0.015565475300971281;0.7565972492786059;-1.0550851902764218;1.3123803706894117
34.266459;0.531684788925534;0.46899671530744963;0.8982983782924866;0.5957030998983689;1.133640014556317;0.5550388215180113;10.009654529405747;0.8462313343244859;0.01563175197168807;0.01556427380685401;0.7565768242237593;-1.055085223702823;1.3120119393942429
34.276459;0.5318390930761607;0.4689357671270509;0.8981700002573462;0.5957776176880033;1.1335881804254555;0.5549501899568846;10.010671490634785;0.8461206907695236;0.01563170057643682;0.015562958406455324;0.7565551441685924;-1.0550852576741057;1.311639091709858
34.286459;0.5319880981627884;0.4688718356002521;0.8980395765942105;0.5958527017963691;1.1335387652874191;0.5548600672659724;10.01164629069066;0.8460053282748491;0.015631631578853583;0.01556152035640925;0.7565321892036515;-1.0550852921579534;1.3112623556730663
34.296459;0.5321314523712697;0.46880498627948075;0.8979068232268176;0.5959282908650191;1.13349242485583;0.5547685657304113;10.012577476737583;0.8458854071346732;0.015631546259645978;0.015559950628521118;0.7565079208311413;-1.0550853271047942;1.3108822725573475
34.306459;0.532268914710907;0.4687352981196227;0.8977716269947706;0.5960042349105119;1.1334499770623379;0.5546758649959433;10.013465164685273;0.8457610457484249;0.015631445542419527;0.0155582407453713;0.75648227988481;-1.0550853624427612;1.3104993934314086
34.316459;0.5324003450887821;0.46866285322452755;0.8976339644791881;0.5960802740306885;1.13341232682266;0.5545821796920837;10.014310681588487;0.8456323577969488;0.015631330457483283;0.015556383726049956;0.7564551854272207;-1.055085398089292;1.310114372133149
34.326459;0.5325256686972433;0.46858773624151623;0.897493809603112;0.5961560658184734;1.1333803620302942;0.5544877063864353;10.01511586281441;0.8454995539496248;0.015631202654775925;0.015554375059557526;0.756426553163644;-1.055085433953794;1.309727937777487
34.336459;0.5326448706181254;0.46851003079946135;0.8973511141964922;0.5962312302452595;1.1333548203332349;0.5543925850758503;10.015882429461195;0.8453629865041549;0.015631064728083618;0.015552214083748862;0.756396312017962;-1.0550854699283914;1.3093407271738222
34.346459;0.532757979528643;0.468429818792961;0.8972058168857604;0.5963053879427479;1.133336206145304;0.5542968997377776;10.016611488094618;0.8452230823811908;0.0156309205851881;0.015549905341106925;0.7563644218787706;-1.055085505883439;1.3089531575091398
34.356459;0.5328650356480702;0.4683472029722993;0.8970578679876653;0.5963782048152126;1.1333247943961595;0.5542007219539812;10.017303343231774;0.8450802798072953;0.01563077507547553;0.015547458354472018;0.7563308951564445;-1.0550855416769027;1.3085654575220298
34.366459;0.5329660719087993;0.46826232064034495;0.896907289026378;0.5964494263953569;1.1333206631488755;0.5541041608523581;10.017957408327613;0.8449350172865847;0.015630633041528237;0.015544885219779463;0.7562957716987688;-1.0550855771726868;1.3081777237540286
34.376459;0.5330610944371484;0.4681753336057064;0.8967541836089327;0.5965188790568846;1.1333237119697188;0.5540073630593493;10.018571906661915;0.8447877249179463;0.015630498799087848;0.01554219788955011;0.7562590801773786;-1.0550856122544674;1.3077898729471467
34.386459;0.5331500473689461;0.46808643210555556;0.8965986521269377;0.5965864396405861;1.1333337242439316;0.5539104612166595;10.019143917673162;0.8446387932500309;0.015630376523694253;0.015539407299728488;0.7562208647988804;-1.0550856468331877;1.307401590760246
34.396459;0.5332327899752705;0.4679958442539404;0.896440690759067;0.5966520147174197;1.1333505062444176;0.553813533376468;10.019669606479466;0.8444885422810805;0.01563027094521217;0.015536523771535781;0.7561812437525263;-1.0550856808581637;1.3070123993279177
34.406459;0.5333091207203418;0.46790380643297486;0.896280187553163;0.5967155590768698;1.1333739974226333;0.5537166176198489;10.02014447250111;0.8443372398612655;0.01563018724742303;0.01553355716229425;0.7561404298978002;-1.0550857143356602;1.3066218208225862
34.416459;0.5333788325508327;0.46781051196772855;0.8961170092819625;0.5967770856741808;1.1334042495468613;0.5536197226150382;10.020564208036282;0.844185168861517;0.015630130353108083;0.01553051743771771;0.7560987170990485;-1.0550857473418132;1.3062295040806844
34.426459;0.533441746840935;0.4677160927306911;0.8959510489024192;0.596836647457459;1.1334413576453026;0.5535227796333275;10.020925355004351;0.8440326473150176;0.015630104430958764;0.015527415981396925;0.7560564562486198;-1.0550857800087505;1.3058352299877065
34.436459;0.5334977264163812;0.4676206470689592;0.8957821969486168;0.5968943238212933;1.133485444306267;0.553425609579236;10.021225122621214;0.8438799711111055;0.01563011246352971;0.015524266146791822;0.75601401116876;-1.0550858124901266;1.305438851220182
34.446459;0.5335466875120035;0.46752429504682086;0.8956103130324758;0.596950215867413;1.1335366042029653;0.553327960735219;10.02146144980627;0.8437273994882922;0.0156301563399753;0.015521082882223801;0.7559716932070893;-1.055085844944294;1.3050403140640812
34.456459;0.5335885933928565;0.46742723544358533;0.8954352266346254;0.5970044499512587;1.133594758344383;0.5532295734885206;10.02163324606754;0.8435752336753466;0.01563023775996811;0.015517882342580561;0.7559297050696355;-1.0550858775392906;1.3046397843104836
34.466459;0.5336234443986012;0.46732975956336886;0.8952567574530883;0.5970571919144697;1.1336595681048103;0.5531302306116083;10.021739932857082;0.843423906774949;0.015630358217744736;0.015514681180929064;0.7558881485146851;-1.0550859104449104;1.304237697183431
34.476459;0.5336512713907299;0.4672321881449447;0.8950747546972576;0.5971086462995773;1.1337305058050469;0.5530297909267703;10.021780741809936;0.8432740412299744;0.015630517994882936;0.01551149506974251;0.7558471189072089;-1.0550859438122577;1.3038346889741452
34.486459;0.5336721109283064;0.4671347835886564;0.8948891355161167;0.597159036260611;1.1338069893763691;0.5529282373044813;10.021754671335733;0.8431264693057444;0.015630715845273493;0.015508337587653697;0.7558067750138772;-1.0550859777681874;1.3034315147527125
34.496459;0.5336859903915632;0.4670377150491229;0.8946998691156991;0.5972086005360848;1.1338884553767838;0.5528257270094638;10.021660973113084;0.8429821958206992;0.015630949297806136;0.01550522029526731;0.7557672767988562;-1.0550860124249484;1.3030289690014962
34.506459;0.5336929322622346;0.46694106860090584;0.8945069109144764;0.5972575995309997;1.1339743423417716;0.5527225661155589;10.021499102738812;0.8428423041170331;0.015631215553761676;0.015502152679364833;0.7557287061491934;-1.0550860478817197;1.3026278166684417
34.516459;0.5336929410424791;0.46684486682098075;0.8943102119082046;0.5973063082585436;1.1340640394382542;0.5526191346687436;10.021268175280325;0.8427078538113779;0.015631512900557535;0.015499141333429601;0.7556911014800051;-1.0550860842077432;1.3022287487518687
34.526459;0.5336860080461502;0.4667490968251736;0.8941098280687426;0.5973550163673337;1.1341568493780596;0.5525158791342749;10.020966925739321;0.842579812652642;0.01563184098411131;0.015496190139610603;0.7556545117466783;-1.0550861214138616;1.3018323693568046
34.536459;0.5336721765114985;0.4666537482275382;0.8939059733078485;0.5974040316792043;1.1342519836730665;0.5524133702725604;10.020594020850691;0.842459003875064;0.015632199716661133;0.01549330181404642;0.7556189543568461;-1.055086159424887;1.3014392072394882
34.546459;0.5336516057647015;0.46655885499008537;0.893698981223844;0.5974536796769012;1.1343486089653976;0.5523123060886193;10.020148525554319;0.8423460534510868;0.015632588203742095;0.015490478794273323;0.7555843366830766;-1.055086198079012;1.3010497143606317
34.556459;0.5336245803279446;0.46646451144581735;0.893489270176298;0.5975043079806868;1.1344459261445927;0.5522134098248662;10.019630951751502;0.8422413511571204;0.015633004340581073;0.01548772309604594;0.7555504427103032;-1.0550862371606455;1.3006642696063604
34.566459;0.5335914846804625;0.4663708262754451;0.8932773032122129;0.5975562743829322;1.1345432620669986;0.5521173258625063;10.019044029008727;0.842145045518669;0.015633444747255896;0.015485036642519249;0.7555169664936442;-1.0550862764406495;1.3002831701903936
34.576459;0.5335527787146646;0.46627785983958653;0.893063512638941;0.597609912803756;1.1346401309631868;0.5520246060643034;10.018391982165847;0.8420570997018728;0.01563390489016763;0.015482422253132927;0.7554835449504753;-1.0550863157032315;1.299906608442577
34.586459;0.5335089708434257;0.4661856269983694;0.8928482547759693;0.5976654979267442;1.1347362040733413;0.5519357473737567;10.01767917673967;0.8419773693759114;0.015634379953088598;0.01547988380311623;0.7554498334283867;-1.05508635474688;1.2995347195285958
34.596459;0.533460542841691;0.466094155144568;0.8926318568808236;0.5977232136530567;1.1348312605719149;0.5518511967502634;10.016909611554237;0.8419056241050904;0.01563486591034719;0.015477424893634448;0.7554156169110932;-1.055086393373289;1.2991676475928695
34.606459;0.5334078428953662;0.46600352457693195;0.8924147015515199;0.5977831261678845;1.1349251622639218;0.5517713174740334;10.016086895794865;0.8418415092977122;0.015635359568536875;0.015475047167888943;0.7553808321646795;-1.0550864313891306;1.298805527418587
34.616459;0.53335105584902;0.4659138590193154;0.8921972458488409;0.5978451722009797;1.1350177863991675;0.5516963826716335;10.015214052671608;0.8417845246745835;0.01563585772708328;0.015472749937613904;0.755345468376392;-1.055086468606405;1.2984484038161084
34.626459;0.5332902822042992;0.4658252931675765;0.8919799640174015;0.5979091960900714;1.1351089791840157;0.5516266051931785;10.014293728863427;0.8417340833806612;0.0156363561904237;0.015470531629327312;0.755309474283915;-1.0550865048335862;1.2980961615412383
34.636459;0.5332256254600073;0.46573795920598043;0.8917632677828902;0.5979750314091601;1.1351985896382448;0.5515621517218806;10.013328898822888;0.8416896080064707;0.015636849516822218;0.015468391194264549;0.755272765980716;-1.0550865398787417;1.2977485372919995
34.646459;0.5331572104350192;0.4656519906415845;0.8915474628472877;0.5980425480913175;1.1352865329860866;0.5515031315306649;10.012323321586267;0.8416505799750088;0.015637331777010505;0.015466327510687139;0.7552352861118053;-1.0550865735579162;1.2974052095916588
34.656459;0.533085146528931;0.4655674961117457;0.8913327838278282;0.598111658638573;1.1353728955770954;0.5514495983365605;10.011281691330785;0.8416165369040217;0.01563779719591125;0.01546433766987709;0.7551970064099823;-1.055086605688705;1.2970658664350108
34.666459;0.5330094967601181;0.46548450152492576;0.8911194869534568;0.59818234370364;1.135458015202804;0.551401576502633;10.010209973109104;0.8415870587199179;0.01563824094739197;0.015462416588366269;0.7551578646479177;-1.0550866360866662;1.2967302205910525
34.676459;0.5329303001939506;0.465402933690151;0.8909079306803812;0.5982546520067328;1.135542400538141;0.5513590727937064;10.00911561633739;0.8415617578519602;0.0156386608008819;0.015460558537007474;0.7551177502252414;-1.055086664585671;1.2963980443885221
34.686459;0.5328476202320459;0.46532268107301655;0.8906985762943416;0.5983286437586541;1.135626603011982;0.5513220675987187;10.008006794267043;0.8415402955292296;0.01563905779887512;0.015458758389063349;0.7550765737206248;-1.055086691056038;1.2960691974237082
34.696459;0.5327615717575992;0.4652436606558172;0.8904919227062003;0.5984043540751656;1.135711195029931;0.5512905223238093;10.006890986450381;0.8415224373280067;0.015639435125224428;0.015457011199149547;0.7550343114875809;-1.05508671540136;1.2957435982358683
34.706459;0.5326723271659951;0.4651658190524744;0.8902884761622238;0.5984817937583916;1.1357967692053406;0.5512643910660155;10.005774056436117;0.8415080531064644;0.015639796347169166;0.015455311766428191;0.7549909784302761;-1.0550867375660096;1.2954212309214523
34.716459;0.5325801093855207;0.4650890993323002;0.8900887457624772;0.5985609591337749;1.1358838967929303;0.5512436085813278;10.004660279782328;0.8414970106284003;0.015640143647957683;0.015453655599307623;0.7549466059880497;-1.0550867575472647;1.2951022056726746
34.726459;0.5324851819579322;0.4650134388236947;0.8898931637872478;0.5986418440019173;1.135973097270436;0.5512280833161336;10.003553114100171;0.8414890877278077;0.015640476838768944;0.015452040269638848;0.7549012552247624;-1.0550867753762618;1.2947867234702317
34.736459;0.5323878560650812;0.46493880744493177;0.8897019996415149;0.5987244147722005;1.1360648006112988;0.5512177107482519;10.002455812338761;0.8414839848804491;0.01564079368049304;0.015450465518450768;0.7548550238662312;-1.0550867910958555;1.2944749130598032
34.746459;0.5322885082368959;0.4648652433515384;0.8895153864765407;0.5988085266717715;1.136159309586096;0.5512123697146266;10.001370929328635;0.841481380840014;0.015641090662456676;0.015448932486563908;0.7548080524123583;-1.0550868047596385;1.2941667228975497
34.756459;0.532187569678976;0.46479285001725257;0.8893334023464077;0.5988938730013813;1.136256841804214;0.5512119053864194;10.000299730744565;0.8414809666226086;0.01564136354684886;0.015447443424843435;0.7547605428209169;-1.0550868164308504;1.2938619651845278
34.766459;0.5320854752697718;0.4647217624434322;0.8891561354893143;0.5989800555834701;1.1363575959569083;0.5512161427812926;9.999242957158955;0.8414824283074398;0.015641607850343898;0.01544600125230068;0.754712748370859;-1.0550868261788415;1.2935604058886545
34.776459;0.5319826140608888;0.464652104794436;0.8889837402597629;0.5990666745481912;1.1364617310830003;0.5512249240123775;9.998201862823803;0.8414854042918324;0.015641819289721855;0.015444608475241171;0.7546649248890176;-1.0550868340760688;1.29326179894038
34.786459;0.5318793074129887;0.46458397080803354;0.8888164480739524;0.5991533257166674;1.1365693383608764;0.5512381325713339;9.997178167719477;0.8414894841618016;0.015641994180068168;0.01544326682014869;0.754617298905446;-1.0550868401823603;1.292965875207859
34.796459;0.5317758191302155;0.46451743288634034;0.8886545152719156;0.599239592781188;1.1366805117217742;0.5512556832078475;9.996173420027157;0.841494265570697;0.015642129778061682;0.015441977888058456;0.7545700847509377;-1.0550868445299104;1.2926723575963834
34.806459;0.5316723967295126;0.46445254825322646;0.8884981735267931;0.5993251170071769;1.1367954087341;0.5512774850921588;9.995188121082588;0.8414994301123201;0.015642224118940964;0.015440743634195524;0.7545235319499068;-1.055086847128929;1.2923810247543641
34.816459;0.5315692847125366;0.46438935640148216;0.8883476090722121;0.5994096532128511;1.1369141953780089;0.5513034245079752;9.994221233920547;0.8415047696667423;0.015642275511673888;0.015439565851223972;0.7544779656645758;-1.0550868479788438;1.292091746958303
34.826459;0.5314666811165611;0.46432786584930924;0.8882029264646149;0.5994930257756232;1.1370369802938887;0.55133339014489;9.993271053335437;0.8415101213865426;0.01564228209771305;0.015438445239788556;0.7544337748653605;-1.055086847077454;1.2918044635877792
34.836459;0.5313647091219972;0.46426802433946585;0.8880641012884852;0.5995750597556537;1.1371638294364543;0.5513673012659759;9.992336445773159;0.8415152937580248;0.015642241377948674;0.015437381875962775;0.7543913365248596;-1.0550868444314538;1.2915191427201378
34.846459;0.5312634350867204;0.46420971050961535;0.8879309605044136;0.5996555959323019;1.1372947695555595;0.5514051125149506;9.991417005683136;0.8415200963121221;0.015642150241056786;0.015436376954528725;0.7543509484250606;-1.0550868400440598;1.291235697438917
34.856459;0.5311628933720016;0.4641527755387258;0.8878031959946656;0.5997345557538935;1.1374297369719406;0.5514468182508216;9.99051186939925;0.8415244456251542;0.0156420057135159;0.015435433033929344;0.7543128323177957;-1.0550868338893917;1.2909538933006073
34.866459;0.5310630950046124;0.4640970866943713;0.887680438480689;0.5998119285905562;1.1375685722536109;0.5514924522989005;9.989618358025103;0.8415284404628646;0.01564180534923058;0.015434552228867117;0.7542771584108207;-1.0550868259349602;1.290673394144424
34.876459;0.5309640298008933;0.46404251961955784;0.8875623735925376;0.5998876706707263;1.1377110535994142;0.5515420655638728;9.988732299443294;0.8415323431444126;0.015641546956192333;0.01543373480929826;0.7542440619931091;-1.0550868161959768;1.2903939077399738
34.886459;0.5308656813393121;0.46398892672008657;0.8874487803376625;0.5999616421059042;1.137856888559933;0.5515957200400872;9.987849602198082;0.841536464006898;0.015641228487097827;0.015432979290136066;0.7542136848915215;-1.0550868047433635;1.2901152076887223
34.896459;0.5307680424268482;0.46393612733698475;0.8873394803026416;0.6000336472783294;1.1380056975226758;0.5516535148571275;9.986967485396189;0.8415410364982172;0.015640847995026047;0.015432282966562322;0.7541862137426528;-1.0550867916647613;1.2898369998078145
34.906459;0.530671107560948;0.4638839235480354;0.8872343025765769;0.6001035134944095;1.1381570114677972;0.5517155792799201;9.986085046096441;0.8415461946313847;0.015640403254489094;0.015431642439755167;0.7541618682297699;-1.055086777032128;1.289558855608076
34.916459;0.5305748537009988;0.46383211410359204;0.8871331015717433;0.6001711357119658;1.1383102684912034;0.5517820142653262;9.985203126858163;0.8415520255658052;0.015639891602336045;0.015431054075280708;0.7541408629033144;-1.0550867609065988;1.2892803445820817
34.926459;0.530479227476709;0.4637804717808084;0.8870358076665924;0.6002365036787604;1.1384648018861985;0.5518528587436226;9.984323764211238;0.84155861281053;0.015639310143057833;0.015430513809938701;0.7541234055895497;-1.0550867433679472;1.2890012368163584
34.936459;0.5303841442175026;0.463728720540561;0.8869424465921644;0.6002997247694197;1.1386198031434018;0.5519281147691897;9.983449896087535;0.8415660428665304;0.015638655873842063;0.015430016793293642;0.7541097584891622;-1.055086724525981;1.2887215830607257
34.946459;0.5302894898052494;0.4636765772450013;0.8868530945298867;0.600360985189909;1.1387743286848169;0.5520077831849465;9.982584992382838;0.8415743509217702;0.015637926028490665;0.01542955764441548;0.7541003022785934;-1.0550867045071484;1.2884416352640804
34.956459;0.5301951099387223;0.46362381367342137;0.8867678466232495;0.6004204584201711;1.1389273813176015;0.5520918596401375;9.981732383210817;0.8415834679461887;0.015637119107179128;0.01542913108412666;0.7540955092566113;-1.0550866834478454;1.288161742996941
34.966459;0.5301008089339829;0.46357026353684366;0.8866868230713798;0.6004782730298788;1.13907797328685;0.5521802950970015;9.980895268224295;0.8415932578199803;0.015636235758124707;0.01542873230617724;0.7540958491252475;-1.0550866614914414;1.287882306535823
34.976459;0.5300063720040846;0.46351578862914616;0.8866101352567876;0.600534552071363;1.1392251402776352;0.5522729731583976;9.980077495239051;0.8416035803597072;0.015635278338492483;0.015428356310079272;0.7541017472541215;-1.0550866387692521;1.2876037663884015
34.986459;0.5299115599254867;0.4634602605225177;0.8865378193989619;0.6005894044754397;1.1393679595592658;0.5523697275427528;9.979284252449295;0.8416143056177819;0.01563424986224643;0.01542799755980199;0.7541136087563133;-1.055086615386009;1.2873266770761147
34.996459;0.5298160616203488;0.46340359173935874;0.8864698345994667;0.6006428550745756;1.1395056170287101;0.5524703829328473;9.978522268431314;0.8416252774781738;0.015633153486145974;0.015427652026257633;0.7541318446318767;-1.055086591433851;1.2870518032060294
35.006459;0.5297194625408257;0.4633457824813563;0.8864061219262844;0.6006948035143251;1.1396374838312753;0.5525747979877353;9.977799069197507;0.84163626749754;0.015631991983015407;0.015427318954775573;0.7541568867544716;-1.0550865670141725;1.2867800388406458
35.016459;0.5296212834721896;0.4632869160319355;0.886346637329129;0.6007450326647363;1.139763149441149;0.5526828731015935;9.977121553211617;0.8416469789747485;0.01563076701702094;0.015426999388125246;0.7541891982595301;-1.0550865422341842;1.2865122270403953
35.026459;0.5295210940083928;0.46322710875043416;0.8862913548586328;0.6007932500193998;1.1398824382893105;0.5527945237544439;9.97649500329517;0.8416570736090517;0.01562947938535547;0.015426693522323098;0.7542292760733951;-1.0550865171773252;1.2862491208323668
35.036459;0.5294185845663615;0.46316646675280193;0.88624028563367;0.6008391488064947;1.1399953817663353;0.5529096688637297;9.975922692304396;0.8416661854795887;0.015628130285943752;0.015426399196754622;0.7542776206753892;-1.0550864918800498;1.285991411619072
35.046459;0.529313497614923;0.46310506309724275;0.8861934820740237;0.6008824656796171;1.1401020932441315;0.5530282433277703;9.975405655509647;0.8416739225889847;0.015626722157691942;0.015426111832286836;0.7543346627801938;-1.0550864663430386;1.285739646031742
35.056459;0.529205538396657;0.46304292758812393;0.8861510032816152;0.600923024423356;1.1402026339774727;0.5531502183207329;9.974942458499745;0.8416798579751177;0.015625258588570664;0.015425825690238518;0.7544006896157485;-1.0550864405588023;1.285494168443647
35.066459;0.5290943795022135;0.46298006613506026;0.8861128887606257;0.6009607389802294;1.1402969794902915;0.5532756197555002;9.974529118257927;0.84168357923166;0.015623744449351757;0.015425535281779236;0.7544758019234427;-1.0550864145187875;1.2852552553576606
35.076459;0.5289796944939587;0.46291650955416147;0.8860791434207282;0.60099555323907;1.1403850543440641;0.5534045240737434;9.974159840148964;0.8416847754007927;0.015622186787300532;0.015425236024199157;0.7545599105742394;-1.0550863882013901;1.2850232609787404
35.086459;0.5288611849317162;0.46285233874278064;0.8860497050205971;0.6010273680892273;1.140466744495695;0.5535370194380986;9.97382817731264;0.8416832335701726;0.015620595377201164;0.015424924654858245;0.7546527781409557;-1.0550863615654409;1.284798591643469
35.096459;0.528738637211711;0.46278766530447996;0.8860244261007282;0.6010560126480087;1.1405419252281979;0.5536731527196899;9.97352753258084;0.8416787767893922;0.015618981965252179;0.01542459946621256;0.7547541040883372;-1.0550863345532548;1.2845816330512696
35.106459;0.528611992256586;0.4627225892158722;0.8860031083140832;0.6010812739446887;1.14061056314442;0.5538129101521018;9.973251327819906;0.8416712519083399;0.015617358727545064;0.015424259673123315;0.7548636282292017;-1.0550863071010268;1.2843727430906668
35.116459;0.5284813638094643;0.4626571651741382;0.885985561464583;0.6011029929431931;1.1406727370729057;0.553956247276402;9.972993282440338;0.841660547106091;0.01561573701899876;0.015423904570018767;0.7549811557637728;-1.055086279156502;1.2841722541892937
35.126459;0.5283469783490318;0.46259142858754904;0.8859716430056651;0.6011211694896258;1.1407285363478998;0.5541031185314652;9.972747518880682;0.841646587620989;0.015614126811356509;0.015423533763708364;0.7551064666388069;-1.0550862506902166;1.2839803944138737
35.136459;0.5282091061094379;0.4625254638311378;0.8859612740922177;0.6011359844721544;1.1407780793426012;0.5542534442458651;9.97250880276468;0.8416293299205612;0.015612536823828843;0.01542314789338725;0.755239240292693;-1.0550862217013217;1.2837971567340258
35.146459;0.5280680533979529;0.46245944634485825;0.8859544733649635;0.6011477559671857;1.1408216050012217;0.5544070378043646;9.972273129189075;0.8416087706875202;0.015610974842756156;0.01542274848205364;0.7553790786875451;-1.0550861922243877;1.2836223297147935
35.156459;0.527924173604688;0.4623936336038177;0.8859514126414431;0.6011568954498309;1.140859390807322;0.5545636005054343;9.972037642631262;0.8415849444665461;0.015609447522871836;0.015422336907015752;0.7555255434940222;-1.0550861623191612;1.2834557228325225
35.166459;0.5277778682415777;0.46232831306248234;0.8859524104547516;0.6011638777947523;1.14089164094381;0.5547227851965923;9.971799503252731;0.8415579285345166;0.015607960323082896;0.0154219135357689;0.7556781554933808;-1.0550861320475722;1.2832973194943258
35.176459;0.527629626901124;0.4622637503816082;0.8859578674867634;0.601169219149535;1.1409185218671882;0.5548842324038145;9.971554990168377;0.8415278763441062;0.01560651842482021;0.015421478258060934;0.7558364079952384;-1.055086101463886;1.2831472217732773
35.186459;0.5274800662931285;0.4622001723793555;0.8859682184665548;0.6011734392110137;1.140940239032576;0.555047565125909;9.971299360147428;0.8414949957986272;0.015605127917702986;0.015421031899604472;0.755999803453582;-1.0550860706201202;1.283005488416723
35.196459;0.527329884529728;0.46213777010082;0.885983871769976;0.6011769978198617;1.1409570739473378;0.5552123760493718;9.971026922220041;0.8414594740923157;0.015603795974671047;0.015420575971189843;0.7561678755261421;-1.055086039577327;1.2828720026561211
35.206459;0.5271797683732296;0.4620767048527058;0.8860051420381881;0.6011802474509526;1.1409693674155001;0.5553782253436735;9.97073171293255;0.8414214791518384;0.01560252924230339;0.015420110414573794;0.7563401971022914;-1.0550860084121834;1.2827464456371267
35.216459;0.5270303234004681;0.46201710876152746;0.8860322452308895;0.6011834343219126;1.1409774919293048;0.5555446479033764;9.970408752854377;0.8413812025730557;0.015601331511066718;0.015419632244120731;0.7565163746042464;-1.0550859772163803;1.2826283690044893
35.226459;0.5268820387015031;0.46195908519052553;0.8860653139712723;0.601186739854084;1.1409818893143606;0.5557111864229779;9.97005420665753;0.8413388480407236;0.015600203157163643;0.015419136799180935;0.7566960248039294;-1.0550859460994653;1.282517278523871
35.236459;0.5267352856775157;0.46190274215017385;0.8861043728632145;0.6011903269078324;1.1409831140638875;0.5558774821767068;9.9696639972178;0.8412945987036214;0.015599142285825318;0.015418620136500898;0.7568787598512332;-1.05508591519302;1.2824126353889462
35.246459;0.5265903497196339;0.4618482507644308;0.8861493230338322;0.6011943583049771;1.1409817678283172;0.5560433468669613;9.969233037194467;0.8412486163904407;0.01559814551203255;0.015418080271244071;0.7570641830923464;-1.0550858846404074;1.2823138040806454
35.256459;0.5264474942333095;0.4617958482991543;0.8861999417651445;0.6011989797856357;1.1409783799108126;0.5562087079522741;9.968756386779852;0.8412011079335631;0.0155972084248877;0.015417517059267688;0.7572518681481366;-1.0550858545742732;1.2822200266865473
35.266459;0.5263070303818378;0.4617457791394591;0.8862558349182804;0.6012042810590611;1.1409733789150105;0.5563734799918864;9.968230833069422;0.8411523807342102;0.015596326151326372;0.015416931810135861;0.7574413183950899;-1.0550858251057589;1.2821304716410373
35.276459;0.5261693165723147;0.4616982702201993;0.8863163893101992;0.6012102774736358;1.1409670949005675;0.5565374939934317;9.967655680094307;0.8411027581902278;0.015595493354119963;0.015416326161126644;0.7576319478226281;-1.0550857963307516;1.282044338978791
35.286459;0.526034678658046;0.46165354320095553;0.8863808207610149;0.601216922883465;1.1409597119772437;0.5567005143858755;9.96703306542198;0.8410524091092569;0.015594704226939782;0.015415700366396569;0.7578231338048907;-1.0550857683321435;1.2819609272373156
35.296459;0.5259033433577157;0.461611788472594;0.8864482989930875;0.6012241088296849;1.1409512955705645;0.5568622764368284;9.966367619335092;0.8410012384001464;0.015593953171572535;0.015415053437892016;0.7580143160209059;-1.0550857411696606;1.2818796464931448
35.306459;0.5257754261790402;0.46157312196415645;0.8865180619815635;0.6012316608106388;1.1409419211910787;0.55702248586962;9.965665661195178;0.8409489114076188;0.015593235690741223;0.015414384902397877;0.7582050548814299;-1.0550857148689357;1.28180001819366
35.316459;0.5256509338157495;0.46153759361561125;0.886589485363604;0.6012393656995924;1.140931768187906;0.5571808014086492;9.964934553843397;0.8408949815527937;0.01559254909499251;0.015413695481834848;0.758395024384234;-1.0550856894208451;1.2817217119697657
35.326459;0.5255297686808656;0.46150524757523487;0.8866620987933441;0.6012469996276529;1.1409210930820028;0.5573368749480766;9.964181799159745;0.8408390159423049;0.015591892558732688;0.015412987013425205;0.7585839508263107;-1.0550856647839206;1.2816446152732757
35.336459;0.5254117674645828;0.46147616921220935;0.8867355185016377;0.6012543564497849;1.1409101203778098;0.5574904472726284;9.963413935131214;0.8407806472503888;0.015591266164327579;0.015412262997460917;0.7587715270797185;-1.0550856408743179;1.2815687612909348
35.346459;0.5252967588757438;0.4614504696992259;0.8868093487623474;0.601261311666224;1.1408990055357928;0.5576413861641629;9.962635605382054;0.8407195754090462;0.015590669770912198;0.015411528841172162;0.7589573882597807;-1.0550856175562076;1.2814941537529065
35.356459;0.5251845634290743;0.46142822428578095;0.8868831443069851;0.6012678811236737;1.140887966163134;0.5577896189989974;9.961848807413846;0.8406555613710319;0.015590102545871487;0.015410791079078697;0.759141165020982;-1.0550855946515465;1.281420781484951
35.366459;0.5250749317207212;0.46140942200988716;0.8869564229031405;0.601274195879559;1.1408774199250262;0.5579350579857956;9.961053136679872;0.8405884128346084;0.015589562730628994;0.015410056846396979;0.7593225626906878;-1.0550855719657688;1.2813487304442597
35.376459;0.5249675300445097;0.4613939819946625;0.8870287077759296;0.601280408212745;1.1408679484626276;0.55807757193042;9.960247454702792;0.8405179793449828;0.015589047293672853;0.015409334766420424;0.7595014266614797;-1.0550855493200144;1.2812780951204772
35.386459;0.5248620154983386;0.46138182979724757;0.8870996143171332;0.6012866331736567;1.1408601611739395;0.5582169858243208;9.959431748042926;0.8404442092902672;0.01558855182133158;0.015408635950981927;0.7596777257780443;-1.0550855265698407;1.2812088271885573
35.396459;0.5247580930170506;0.46137296610053813;0.8871689189887211;0.6012929420915558;1.1408545808897954;0.5583531144066798;9.95860757295938;0.8403672379182893;0.015588070683418912;0.015407973010490782;0.7598514660466251;-1.0550855036088986;1.2811407946404836
35.406459;0.5246554837386485;0.46136748090905705;0.8872365210155423;0.6012993277074475;1.14085162710542;0.5584857811039335;9.957777279982725;0.8402873865843536;0.015587597653814038;0.015407357319238937;0.7600226632415219;-1.0550854803767693;1.2810739745071407
35.416459;0.524553899189446;0.4613655266696526;0.8873023362616015;0.6013056749072394;1.1408517329146952;0.5586147979462326;9.956943598133057;0.8402050462867616;0.015587127365974174;0.015406797363041493;0.7601913994087154;-1.05508545686061;1.2810085317179818
35.426459;0.5244530951149367;0.46136728354964907;0.8873662300086503;0.6013118358887957;1.1408554335273309;0.5587399755530438;9.956109755315087;0.8401205586686499;0.015586656134766393;0.015406300060029824;0.760357865812272;-1.0550854330831396;1.2809447072239777
35.436459;0.524352909101496;0.46137293507391297;0.8874280025226157;0.601317747204757;1.1408633002952016;0.5588611649726929;9.955279267083274;0.8400342067848703;0.01558618109611082;0.015405872498981775;0.760522356097019;-1.0550854091014228;1.2808826568152345
35.446459;0.524253205309138;0.4613826520713076;0.8874873971534808;0.6013234621542496;1.1408758614976633;0.5589782741022898;9.954455434153163;0.839946305139376;0.015585699572701589;0.015405521826472571;0.7606852351686557;-1.0550853850203736;1.2808223899190103
35.456459;0.5241538075025237;0.4613965649850831;0.887544131063956;0.6013291054958226;1.1408936329581454;0.5590912525197964;9.953641052265224;0.8398572631198108;0.015585209599310975;0.015405255279570398;0.7608468904164399;-1.0550853609847952;1.2807637976528952
35.466459;0.5240545004204358;0.4614147320783841;0.8875979310932752;0.6013348129690894;1.140917159163908;0.5592000702767038;9.952838275168862;0.8397675562430515;0.01558471079932937;0.01540508135597566;0.761007665191967;-1.0550853371411306;1.280706660035372
35.476459;0.5239550740077682;0.4614371389383691;0.8876485340998588;0.6013406775315387;1.1409469231278822;0.559304702819901;9.952048586952802;0.839677645929318;0.01558420486893036;0.015405010152861005;0.7611677965470444;-1.0550853136152356;1.2806506691589281
35.486459;0.5238553556379159;0.46146373330898083;0.8876956466469799;0.6013467391933233;1.140983182268966;0.5594051141135721;9.951273229635635;0.8395878904055735;0.015583694814755938;0.015405052055079393;0.7613273773507276;-1.0550852905238857;1.280595564116668
35.496459;0.5237552204196141;0.4614944520460235;0.8877389173131943;0.6013530265477344;1.141025908470409;0.5595012365013041;9.950513687541545;0.8394985161369349;0.015583183977243177;0.01540521648182978;0.7614863499972544;-1.055085267984151;1.2805412288656621
35.506459;0.523654615930196;0.4615292033291033;0.8877779717240593;0.6013595818830126;1.1410748386515095;0.559592967740481;9.949771675043577;0.8394096570924354;0.01558267628817884;0.01540551183198993;0.7616445503216976;-1.0550852461079223;1.2804876502084375
35.516459;0.5235535907063893;0.46156784647259275;0.8878124904055469;0.6013664582150321;1.1411295032876863;0.5596801968985778;9.949048957753671;0.8393213688415592;0.015582176531070219;0.015405945663016401;0.7618017649990574;-1.0550852249883866;1.2804348411517934
35.526459;0.523452255160021;0.4616102088626194;0.8878422509801349;0.6013737406490332;1.1411892691271142;0.5597628446464304;9.948347284041722;0.8392336304453026;0.015581689511280594;0.015406524264094666;0.7619577529939647;-1.0550852046719474;1.2803827484337558
35.536459;0.5233506932610127;0.46165610976599536;0.8878670959623307;0.6013815897263544;1.1412534955520564;0.5598408862407941;9.947668493915742;0.8391464130513286;0.015581218692276359;0.015407252062365208;0.7621122827452728;-1.0550851851378655;1.2803311690638692
35.546459;0.5232489286318154;0.46170539173118225;0.8878869015236391;0.6013902628990111;1.1413216716336172;0.5599143306158934;9.947014754306402;0.839059767020182;0.01558076535928035;0.01540813200971295;0.7622651875057709;-1.0550851663073908;1.2802797590588177
35.556459;0.5231469648667514;0.4617579683410912;0.8879016135454493;0.601400082249507;1.1413934143680142;0.559983181293982;9.946388217329734;0.8389738114750864;0.015580329603750758;0.015409166972671274;0.762416350799157;-1.0550851480716334;1.2802280887187734
35.566459;0.5230448306630531;0.4618138463143251;0.8879112901164621;0.6014113585594693;1.1414684196328508;0.5600474299578417;9.945789909539602;0.8388886277009215;0.015579912239297056;0.015410360168098372;0.7625656517904551;-1.0550851303327429;1.2801756951220937
35.576459;0.5229425843463522;0.46187311248148805;0.8879160786102936;0.601424331992966;1.1415464310813537;0.5601070685966262;9.945219001892175;0.8388041918748891;0.015579515316246108;0.015411714516374546;0.7627129604087186;-1.055085113027403;1.2801221659299153
35.586459;0.5228402922305132;0.46193591253989896;0.8879161491748543;0.6014391755195583;1.1416272133520136;0.5601620837108546;9.944673243014892;0.8387204165639067;0.01557914188081601;0.015413233265979796;0.7628581672073887;-1.0550850961017042;1.2800672127332045
35.596459;0.5227380146999955;0.4620024267276185;0.8879116338365647;0.6014560296863086;1.1417105440917448;0.5602124576446493;9.944150006771642;0.838637216171484;0.015578796491280906;0.01541492154003637;0.7630011982411168;-1.0550850794852926;1.28001067623082
35.606459;0.522635810515415;0.4620728499519759;0.8879026113819843;0.6014750066843755;1.141796224992975;0.5602582041792771;9.943647099517417;0.8385545189673177;0.015578485095898669;0.015416786065739674;0.763142008224518;-1.0550850631131878;1.2799525178034634
35.616459;0.5225337495377091;0.4621473797778874;0.8878891644056405;0.6014961793891044;1.1418840777568606;0.5602993859858266;9.943163069041404;0.8384722277298441;0.015578213390415773;0.015418832195126998;0.7632805851770311;-1.0550850469525337;1.2798928016844855
35.626459;0.5224319371478081;0.46222620209656834;0.8878714501431096;0.6015196060801485;1.1419739370074617;0.5603360599270345;9.942697084357661;0.8383901816613823;0.015577985579312479;0.015421060149418882;0.7634169652021013;-1.055085030990195;1.2798316160810386
35.636459;0.522330566734169;0.46230947819458085;0.8878497224966353;0.601545370959649;1.142065631632381;0.5603682144425207;9.942248354950802;0.8383081932843823;0.015577804947952693;0.015423463999968294;0.7635512091670216;-1.0550850152191862;1.2797690550118948
35.646459;0.5222299718967327;0.46239732317187143;0.8878243267249852;0.6015736081061713;1.1421589272618595;0.5603957668423415;9.94181565023099;0.8382261172421311;0.01557767480361373;0.015426033875186033;0.763683328854464;-1.0550849996487173;1.279705348455773
35.656459;0.5221306204717258;0.4624897843717388;0.8877956642746617;0.6016045022574753;1.1422535319890867;0.5604185752913754;9.941397907821921;0.8381438651882853;0.015577597698125625;0.0154287577410595;0.7638131843873417;-1.0550849842963372;1.2796409435261071
35.666459;0.5220330535628172;0.4625868549987351;0.8877641428495974;0.6016382693746385;1.142349181646066;0.5604364385435071;9.940995457288851;0.8380613972598063;0.015577574283789586;0.015431621965408109;0.7639404537826295;-1.0550849691524813;1.2795763862579779
35.676459;0.521937806103211;0.4626884802443924;0.8877301800253358;0.6016751435211279;1.1424456333598194;0.5604491263785576;9.940610214648931;0.8379787074130439;0.015577603869196325;0.015434612997649266;0.7640647451615649;-1.0550849541582763;1.2795121423049391
35.686459;0.5218453151050985;0.46279451951987666;0.8876942410434252;0.6017153576867287;1.142542594263105;0.5604564494515191;9.940244713440437;0.837895805539537;0.015577685088512401;0.015437719017984705;0.7641857145410904;-1.055084939206244;1.2794485402284008
35.696459;0.5217558395982593;0.46290473366974655;0.8876568564273011;0.6017590957157009;1.1426397781410655;0.5604583229964697;9.939901513292146;0.8378127367927045;0.015577815612081668;0.015440929483339324;0.7643030670827383;-1.0550849241508058;1.2793858055190794
35.706459;0.5216694331374929;0.4630188168397853;0.8876186128358636;0.6018064656580656;1.1427370454672756;0.5604547748128338;9.93958352678159;0.8377295996336801;0.015577992188033915;0.015444234345324343;0.7644165167019039;-1.055084908836239;1.2793240244497643
