time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.716459;0.5215859810009414;0.46313641934160843;0.8875801076021147;0.6018575109860198;1.1428344171819416;0.5604458992037915;9.939294009826511;0.8376465286065868;0.015578210731818884;0.015447624638744469;0.7645258028746177;-1.0550848931242829;1.279263018619626
35.726459;0.521505294632978;0.4632571698123805;0.8875418789518793;0.6019122150576818;1.1429319191138532;0.5604318342203641;9.939035764110505;0.8375636884435788;0.015578465462235283;0.015451092895057719;0.7646307425207777;-1.055084876885209;1.2792023018116672
35.736459;0.5214271898495921;0.4633807096947488;0.8875043555990632;0.6019704956283122;1.1430294458542263;0.560412796427661;9.938810902756845;0.8374812911473174;0.01557874805414481;0.01545463241452844;0.7647312379744147;-1.0550848599806542;1.2791412430401572
35.746459;0.5213514785036942;0.4635066974835873;0.8874678363183054;0.6020322062625463;1.1431267746818943;0.5603890861326652;9.938621534784923;0.8373996124921046;0.015579048041298778;0.015458236999002579;0.7648272254833304;-1.0550848422741228;1.279079311804495
35.756459;0.5212779526685883;0.46363478040190753;0.8874324872099051;0.6020971670864943;1.1432236116175647;0.5603610285278158;9.938470066501887;0.8373189972420743;0.015579354308958182;0.015461901545503743;0.7649186136809657;-1.0550848236291581;1.2790162075827318
35.766459;0.5212064298470606;0.46376458442370544;0.8873983632828972;0.6021652326495562;1.1433196134819323;0.5603289306957413;9.938358986224115;0.8372398133495284;0.015579656800519169;0.015465621754832288;0.7650052462273449;-1.0550848038723888;1.2789518398566082
35.776459;0.5211367730107302;0.4638957426186451;0.8873654440082763;0.6022363213201745;1.1434144634620342;0.5602930830977969;9.938290805251171;0.8371623555198064;0.015579947180104643;0.015469392683156622;0.7650869010459268;-1.0550847827817704;1.2788862595994959
35.786459;0.521068838985753;0.4640279151930444;0.8873336927034453;0.6023103428541757;1.1435079383442854;0.5602537775603135;9.938267528717624;0.8370868027919065;0.015580217928309211;0.015473208017127012;0.7651633361940524;-1.0550847601349624;1.2788196504875584
35.796459;0.521002459786275;0.46416077859195704;0.8873031489186396;0.6023871014906426;1.1435998884301772;0.5602113301586712;9.938289854283635;0.837013244199136;0.01558046115552426;0.015477060683349484;0.7652343548423135;-1.0550847357640343;1.2787523423436837
35.806459;0.520937517771117;0.4642940349568745;0.887273935171683;0.6024662993847592;1.143690176009582;0.5601660785718837;9.938357384850866;0.8369416994066217;0.015580668431543753;0.015480943118678203;0.7652998495435651;-1.0550847095686826;1.2786847525642704
35.816459;0.5208739989672448;0.4644274355225107;0.8872461489974022;0.6025476202327461;1.1437786349898091;0.5601183451694686;9.93846924305025;0.8368721548723598;0.015580831533043262;0.01548484697286924;0.7653598265836237;-1.0550846814980206;1.2786172847790553
35.826459;0.5208119518458788;0.4645607697468873;0.8872197990930104;0.6026307699702188;1.1438650589230948;0.5600684198295901;9.938624422183826;0.8368046109383613;0.015580943667945296;0.015488763840250424;0.7654144080647329;-1.055084651523414;1.2785502286487935
35.836459;0.5207514513797105;0.4646938465063621;0.887194812516241;0.6027154584541862;1.1439491743534373;0.5600165713866803;9.938822490828745;0.8367390998742111;0.015581000811058251;0.015492686244214736;0.7654638027758208;-1.0550846196175483;1.2784837332449326
35.846459;0.5206926182631493;0.4648264899933623;0.8871710266024372;0.6028013741604461;1.144030610672911;0.5599630490498003;9.939064052926895;0.8366756843097818;0.015581002221675019;0.015496607006075181;0.765508282990605;-1.0550845857489697;1.2784179402817961
35.856459;0.5206356325933722;0.46495851290077767;0.8871481871635127;0.6028881672773336;1.1441089423693187;0.5599080886223441;9.939350397251719;0.836614417514103;0.01558094989266865;0.015500517713118363;0.7655481895717324;-1.0550845498909434;1.278353173112478
35.866459;0.5205807201044164;0.46508967047532696;0.8871260234869508;0.6029754743868176;1.1441837868617812;0.5598519428988621;9.939683023812442;0.8365552976519857;0.015580847534899921;0.015504408038210385;0.7655839277138772;-1.0550845120259964;1.2782900330251101
35.876459;0.5205281516165092;0.46521967183030677;0.8871043512488153;0.6030629624085614;1.1442548103446155;0.5597948986413395;9.940063051536757;0.8364982971835321;0.015580699125906799;0.015508267052612783;0.765615911703426;-1.0550844721410653;1.2782293903791133
35.886459;0.5204782600877311;0.4653482451014326;0.8870830804862149;0.6031503214048859;1.1443216114712529;0.5597372493044128;9.940490783561811;0.8364434198884587;0.015580508331439653;0.015512085978056016;0.7656444763379449;-1.0550844302337645;1.2781722797806838
35.896459;0.5204314300897267;0.4654751676846624;0.887062148546789;0.6032372582468221;1.1443836676348693;0.5596792446948227;9.940966425019226;0.8363907166005996;0.015580279446109036;0.01551585927393172;0.7656698246115863;-1.0550843863152388;1.2781197227546655
35.906459;0.5203880498487332;0.4656002521469265;0.8870414635213053;0.6033235358564055;1.1444404223230331;0.5596210468916337;9.941490869742497;0.8363403273872879;0.015580017152593145;0.015519582732226986;0.7656920554441784;-1.0550843403954677;1.2780725908408093
35.916459;0.520348425194827;0.46572331836049;0.8870208540365534;0.6034089761080967;1.144491407413941;0.5595627253437254;9.94206483900712;0.8362925541457857;0.015579725175851792;0.015523251347586616;0.7657112569549321;-1.0550842924735384;1.2780316036866215
35.926459;0.5203126936335062;0.46584416982562404;0.8870000601787541;0.6034934122583877;1.1445363255452425;0.5595043110100638;9.942687612312506;0.8362478273226344;0.015579406491392044;0.015526859440250517;0.7657275841383552;-1.0550842425336695;1.277997382844878
35.936459;0.5202808355093854;0.4659626067708297;0.8869788109406135;0.6035766787485787;1.1445750639107637;0.5594458414515452;9.943357366025925;0.8362065745229927;0.015579064648315079;0.015530402480812387;0.7657412523653556;-1.0550841905487918;1.2779703919752157
35.946459;0.5202527611348983;0.4660784530501224;0.8869569110263472;0.6036586576807904;1.1446076525449638;0.5593873307670302;9.94407259051631;0.8361691513369429;0.01557870490355272;0.015533878269252616;0.7657525028294313;-1.055084136492315;1.2779508039388823
35.956459;0.520228382179002;0.466191559050313;0.8869342730618638;0.6037393155435817;1.1446342589799454;0.5593287348827478;9.944832768051038;0.836135877671473;0.01557833441382533;0.015537286372179913;0.7657616053187308;-1.0550840803412664;1.277938485513987
35.966459;0.5202076613983035;0.4663018057770307;0.8869109166924747;0.603818694605884;1.144655229564211;0.5592700108780032;9.945637597785659;0.836107095388358;0.015577961350137903;0.015540627362368036;0.7657688618015075;-1.055084022089083;1.277933097236213
35.976459;0.5201906420928614;0.46640912830999565;0.8868869624135709;0.6038968842157524;1.1446710230942836;0.559211217694207;9.946485997610761;0.8360831668746581;0.015577594166884612;0.01554390314446466;0.7657745798896194;-1.0550839617723866;1.2779342194517145
35.986459;0.5201774348634225;0.46651353442113114;0.8868626321732779;0.6039739861457325;1.1446820454698285;0.5591525306570121;9.947376296859282;0.8360644051952216;0.015577241104374471;0.01554711735325852;0.7657790207784693;-1.055083899477566;1.277941497973445
35.996459;0.5201681845424985;0.4666150873341207;0.8868382368271589;0.604050065641408;1.1446886110964674;0.5590941615781049;9.948307013675944;0.8360510171136142;0.015576909254144615;0.015550274385875338;0.7657823333593167;-1.0550838353221537;1.277954749882168
36.006459;0.5201630568229564;0.46671387167899747;0.8868141359615439;0.6041251232197331;1.1446910147071834;0.5590362765834571;9.949277217936688;0.8360431180287543;0.015576603557508102;0.015553377519874026;0.7657845322462715;-1.0550837694318247;1.2779739264990053
36.016459;0.5201622353239819;0.4668099785983443;0.8867906868755728;0.6041991079229482;1.14468954100629;0.5589789641199483;9.950286404229487;0.8360407591476567;0.015576325809139188;0.015556428330676856;0.7657855443096503;-1.0550837019351569;1.2779989456610998
36.026459;0.5201659196660385;0.4669034835603193;0.8867681881109181;0.6042719292450869;1.1446844402545984;0.5589222226534366;9.951334188573677;0.8360439147696281;0.015576074252175998;0.015559428332711485;0.7657852643565658;-1.055083632979693;1.2780295586978925
36.036459;0.5201743330456772;0.466994418335163;0.8867468608710497;0.6043434577316774;1.1446758959038785;0.5588659551279351;9.952420225829776;0.8360525016578428;0.015575845062740241;0.015562380128246036;0.7657835723634453;-1.0550835627449664;1.2780653542391003
36.046459;0.5201877096553058;0.467082787891253;0.886726910640309;0.6044135323219931;1.144663977605621;0.5588100151753607;9.953543903083151;0.8360664718871088;0.015575634448290682;0.015565285775705344;0.7657803264012066;-1.0550834914350586;1.278105788569707
36.056459;0.5202062652965395;0.46716860628040086;0.8867085480323329;0.6044819894725938;1.1446486511175245;0.558754263753503;9.954703929370236;0.8360858789270287;0.015575439368566498;0.015568144765031443;0.7657753574895514;-1.0550834192589518;1.278150193816427
36.066459;0.5202301817598196;0.46725188342976465;0.8866918789621432;0.6045487162574893;1.144629815341473;0.5586985505223151;9.955898735110475;0.8361108505635926;0.015575257392998648;0.015570954170527482;0.7657684600352291;-1.0550833464237093;1.2781978857125393
36.076459;0.5202595757762264;0.4673325924881702;0.8866768408135861;0.6046136674529974;1.144607325247316;0.5586426593259707;9.957127105603595;0.8361415489451819;0.015575086655730114;0.01557371017868532;0.7657593781225787;-1.0550832731507986;1.2782482919699016
36.086459;0.5202944406368492;0.46741069487319253;0.8866633074364492;0.6046768221744228;1.144580974083295;0.558586313430751;9.958388592666745;0.8361781984278603;0.015574926414327577;0.015576409752704835;0.7657478126132896;-1.0550831996889707;1.2783009005964243
36.096459;0.5203346238380023;0.46748617624366823;0.8866512101616448;0.6047381597198315;1.1445504081668818;0.5585292584948862;9.959683966472083;0.8362211051994916;0.01557477739278096;0.01557905143437316;0.7657334512763222;-1.0550831262972475;1.2783551954232995
36.106459;0.5203798973260076;0.467559008442144;0.8866405459842662;0.604797690678608;1.1445151401154594;0.558471336200745;9.961015206654205;0.836270569820457;0.015574640417163582;0.015581634527403573;0.7657160063681245;-1.0550830532161055;1.2784108103597267
36.116459;0.5204300609960989;0.46762910290995024;0.8866313335328959;0.6048554835811586;1.1444747033004674;0.5584124712860735;9.962385145438136;0.8363267707037289;0.015574514536562315;0.01558415756431247;0.7656952662952311;-1.055082980661738;1.278467687372812
36.126459;0.5204849631909685;0.4676963336376567;0.8866236188824974;0.604911645016193;1.1444287421247477;0.5583526097798399;9.963797068973214;0.8363897421251751;0.015574396133173473;0.015586617468892257;0.7656711350154185;-1.0550829088277278;1.2785259867634442
36.136459;0.5205444576445956;0.4677605730416063;0.8866175118809597;0.6049662677747375;1.1443770033967908;0.5582916931980024;9.965254018413319;0.8364594325400997;0.015574278850190179;0.015589010472456378;0.7656435772416091;-1.0550828378627484;1.2785859091308347
36.146459;0.520608401541833;0.46782170248535515;0.8866131581181619;0.6050193878212706;1.1443193128876883;0.5582296850799796;9.966758295926432;0.8365357741197142;0.015574154286991309;0.015591334012823924;0.7656124910343068;-1.0550827678448604;1.278647642572648
36.156459;0.5206766895488248;0.46787963619095;0.8866106694776882;0.6050709746922825;1.1442555640775596;0.5581665708408533;9.968311196605999;0.8366187437429827;0.015574013142411714;0.015593586607612992;0.7655776426296708;-1.0550826987818334;1.2787113718991336
36.166459;0.5207492592649354;0.46793434902569464;0.8866100949412731;0.6051209453171965;1.1441857360498395;0.5581023092406857;9.969912382218471;0.8367083853816496;0.015573846020118423;0.015595765429824751;0.7655386946711022;-1.055082630636757;1.278777290348592
36.176459;0.5208260683336808;0.4679858646013379;0.8866114389688123;0.6051691932140773;1.1441098810495827;0.558036816778828;9.971559824169839;0.8368047598039415;0.015573644008044549;0.015597864507491623;0.7654952709652457;-1.0550825633608827;1.2788456888619486
36.186459;0.5209070753854015;0.4680342391859965;0.8866146913513772;0.6052156172498689;1.1440280756831378;0.5579699969165417;9.973250984178751;0.836907883897098;0.015573399813912224;0.015599874889317406;0.7654470320067668;-1.0550824969127102;1.2789170566947743
36.196459;0.5209922222626818;0.4680795935181185;0.8866198147417131;0.605260127180951;1.1439404440512313;0.5579017739121481;9.97498370736114;0.8370177564666772;0.01557310849873503;0.01560178602179484;0.7653937054335114;-1.055082431262137;1.2789920508945518
36.206459;0.5210814045717224;0.46812214125049006;0.8866267011287409;0.605302643129518;1.1438472081551765;0.5578321359326018;9.976755883763579;0.8371344322184523;0.015572766266108616;0.015603587078712048;0.7653350586683298;-1.0550823663825724;1.2790714154071254
36.216459;0.5211744604761033;0.4681621636339327;0.8866351897043376;0.605343103531868;1.1437486437340878;0.5577611748862039;9.978564928582283;0.8372580118365825;0.015572368127445679;0.015605267694989435;0.7652708873321508;-1.055082302225114;1.2791559954502736
36.226459;0.5212711974300599;0.46819995202098785;0.8866451496045278;0.6053814751427257;1.143644983718107;0.5576890751711524;9.9804077922418;0.8373885610832499;0.01557190677221981;0.015606818282631161;0.765201011799065;-1.0550822386995031;1.2792467958924851
36.236459;0.521371426477062;0.4682357410289851;0.8866565392228952;0.6054177584374981;1.1435363881098644;0.5576160617311067;9.982281375570796;0.8375261037433623;0.015571373737295717;0.015608229985583059;0.7651252625245503;-1.0550821756801887;1.2793449582726486
36.246459;0.521474973787158;0.46826967995998503;0.8866694145746062;0.6054519446464095;1.1434230165155679;0.5575423798970379;9.98418303016879;0.837670680761168;0.015570761297012509;0.015609495070043746;0.7650435109576483;-1.055082113011724;1.2794516481413112
36.256459;0.5215816681405555;0.4683018666076891;0.8866839212695203;0.6054839376637209;1.1433051038173696;0.5574683108966891;9.986110373466087;0.8378223271112588;0.015570063669891334;0.015610608262414108;0.7649557465562641;-1.055082050509377;1.2795679568722318
36.266459;0.5216913330431933;0.4683323790187552;0.8867003012990958;0.6055135569426284;1.1431829358351886;0.5573941643894718;9.988060413248746;0.8379809769614358;0.015569277409033416;0.015611567575914103;0.7648621334568421;-1.055081987970263;1.2796948471570937
36.276459;0.5218037949829423;0.4683612730792295;0.8867188737594929;0.6055406105425921;1.1430567829509486;0.5573202537488507;9.990028977530914;0.8381464273334384;0.0155684009255924;0.015612373718664413;0.7647629889786859;-1.0550819251840873;1.2798330792760562
36.286459;0.5219188803094871;0.46838858137862;0.8867399414565434;0.6055648986704126;1.142926874006608;0.5572468962705963;9.99201052777237;0.8383183739302921;0.015567434376745987;0.015613029017453754;0.7646587004495836;-1.0550818619294577;1.279983166413218
36.296459;0.5220363882175755;0.46841432704450703;0.8867637059282547;0.6055861747181874;1.1427933831498525;0.5571744133812316;9.99399793280425;0.838496464901489;0.015566379953159588;0.015613536426344663;0.7645496731150883;-1.0550817979686358;1.2801454561421253
36.306459;0.5221560559879228;0.46843853053395657;0.8867902506570758;0.6056041920849519;1.1426564031161244;0.5571030820575207;9.995982776432035;0.8386803461450024;0.015565240643939762;0.01561389922339781;0.7644363598150656;-1.0550817330607556;1.28032026167811
36.316459;0.5222775497197429;0.46846119445574086;0.8868195184771864;0.6056187908442979;1.1425159459488219;0.557033071500147;9.997956465645325;0.8388696710274536;0.015564018102971318;0.015614122236073481;0.7643193254310822;-1.0550816669821426;1.2805078657265414
36.326459;0.522400500442736;0.46848229580306344;0.886851278086209;0.605629912688869;1.14237200468232;0.5569644249482923;9.999911356065226;0.839064046868072;0.015562712259837538;0.015614213401930095;0.7641992654609028;-1.0550815995316714;1.2807084304729337
36.336459;0.5225245480458481;0.4685018107083086;0.8868851831223409;0.605637560543855;1.1422246079353535;0.5568970851068493;10.001841349338724;0.8392629611811646;0.015561323317118951;0.015614184161571624;0.7640769413710492;-1.0550815305352088;1.28092197566206
36.346459;0.5226493617992686;0.46851973661920615;0.8869208971554081;0.6056417509695444;1.1420738063052576;0.5568309214976207;10.003741835992406;0.8394657625230545;0.015559853602202203;0.015614047914012672;0.7639530877777803;-1.0550814598671494;1.2811483614827675
36.356459;0.5227746554424976;0.46853608188678086;0.8869581614189653;0.6056424835149447;1.1419196843371782;0.5567657228198233;10.005609229305284;0.8396716891574221;0.01555830709699603;0.0156138168102918;0.7638283793374365;-1.0550813874600582;1.2813871972084407
36.366459;0.5229002079055733;0.4685508436942336;0.8869968121059139;0.6056397537445047;1.1417624877910717;0.5567011910404212;10.007440411785867;0.8398799551162193;0.015556688296881222;0.01561350085386466;0.7637034462214365;-1.0550813132935948;1.2816378223765776
36.376459;0.5230258809486247;0.46856400302495016;0.8870367729005333;0.6056335713137363;1.1416027592104938;0.5566369993111789;10.009232090458944;0.8400898963517726;0.01555500235515787;0.015613110508909425;0.7635788749890674;-1.0550812373971488;1.2818994580153522
36.386459;0.5231515980772217;0.4685755309891086;0.8870780080844813;0.6056239468257274;1.1414412915861616;0.5565728653384292;10.01098019291072;0.8403010506765798;0.015553255932461844;0.015612657582258828;0.7634552011587431;-1.0550811598528205;1.2821713766510223
36.396459;0.5232772826145403;0.46858538240112046;0.8871204887401798;0.6056108792256834;1.1412789440312483;0.5565085577585605;10.012679615258953;0.8405131140381051;0.015551457796948838;0.015612152693820075;0.7633329313502188;-1.0550810807773747;1.2824528787549807
36.406459;0.5234028233894815;0.4685934925069192;0.8871641782106268;0.6055943547374958;1.1411165767296374;0.5564438859207512;10.01432496271205;0.8407258633093491;0.015549619032187337;0.015611603288293838;0.7632125973133016;-1.0550810003025437;1.282743177499638
36.416459;0.523528077777583;0.4685998032170736;0.8872090220904102;0.605574352574746;1.1409551346607054;0.5563787478975885;10.015912187636703;0.8409391121082527;0.015547753038651886;0.0156110142244937;0.7630948039219931;-1.0550809185630037;1.283041440663177
36.426459;0.5236528742505693;0.46860428006404437;0.8872550050085581;0.6055508603605392;1.140795668435341;0.5563131575827943;10.01743920400391;0.8411526757850402;0.015545874635261603;0.015610389405749268;0.7629802322971875;-1.0550808357069363;1.2833469201942678
36.436459;0.5237770193967755;0.4686068938533466;0.8873022396614721;0.6055238869619732;1.1406392289336447;0.5562471709741311;10.018904511736197;0.8413663240042133;0.015543998017694167;0.015609732666471796;0.7628696091171927;-1.0550807519256133;1.283658999401997
36.446459;0.5239003093664264;0.4686076191429354;0.8873509778389861;0.6054934556606185;1.140486755707956;0.5561808015157924;10.020305771154906;0.8415797685448997;0.015542135179263611;0.015609047725977352;0.7627636516205186;-1.055080667449895;1.283977192164685
36.456459;0.5240225334669905;0.46860647019203805;0.8874015454834936;0.6054595757610246;1.140339054749555;0.556114027348535;10.021640074642256;0.8417926990854498;0.015540295435596615;0.01560833768503041;0.762662986434341;-1.0550805825141003;1.2843011129788655
36.466459;0.5241434772514966;0.4686035324733243;0.8874542507577938;0.6054222267144439;1.1401968396805073;0.5560468448096427;10.022905085849732;0.842004817832559;0.015538485520868067;0.015607604502047307;0.7625681020833397;-1.055080497340875;1.2846303446937517
36.476459;0.5242629424976658;0.4685989569839899;0.8875092885261103;0.6053813799828452;1.1400607653420838;0.555979283241501;10.024099575995729;0.8422158290733324;0.015536710098589077;0.015606848978132538;0.7624793762855866;-1.0550804121392323;1.284964288520185
36.486459;0.5243807839032699;0.4685929232647476;0.8875666838646681;0.6053370267928346;1.1399314401932368;0.5559113827110618;10.025223274321407;0.8424253733888372;0.015534972016209842;0.015606071294757079;0.7623971329221271;-1.0550803270887887;1.2853021566894665
36.496459;0.5244969172144035;0.4685856019836493;0.887626295930284;0.6052891997696974;1.139809396939003;0.5558431762132068;10.026276639062651;0.842632946432761;0.015533271828879968;0.015605271821818879;0.7623216613729861;-1.0550802423339032;1.2856430854550778
36.506459;0.5246112730095793;0.468577127280387;0.8876878606018167;0.6052379985096606;1.1396950256363783;0.5557747014031098;10.027260517494186;0.8428378726608091;0.015531607501452549;0.01560445178125384;0.7622531848443087;-1.0550801579884161;1.2859862215473115
36.516459;0.5247237527354742;0.46856759622678823;0.8877510728065594;0.6051835693371135;1.1395885635273844;0.555706026896623;10.028175655286805;0.8430393719044832;0.015529975340112873;0.015603613200229738;0.7621918162247582;-1.0550800741296376;1.2863307114540956
36.526459;0.5248342209701861;0.4685571123055585;0.8878156814121159;0.6051260390730409;1.1394901140676716;0.5556372413208146;10.029022480102256;0.8432366410108423;0.015528371483970247;0.0156027584217947;0.7621375156206929;-1.0550799908041337;1.2866756580936505
36.536459;0.5249425023362825;0.4685458086270659;0.8878815357432;0.6050654937454834;1.1393995945904243;0.5555684120067844;10.029800726937022;0.8434288660758695;0.015526792637527036;0.015601889674402722;0.7620900963907487;-1.0550799080593187;1.287020079506872
36.546459;0.5250483960816457;0.4685338144042656;0.8879486048029472;0.6050020247914447;1.1393167000421338;0.5554995905668667;10.03050893709874;0.8436152151905922;0.015525236088451144;0.015601008554848604;0.7620493189366232;-1.0550798259668517;1.2873628785798277
36.556459;0.5251517194503613;0.4685212344779899;0.8880169945286729;0.6049357765707756;1.139240933273188;0.555430854903908;10.031145256192705;0.8437948796056641;0.015523699060547826;0.015600115715435535;0.7620149834064227;-1.0550797446225337;1.2877029165193659
36.566459;0.5252523196506258;0.4685081691570271;0.8880869184755253;0.6048669418064252;1.1391716132102063;0.5553623030050047;10.031708845804335;0.8439671173532212;0.015522177676530071;0.015599210778396308;0.7619869631457642;-1.0550796641495392;1.2880391600665049
36.576459;0.525350055199407;0.46849472454164554;0.8881586260685616;0.6047957276019256;1.1391079143628322;0.5552940125511648;10.032199884849208;0.8441312108706814;0.015520666976577037;0.015598292001712758;0.761965187072304;-1.055079584706095;1.288370737629421
36.586459;0.5254448081810295;0.4684809953953137;0.8882323348551365;0.6047223408287591;1.139048977089204;0.5552260267309992;10.032618843403538;0.8442863884090969;0.015519161856276789;0.015597356372578752;0.76194957124209;-1.0550795064757315;1.288696854174201
36.596459;0.525536500336433;0.4684670481367154;0.8883081711021846;0.6046469804084308;1.1389940083060708;0.5551583578536387;10.032966495825224;0.8444318440440495;0.015517657538155274;0.015596400535450004;0.7619399743578469;-1.0550794296478383;1.2890166387515793
36.606459;0.5256250668759701;0.46845291245834153;0.8883861311270674;0.6045698303245194;1.1389424014912468;0.5550909957859407;10.033244254458177;0.8445668363780836;0.015516149550074673;0.015595421214883309;0.7619362268584264;-1.0550793544024022;1.2893290391420016
36.616459;0.5257104427155438;0.4684385757033571;0.8884660820485759;0.6044910784655239;1.1388938196304481;0.5550239279908205;10.033454250129877;0.8446907490644238;0.015514633861446948;0.015594414571432022;0.7619381753590768;-1.0550792809071832;1.2896328115180329
36.626459;0.5257925966023932;0.4684239983024077;0.8885477955136316;0.604410923546147;1.1388481057413649;0.554957158542752;10.033599190161912;0.8448030979316691;0.0155131072357789;0.015593376464439685;0.7619457130070488;-1.055079209331635;1.2899265763737455
36.636459;0.52587155763459;0.4684091468672166;0.8886310029050959;0.6043295399208944;1.1388051568721282;0.5548907269680732;10.033682196818322;0.8449035189298444;0.015511566884573114;0.015592303978529782;0.761958820335388;-1.0550791398590293;1.2902089492166562
36.646459;0.52594740708383;0.46839401139722936;0.8887154247040858;0.6042470497595982;1.1387649043937471;0.5548247300406107;10.033706891477692;0.8449917499074412;0.015510009174570362;0.015591195669691783;0.761977603224942;-1.0550790726747388;1.2904786925241754
36.656459;0.526020264751254;0.4683785969235371;0.888800773250138;0.6041635263500339;1.138727289140408;0.5547593139192133;10.033677081876105;0.8450676188743611;0.015508429095334987;0.015590050637689737;0.7620022773044965;-1.0550790079435994;1.2907347585889746
36.666459;0.5260902923626248;0.4683629068398933;0.8888867810883009;0.6040790206783129;1.138692178914348;0.554694628726038;10.03359559807392;0.8451310353514224;0.01550682123140878;0.01558886852295062;0.7620331094593095;-1.0550789458157233;1.2909762346903735
36.676459;0.5261576920783172;0.46834694634386226;0.8889732009549647;0.603993608563908;1.1386593279481114;0.5546307963047412;10.033463229479736;0.8451819727120488;0.015505180663001874;0.015587650019125812;0.7620703780705931;-1.0550788864529153;1.2912023309072689
36.686459;0.5262226757840424;0.46833074063011354;0.8890597367599632;0.603907402846007;1.1386284103936082;0.5545679139874815;10.033278805393401;0.8452204453585507;0.015503502788154547;0.015586396632834433;0.7621143439103506;-1.0550788300258398;1.2914124880070754
36.696459;0.5262854495764722;0.4683143404605985;0.8891460069151222;0.6038205060996181;1.138599058384833;0.5545060563099353;10.033040536861947;0.8452465142603527;0.015501782998950641;0.015585110309789771;0.762165192285955;-1.0550787766872103;1.2916065295632817
36.706459;0.5263462294886437;0.4682978250146461;0.8892315993582597;0.6037329748188425;1.138570852427031;0.5544452576353035;10.0327477543755;0.8452603101161146;0.015500016685494908;0.01558379360584257;0.7622229814824693;-1.0550787265647945;1.2917847069803352
36.716459;0.5264052237694712;0.46828129458337237;0.8893161582215445;0.6036448299783475;1.138543308028809;0.5543854987889232;10.032401871293853;0.8452620173895493;0.01549819901329384;0.015582449170222293;0.7622876294263552;-1.055078679778172;1.2919475858842726
36.726459;0.5264625859599797;0.4682648399171521;0.8893994245902336;0.603556093787696;1.1385158838134386;0.5543267155332874;10.032005925167969;0.8452518608400161;0.01549632535055463;0.015581078278190167;0.7623589021456468;-1.055078636458369;1.2920958164847232
36.736459;0.5265184172938268;0.4682485389388231;0.8894811941800098;0.6034668475462871;1.1384879785243023;0.5542688238893505;10.03156320716644;0.8452301502436786;0.01549439284949216;0.015579680109458937;0.7624363958962995;-1.055078596753218;1.292229927993922
36.746459;0.5265728120327234;0.4682324843557543;0.8895612483386568;0.603377274656241;1.1384589691552223;0.5542117264430741;10.031076781872907;0.8451972978443592;0.015492401198030477;0.015578252049660133;0.7625195579787368;-1.055078560809134;1.2923503385473094
36.756459;0.5266258785258742;0.46821676307239235;0.8896393433791256;0.6032876253985632;1.1384283044460128;0.5541552724905803;10.03055055699666;0.8451537461086319;0.015490351615303544;0.015576790607992521;0.7626077516733338;-1.05507852874666;1.292457488172241
36.766459;0.5266777304627558;0.46820139838235314;0.8897152293195139;0.6031981431994108;1.138395563537617;0.5540992229586519;10.029989743296747;0.8450999196594736;0.015488245952777858;0.015575293161743848;0.7627003229681111;-1.0550785006594152;1.2925518595583112
36.776459;0.5267284658894028;0.46818634616835425;0.8897886230463697;0.6031090468536503;1.1383604578794697;0.5540432960928949;10.02939969371377;0.8450362797579898;0.015486087281037387;0.015573759221392706;0.7627966532625531;-1.05507847663646;1.2926339486970335
36.786459;0.526778132432484;0.46817155188825754;0.8898591822874402;0.6030205271003081;1.1383227888118785;0.5539872616846596;10.028785030124133;0.8449634027252161;0.015483880563156131;0.015572190021557469;0.7628961963272431;-1.0550784567739995;1.2927043495967823
36.796459;0.5268266953043708;0.4681569939480569;0.889926568765118;0.6029327097363214;1.1382824034352301;0.5539309966539314;10.028149496707659;0.8448820228927509;0.015481631418156023;0.015570587379645942;0.7629984864588838;-1.0550784411628247;1.292763841684265
36.806459;0.5268740381746374;0.4681426574423538;0.8899905353332933;0.6028456778499938;1.1382392115221516;0.5538744842957857;10.027495661840884;0.8447930074683716;0.015479343820708289;0.015568953035280915;0.7631031444891909;-1.055078429879853;1.292813284416861
36.816459;0.5269200086079638;0.46812848373121285;0.8900509304123483;0.6027595572877197;1.1381931990427216;0.5538177669711908;10.02682498397028;0.8446972556711865;0.015477019288380961;0.01556728865156757;0.7632098888166094;-1.0550784229858943;1.29285344959576
36.826459;0.526964476592092;0.4681143852557284;0.8901076662636755;0.6026745457579157;1.1381443883397846;0.5537608984890874;10.02613820017678;0.8445956313181525;0.015474657704112526;0.015565595827309852;0.7633184936316063;-1.0550784205006962;1.2928850066446438
36.836459;0.5270073588709677;0.4681002874779349;0.8901607391151887;0.6025908713603157;1.138092782555872;0.5537039587795108;10.025435212108059;0.8444889647739443;0.015472257650505776;0.015563876055969046;0.7634286941506863;-1.055078422377328;1.2929085624415662
36.846459;0.5270486004918638;0.4680861111193652;0.8902102325320395;0.6025087544191101;1.138038323476285;0.5536470841042421;10.024714878444161;0.8443780160712668;0.015469815946961469;0.015562131073189588;0.763540104365052;-1.0550784285191532;1.2929246754779637
36.856459;0.5270881397684201;0.468071740532446;0.8902562185820824;0.6024283958889066;1.1379809615136838;0.5535904614759601;10.02397565204468;0.8442633809550021;0.015467328486521334;0.015560363355543998;0.7636521816631231;-1.055078438811199;1.2929339499589472
36.866459;0.5271258925109308;0.468057041815603;0.8902986672754313;0.6023499629473308;1.1379207858622922;0.5535343254313329;10.023216836009995;0.8441454423356692;0.015464792380674143;0.015558576723020653;0.7637642667560999;-1.055078453114679;1.2929371426849567
36.876459;0.5271617665480446;0.4680418950802807;0.8903374533706218;0.6022735586710503;1.1378579631226502;0.5534789745070324;10.022439229608612;0.8440244495996008;0.015462206957834288;0.015556776792213838;0.7638757049239612;-1.055078471235434;1.2929351228260137
36.886459;0.5271956843156262;0.46802622017691947;0.8903723850297878;0.6021992018957136;1.1377925649118528;0.5534247756820013;10.021645137622471;0.843900668050896;0.015459573646334662;0.015554970683791578;0.7639859187809909;-1.0550784929092054;1.292928749667908
36.896459;0.5272276164788058;0.4680100091918655;0.8904032019132394;0.6021268396303798;1.1377245423562825;0.5533721293172149;10.02083858606367;0.8437744441597604;0.015456896186649883;0.015553166540989233;0.7640943393703001;-1.055078517811899;1.2929188084437984
36.906459;0.5272576234741888;0.4679933381587808;0.8904295599220862;0.6020563699598078;1.137653796720331;0.5533214039482783;10.02002493928177;0.8436461687104441;0.015454180512378402;0.015551373147591358;0.7642003679077158;-1.0550785455730638;1.2929059786918513
36.916459;0.5272858561292143;0.46797633980894027;0.8904510408683486;0.6019876379033452;1.1375802450222048;0.553272862205396;10.019209358928771;0.8435162269319714;0.015451433870442855;0.015549598698676649;0.7643034936715607;-1.0550785758047865;1.2928908047856107
36.926459;0.5273125148129962;0.46795916808477117;0.8904672061294391;0.6019204020411568;1.1375038776686837;0.553226601596998;10.018395508389967;0.8433849655360004;0.01544866390764434;0.015547849287078143;0.7644033847147368;-1.0550786081528252;1.2928737405120714
36.936459;0.5273378119868465;0.4679419749684575;0.8904776447262069;0.60185430224795;1.1374247752926305;0.5531825739046692;10.017585149974696;0.8432526881861403;0.015445878353618192;0.01554612927085822;0.7644998448335231;-1.0550786423120457;1.292855247562372
36.946459;0.5273619435881965;0.4679248880868614;0.890481976122561;0.6017888727143146;1.137343102730022;0.5531406916834452;10.016778270182407;0.8431196603024863;0.015443085721425127;0.015544443123713792;0.7645927704417884;-1.055078677995684;1.2928358497108456
36.956459;0.5273850655695014;0.46790799039651837;0.8904798481341741;0.601723618226631;1.137259117607583;0.5531009074953742;10.015974043772971;0.8429861088649984;0.015440296110928994;0.015542796105814221;0.7646821437830522;-1.0550787149184357;1.292816140580045
36.966459;0.527407292458043;0.4678913239868452;0.890470969326451;0.6016581156618845;1.1371731623041987;0.5530631987213029;10.015172441406353;0.8428522529070644;0.015437520724198083;0.015541193238618575;0.764767991587045;-1.0550787528053123;1.2927968104272562
36.976459;0.5274287055278113;0.467874924139441;0.8904551383540181;0.6015920759665068;1.1370856253078547;0.5530275220331543;10.014374954621392;0.8427183251624981;0.015434770386554846;0.01553963806938837;0.7648503314330487;-1.0550787914056687;1.292778699212274
36.986459;0.5274493454462778;0.4678588462495041;0.8904322306263718;0.6015253331125566;1.1369969120410726;0.5529937972530802;10.013583668514956;0.8425845489227067;0.01543205506817605;0.015538132064845894;0.7649291957331225;-1.0550788305126404;1.2927628077581352
36.996459;0.5274692088552927;0.4678431539872366;0.8904021988120954;0.6014578023449509;1.1369074459102273;0.5529619044494005;10.012800144992537;0.8424511096839068;0.015429385238833122;0.01553667439352416;0.7650047279022792;-1.055078869981423;1.2927502045868835
37.006459;0.527488263032463;0.4678279050122301;0.8903651247487085;0.6013894685595216;1.1368176818186881;0.5529316635113837;10.012025480299489;0.8423181236494236;0.015426772648845597;0.015535262151276472;0.76507720226118;-1.0550789097273447;1.2927418587503803
37.016459;0.527506451822666;0.4678131686333754;0.8903212625156258;0.6013204083059525;1.1367280825870134;0.5529028099549892;10.011260838503473;0.842185631364374;0.01542422961052423;0.015533891641621611;0.7651469282988893;-1.0550789497084647;1.2927385166251897
37.026459;0.5275236859237011;0.4677990476949013;0.8902710320557506;0.6012507799413951;1.136639043789234;0.5528750116961921;10.010507586507549;0.8420536560026061;0.015421769354631583;0.015532559719765216;0.7652141782895895;-1.0550789899097839;1.29274067550513
37.036459;0.5275398453538206;0.4677856668000088;0.8902149344503134;0.6011807451589098;1.1365508611147481;0.5528479312564041;10.009767140662243;0.8419222476313564;0.015419407076270526;0.015531263661578466;0.7652792015083335;-1.0550790303240822;1.2927485896266344
37.046459;0.5275548076226585;0.4677731377316901;0.8901534114954388;0.6011104306737756;1.1364637894354888;0.5528212708588204;10.009040688181798;0.8417914675469927;0.015417158728577508;0.01553000039979885;0.7653422741362794;-1.0550790709281108;1.2927622610147924
37.056459;0.5275684930022001;0.46776153236966533;0.8900867694499955;0.6010399893838752;1.1363780862824442;0.5527947618848419;10.008328956808406;0.8416613964301238;0.01541503887015828;0.015528766207974004;0.7654037167610206;-1.0550791116717306;1.2927814877809884
37.066459;0.5275809105468903;0.467750862393294;0.8900151863357667;0.6009696442627768;1.1362939780195784;0.5527681401552901;10.00763227582963;0.8415321711480552;0.015413060408359441;0.01552755641059887;0.7654638519152888;-1.055079152490011;1.2928060586002437
37.076459;0.5275921637970543;0.4677410736823653;0.8899387326272811;0.6008996762082783;1.1362116375164442;0.5527411479620026;10.00695086539363;0.8414039609687577;0.01541123557196553;0.015526365060555523;0.7655229669950616;-1.0550791933311858;1.2928359394849627
37.086459;0.5276023936589592;0.4677320699767147;0.8898574006757922;0.6008304214857333;1.136131231624383;0.552713552482303;10.006285078779493;0.8412768850764147;0.015409576283983147;0.015525184887063843;0.7655813346962103;-1.0550792341825896;1.2928712711458994
37.096459;0.5276117010526111;0.46772373852319954;0.8897711575866649;0.6007622529652964;1.1360529688902279;0.5526851629067252;10.005635236978831;0.8411509665290213;0.0154080933480762;0.015524007562093933;0.7656392392368264;-1.0550792750806302;1.2929123002175706
37.106459;0.5276201112250444;0.46771595067189314;0.8896800021533957;0.600695504641626;1.1359770842424013;0.5526558432514982;10.005001271475786;0.8410262025266875;0.015406795550475043;0.015522824739759186;0.7656969577488989;-1.0550793161102066;1.2929593589791322
37.116459;0.5276276086715158;0.4677085569935464;0.8895839785269621;0.6006303977292441;1.1359037945226196;0.5526255051611313;10.004382851812512;0.8409026859903218;0.015405689696212128;0.015521630043832627;0.7657547452123182;-1.0550793574019697;1.2930128313360763
37.126459;0.5276342108928765;0.46770138894523455;0.8894831335517688;0.6005670321537764;1.1358332774765112;0.5525940735536302;10.003779751964858;0.8407806337963197;0.015404780418547937;0.015520420681296526;0.7658128607831406;-1.0550793991224485;1.2930730741279457
37.136459;0.5276400182585399;0.4676942500550213;0.8893774690595898;0.6005054395355914;1.1357656770697884;0.552561457767585;10.00319168584905;0.8406603400974595;0.015404068897743527;0.01551919749745467;0.7658715623324145;-1.0550794414490319;1.2931403672205706
37.146459;0.527645207610193;0.46768692329706285;0.889266956367168;0.6004456522796415;1.135701104012989;0.5525275444990015;10.002618062136179;0.8405421467278619;0.01540355197012513;0.015517963907557856;0.7659310331327143;-1.0550794845362286;1.2932149374816797
37.156459;0.5276499975816422;0.46767922059646816;0.8891516365026475;0.6003877468449123;1.1356396452510946;0.5524922087623156;10.002058494903942;0.8404263972019245;0.015403223447628962;0.015516724173003019;0.7659913174916926;-1.055079528501676;1.293296975984336
37.166459;0.5276546140061322;0.4676710249400395;0.88903169524217;0.6003318520871792;1.1355814098959747;0.5524553611873212;10.001513099132607;0.8403133717051554;0.015403076763455877;0.015515481786164088;0.7660523346659392;-1.0550795734368665;1.2933866307315927
37.176459;0.527659231287246;0.46766229400921844;0.8889073905499005;0.6002781505806929;1.1355265851563945;0.5524170029500431;10.000981755940943;0.840203293932866;0.015403106484518562;0.015514239562021732;0.7661139439554138;-1.0550796194172467;1.2934839935648597
37.186459;0.5276639093164932;0.46765303879759046;0.8887789103758112;0.6002268873174527;1.1354754609914142;0.5523772123314791;10.000463607077313;0.8400963985830308;0.015403308742693642;0.015513001337675475;0.7661759959233;-1.0550796665110598;1.2935890342930438
37.196459;0.5276685782554172;0.4676432722857198;0.8886463408383085;0.6001783523522126;1.1354283742712712;0.552336071466874;9.999957189377037;0.8399929869064988;0.015403681760105417;0.015511773227221876;0.7662383776900169;-1.0550797147803004;1.2937015383391512
37.206459;0.5276730662805749;0.46763297140664667;0.8885097755899836;0.600132831818751;1.1353856605949053;0.5522936198871089;9.999460202718385;0.8398934477454533;0.015404225840829306;0.015510563158329629;0.7663010509186771;-1.0550797642577467;1.293821141520455
37.216459;0.527677151989117;0.46762211528212067;0.8883694188066821;0.6000905708622506;1.1353477386384905;0.5522498706290271;9.998968961869338;0.8397982185719057;0.015404942576010947;0.01550937990039247;0.7663640400215397;-1.05507981493386;1.293947424473877
37.226459;0.5276806141932211;0.4676107427654822;0.8882255664794036;0.6000517651729309;1.135315171443842;0.5522048560687292;9.998478052941532;0.8397077017202057;0.015405834210750247;0.015508233085047165;0.7664274192091493;-1.0550798667757295;1.2940799438339403
37.236459;0.5276832368512182;0.46759896129285694;0.8880785037185458;0.600016575499922;1.1352885663558074;0.5521586599955101;9.997980315222106;0.8396222203031135;0.015406902912907371;0.015507132856043965;0.7664913276878089;-1.0550799197459622;1.2942181633228953
37.246459;0.5276847810948707;0.46758693518401045;0.8879284348381576;0.5999851565181632;1.1352684355751004;0.5521114079230774;9.997467349959132;0.8395420074516875;0.015408149384859942;0.015506088525581878;0.7665559248273381;-1.0550799738060754;1.2943614200617746
37.256459;0.5276849761433642;0.4675748537042057;0.8877754975003997;0.5999576642705351;1.1352551389472452;0.5520632383350602;9.996930480029619;0.8394671377807906;0.015409572114009201;0.01550510851866222;0.7666212921821509;-1.055080028911955;1.2945090110270632
37.266459;0.5276835334637874;0.46756286347055304;0.8876198142952466;0.5999342336214945;1.13524890227333;0.5520143082443799;9.996362028307963;0.8393974439953218;0.015411168398155347;0.015504201191186923;0.7666874018040556;-1.0550800850070985;1.2946602752725143
37.276459;0.5276801600664032;0.467551034225591;0.8874615211475471;0.5999149588551619;1.135249833502615;0.5519648193046461;9.995756522818853;0.8393325236718936;0.015412935661716294;0.015503374559752668;0.766754143799296;-1.0550801420270877;1.294814541266651
37.286459;0.527674562432084;0.4675394039771783;0.8873007595885355;0.5998998995262146;1.1352579229392477;0.5519149904988088;9.995111051466987;0.8392717892588509;0.015414870938813708;0.01550263621605668;0.7668213223330409;-1.0550801999173662;1.2949709970312806
37.296459;0.5276664387531236;0.4675280451540507;0.8871376741624153;0.5998891316711291;1.1352730845414918;0.5518649811172297;9.994424957173937;0.8392144981987539;0.015416969317090619;0.015501994317865921;0.7668886383141044;-1.0550802586427248;1.2951286335269714
37.306459;0.5276554983156887;0.4675170981773302;0.8869724305921529;0.5998828218271552;1.1352952276225021;0.5518148619637643;9.993699448651984;0.8391598231393466;0.015419223973025543;0.015501458311128783;0.7669557254192997;-1.0550803181663537;1.2952862876859954
37.316459;0.5276415204600023;0.4675067673552201;0.8868052158973442;0.5998812573455461;1.135324304040794;0.551764659641921;9.992936981208755;0.8391069594304857;0.015421628022524487;0.015501038659533386;0.7670222179089728;-1.0550803784094778;1.2954426931454555
37.326459;0.5276243912212027;0.4674972758441009;0.8866362091144988;0.5998848098415446;1.135360305732439;0.5517144053749417;9.992140457667123;0.8390551783844256;0.015424175732899911;0.015500745881020149;0.7670877796884549;-1.0550804392306763;1.2955965102663314
37.336459;0.5276041053667136;0.467488800162826;0.8864655539894445;0.599893849393405;1.1354032192050798;0.551664145501249;9.99131279930132;0.8390038373742666;0.01542686208076081;0.015500589694256897;0.7671521070637121;-1.055080500445417;1.2957463573971448
37.346459;0.5275807456585812;0.46748144096481686;0.8862933421581398;0.5999086554267788;1.1354529801655928;0.5516139108001161;9.990456993195009;0.838952368252626;0.015429682244717177;0.015500578843330297;0.7672149669009368;-1.0550805618695178;1.295890860329221
37.356459;0.5275544254610244;0.46747524191937156;0.8861196066570113;0.5999293767412743;1.1355095184636634;0.5515636832965535;9.98957629853354;0.8389001796101484;0.015432631289648661;0.015500721406263;0.7672762347545978;-1.0550806233546208;1.2960287877804884
37.366459;0.5275252341328306;0.46747021275424105;0.8859443447905244;0.5999560398121692;1.1355729172425284;0.5515134067694475;9.988675016476456;0.8388465639695493;0.01543570299478268;0.015501024978624905;0.7673358790167489;-1.0550806848010708;1.2961591986563474
37.376459;0.5274932217398871;0.4674663429311936;0.885767556850477;0.5999885667063082;1.1356434859478985;0.5514630193353234;9.987759631937715;0.8387907896760298;0.015438889267431408;0.015501496379795017;0.7673939237523534;-1.055080746152458;1.2962814105166474
37.386459;0.5274584014165437;0.4674636118788968;0.8855892795508088;0.6000267815688691;1.135721596571884;0.5514124793298304;9.986838305520914;0.8387322644634663;0.015442181577772777;0.015502141359344556;0.7674504093423155;-1.055080807379558;1.2963948666907594
37.396459;0.5274207713319203;0.4674619841622704;0.8854096086562383;0.6000704320117575;1.1358074620876855;0.5513617950847947;9.98591852436557;0.8386705814659285;0.01544557234545674;0.015502964447158802;0.7675053763749871;-1.0550808684667514;1.296499068962549
37.406459;0.5273803745826304;0.4674613851585203;0.8852286989702014;0.6001192423328824;1.1359010724424008;0.5513110268352787;9.985005524002569;0.8386054932708324;0.015449054076732948;0.015503968601903407;0.767558906953417;-1.055080929406725;1.296593564175632
37.416459;0.5273373527155324;0.46746168034120605;0.8850467706436964;0.6001729359500656;1.1360023091601381;0.5512602268503302;9.984102251596568;0.8385368385708002;0.015452617536935604;0.015505155137179052;0.7676111466872986;-1.055080990202146;1.2966779679043619
37.426459;0.5272919310600088;0.467462678984273;0.8848641531022904;0.6002311861614871;1.1361110964973475;0.5512093875111213;9.98320939280642;0.8384644404888028;0.01545625141113139;0.015506524488579107;0.7676622659938652;-1.055081050872916;1.2967520363617604
37.436459;0.5272443593048819;0.46746414673606185;0.8846813238522873;0.6002935900847302;1.1362274290452072;0.5511584532076362;9.982325443997036;0.8383881053732917;0.015459943232195307;0.015508077053825403;0.7677124533858704;-1.0550811114542231;1.2968157425396072
37.446459;0.5271948643521212;0.46746582774488143;0.8844989067017333;0.6003597436874203;1.136351325284312;0.5511073296381535;9.981447554674768;0.83830769172769;0.015463680093840845;0.01550981312668799;0.7677619358375226;-1.0550811719856013;1.296869275453666
37.456459;0.5271436077487376;0.467467469795629;0.8843176472525163;0.600429326083816;1.136482827129077;0.5510558499074759;9.980572518016121;0.8382231324920127;0.0154674492425888;0.015511732965746502;0.7678109219536502;-1.055081232516999;1.296912961402104
37.466459;0.527090660736185;0.46746882266632783;0.8841383533399165;0.6005021052084355;1.1366220024492182;0.5510037742605508;9.979697064935587;0.8381344019706288;0.015471239188813365;0.015513838155922003;0.767859519143312;-1.0550812931233733;1.2969471750169543
37.476459;0.5270360580430292;0.4674696626734664;0.883961808537474;0.6005778964061672;1.1367688658802722;0.5509508711750287;9.97881730459603;0.8380414472179928;0.015475040707524753;0.01551613248976422;0.7679077211608148;-1.0550813538907333;1.2969722165546034
37.486459;0.526979891915236;0.46746987180133087;0.8837887427625845;0.6006565137873147;1.1369232754727767;0.5508970015636974;9.977928476033153;0.8379441459183107;0.015478846442500114;0.015518620801706656;0.7679554482775051;-1.0550814148886083;1.2969881779653292
37.496459;0.5269223395291428;0.46746948128413507;0.8836198740877751;0.6007377432533125;1.1370849660262818;0.5508421307772542;9.977026225158978;0.8378423497585223;0.015482649678180546;0.015521307953118613;0.768002641780176;-1.0550814761666127;1.2969949345169645
37.506459;0.5268636197535622;0.4674686468262722;0.8834559220436943;0.6008213393418789;1.1372537205390463;0.550786295941465;9.976107974159927;0.8377359666993721;0.015486443682629232;0.015524199654580744;0.7680493834091144;-1.055081537756973;1.2969922621577268
37.516459;0.5268039624492776;0.4674676045186949;0.8832975499514392;0.6009070012211022;1.1374294646536538;0.550729582509117;9.975172772825628;0.8376250044112297;0.01549022141768796;0.015527302499030482;0.7680959263566477;-1.0550815996677771;1.2969799557411288
37.526459;0.5267436197404863;0.46746661515450555;0.8831453024177377;0.6009943444860942;1.13761217822761;0.550672117551092;9.974220576711252;0.837509537937543;0.015493975794239771;0.015530621090195979;0.7681426211968109;-1.0550816618862555;1.2969578986920667
37.536459;0.526682872534649;0.4674658933330557;0.8829995672484339;0.6010829284936174;1.1378017671170542;0.5506140506187996;9.973251822482752;0.8373896344569791;0.015497700678038647;0.015534155023586895;0.7681898332551258;-1.0550817243856432;1.296926098515826
37.546459;0.526621993553332;0.46746556834994174;0.8828605478692568;0.6011723099524099;1.1379980588195808;0.5505554996002614;9.972266997277734;0.8372653406534225;0.015501391108728103;0.015537898929594215;0.7682378949725563;-1.0550817871242906;1.2968847107869885
