time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.556459;0.5265612077178526;0.46746570538637905;0.8827282623040691;0.6012620552787489;1.1382008962702277;0.5504964768274048;9.971266573822131;0.8371367570664436;0.015505042269262049;0.015541844263314933;0.7682870681670187;-1.05508185004348;1.296834082276775
37.566459;0.526500723626211;0.4674663459479042;0.8826025792060201;0.6013517243880173;1.1384101892465792;0.5504368466510946;9.970251705282346;0.8370040942775641;0.015508648931443573;0.015545980583297021;0.7683375391472029;-1.055081913068514;1.296774723923809
37.576459;0.5264408038666695;0.4674675260549503;0.882483265920763;0.6014408630583455;1.13862588983972;0.550376357943897;9.969224921476192;0.8368676771499846;0.015512206466989602;0.015550296060885222;0.7683894729098871;-1.055081976119346;1.2967071464700606
37.586459;0.5263817908628169;0.4674692766734275;0.882370010106985;0.6015290026569788;1.1388479658067574;0.5503147245274392;9.968190058755505;0.8367279434567624;0.015515712160513149;0.015554777308890343;0.768443073594018;-1.0550820391253182;1.2966317594412309
37.596459;0.5263240701782573;0.4674716219397539;0.8822624306059501;0.601615678570494;1.1390763998742766;0.550251687292921;9.967151459131241;0.8365854254662602;0.015519165393708024;0.015559409242432251;0.7684986049882883;-1.0550821020346697;1.2965489581844067
37.606459;0.5262680030552086;0.46747457169308787;0.8821601244808855;0.6017004692962402;1.1393111658599808;0.5501870437967501;9.96611328289263;0.8364406738633591;0.015522567053629881;0.01556417567238366;0.7685563523614349;-1.0550821648226636;1.2964592613816803
37.616459;0.5262138938196331;0.4674781022797108;0.8820627456000787;0.6017830242749057;1.1395521460472107;0.5501206611199703;9.965079993987546;0.8362941377693357;0.015525918869556874;0.015569060856135741;0.7686165251323086;-1.0550822274928795;1.2963633892069963
37.626459;0.5261620017668864;0.4674821550110932;0.8819700647265698;0.6018630626523441;1.1397990664399829;0.5500524693779564;9.964057223953354;0.8361460995032303;0.015529222795225877;0.015574051682042171;0.7686792108299142;-1.0550822900581514;1.296262223275977
37.636459;0.5261125485127607;0.46748667727808146;0.881881961094959;0.601940359429975;1.140051535416522;0.5499824437829209;9.963051011714994;0.8359967240726792;0.015532480341891827;0.015579138695651454;0.7687444782259739;-1.0550823525065172;1.2961566355574998
37.646459;0.5260657255869181;0.46749165336159837;0.881798343315209;0.6020147511550199;1.1403090850397035;0.5499106023898803;9.962066132905424;0.8358461547769028;0.015535692424306772;0.015584314763165618;0.7688125049921174;-1.05508241478563;1.2960473710693898
37.656459;0.5260217033292246;0.46749708832911985;0.8817190503591448;0.6020861360481226;1.1405711094889457;0.5498370373319091;9.961105980126522;0.8356945826846158;0.015538860171219929;0.01558957196816395;0.7688835516663447;-1.0550824768212932;1.2959351140913569
37.666459;0.5259806175336689;0.46750299755202124;0.8816437987175875;0.602154424769056;1.1408368304911305;0.5497619383441714;9.960173801247779;0.8355422634997997;0.01554198543981897;0.01559489854158708;0.7689578287855946;-1.0550825385342324;1.2958205930802156
37.676459;0.5259425643526912;0.4675094178360056;0.8815722008688299;0.6022194952727736;1.1411053753927753;0.5496855475974963;9.959273416991769;0.8353894833058402;0.015545070369986036;0.01560027845498632;0.7690354310420237;-1.0550825998325035;1.2957046078491745
37.686459;0.5259076182970038;0.4675163936951078;0.8815038357467833;0.6022812121703948;1.1413758246749763;0.5496080852434907;9.958409185350083;0.835236517614274;0.015548116966061091;0.015605694057462422;0.7691163550010524;-1.0550826606043764;1.2955879994123458
37.696459;0.5258758296553835;0.4675239460073661;0.8814383587733361;0.6023394582971378;1.1416471963481458;0.5495297325384737;9.957585783987563;0.8350836032299569;0.015551126931055386;0.015611128609987195;0.769200526739381;-1.0550827207333175;1.2954715882563004
37.706459;0.5258471891654881;0.467532070467159;0.8813755957040893;0.6023941110293722;1.1419184867148855;0.5494506685615832;9.956807495661112;0.834930925907349;0.015554101473003418;0.015616566698690494;0.7692878511340819;-1.055082780117459;1.295356118811492
37.716459;0.5258215997932574;0.4675407536776635;0.881315529157635;0.6024450175428553;1.1421887529132018;0.5493710897605065;9.956077324880926;0.8347786553154593;0.015557041033312662;0.01562199355376742;0.7693782556225929;-1.0550828386704407;1.2952422105079116
37.726459;0.5257988919315522;0.4675499652243282;0.8812581977740522;0.6024920413209877;1.142457198572564;0.5492911889281443;9.955397164173695;0.8346269955511458;0.015559944799440338;0.01562739432398623;0.7694716876890646;-1.0550828963164172;1.29513030620888
37.736459;0.5257788709511424;0.4675596440064532;0.8812036090937854;0.6025351179754276;1.142723273315318;0.5492111457781392;9.954768341583756;0.8344761694663454;0.015562810989482437;0.015632753739947856;0.7695681111495811;-1.0550829529875476;1.295020686585735
37.746459;0.5257613499182204;0.4675697225775442;0.8811517105261686;0.6025742646846322;1.1429867059035683;0.5491311560973144;9.954190853821034;0.8343263430028148;0.015565638413830084;0.015638056908697563;0.7696674942957259;-1.0550830086195555;1.294913552053935
37.756459;0.5257461429359185;0.467580161501776;0.8811023918142412;0.6026095781501118;1.143247443100353;0.5490514519856489;9.95366230055257;0.8341775819761875;0.015568427325076347;0.015643291013201343;0.7697697642787807;-1.055083063154465;1.2948090428428105
37.766459;0.5257330398864765;0.4675909360160669;0.881055476671103;0.6026412210092629;1.143505569506983;0.5489722965504354;9.9531787310887;0.834029886817327;0.015571178325655948;0.01564844572926122;0.7698747836706782;-1.055083116542598;1.294707178440415
37.776459;0.5257218009163667;0.4676020066149453;0.8810107308565405;0.6026693891726265;1.1437612068979577;0.5488939710369191;9.952736562488363;0.8338832560214172;0.015573890350059074;0.015653511278673923;0.7699823737570017;-1.0550831687285607;1.2946078889587227
37.786459;0.5257121776085399;0.4676133239446514;0.8809679348982079;0.602694290011922;1.1440143630528377;0.5488167421076633;9.952332967825672;0.8337377363128903;0.015576559586299044;0.01565847633957747;0.7700923494080226;-1.0550832196318978;1.2945111740840247
37.796459;0.5257039234510161;0.46762483081410977;0.8809269703688402;0.6027161289190103;1.144264814387376;0.5487408330316139;9.951964560029547;0.8335934378928962;0.015579180897338377;0.01566332771724394;0.770204545837305;-1.0550832691526844;1.2944171758964644
37.806459;0.5256967715454561;0.4676364433926263;0.8808878310344572;0.6027350893101174;1.144512134510588;0.5486664238194312;9.95162656147566;0.833450500236291;0.01558175045215651;0.01566805098778209;0.7703188185353222;-1.0550833172117993;1.2943260928414466
37.816459;0.5256904187921669;0.4676480576160366;0.8808505396826646;0.6027513282079608;1.1447558042951493;0.5485936404889181;9.95131380045032;0.8333090632230742;0.015584266755850089;0.015672630945415707;0.770435001520352;-1.0550833637851227;1.294238065986185
37.826459;0.525684551447219;0.46765958642166494;0.8808150660037435;0.6027649881223306;1.1449952388650961;0.5485225393368628;9.9510224357447;0.8331692436900443;0.015586729968826991;0.015677051680411645;0.7705528738361691;-1.055083408898682;1.2941531126772448
37.836459;0.5256788765638082;0.46767098585671396;0.8807813209479254;0.6027761916937753;1.1452297596475494;0.5484531317714649;9.950750502392822;0.8330310695587776;0.015589140758655697;0.01568129665511323;0.7706722016167049;-1.0550834526083506;1.2940711565484326
37.846459;0.5256731234241822;0.4676822361983266;0.8807491587607994;0.6027850360522197;1.1454586326559961;0.548385413964624;9.950497024181743;0.8328944537515058;0.015591499306795632;0.01568534922452463;0.7707927979792546;-1.055083494996341;1.293992102236621
37.856459;0.5256670298375906;0.4676933010123578;0.8807183725400006;0.60279162599356;1.1456811328153576;0.5483193599982434;9.950260807188965;0.8327592379838532;0.015593805644485297;0.01568919371370023;0.7709145001643;-1.0550835361755282;1.2939158288627526
37.866459;0.525660348222938;0.4677041221187765;0.8806887546957274;0.6027961157454255;1.1458965767060114;0.5482549204326642;9.950039743671995;0.8326252369203155;0.015596060918330537;0.01569281686794923;0.7710371062636401;-1.0550835762751791;1.2938421650117022
37.876459;0.5256528900513147;0.4677146513645984;0.8806601715658228;0.6027987133866747;1.1461043443859882;0.5481920496629828;9.949830738903662;0.8324923105422916;0.015598267289826183;0.015696208935291618;0.7711603643496598;-1.0550836154149823;1.293770966830061
37.886459;0.5256445755416007;0.4677248851206627;0.8806325834265346;0.6027996733509414;1.146303835393742;0.5481307373898828;9.949630198884016;0.8323604318420021;0.015600426849440123;0.01569936339391018;0.7712840593228143;-1.0550836536929713;1.2937022451600364
37.896459;0.5256354353244824;0.46773488595193863;0.8806060586213924;0.6027992940679958;1.1464943477990108;0.5480710292623581;9.949435194126876;0.8322296441110901;0.015602541361583094;0.015702276258342814;0.7714081438192504;-1.0550836911846706;1.2936361584348128
37.906459;0.525625566709583;0.4677447725778146;0.8805807810275732;0.6027978850901999;1.146675053164734;0.5480130033660306;9.9492444300754;0.8320999587869312;0.015604612312125874;0.015704947050706602;0.7715327403074281;-1.055083727942364;1.2935728788453158
37.916459;0.5256151000847376;0.46775466521270775;0.88055699621207;0.6027957207433919;1.1468451132727704;0.5479567034705406;9.949057905493866;0.8319713008840104;0.015606640933389829;0.015707380172769993;0.7716580255741885;-1.0550837640039874;1.293512535108538
37.926459;0.5256041851265056;0.46776461676674974;0.8805349243500947;0.6027930337014574;1.1470037927663221;0.5479021055545338;9.948876214642281;0.831843512677327;0.01560862906973547;0.01570958355668728;0.7717841770310011;-1.0550837994129008;1.2934552147264264
37.936459;0.5255929612186031;0.4677745831787296;0.8805147022223111;0.6027900621999638;1.147150550530636;0.547849140229726;9.94870020356286;0.831716362863742;0.015610580053461973;0.015711565500185518;0.771911347807708;-1.0550838342339424;1.2934009264940147
37.946459;0.5255815340736726;0.4677844452474519;0.8804964015573375;0.6027870979102482;1.1472851232200882;0.5477977283722861;9.948530167227144;0.8315895459708337;0.015612498248306165;0.015713333042417107;0.7720395958311923;-1.0550838685530362;1.293349615841314
37.956459;0.5255699792594289;0.46779403946813763;0.8804800881864621;0.6027844491449826;1.1474074964296892;0.5477478122944298;9.948365372693424;0.831462719084435;0.015614387900851075;0.015714892360263535;0.772168863138716;-1.0550839024592167;1.2933013095738892
37.966459;0.5255583379144145;0.4678031442430441;0.8804658207305807;0.6027823629901844;1.1475177695163932;0.5476993825918175;9.948204752689797;0.8313355536489184;0.015616252786466035;0.01571624935903728;0.7722990145244464;-1.0550839360321795;1.2932562694905052
37.976459;0.5255466260150242;0.4678114411083901;0.8804535924855276;0.6027810173481981;1.1476160600443388;0.5476525026539857;9.948047555250174;0.8312077439193741;0.015618096732948965;0.01571740982100832;0.7724298311665783;-1.0550839693473995;1.2932149529607324
37.986459;0.5255349018813744;0.4678185326737098;0.8804432995729712;0.6027805633540412;1.1477025372953518;0.547607314305102;9.947893415696845;0.8310790124424672;0.01561992381695562;0.015718379458569316;0.7725609728471821;-1.0550840024782184;1.293177808950993
37.996459;0.5255233350848293;0.4678240321254792;0.8804347637926729;0.6027811537589793;1.1477775010839002;0.5475640106250299;9.947742350382159;0.8309491591395877;0.015621737869547675;0.015719163655934225;0.7726919897252427;-1.0550840354939308;1.293145111584896
38.006459;0.52551219449045;0.4678276679876826;0.8804277484214371;0.6027829346084362;1.1478413626333925;0.5475228171117815;9.947594775645332;0.830818114137536;0.015623541841345262;0.015719766780072548;0.7728223671561342;-1.0550840684699192;1.2931168856429063
38.016459;0.5255017874306083;0.4678293292825716;0.8804219106889251;0.6027860017800135;1.1478945355196368;0.5474840007822191;9.947451405792131;0.8306859357771298;0.01562533725191475;0.0157201916137106;0.7729515549091395;-1.0550841014931767;1.2930928936237054
38.026459;0.5254924431926351;0.46782902208941995;0.8804167801049252;0.6027903696326223;1.1479372977639475;0.5474478570930568;9.947312809728974;0.8305527630397479;0.015627123859210782;0.01572043947758455;0.7730789951748676;-1.0550841346366706;1.2930726594390487
38.036459;0.5254845390024662;0.46782680639997914;0.8804118583610225;0.6027959743069616;1.1479697054252993;0.5474146612950725;9.947178658982843;0.8304187589119431;0.015628899696720287;0.01572051108942505;0.7732041669539523;-1.0550841679196785;1.2930554809459303
38.046459;0.5254785021947906;0.46782276411418566;0.880406746368412;0.6028026813975659;1.1479916817373823;0.5473846382053966;9.947047117964372;0.8302840446225394;0.015630661948899612;0.01572040840658066;0.7733266267716307;-1.0550842012973427;1.2930404514192304
38.056459;0.525474764696299;0.4678169911190716;0.880401178930699;0.6028103002651638;1.148003202974631;0.5473579639022722;9.94691492371548;0.8301486781894533;0.015632408579724307;0.015720136762218336;0.7734460059535422;-1.0550842346813307;1.293026531160764
38.066459;0.5254736888342624;0.467809615636158;0.8803949750704967;0.6028186085471489;1.1480043673305347;0.5473347386206734;9.94677812738543;0.83001273271675;0.015634138970990162;0.015719704819653253;0.7735619481690231;-1.0550842679649766;1.293012605432478
38.076459;0.5254755281548381;0.4678008183408481;0.880387951452052;0.6028273616901914;1.1479953244032115;0.5473149406949072;9.946633126557217;0.8298763632494371;0.015635852934899726;0.015719122554000597;0.7736740463665963;-1.055084301045362;1.2929974791356411
38.086459;0.5254804560812778;0.4677908151500385;0.8803798775954847;0.6028363178669502;1.1479762241646345;0.5472984622435123;9.946478017231753;0.8297397448988206;0.015637549102397338;0.015718400113923035;0.7737818465652218;-1.0550843338255813;1.2929798831932107
38.096459;0.5254886009581282;0.46777983542527496;0.8803705245992415;0.6028452967107495;1.1479472583272323;0.5472851917903369;9.946313391982313;0.8296029761245557;0.015639223259077652;0.015717547807717638;0.7738849156865619;-1.0550843661954596;1.292958553384025
38.106459;0.525500057390369;0.4677681367432093;0.8803597267570453;0.6028541922806957;1.1479087205473915;0.5472750334555738;9.94614154462881;0.8294660818706546;0.01564086772920607;0.015716576109106983;0.7739829101468382;-1.0550843980419786;1.2929323853364323
38.116459;0.525514914073478;0.4677560147450207;0.8803473977629854;0.6028629030056238;1.1478610082038965;0.5472678761331101;9.94596507210204;0.829329093798465;0.015642472491280056;0.01571549602797691;0.7740755749442745;-1.0550844292846489;1.2929006244680503
38.126459;0.5255332831873283;0.4677437768345971;0.880333525804666;0.6028712545978202;1.147804540200854;0.5472635463057909;9.945785810542505;0.8291921305310626;0.01564402669298388;0.015714319844211257;0.7741626754900569;-1.0550844598693114;1.292862941881551
38.136459;0.5255552914006806;0.4677317103608516;0.8803181444145436;0.6028789958643843;1.1477396905267827;0.5472617899037763;9.945604170450634;0.8290554315464643;0.01564551991367945;0.015713061205326364;0.7742439219188398;-1.0550844897357492;1.2928193541606914
38.146459;0.5255810688791606;0.46772007098628743;0.8803012991914922;0.6028858622716713;1.1476668364935279;0.5472623374361755;9.945419724414123;0.8289192959964422;0.015646943389915322;0.015711734389135684;0.7743189322747082;-1.0550845188075286;1.2927701360194483
38.156459;0.5256107688442876;0.4677090878233813;0.8802830191018098;0.6028916360809093;1.147586409520889;0.5472649604568703;9.94523294898421;0.8287839489224403;0.015648290322798672;0.015710353136926886;0.7743872485519326;-1.055084546993951;1.2927157608872235
38.166459;0.5256445876932493;0.46769896372202846;0.8802632592863622;0.6028961586025632;1.1474988151942571;0.5472694258215682;9.945046158534874;0.8286494622378321;0.015649555611154553;0.01570892913444434;0.774448398319864;-1.0550845741974142;1.292656825579571
38.176459;0.5256827419384762;0.46768986979928867;0.8802418659567337;0.6028993153869684;1.147404303710197;0.5472754407831362;9.944862834641325;0.8285157996325591;0.015650736427976854;0.015707471138133703;0.774501992288573;-1.0550846003328032;1.2925940289800883
38.186459;0.5257254036760074;0.46768195010840324;0.8802186247784511;0.6029010439904592;1.1473029788744598;0.5472827000261432;9.944686472977224;0.8283829275807233;0.0156518325438702;0.01570598569995238;0.7745478132720641;-1.0550846253509967;1.2925282284727473
38.196459;0.5257726612300702;0.46767531805831886;0.8801933532247563;0.6029013596618287;1.147194935356081;0.5472909825255916;9.944519904295152;0.8282509019519337;0.01565284504396889;0.01570447792985439;0.7745858136261986;-1.0550846492570738;1.292460471449863
38.206459;0.5258245369134225;0.46767004729468786;0.8801659490518625;0.6029003224994884;1.1470803407994772;0.5473001872806204;9.944365521035088;0.8281198755014466;0.015653775606806353;0.015702951185198752;0.7746160368132944;-1.0550846721017444;1.2923919678127855
38.216459;0.5258810264884317;0.46766619288405054;0.8801363668201356;0.602897952272146;1.1469594339518054;0.5473103205448536;9.94422610444545;0.8279900542011853;0.015654628046026745;0.015701407516406213;0.7746385565767774;-1.0550846939454013;1.292324047273851
38.226459;0.5259421398702859;0.46766381131030554;0.8801046062367444;0.60289419888538;1.146832521693072;0.5473214989936027;9.94410480298816;0.8278616521978591;0.01565540950150054;0.015699849727440384;0.7746534403112569;-1.0550847148398113;1.2922580846395086
38.236459;0.5260079296877254;0.46766295196898056;0.8800707413163216;0.6028889960834091;1.146699973438356;0.5473339336874582;9.944004123426847;0.8277348500355266;0.015656129468509007;0.015698282845205167;0.7746607484382151;-1.0550847348327463;1.292195398529671
38.246459;0.5260784833997507;0.4676636693276452;0.8800348790475404;0.6028823333999914;1.1465621862906854;0.5473478772983288;9.943925589201708;0.8276097860560647;0.015656798352135362;0.015696713494934844;0.7746606111388452;-1.0550847539596748;1.2921371618040467
38.256459;0.5261538855001989;0.4676660593727995;0.8799970573466318;0.6028742860572898;1.1464195494592146;0.547363599712161;9.943870140488887;0.8274865941249925;0.015657426817641262;0.015695148643413172;0.7746532952310897;-1.0550847722314918;1.2920843410349836
38.266459;0.5262341789213371;0.4676702623319265;0.879957221832019;0.602864970225689;1.1462724563983755;0.5473813812663195;9.943838421062257;0.8273654426423043;0.01565802595107483;0.01569359489843661;0.7746391698536089;-1.0550847896378888;1.2920376763452845
38.276459;0.526319359593721;0.4676764134655498;0.8799152545015172;0.6028544511025258;1.146121332104389;0.5474014733477318;9.943831516041438;0.8272465521665234;0.015658607541374787;0.01569205773015699;0.7746186286170536;-1.0550848061468299;1.2919976638667074
38.286459;0.5264094271216161;0.4676845899869342;0.8798710067325647;0.6028426930683062;1.145966577177787;0.54742406928722;9.943852113401812;0.8271301715933151;0.015659183331499484;0.01569054044570527;0.7745920306571857;-1.0550848216952087;1.2919645513232925
38.296459;0.5265044409504791;0.46769480563342286;0.8798243881493061;0.6028295984556205;1.1458084248999105;0.5474493241387549;9.943904713259817;0.827016538484387;0.015659763497915064;0.01568904402935671;0.7745596636636588;-1.0550848361996905;1.2919383812822278
38.306459;0.5266044997320842;0.46770703361185034;0.8797754324941441;0.6028150801077456;1.145646836974833;0.5474773677947771;9.943994655077798;0.8269058961968759;0.01566035577549055;0.015687568452829394;0.7745217812558927;-1.0550848495915706;1.2919190236522675
38.316459;0.5267096588937528;0.46772120705952247;0.8797242831758819;0.6027991201151709;1.1454815400417646;0.547508285817601;9.944127080725515;0.8267985407360876;0.015660966057403882;0.01568611375829702;0.7744787089626296;-1.0550848618439475;1.2919061589221061
38.326459;0.5268198799228186;0.4677372071688528;0.8796712060638574;0.6027818077958269;1.1453121635933496;0.5475421172398584;9.944306632235664;0.8266948253842139;0.015661599829898388;0.015684679608984394;0.7744308756480385;-1.055084872967865;1.291899268183609
38.336459;0.5269350720644356;0.4677548735713986;0.8796166449898082;0.6027633255674245;1.1451383528975934;0.5475788723330923;9.944537923385203;0.8265950964534375;0.01566226261321422;0.01568326487719988;0.7743787451468649;-1.0550848829825998;1.2918977329852304
38.346459;0.5270551758041774;0.4677740184275203;0.8795611903066259;0.6027438899977583;1.1449597897613562;0.547618553683593;9.944826365101475;0.8264995968043481;0.0156629589497765;0.01568186785194446;0.7743227645840146;-1.055084891886573;1.29190101954284
38.356459;0.5271801704020521;0.4677944405876974;0.8795054208593425;0.6027236992408291;1.1447761933590672;0.5476611906049724;9.94517884669807;0.8264084473394355;0.01566369183112068;0.0156804858587898;0.7742633392572518;-1.0550848996470614;1.2919087653385395
38.366459;0.5273100089786841;0.46781596042681006;0.8794497913527535;0.602702919510572;1.1445873901573353;0.5477068399512395;9.945603441759198;0.8263217238665754;0.01566446373771756;0.015679115030680466;0.7742008067334611;-1.0550849062091845;1.2919207496282894
38.376459;0.5274445894074423;0.4678384394062311;0.8793947159843477;0.6026817147352123;1.1443933793839658;0.5477555284322464;9.946107894009542;0.826239522386545;0.01566527802629267;0.015677750994119336;0.7741354601127602;-1.0550849115217136;1.2919369026206375
38.386459;0.5275837676542352;0.46786177161090636;0.8793407245180691;0.6026602653253038;1.1441942845985318;0.5478072154173114;9.946698696999482;0.8261619705827135;0.015666139316617308;0.015676389386008998;0.774067597472746;-1.0550849155557156;1.2919573679446437
38.396459;0.5277273367461676;0.46788588747183607;0.8792884675394174;0.6026387349858561;1.1439902771548796;0.5478618034048369;9.947381532689787;0.826089203096415;0.015667052693225294;0.015675025709305516;0.7739975305348991;-1.0550849182934663;1.2919824990947366
38.406459;0.5278749878169186;0.4679107712276362;0.8792385597768363;0.6026172235795468;1.1437815683160337;0.5479191406665274;9.948161422904132;0.8260212965363093;0.01566802197590336;0.015673655077280246;0.7739255786717985;-1.0550849197186312;1.292012724966574
38.416459;0.5280263322750152;0.46793646209596756;0.8791914571953515;0.6025957493676215;1.1435684188083086;0.5479790123588534;9.949042103077558;0.8259581924482332;0.01566904867822921;0.015672272615546518;0.7738520733176711;-1.0550849198382648;1.2920483310612865
38.426459;0.5281809428809942;0.46796303411463874;0.8791474663700714;0.6025742708588966;1.1433511650557477;0.5480411568681672;9.950025187386617;0.8258996998058579;0.01567013286985915;0.015670874156866868;0.7737773503490187;-1.0550849187031688;1.2920892894352505
38.436459;0.5283383522338228;0.46799058268624616;0.879106792442313;0.6025527205929222;1.1431302448591298;0.5481053043549233;9.951109605558516;0.8258456119422292;0.015671274261542564;0.015669456400367033;0.7737017243734535;-1.0550849163904428;1.2921352525452041
38.446459;0.5284980700989311;0.4680192263912147;0.879069552658798;0.6025310077582143;1.142906123205741;0.548171197522782;9.95229222584258;0.8257958269514667;0.015672472120932087;0.01566801708804708;0.7736254580044282;-1.0550849129717619;1.29218567436457
38.456459;0.5286596304567504;0.4680490996248957;0.8790357487476942;0.6025090121940663;1.142679175218424;0.5482385775175361;9.953569618265108;0.8257503804341397;0.015673724540238576;0.015666555614046767;0.7735487484206399;-1.055084908507892;1.2922399601173968
38.466459;0.5288226146364076;0.46808032751054734;0.8790052284693948;0.6024866115453059;1.1424496721222073;0.5483071559756987;9.954939561355129;0.8257094037462844;0.015675028132977806;0.015665073570640817;0.7734717480802257;-1.0550849030624934;1.2922976050233472
38.476459;0.5289866711962143;0.4681129933566156;0.8789776910896535;0.602463718334711;1.1422178664157558;0.5483765866711928;9.956401239678335;0.8256730389393702;0.015676379152202147;0.015663574407408364;0.7733946108665221;-1.0550848967051178;1.2923582532854734
38.486459;0.5291515370565558;0.468147104937523;0.878952734583535;0.6024402975876832;1.1419840441563613;0.5484464356780898;9.957954069909569;0.825641381571876;0.01567777484931318;0.015662062147408222;0.7733175189118234;-1.0550848895128575;1.2924216541939149
38.496459;0.5293170266456853;0.4681825736712641;0.8789299449509396;0.6024163649993515;1.1417484925738088;0.548516168620764;9.959595918285222;0.8256144777316814;0.015679213175584267;0.015660540334341028;0.7732406511875045;-1.0550848815737155;1.2924875911848563
38.506459;0.5294830199628188;0.4682192311120225;0.8789090505886811;0.6023919615141494;1.1415114606784218;0.548585191219993;9.961322188248843;0.8255923220184743;0.015680691947712502;0.015659011882729605;0.7731641128577627;-1.0550848729724522;1.2925558260834842
38.516459;0.5296494538274407;0.46825687102758096;0.8788900403314721;0.6023671098341502;1.1412731457755971;0.5486529468947645;9.963126524385043;0.8255748922333412;0.01568220928755199;0.015657479780725604;0.7730878924026485;-1.0550848637805812;1.2926260836298469
38.526459;0.5298162744533365;0.46829527466188015;0.8788731121287799;0.6023417859750295;1.1410337108279804;0.5487190089893834;9.965002139021841;0.8255622449275886;0.015683764167286517;0.015655947708374716;0.7730118976375193;-1.055084854057971;1.292698078100689
38.536459;0.529983398003015;0.46833422368792743;0.8788585167288582;0.6023159041740637;1.1407933280415374;0.548783097430341;9.966942727955796;0.8255545398780861;0.01568535501110054;0.015654419502969797;0.7729360038912081;-1.055084843841834;1.292771499323883
38.546459;0.530150717289836;0.4683735329076119;0.8788464551347678;0.6022892982853636;1.1405521508659753;0.5488450224922206;9.968942940301737;0.8255519371152555;0.015686977494250673;0.015652898761609482;0.7728600280081397;-1.0550848331433276;1.2928459226093603
38.556459;0.5303181080952913;0.4684130691898017;0.8788370821852182;0.6022617329520452;1.1403102516769592;0.5489046170676912;9.970998643424462;0.8255544973655857;0.01568862441025103;0.015651389650211553;0.7727836804011596;-1.055084821971456;1.2929208025427457
38.566459;0.5304854425288571;0.4684527138539088;0.8788305728780511;0.6022329326094211;1.140067709386281;0.5489617146067411;9.973106978818784;0.825562181157307;0.015690287557542117;0.015649897767315575;0.7727065409894146;-1.0550848103471833;1.2929956462515446
38.576459;0.5306526186428835;0.46849232244917005;0.878827170353312;0.602202585351255;1.1398247576057239;0.549016154195086;9.975265983292925;0.8255749046673186;0.01569195920779871;0.015648430470796417;0.772628057918951;-1.0550847982827904;1.2930701896345953
38.586459;0.5308195644031227;0.4685317418582401;0.8788271518894596;0.6021703404150334;1.1395817718136725;0.5490677771288264;9.977474077006343;0.8255925788594385;0.015693632586378042;0.01564699622196488;0.7725476319516542;-1.0550847857624446;1.2931443994736282
38.596459;0.5309862332282868;0.4685708521931824;0.8788307484737727;0.602135805707744;1.1393391517006701;0.5491164457456645;9.97972985295347;0.8256151250465814;0.01569530262529452;0.01564560299114088;0.7724647502012705;-1.0550847727522044;1.293218322392923
38.606459;0.5311525932948663;0.46860959218347964;0.8788381241276337;0.6020985514924513;1.1390972433266147;0.549162061806142;9.982032032199344;0.8256424844967751;0.01569696675263381;0.015644257360662182;0.7723790127956739;-1.0550847592124761;1.2932919720811271
38.616459;0.5313185920297322;0.4686479763834811;0.8788494321739737;0.6020581551999923;1.1388563307050945;0.5492045303093792;9.984379308219015;0.8256746328643305;0.0156986247526864;0.015642964367328625;0.7722900380831901;-1.0550847450904357;1.293365362599946
38.626459;0.5314841519555145;0.4686861015120343;0.8788648620387151;0.6020142682129889;1.1386166613716768;0.5492437220031686;9.986769852259165;0.8257116150378243;0.015700277530852343;0.01564172725233462;0.772197383294717;-1.0550847303115949;1.2934385645437219
38.636459;0.5316492117584529;0.4687241320875438;0.8788846472522458;0.6019666485988059;1.1383784534604324;0.5492794942521787;9.989200915646956;0.8257535316659808;0.0157019249967384;0.01564054749134525;0.7721005602819851;-1.0550847147905464;1.2935116994357951
38.646459;0.5318137621447979;0.46876227719819585;0.8789090838580048;0.6019151427514158;1.1381418987108822;0.5493117321808458;9.991669130984667;0.8258004460370593;0.015703564820910187;0.015639425194502232;0.7719990910440663;-1.0550846984465698;1.2935849184961605
38.656459;0.5319778543869133;0.46880073510581366;0.8789385960550228;0.6018596688007506;1.1379071912277412;0.5493403756935735;9.994171140985078;0.8258523375750374;0.01570519387497054;0.015638360490004187;0.771892546123305;-1.0550846812053432;1.2936584044810742
38.666459;0.5321415773615273;0.4688396127030874;0.8789737738938632;0.6018002441981315;1.1376745660330962;0.549365465512645;9.996704110411386;0.8259091427202236;0.0157068108568467;0.015637355633045937;0.7717805716358584;-1.0550846629939974;1.2937323944202501
38.676459;0.5323050157801757;0.4688789106730723;0.8790152595553682;0.6017370105362273;1.1374443440856457;0.5493871870499223;9.999266312586277;0.8259708107454231;0.01570841700862233;0.015636414903730148;0.7716628829113689;-1.0550846437334684;1.293807162679252
38.686459;0.5324682131718902;0.46891857624367456;0.8790635483649564;0.6016702159843459;1.1372169742046379;0.5494058364659606;10.001857569585946;0.8260373459143856;0.015710014646919606;0.015635542242637305;0.7715392232353782;-1.0550846233292093;1.2938828964687346
38.696459;0.5326311404138782;0.4689585281529751;0.8791188882489975;0.6016001876418152;1.136993036975723;0.5494217362775374;10.004478528573193;0.8261088008792404;0.015711605849782956;0.015634740311677733;0.7714093426848155;-1.0550846016750537;1.2939595472589518
38.706459;0.5327936573458723;0.46899863484681314;0.879181317878567;0.6015273195618009;1.1367732006574471;0.5494351753249309;10.007129258479155;0.8261852067612842;0.015713192770303017;0.0156340114834048;0.7712730041019991;-1.0550845786654308;1.294036839237553
38.716459;0.5329554968201896;0.46903869336742776;0.8792507468390234;0.6014520524988661;1.1365581513643006;0.5494463916871463;10.009808971670065;0.8262664960052997;0.01571477854747591;0.01563335819434515;0.7711299894754267;-1.0550845542069498;1.2941144461339809
38.726459;0.5331163163901746;0.4690784391993886;0.8793270022927463;0.6013748509500458;1.1363485319376532;0.549455594589531;10.012516401505033;0.8263524671099736;0.015716366587073965;0.015632782008464838;0.7709800966972242;-1.0550845282457066;1.2941921341951972
38.736459;0.5332757768970285;0.46911759496914635;0.8794098222233213;0.6012961933784498;1.136144899154747;0.5494629771987679;10.015249234593654;0.8264427929464416;0.015717958849587;0.01563228294341599;0.7708231107585888;-1.0550845007971503;1.2942697133999825
38.746459;0.5334335757825092;0.46915593811455975;0.8794988254841732;0.601216507978341;1.1359476541901343;0.5494686799000477;10.018003160961287;0.826537051177115;0.015719556124722932;0.015631860146726118;0.7706587797170799;-1.055084471940124;1.2943469051526764
38.756459;0.5335894428981172;0.4691933308201418;0.8795935240298811;0.6011360528542463;1.1357569833940624;0.5494727676169399;10.020771988796005;0.8266347727315144;0.01572115963614985;0.01563151324048023;0.7704868705140816;-1.0550844417871315;1.2944233134629923
38.766459;0.5337431359383941;0.4692296822816782;0.8796933679320962;0.6010548642326842;1.1355729345564505;0.549475280005836;10.023548519393058;0.8267354926898088;0.015722771055401753;0.01563124342602717;0.7703072694667215;-1.0550844104676187;1.294498504535737
38.776459;0.5338944373001188;0.4692648912506563;0.8797978019508239;0.6009728119137954;1.1353955609848718;0.549476302969961;10.026324926291817;0.826838760767939;0.015724391162150072;0.015631053730631162;0.7701200183069999;-1.0550843781226031;1.2945721451292627
38.786459;0.5340431443962501;0.46929881949916524;0.8799063480894139;0.6008896984555165;1.135224981463148;0.5494759801430481;10.029092531265983;0.8269441408087363;0.0157260187975577;0.015630947894047585;0.7699253088057911;-1.055084344887577;1.294644081751117
38.796459;0.5341890351619504;0.4693313100830537;0.8800186157892884;0.6008053491923377;1.135061390953043;0.5494744532561877;10.031841796067193;0.827051250820351;0.01572765046470203;0.01563092924522015;0.7697234897590765;-1.0550843108628676;1.2947142390329487
38.806459;0.534331808334176;0.4693622303878797;0.8801341955138159;0.6007196536792329;1.1349050374752958;0.5494718085035809;10.034563014352093;0.8271597782229704;0.015729280473615773;0.015631000559711387;0.7695150189850792;-1.0550842761057786;1.2947825230792407
38.816459;0.5344710704827585;0.4693914715657047;0.880252585048735;0.6006325563954481;1.1347561139460458;0.5494681016923079;10.037247055469932;0.8272694278435108;0.015730901471049004;0.015631163142621824;0.7693003743347661;-1.0550842406599232;1.2948488958876838
38.826459;0.5346063958497035;0.4694189051522471;0.8803732107292793;0.6005440370649586;1.13461465837014;0.549463412339492;10.039885615222852;0.8273798830968011;0.01573250534850571;0.015631415141177024;0.7690800592070455;-1.055084204580689;1.2949134466079795
38.836459;0.5347373818745583;0.46944438456428267;0.8804954826612001;0.6004540870349423;1.1344805466547676;0.5494578429730109;10.042471556274332;0.8274907829094582;0.015734084199392533;0.01563175093299567;0.7688546673784523;-1.055084167930026;1.2949762898356072
38.846459;0.5348636720506609;0.4694677877543731;0.8806188440744916;0.6003626752990884;1.1343535103104339;0.549451480348242;10.044999037970978;0.8276016620390076;0.015735629976104146;0.015632160981942252;0.7686248553363959;-1.0550841307531642;1.2950373963655342
38.856459;0.5349849739456534;0.46948902579047347;0.8807427908853354;0.600269723818342;1.1342331603753104;0.5494443803940359;10.04746259632496;0.8277119391263039;0.015737132754688736;0.01563263208212589;0.7683912652059928;-1.0550840930555214;1.2950965603608988
38.866459;0.5351010569089546;0.46950801891371696;0.8808668777749408;0.6001751141057496;1.1341190661427902;0.5494365806404596;10.049856257319648;0.8278210092326339;0.015738580062672546;0.01563314914899852;0.7681545079197918;-1.0550840548081386;1.2951535311471434
38.876459;0.5352117093009167;0.46952469174577616;0.8809906812546039;0.600078733761229;1.1340108171341423;0.5494280888887081;10.05217403653205;0.8279283077001042;0.015739958621086996;0.015633697392607445;0.7679151649884218;-1.0550840159827055;1.2952081892018135
38.886459;0.5353166896114893;0.46953899258710485;0.8811137265927939;0.5999805151852133;1.133908013145772;0.5494188524944361;10.054411090025987;0.8280332584419914;0.015741256578474926;0.015634263623624956;0.7676737718470464;-1.055083976581037;1.2952606265873752
38.896459;0.5354157202081884;0.46955089035765624;0.88123552671447;0.5998804268646011;1.1338102690373713;0.5494087588545544;10.05656433885199;0.8281352298475118;0.015742463757919878;0.015634836651137105;0.7674308179661201;-1.0550839366418907;1.2953110785855972
38.906459;0.535508526427578;0.4695603445778072;0.8813557087045814;0.5997784380830526;1.1337171964331993;0.5493976601552104;10.058632509585095;0.8282335817822116;0.015743569846789318;0.015635406782516088;0.7671867628091146;-1.055083896226983;1.295359782935322
38.916459;0.5355948712757466;0.469567303655168;0.8814740794512802;0.5996744744741384;1.1336282812906004;0.5493853936387066;10.060615790362112;0.8283277270891183;0.015744563061267453;0.015635965402866665;0.7669420545318113;-1.0550838553941566;1.2954068720958773
38.926459;0.5356745568633655;0.4695717219419878;0.8815906411485596;0.5995684139587398;1.133542836744809;0.5493718035380591;10.062515281212209;0.8284171544337848;0.015745430988211136;0.015636505122817036;0.7666971584063116;-1.055083814172006;1.2954523993223637
38.936459;0.535747432131732;0.4695735387660469;0.8817055700193526;0.5994601507277068;1.133460118297723;0.5493567747222303;10.06433265338544;0.8285014207524994;0.015746162379586672;0.01563701977269145;0.7664525980159734;-1.0550837725546724;1.2954964842508956
38.946459;0.5358134249291356;0.46957264038575003;0.8818191263656884;0.5993496534138536;1.133379410729306;0.5493402494024943;10.066069994634727;0.8285801537648274;0.015746748773895702;0.01563750407390653;0.7662090028263491;-1.0550837305209444;1.2955393736209253
38.956459;0.5358725636416191;0.4695688601194376;0.8819315639635976;0.5992369823963299;1.133300001926132;0.5493221997600347;10.06772959149586;0.8286530753920995;0.015747185400018036;0.01563795287673968;0.7659671087534142;-1.0550836880501075;1.2955813241096021
38.966459;0.5359249762617743;0.4695620226453666;0.88204311817982;0.5991222944653751;1.1332211198499023;0.5493025893692991;10.069314049700916;0.8287199729976772;0.015747470361664104;0.015638360314433105;0.7657276587699164;-1.055083645126461;1.2956225005896402
38.976459;0.535970863421405;0.46955198902502476;0.8821540239858129;0.5990058330104127;1.1331419276532828;0.549281387947698;10.07082697090896;0.8287806372692547;0.015747602864344123;0.015638719969455036;0.7654912850401763;-1.0550836017540528;1.2956629967158588
38.986459;0.5360104465634239;0.46953865905235287;0.8822644699535324;0.5988879059897642;1.1330615921416074;0.5492586392319976;10.07227343611867;0.8288348742733177;0.015747582225968705;0.01563902525450371;0.7652585084586004;-1.0550835579719824;1.2957028373902508
38.996459;0.5360439308743645;0.4695219432937323;0.8823745037933911;0.5987688528712869;1.1329793431997142;0.5492344795800422;10.0736597019216;0.8288825619921188;0.015747408308526546;0.01563926878877722;0.765029819608109;-1.055083513843258;1.2957419629665854
39.006459;0.536071511409496;0.4695017328430985;0.8824839776613596;0.5986490044781553;1.132894525514986;0.5492090688086927;10.074992615318942;0.828923661561997;0.015747082375721845;0.01563944248247624;0.7648056905799088;-1.0550834694324283;1.2957802708037636
39.016459;0.536093414564551;0.4694778835868828;0.8825925807869383;0.5985286808276168;1.1328066669765025;0.5491825360694749;10.076279422573858;0.8289581925853757;0.015746606966296532;0.015639539522120115;0.7645865094033997;-1.0550834248056724;1.2958176142336826
39.026459;0.536109923830693;0.4694502377475129;0.8826999457467458;0.5984081997366641;1.132715508769344;0.5491550062927303;10.07752782071121;0.8289862173301327;0.01574598559338018;0.01563955607392417;0.7643725633122826;-1.055083380043694;1.29585375507233
39.036459;0.5361213443944288;0.46941866347490346;0.8828057457846744;0.5982878389857624;1.132621008217429;0.5491266468793017;10.078746111185831;0.8290078583475333;0.015745223354434647;0.015639491040527177;0.7641641008583195;-1.0550833352406952;1.2958883985937508
39.046459;0.5361279559778933;0.4693830670554146;0.8829097120787562;0.5981678186726346;1.132523310278088;0.5490976606859667;10.079943363881211;0.829023312793832;0.015744327121312792;0.015639344834213077;0.7639613632660843;-1.0550832904817053;1.2959213109917234
39.056459;0.5361299955709075;0.4693433919039003;0.8830116022020256;0.5980483367025766;1.1324226568164293;0.5490682418800451;10.081128656012886;0.8290328085740377;0.01574330355887633;0.015639118835284526;0.7637645539024339;-1.0550832458140458;1.2959524022276276
39.066459;0.5361276476456984;0.4692996382026172;0.8831111684138039;0.5979295931592532;1.132319346048096;0.5490385354093065;10.082309325990625;0.829036550917444;0.015742156150773106;0.015638815931872243;0.7635738301225387;-1.0550832012534064;1.2959817496237986
39.076459;0.5361210445075615;0.46925186996678975;0.8832081613725034;0.5978118011645907;1.1322137603873428;0.5490086195142616;10.083489916833408;0.8290347098675377;0.015740884239577698;0.015638440712463456;0.7633893241428399;-1.0550831568208219;1.2960095845131259
39.086459;0.5361102805099337;0.469200184283842;0.8833023789339485;0.59769521126617;1.1321063231746775;0.5489785551049468;10.084673042097613;0.8290274229347843;0.01573948403992934;0.01563799854769987;0.7632111671637843;-1.0550831125573215;1.2960361720037954
39.096459;0.5360954364545552;0.469144688498219;0.8833936732253015;0.5975801239496271;1.1319974401092554;0.5489484723176333;10.085861599940555;0.8290147925783371;0.01573794968065292;0.015637494774495303;0.7630395304483174;-1.0550830685060546;1.2960616417358193
39.106459;0.5360766156911717;0.4690855134603669;0.8834818874889429;0.5974668612375147;1.1318875381434415;0.5489185886993281;10.087060080079173;0.8289968776449935;0.015736274786430915;0.015636934872649888;0.7628746331712507;-1.0550830246998442;1.296085976248283
39.116459;0.5360539675571392;0.4690228230298761;0.8835668267631995;0.5973557319230789;1.1317770889580632;0.5488891625740494;10.088273585900875;0.8289736945949693;0.0157344548263218;0.015636325459588714;0.7627166808671011;-1.0550829811686537;1.2961091825632705
39.126459;0.5360276891038614;0.46895677629273463;0.8836483089043495;0.5972470186812404;1.1316665094731266;0.5488604554237692;10.089506102002268;0.8289452196944346;0.015732487892118254;0.01563567533633914;0.7625658099658639;-1.0550829379436486;1.2961314243256052
39.136459;0.5359980117637181;0.4688874797326507;0.8837262329884528;0.5971409535240583;1.1315560411847416;0.5488327072781062;10.090759545784179;0.8289113648800379;0.01573037358669612;0.01563499512339226;0.7624220769903837;-1.0550828950619557;1.2961529462785342
39.146459;0.5359651700538017;0.46881499591855286;0.8838005920645015;0.5970377084830008;1.1314457680048569;0.5488061220116615;10.092033639049438;0.8288719971185283;0.015728112308790072;0.015634295581804833;0.7622854491025636;-1.0550828525943396;1.2961739168615622
39.156459;0.5359293756838103;0.46873938405899224;0.8838714619909471;0.5969374587596263;1.1313357555865926;0.5487808936441817;10.093326744537393;0.8288270674738115;0.015725705795939262;0.01563358633851606;0.7621558314246677;-1.0550828106709542;1.2961943859478318
39.166459;0.5358908111980687;0.46866071421397243;0.883939021353995;0.5968404553581584;1.1312261570393045;0.5487572539104285;10.094637278830197;0.8287767201122757;0.01572315824354831;0.015632875152093842;0.7620331549507371;-1.055082769475112;1.2962143324380302
39.176459;0.5358496165336881;0.46857905679370077;0.8840035505319986;0.5967470108038644;1.1311172545136046;0.5487354923854904;10.09596449814535;0.8287212392950719;0.01572047650278571;0.015632167566380598;0.7619174046953918;-1.0550827292153437;1.296233662293282
39.186459;0.5358058597439186;0.46849445777302956;0.8840654047769572;0.5966574301206167;1.1310095212655291;0.5487159432738835;10.09730838093664;0.8286609398473437;0.01571766829422494;0.015631467560111266;0.7618085629389295;-1.0550826900957482;1.2962521399402922
39.196459;0.5357595018394938;0.4684069182687997;0.8841249755058993;0.5965719748366188;1.1309036574749831;0.548698946163464;10.098669463814412;0.8285961685756581;0.015714740470026307;0.01563077858563048;0.7617065877840977;-1.0550826522904744;1.2962693665876177
39.206459;0.5357103663156821;0.46831642454526473;0.8841825852629644;0.5964908581088686;1.1308005044489855;0.5486847939565259;10.100048963694315;0.8285273742463669;0.015711699535000265;0.015630103521271466;0.7616114392386305;-1.0550826159257078;1.29628486972776
39.216459;0.5356581552824022;0.4682230036001945;0.8842384052123989;0.5964142396675904;1.1307009457948292;0.5486736996774567;10.101448393142327;0.8284551308364301;0.015708553069655806;0.0156294433394204;0.761523074518166;-1.0550825810792381;1.2962982013587805
39.226459;0.5356025413621268;0.46812673008904526;0.8842924996471593;0.5963422392037082;1.1306058815460085;0.5486658019126501;10.102868662473082;0.8283801146871178;0.015705309978807317;0.01562879662464298;0.761441402522987;-1.0550825477933186;1.2963089216977925
39.236459;0.5355432553791678;0.4680277073475429;0.8843448696423253;0.5962749708180958;1.1305161413825113;0.5486611999218335;10.104309763275692;0.8283030496015772;0.015701979935999928;0.015628160755576846;0.7613662488544957;-1.0550825160820145;1.2963165122673608
39.246459;0.5354800711928707;0.467926072203653;0.8843954367515598;0.5962125594973805;1.1304323278896176;0.5486599720988121;10.105771133320147;0.8282246145878592;0.015698573548327995;0.01562753270283567;0.7612973700268967;-1.055082485931646;1.2963203187731875
39.256459;0.5354127573427716;0.46782199474225084;0.8844440832991017;0.596155125505914;1.130354738084669;0.5486621594063469;10.10725208701221;0.8281453756785384;0.015695102774596563;0.015626909202345208;0.7612344823585422;-1.0550824573082314;1.29631956589396
39.266459;0.5353410965202363;0.4677156603985901;0.8844907371333359;0.5961027734530283;1.1302833975023971;0.5486677705296824;10.108751898935378;0.8280658023636676;0.015691579942236553;0.015626287627413714;0.761177252223008;-1.0550824301653148;1.2963134361842332
39.276459;0.535264917243755;0.4676072412020729;0.8845353869388716;0.5960555905709074;1.1302181923907155;0.5486768072254758;10.110269287499564;0.8279863398578856;0.015688015477565764;0.015625666542308878;0.7611253080331375;-1.0550824044377864;1.2963011696985427
39.286459;0.5351840919156777;0.46749686245241084;0.8845779852705509;0.5960136130299851;1.1301590263773584;0.548689252483246;10.111801618613972;0.827907459672128;0.015684416055158613;0.01562504422140858;0.7610783154867786;-1.0550823800367863;1.2962821624556797
39.296459;0.5350985474200688;0.467384600129212;0.8846183425705133;0.5959768049078207;1.1301058625851212;0.5487050582806314;10.113344382668467;0.8278296855926667;0.01568078529217671;0.015624416261813488;0.7610360119002184;-1.0550823568648993;1.2962560191314312
39.306459;0.5350082801191076;0.4672704971546362;0.8846561615072982;0.5959451075530258;1.1300586166750584;0.5487241796107504;10.114891638078321;0.827753652833206;0.01567712645818438;0.01562377545863836;0.7609981678431609;-1.0550823348389464;1.2962225395078282
39.316459;0.5349133254884201;0.46715457262014626;0.8846911295373462;0.5959184845664327;1.1300170176524436;0.5487466073067618;10.11643744564837;0.8276801382214071;0.01567344377777454;0.015623114385586459;0.7609645368773786;-1.0550823138926384;1.2961816231089067
39.326459;0.5348137086437014;0.4670368378886112;0.8847229071448285;0.5958969277427372;1.129980625214427;0.5487723537742365;10.117976682450738;0.827609962694755;0.015669741943173072;0.015622427370750503;0.7609348091873219;-1.055082293957469;1.2961330567456724
39.336459;0.5347094368387132;0.4669173111815498;0.8847510760151548;0.5958804858888231;1.1299489786455938;0.5488014255291955;10.119504631665416;0.8275438758269978;0.015666026233186043;0.01562171058150793;0.7609086283707449;-1.0550822749496451;1.2960763561130795
39.346459;0.5346005147397703;0.4667960253977502;0.8847751736813158;0.5958692802020755;1.1299216771090996;0.5488338272435141;10.121016682499551;0.827482553119125;0.01566230296184237;0.015620961994851081;0.7608857006850427;-1.055082256783363;1.2960108233245957
39.356459;0.5344869304841754;0.4666730484234722;0.8847947894894963;0.5958634464302042;1.1298983547562143;0.5488695651238122;10.122508548935565;0.8274266274639942;0.01565857883353307;0.015620181309312283;0.760865870831072;-1.055082239402925;1.2959357231570534
39.366459;0.5343686530279013;0.46654849824447103;0.8848096101973575;0.5958630672375349;1.1298786282257374;0.5489086106590727;10.123976268289118;0.8273766709209863;0.01565486016419125;0.01561936902506005;0.7608490924641879;-1.0550822228026406;1.2958504559236075
39.376459;0.5342456932468178;0.4664225259544001;0.8848193935679391;0.595868152913651;1.1298620647046032;0.5489508565042653;10.125416001816468;0.8273331431623693;0.015651153021172783;0.015618525582762584;0.7608353719410758;-1.0550822070134644;1.2957546507907236
39.386459;0.5341181562709367;0.4662952908974757;0.8848239511110113;0.5958786383670107;1.1298481514549397;0.5489961155246346;10.12682419724241;0.8272963579583105;0.015647463362629847;0.015617650949586793;0.7608247415992083;-1.0550821920744078;1.2956481175274346
39.396459;0.533986207156433;0.4661669407591615;0.8848231515112948;0.5958943710423416;1.1298362707928145;0.5490441778797519;10.128197869496864;0.8272665254474793;0.01564379637577576;0.015616744345251865;0.7608172554822312;-1.0550821780223252;1.295530740434198
