time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.406459;0.5338499950844794;0.4660375903996737;0.8848168871855112;0.5959151217986439;1.1298257561241327;0.5490948864193432;10.129534572650345;0.8272438239744991;0.01564015578908317;0.015615804430087171;0.7608129803438352;-1.0550821649067308;1.2954024350588627
39.416459;0.5337096144821432;0.465907327821883;0.8848050067083705;0.5959406516814771;1.1298159840669226;0.5491481720649704;10.130832068162285;0.8272283798073191;0.015636544257341674;0.015614829977363475;0.7608119838332985;-1.0550821528023957;1.2952630843268549
39.426459;0.5335651351671873;0.4657762495406071;0.8847872956651547;0.5959707730665019;1.129806406887008;0.5492040218585342;10.132087882754616;0.8272201590359032;0.01563296461018978;0.015613820329784292;0.7608143704726467;-1.055082141799306;1.2951124297673855
39.436459;0.5334166731357058;0.46564449720310996;0.884763542719349;0.5960053096144763;1.1297965673247363;0.5492623967670682;10.133299353632339;0.8272189359990872;0.01562942054430231;0.015612775070211547;0.7608203045692981;-1.0550821319773267;1.2949501060046655
39.446459;0.5332644269305915;0.4655122814850337;0.8847336368096906;0.5960440216081189;1.1297860934188253;0.5493231695583085;10.134464275966181;0.827224396993004;0.015625915586911624;0.015611693794505927;0.7608299232120245;-1.0550821233939778;1.2947758454462581
39.456459;0.5331086633620759;0.4653798870927228;0.884697668807405;0.5960866260894673;1.1297745845885225;0.5493861309530474;10.135581300783764;0.8272362188550835;0.015622451014074473;0.015610576954635549;0.760843252081372;-1.0550821160972963;1.2945896373511265
39.466459;0.5329496976781433;0.4652476582276439;0.8846559626593703;0.596132858771863;1.1297614678367345;0.5494510336961909;10.136649675057352;0.8272540471900716;0.015619025020994612;0.015609426937573197;0.7608602378007854;-1.055082110120944;1.2943916643498439
39.476459;0.5327878743655662;0.46511596121165116;0.8846089741782139;0.5961824620724886;1.129745990986598;0.5495176349403488;10.137669153458225;0.8272774595712811;0.015615633852418834;0.015608248143896825;0.7608807978517453;-1.055082105445661;1.2941821241700917
39.486459;0.5326235498575657;0.4649851439280941;0.8845572073009684;0.5962351506300113;1.1297273481926569;0.5495857210369899;10.138640337768097;0.8273059433253873;0.015612273188454389;0.015607045615731624;0.7609047990896131;-1.0550821019814567;1.2939611960830504
39.496459;0.5324570934813304;0.4648555110892648;0.8845012273825944;0.5962906386223089;1.1297048033994974;0.5496551122342808;10.13956481757851;0.8273388926463692;0.015608938704268466;0.015605822830186074;0.7609320352844307;-1.0550820995956436;1.2937291687581813
39.506459;0.5322888924137894;0.4647273089622908;0.8844416600745505;0.5963486678873262;1.1296777286620123;0.5497256649955894;10.140445310286667;0.8273756603854007;0.015605626125949278;0.015604580430229782;0.7609622590808561;-1.0550820981536213;1.2934864960833237
39.516459;0.532119337832261;0.4646007339691021;0.8843791534038143;0.5964090029625716;1.129645559703502;0.5497972927622998;10.141285388132436;0.82741565402245;0.015602331281607686;0.015603317211534101;0.7609952125666463;-1.0550820975437771;1.293233659641715
39.526459;0.5319487908514349;0.4644759552239026;0.8843143270978724;0.5964714475557461;1.1296076967558584;0.5498699851896359;10.142088233987213;0.8274584008436879;0.015599050524667838;0.015602031749976332;0.7610306292248593;-1.055082097682428;1.2929710665747538
39.536459;0.5317775546439643;0.46435311788488454;0.8842477008164209;0.5965358697925429;1.1295634247859867;0.5499437992427123;10.142855706302285;0.8275035208087177;0.01559578089001717;0.01560072275858638;0.7610682446010516;-1.055082098501627;1.2926991743207827
39.546459;0.5316058741731134;0.4642323498436802;0.8841796708979253;0.596602197968379;1.129511960792807;0.5500188392702403;10.143588433402101;0.8275506814198503;0.01559251912764105;0.015599388885959119;0.7611078091088871;-1.0550820999347144;1.2924186073562274
39.556459;0.531433946611421;0.4641137878742306;0.8841105840541308;0.5966704045552875;1.1294526028704484;0.5500952341648606;10.144286501602428;0.8275995771596704;0.015589261318376705;0.015598028295562017;0.7611490500124797;-1.0550821019181782;1.2921300907990922
39.566459;0.5312619453889867;0.46399758333799007;0.8840408100085265;0.596740519345415;1.1293848453907716;0.5501730936358508;10.144950243404326;0.8276498464468984;0.015586004601461298;0.015596638379023134;0.7611916105666178;-1.0550821043937602;1.2918343775767949
39.576459;0.5310900713230331;0.4638838718258191;0.8839707084460817;0.5968126591943307;1.1293084340893205;0.5502524384874843;10.145579979096615;0.8277010155150107;0.015582748821809406;0.015595216665577205;0.761235060236736;-1.0550821072979024;1.2915322953692463
39.586459;0.5309185713659396;0.4637727429314917;0.8839005562558092;0.5968870091789812;1.129223408918665;0.5503331471713016;10.146175147699525;0.8277525963175746;0.015579496039560105;0.015593761874263734;0.7612789522377892;-1.055082110568023;1.2912248119720653
39.596459;0.5307476940002047;0.4636642340887575;0.8838305330867354;0.5969637648093399;1.1291301497512634;0.5504149744764056;10.14673518965792;0.8278042123370758;0.015576249492126139;0.01559227372511604;0.7613228412895346;-1.05508211416347;1.2909129959407315
39.606459;0.5305776472651889;0.46355833956215137;0.8837607148567095;0.5970431005393719;1.1290293888370813;0.5504976285145337;10.147261684428706;0.8278556185306895;0.01557301387080899;0.015590752534296058;0.7613662652491958;-1.0550821180668186;1.2905979397289464
39.616459;0.5304086059412205;0.4634550151288247;0.8836910570637609;0.5971251752309465;1.1289221184428062;0.5505808469462986;10.147759068488346;0.8279066241153612;0.015569795443448638;0.015589200351884852;0.7614087200683403;-1.0550821222789064;1.2902807827747138
39.626459;0.5302407377512673;0.4633541726335279;0.8836214491625038;0.5972101610237666;1.1288094310896544;0.5506644074060509;10.14823389269824;0.8279569935465522;0.01556660113092436;0.015587622643904692;0.7614496564679913;-1.0550821268282708;1.2899627909871851
39.636459;0.5300741889788242;0.46325571299054763;0.883551797236505;0.5972982548791625;1.1286924501509925;0.5507480635898375;10.148693791479825;0.8280064152884398;0.015563438261581844;0.015586027643276136;0.7614885347972814;-1.0550821317616088;1.2896453642757575
39.646459;0.529909044058508;0.46315959887442354;0.8834820293396781;0.5973896185424385;1.1285723880871665;0.5508315111699994;10.149146236903407;0.8280545826189845;0.015560314465396042;0.015584424058270608;0.7615248973606537;-1.0550821370993346;1.2893299342251707
39.656459;0.5297453300783289;0.46306586489140006;0.8834120674618902;0.5974843008309122;1.1284505578662136;0.5509144249896955;10.149597608560068;0.82810132454494;0.015557236397416319;0.015582820047989217;0.7615584025092894;-1.0550821428146753;1.28901779293638
39.666459;0.529583066365044;0.4629745537941734;0.8833418537576164;0.5975822341108721;1.1283282516947426;0.5509964855489109;10.150053072443663;0.828146627716804;0.01555420889805217;0.015581223439176372;0.7615888435833222;-1.0550821488668598;1.288709955050994
39.676459;0.5294223091842423;0.46288566433411327;0.8832713968238834;0.5976832786932071;1.1282065969970616;0.5510773698321231;10.150516549062907;0.8281905395567206;0.015551235718115194;0.015579641923151432;0.7616161530795045;-1.0550821552369734;1.2884071417304244
39.686459;0.5292631743688807;0.46279915832381735;0.8832007712744946;0.5977872419868386;1.1280864889003799;0.5511567343000776;10.150990373912467;0.8282331261372705;0.01554832056869628;0.015578082649685958;0.7616403612161443;-1.0550821619294586;1.2881098769909551
39.696459;0.5291058346670202;0.4627150238560275;0.8831300925284306;0.5978938663335529;1.1279686210929145;0.5512342051104288;10.151475202571389;0.828274528169061;0.015545467508492554;0.01557655151286626;0.7616615501076881;-1.0550821689526895;1.2878185957770667
39.706459;0.5289504771558231;0.46263331945126285;0.8830595176585408;0.5980028083277084;1.1278535445784017;0.5513093964831278;10.15197062673478;0.8283150100302231;0.015542681349342738;0.015575053919849305;0.761679838361887;-1.055082176304307;1.2875336643728
39.716459;0.528797253709635;0.4625541386129602;0.8829892794136212;0.5981136293318288;1.1277416931425608;0.5513819501852179;10.152475996484037;0.8283549263880744;0.015539968157042403;0.015573597103284244;0.7616953239078358;-1.0550821839797988;1.2872553709987213
39.726459;0.52864627521792;0.4624775434354405;0.882919701679546;0.5982258238956684;1.127633402123179;0.5514515720184759;10.15299039912317;0.8283946576273992;0.015537334603941097;0.015572191516463035;0.761707975364204;-1.055082191996768;1.2869840003383521
39.736459;0.5284976254250664;0.4624035409863872;0.8828511348416639;0.5983388672864085;1.1275289431450837;0.5515180479906849;10.153512129878852;0.8284346187961078;0.015534786637393428;0.015570850062845016;0.7617176216152701;-1.0550822004132123;1.2867199498894333
39.746459;0.5283513671340672;0.46233212102488863;0.8827838756286428;0.598452237699373;1.1274285843697405;0.5515812389083382;10.154038708272486;0.8284752741924666;0.015532328972127389;0.015569586054373656;0.7617240578407029;-1.055082209328298;1.2864637741296476
39.756459;0.528207542576962;0.46226330800712634;0.8827181927792596;0.5985653934119962;1.1273326515344912;0.551641097771516;10.154567298932577;0.8285170607290365;0.015529965401916744;0.01556841173303719;0.7617271133833549;-1.055082218861313;1.2862161420996931
39.766459;0.528066159369199;0.4621971728914172;0.882654424038592;0.598677717473281;1.1272415178035464;0.5516976859045962;10.155095393981274;0.8285603039876033;0.015527698956515;0.015567337929241932;0.7617266410260055;-1.0550822291292892;1.2859777525912244
39.776459;0.5279271922514347;0.46213382258738556;0.882593006158566;0.5987885017474699;1.1271555247688931;0.5517510893160884;10.155621801295744;0.8286051973996305;0.015525531481604382;0.01556637357382003;0.7617224731007851;-1.0550822402506597;1.2857492171465925
39.786459;0.5277906096960227;0.4620733991010957;0.8825343767354551;0.5988970061425749;1.1270749352088012;0.551801300748379;10.156147033563569;0.8286518338421593;0.015523463404596214;0.01556552515648976;0.7617143740320276;-1.0550822523579653;1.2855309925578804
39.796459;0.5276563774463521;0.46201605381976063;0.882478836218315;0.5990025456812605;1.1269999716818653;0.5518482119800552;10.156672691922177;0.8287002766324368;0.015521493653105272;0.015564797248795028;0.7617020637413364;-1.055082265597416;1.285323450784275
39.806459;0.5275244496378813;0.4619618866069683;0.8824265301218097;0.5991045534206801;1.1269308731469656;0.5518916921662924;10.157200752375878;0.828750640448466;0.01551961898946143;0.015564193582719401;0.7616853276417304;-1.0550822801184776;1.2851269482375138
39.816459;0.5273947787536654;0.4619109085190028;0.8823775610004267;0.5992025970311693;1.1268678788821644;0.5519316599597326;10.157733418585291;0.8288031444209718;0.015517834203055131;0.015563717702746447;0.7616640872084054;-1.0550822960458557;1.2849417687983193
39.826459;0.5272673324106484;0.4618630470942554;0.8823320776344854;0.5992963765740883;1.1268111401737555;0.5519681061938381;10.158273536100465;0.8288580886786401;0.015516133714667224;0.015563372857733529;0.7616383673651024;-1.055082313447988;1.2847680924677731
39.836459;0.527142113008458;0.46181817211765525;0.8822902764671853;0.5993857168990113;1.12676063301423;0.5520010544935113;10.158825359817754;0.8289157862792444;0.015514512216595694;0.015563161301129594;0.7616082337451271;-1.0550823323460348;1.2846060571235784
39.846459;0.5270191592057523;0.4617761372329711;0.8822523911562768;0.599470541354195;1.1267161187983508;0.5520304955547077;10.15939474416534;0.828976583013145;0.015512964069374507;0.01556308354297043;0.7615737780989521;-1.0550823527556235;1.2844557635939404
39.856459;0.5268985070336999;0.46173681926683785;0.8822187192732538;0.5995508355051863;1.126677149206933;0.5520563580559872;10.159988100307372;0.8290409532885694;0.01551148294331851;0.015563138338837905;0.7615351758305229;-1.0550823747100437;1.2843172447103743
39.866459;0.5267801489656291;0.4617001289321597;0.8821896734342042;0.5996266028575681;1.1266431280500537;0.552078540384496;10.160611632945786;0.8291094894173331;0.015510061926320715;0.0155633236282123;0.7614927180202696;-1.055082398247845;1.284190514427228
39.876459;0.526664032190539;0.4616660006188412;0.882165798722662;0.5996978300703573;1.1266134090338726;0.5520969783915415;10.16127208010052;0.8291827764148598;0.01550869466208936;0.015563637395105103;0.7614467252911715;-1.0550824233922431;1.2840756289161699
39.886459;0.5265500847647211;0.4616343888337194;0.8821476749011362;0.5997644821119152;1.126587347212156;0.5521116945320433;10.161977207633267;0.8292613354337552;0.015507377279977764;0.015564077737887809;0.7613974324279607;-1.0550824501524125;1.2839726622269456
39.896459;0.5264382380700942;0.461605266905624;0.8821357841632708;0.5998264997287434;1.1265642986764695;0.5521227740358475;10.162734438035713;0.8293456441510015;0.015506108871319221;0.015564642090694551;0.7613449437407684;-1.055082478539937;1.2838816511103468
39.906459;0.526328436462437;0.4615785947071878;0.8821304938008511;0.5998837921662198;1.126543637337965;0.5521303035195395;10.163548828528905;0.8294361233327819;0.01550489007097147;0.015565325785234873;0.7612892769975049;-1.055082508561544;1.2838026129600961
39.916459;0.5262206359883942;0.46155428671223653;0.8821321159616412;0.5999362599050454;1.1265248436256547;0.5521343575601124;10.164422285977146;0.8295330928017615;0.015503721904201075;0.015566121074255906;0.761230479126254;-1.0550825401819857;1.2837356076665871
39.926459;0.526114788196456;0.4615322382315909;0.882140942627597;0.5999838289061951;1.1265076042879423;0.552135014555132;10.16535390471983;0.8296367512229739;0.01550260533524765;0.015567017621139094;0.7611687196165298;-1.0550825733000242;1.2836807265672079
39.936459;0.5260108293103397;0.4615123620964532;0.8821572485803851;0.6000264464171463;1.1264917747356682;0.5521323373968622;10.166340324009813;0.8297472169948977;0.015501540295250292;0.015568004104101694;0.7611043034785934;-1.05508260775153;1.2836379948884358
39.946459;0.5259086990769462;0.46149457987377024;0.8821813022457216;0.6000640488617558;1.1264772538183019;0.5521263458961518;10.167376193246975;0.8298645758210295;0.015500525148210138;0.015569069678209004;0.7610376628143681;-1.0550826433174665;1.2836072938619978
39.956459;0.5258083636361744;0.46147880882950765;0.8822133552861441;0.6000965537084357;1.1264639441362292;0.5521170434191275;10.168454999923226;0.8299888629195846;0.015499557981927255;0.015570204660559948;0.7609693320117532;-1.0550826797283885;1.2835883650643753
39.966459;0.525709805677736;0.4614649814254853;0.8822535453947467;0.6001238931738214;1.1264518113442052;0.552104483708383;10.16956965590183;0.8301200360201224;0.015498638484170489;0.01557140074203652;0.7608998771677391;-1.0550827166671364;1.283580859156826
39.976459;0.5256129929002973;0.4614530772321213;0.8823017991579323;0.6001460609537047;1.1264409586649913;0.5520888059849003;10.170712737745566;0.8302579759384786;0.015497768838940792;0.015572650577896164;0.7608298640811259;-1.055082753784793;1.2835843861139435
39.986459;0.5255178573451874;0.46144313201356446;0.8823578590269975;0.6001631510004579;1.1264316061254822;0.5520702149938813;10.171877002756128;0.83040249654534;0.015496953231062318;0.015573946916021705;0.7607598811660419;-1.0550827907353288;1.2835985345062677
39.996459;0.5254242892357869;0.46143519785787335;0.8824213817145268;0.600175373213625;1.1264239251697894;0.5520489586638672;10.173056100465892;0.8305533907837358;0.015496196072931038;0.015575282441343425;0.7606905213174617;-1.0550828272076598;1.2836228727450296
40.006459;0.5253321305153219;0.4614292895322129;0.8824920094121503;0.6001830271959208;1.1264178599300894;0.552025320330423;10.174244388152008;0.8307104861441095;0.015495500705170544;0.01557664976650054;0.760622329134322;-1.0550828629511741;1.2836570005923915
40.016459;0.5252411756335008;0.46142539761289003;0.8825693851633761;0.600186468547386;1.1264131174337197;0.5519995791574758;10.175435730986958;0.830873630725411;0.015494869610579262;0.01557803972458283;0.7605557695763505;-1.0550828977835724;1.283700577755625
40.026459;0.5251511906875224;0.46142354601169894;0.8826531364961745;0.6001861163096514;1.126409358483894;0.5519719673528388;10.176622945896346;0.8310426203226119;0.015494304318975416;0.015579439447391302;0.7604912316082448;-1.0550829315657795;1.2837532308792527
40.036459;0.5250619257473359;0.46142380846788267;0.8827428751656377;0.60018246739777;1.1264063963714959;0.5519426968103678;10.17779861096898;0.8312171521048073;0.015493804704317368;0.01558083305301024;0.7604290365306584;-1.0550829641797854;1.2838144838503176
40.046459;0.5249731104024814;0.4614262965901671;0.8828381943049316;0.6001760634009028;1.1264042309632027;0.5519120242239366;10.178956151591983;0.8313968503502859;0.015493369027551784;0.015582204086437393;0.7603693907610711;-1.0550829955342163;1.2838838220527953
40.056459;0.5248844629624155;0.46143114400518337;0.8829386310017794;0.6001674300181221;1.1264030353985495;0.5518802787465045;10.18009043014905;0.8315813328502898;0.015492994694806512;0.015583537511917692;0.7603123185381915;-1.0550830255771728;1.2839607951843464
40.066459;0.5247957154852844;0.46143845799624217;0.8830436593690054;0.6001570472307821;1.1264031845787619;0.5518478381521857;10.181197929000799;0.8317702384923811;0.015492679858332388;0.015584820609094817;0.7602576775862785;-1.0550830542912422;1.2840450632483296
40.076459;0.5247066456204682;0.4614482650605517;0.8831527441576964;0.6001453555487413;1.1264051731020417;0.551815090057077;10.182276690789841;0.8319631853421809;0.015492425281939661;0.015586042556949361;0.7602052632173243;-1.0550830816645465;1.2841363537929806
40.086459;0.5246171162176514;0.4614604947480071;0.8832653733681243;0.6001327474047665;1.1264094313247375;0.5517824212244338;10.183325912050146;0.8321597595255157;0.015492235174744247;0.015587193329680461;0.760154903208203;-1.0550831076649279;1.2842344185942447
40.096459;0.5245270888608714;0.4614749836949541;0.8833810436219067;0.6001195580967817;1.1264162240734947;0.5517502266102721;10.184345457971434;0.8323595882755487;0.015492117432291376;0.015588263189626087;0.7601064599943758;-1.0550831322343501;1.2843390930483312
40.106459;0.5244365998677689;0.4614914898751221;0.8834992367667749;0.6001061087813498;1.1264256686674272;0.5517188672500708;10.185335819300269;0.8325623976559297;0.015492083178620508;0.015589242790507373;0.7600597931295687;-1.0550831553030926;1.2844503398521745
40.116459;0.5243457314357347;0.4615097455173984;0.8836194191191694;0.6000927570081138;1.1264378251149594;0.5516885867398769;10.186298063757782;0.8327679986098231;0.015492145151711953;0.015590123450217971;0.7600148091624598;-1.055083176829026;1.2845681527691748
40.126459;0.5242545787474957;0.4615295341769977;0.883741065749245;0.6000798876694289;1.126452781712879;0.5516595116171045;10.187233260527234;0.8329762520777048;0.015492316895863351;0.015590897517107847;0.7599715574554445;-1.0550831968344851;1.2846924582915826
40.136459;0.5241632205963209;0.4615507258175084;0.8838636210790096;0.6000678565015579;1.1264706748612272;0.5516317413161627;10.188141979959289;0.8331870520405368;0.015492613374009302;0.01559155855730638;0.7599302300596795;-1.0550832154026806;1.2848231712882607
40.146459;0.5240717194297195;0.4615732596831569;0.8839864050685472;0.6000569361185757;1.1264916846533446;0.5516053845710818;10.189024332461216;0.833400274363846;0.015493050431749908;0.015592101269765265;0.7598910867018731;-1.0550832326454869;1.2849602925665053
40.156459;0.5239801334152903;0.46159712348928816;0.8841086128192497;0.6000472823737529;1.1265160120888758;0.5515805098713198;10.189880140896165;0.8336156757106689;0.015493642990950664;0.015592521300795605;0.759854396146677;-1.0550832486717456;1.2851038482779642
40.166459;0.5238885383151592;0.46162233388910445;0.8842293976256022;0.6000389176524693;1.1265438506818075;0.551557116918576;10.190708896316949;0.8338328967128924;0.01549440415143516;0.015592815716264787;0.7598204146619003;-1.0550832635728524;1.2852537362490664
40.176459;0.5237970753422464;0.4616489039983155;0.8843479218320104;0.6000317471026928;1.1265753925929745;0.5515351751685365;10.191509449913575;0.8340516205877819;0.015495345086087133;0.015592984458010776;0.7597893944853817;-1.0550832774387697;1.2854096451683898
40.186459;0.523705984062602;0.4616768263025385;0.884463332794047;0.600025610342695;1.1266108020858452;0.5515146652250849;10.19227952337968;0.8342716877337331;0.015496474678048787;0.015593030538859244;0.7597615805450553;-1.055083290384978;1.2855710528971322
40.196459;0.5236155825434728;0.46170608333338226;0.8845747266397466;0.6000203593821145;1.1266501601793424;0.5514955744201888;10.193015511607454;0.8344930629012287;0.015497798836528142;0.015592957321671534;0.7597371703691888;-1.0550833025607094;1.2857373301276254
40.206459;0.523526227201392;0.4617366530347674;0.8846812168640041;0.6000159332317452;1.1266934594885232;0.5514778846296366;10.193712747054803;0.8347157484552067;0.015499320275229565;0.015592766057617837;0.7597162921873072;-1.0550833141367426;1.2859079019126525
40.216459;0.5234382944828507;0.46176849405766046;0.8847820526331929;0.600012356928946;1.1267406338368047;0.5514615911723115;10.194365581494603;0.8349397105495162;0.015501039646875475;0.01559245669887101;0.7596990306300163;-1.0550833252827112;1.2860822973989827
40.226459;0.5233521709015195;0.4618015270371694;0.8848766564318123;0.6000096651022906;1.1267915880160593;0.5514467259787561;10.194967182193372;0.8351648209574773;0.015502957076448548;0.01559202971945875;0.7596854718296925;-1.055083336154031;1.2862601263210023
40.236459;0.5232682305690792;0.46183563528494853;0.8849646031573759;0.6000078267613778;1.1268461702264032;0.5514333514987139;10.195509696455117;0.8353908017302113;0.015505072180637843;0.015591486860657965;0.7596757484977394;-1.0550833468967966;1.2864410897114578
40.246459;0.5231868380512078;0.4618706973365555;0.8850455703389963;0.6000066988751565;1.1269040786975633;0.5514215384970133;10.195984875147051;0.835617172483786;0.01550738297063699;0.015590831918330226;0.7596700542542786;-1.0550833576580632;1.286625010948871
40.256459;0.5231083859209413;0.4619066067063448;0.885119258266154;0.6000060229041498;1.1269648372647374;0.5514113589894503;10.196384437891663;0.8358432525890502;0.015509885546493692;0.015590071428536759;0.7596686197498452;-1.05508336859575;1.2868118745300883
40.266459;0.5230332936465575;0.4619432281693228;0.8851853164590983;0.6000054856543269;1.127027888859666;0.5514028901830584;10.19669958666068;0.8360682399330935;0.015512574918092525;0.015589213905921166;0.7596716659931886;-1.055083379885581;1.287001813881428
40.276459;0.5229619427257796;0.4619803459572523;0.8852433085847797;0.6000047940114668;1.1270927135592468;0.551396220701848;10.196920226488343;0.8362912924275273;0.015515445705255579;0.015588267896063027;0.7596793396412183;-1.0550833917179174;1.2871950457979506
40.286459;0.5228946143655022;0.46201768422251194;0.885292753368589;0.6000036943778417;1.1271589641737831;0.5513914706307719;10.197035019221817;0.8365115734627754;0.015518491828140517;0.015587239929799745;0.7596916717174823;-1.055083404283919;1.287391886595367
40.296459;0.5228314839724642;0.4620549666084559;0.8853332318015582;0.6000019631688003;1.1272266116350036;0.5513887947590747;10.197032587591414;0.8367282717724416;0.01552170579061522;0.015586133806816749;0.7597085786758826;-1.055083417767723;1.2875928579196827
40.306459;0.5227726618605888;0.4620919434006466;0.8853644948113869;0.5999994219701094;1.1272959426493396;0.5513883486325502;10.196903031623837;0.8369405759952888;0.015525078530748304;0.015584952080929125;0.7597298867131662;-1.0550834323592393;1.28779873129967
40.316459;0.5227182450665319;0.46212838376506293;0.8853865233833871;0.5999959430039261;1.1273673549381522;0.55139027239533;10.196638514311699;0.8371476449780858;0.015528600024919502;0.015583697634135934;0.7597553555193797;-1.0550834482620277;1.2880104118699334
40.326459;0.5226683520433112;0.46216407650849106;0.8853995099638649;0.5999914117060825;1.1274411450394821;0.5513947180995613;10.196232953918095;0.8373486241686914;0.01553226055912807;0.015582373535281527;0.7597846795598718;-1.0550834656705563;1.2882287636436527
40.336459;0.522623088554594;0.46219885006406525;0.8854037878776173;0.5999856861507485;1.127517445043629;0.5514018551200927;10.19568187244338;0.8375426647844811;0.01553605155323092;0.015580983270811519;0.75981750572213;-1.0550834847481658;1.288454514548375
40.346459;0.5225824607610601;0.46223257123229683;0.8853997692450261;0.599978585719024;1.1275962321188804;0.5514118017248859;10.194982409106212;0.8377289537370558;0.015539964530716011;0.015579532190346409;0.7598534954917687;-1.0550835056298271;1.2886882080627962
40.356459;0.522546367631753;0.46226511821209365;0.8853878939198685;0.5999699066126778;1.127677367054204;0.5514245590568002;10.194133240997056;0.8379068139958381;0.015543989544888049;0.015578027638236798;0.7598923953491471;-1.0550835284220967;1.2889302202166137
40.366459;0.5225146809981218;0.4622963601653499;0.8853685778597109;0.5999594588807928;1.1277607179174216;0.5514400504585221;10.193134806505766;0.8380758030552953;0.015548114986610531;0.015576477541160524;0.7599340781502056;-1.0550835531845537;1.289180811095439
40.376459;0.522487294651179;0.4623261523895736;0.885342202333008;0.5999471125819386;1.1278462443767734;0.5514582130453907;10.19198929725726;0.8382356786455755;0.015552328429834813;0.015574889817572372;0.7599785446534153;-1.0550835799129556;1.289440040156329
40.386459;0.5224641289316576;0.46235434262287933;0.8853091647642455;0.5999328017163826;1.1279339114173652;0.5514790106209482;10.1906997364723;0.838386274302293;0.015556617765444309;0.015573272454293671;0.7600258905052281;-1.055083608544448;1.289707673408289
40.396459;0.5224451188818912;0.4623807795446985;0.8852698951806682;0.5999164494120707;1.1280235772094367;0.5515023779321216;10.189269118312067;0.8385274364859601;0.015560972210933508;0.015571632528276595;0.7600762414413316;-1.0550836389821057;1.2899833170823038
40.406459;0.5224301905036114;0.46240532311447363;0.8852247875294682;0.599897896135808;1.1281150361756465;0.5515282006501593;10.187700138906747;0.8386590462310262;0.015565382576435105;0.015569975141644227;0.7601296937269515;-1.0550836711117033;1.290266652646156
40.416459;0.5224192554376069;0.4624278501248891;0.885174172784102;0.5998769363214567;1.1282081382747455;0.5515563183166498;10.185994821453482;0.8387810605819503;0.015569840514915726;0.015568303895968132;0.7601863093753342;-1.0550837047953465;1.2905575206317714
40.426459;0.52241221875592;0.46244825629259306;0.8851183964447598;0.5998534180248236;1.1283027930456409;0.5515865020515769;10.184154425693505;0.8388935100219361;0.015574337185649548;0.015566621907682989;0.7602461531778871;-1.05508373986867;1.2908558379110122
40.436459;0.5224089804711282;0.4624664728064232;0.885057910628793;0.5998272840479539;1.1283988741199111;0.5516184684152915;10.182180154552885;0.8389964016046916;0.015578862395328448;0.015564932288638813;0.7603093111924233;-1.0550837761605225;1.2911615079763143
40.446459;0.5224094441968415;0.4624824666672141;0.8849933130216725;0.5997985498921936;1.1284961817597454;0.5516519587015674;10.180074147479054;0.8390896125530313;0.015583405040983279;0.01556323863559788;0.7603758496104709;-1.0550838135131702;1.2914743650111016
40.456459;0.5224135181714599;0.4624962105931487;0.884925328013317;0.5997673037994475;1.128594486313627;0.5516868016326586;10.177840121398035;0.8391728911877798;0.015587954125990717;0.015561545347980864;0.7604457549543531;-1.0550838517877843;1.291794106942229
40.466459;0.5224210936616845;0.46250766997157106;0.8848547663745043;0.5997337366818863;1.128693554741809;0.551722905853122;10.1754831111664;0.8392459478283067;0.015592498622748505;0.015559857365239533;0.7605189418212692;-1.0550838908559408;1.292120290734641
40.476459;0.5224320169095129;0.4625168198579913;0.8847824847417949;0.5996981393371708;1.128793120660823;0.5517602096597181;10.17300882119499;0.8393085589908384;0.015597026530007255;0.015558180009181934;0.7605953426312139;-1.0550839305789188;1.2924523984670904
40.486459;0.5224460738389937;0.46252367517810244;0.884709343633455;0.5996608585818708;1.1288928090035761;0.5517986245397118;10.17042343026831;0.8393606072026413;0.015601524880352928;0.015556518820121963;0.7606749936203963;-1.0550839708042052;1.2927898506396274
40.496459;0.5224630124732856;0.4625283145257747;0.8846361849529057;0.5996222512961824;1.1289920819860226;0.5518380050005759;10.16773365567904;0.8394020522539778;0.015605980122896905;0.01555487881107653;0.7607580456350457;-1.055084011396445;1.2931319812086743
40.506459;0.5224825805241002;0.4625308675466456;0.8845638250198958;0.5995826386241836;1.1290903439180746;0.5518781646548179;10.164946664336895;0.8394329248599852;0.015610378179819487;0.015553263673843057;0.7608447124235288;-1.0550840522636071;1.2934780703885804
40.516459;0.5225045375685345;0.4625314826042054;0.8844930313960438;0.5995422559982588;1.1291871579596446;0.5519189053276548;10.16206935581435;0.8394533683622086;0.015614705008960518;0.015551675568069797;0.7609352088495375;-1.0550840933461414;1.2938274191813135
40.526459;0.5225286683391379;0.46253031676135026;0.8844244776977093;0.5995012456054428;1.1292823554608316;0.5519600210178065;10.15910760173777;0.8394636340119676;0.01561894771562376;0.015550115305637414;0.7610297155021432;-1.055084134582055;1.2941793909335986
40.536459;0.5225548060354629;0.46252754431179083;0.8843587010093159;0.5994597092801667;1.12937596930881;0.5520012834261786;10.156066782739051;0.8394639813117004;0.015623095629810917;0.015548582647097174;0.7611283633304466;-1.0550841758774756;1.2945333798671381
40.546459;0.5225828253282849;0.46252336448920667;0.8842960858215082;0.5994177473383105;1.129468120462472;0.5520424293711234;10.152952663622271;0.8394545956757425;0.015627140617825677;0.015547076693863566;0.7612312334283122;-1.0550842171048653;1.2948887643567122
40.556459;0.5226126146114501;0.46251799680093025;0.8842368882255742;0.5993754237730834;1.1295590072157315;0.5520831701428087;10.149771335152872;0.8394356374741613;0.015631076807260332;0.015545596088078331;0.761338367755071;-1.0550842581291888;1.2952449497856586
40.566459;0.522644045603311;0.4625116639547098;0.8841812748897646;0.5993327253630717;1.1296489680958244;0.552123212181839;10.146528926191925;0.8394073600798212;0.01563490038245122;0.015544139149070579;0.7614497726940079;-1.055084298834914;1.2956014668688454
40.576459;0.5226769341768729;0.4625045888200127;0.8841293274418224;0.5992895930828275;1.1297384740700067;0.5521622412460426;10.143231653552993;0.8393701738703129;0.015638608499509658;0.015542704462310207;0.7615654071440178;-1.0550843391234368;1.2959579988028476
40.586459;0.5227110339442412;0.46249700622123435;0.8840810364651704;0.5992459852580279;1.1298280555261868;0.55219987868035;10.139886503811715;0.8393246214016956;0.015642197355073367;0.01554129153987009;0.7616851651473604;-1.0550843788927777;1.2963143289905412
40.596459;0.5227460790875196;0.4624891572167411;0.8840363413024162;0.5992019162438013;1.1299182501760017;0.5522356776161675;10.13650213411067;0.8392712819635437;0.01564566159353377;0.015539900698719043;0.7618088955989936;-1.055084418035062;1.2966702634163543
40.606459;0.5227818386412499;0.46248127420239266;0.8839952143153605;0.5991574395571162;1.130009546939419;0.5522691803572616;10.133088511393687;0.8392106792887228;0.015648995756339577;0.015538532117178244;0.7619364365781861;-1.0550844564456128;1.297025603557537
40.616459;0.5228181676128153;0.46247357376242365;0.8839577215978879;0.5991125756068334;1.1301023378433213;0.5523000102849761;10.129655559019287;0.8391432728604096;0.0156521960597769;0.015537184634268052;0.7620675893836771;-1.0550844940238768;1.2973802103916414
40.626459;0.5228550260149395;0.46246623925751323;0.8839240053428683;0.5990672782974573;1.1301969232321982;0.5523279600281193;10.126212243582449;0.839069486732368;0.015655260748611514;0.01553585467267106;0.7622020625454932;-1.0550845306783687;1.2977340394277754
40.636459;0.5228924321753551;0.4624594093985335;0.88389423657197;0.5990214772710503;1.1302934851023099;0.5523530052150482;10.122766241862323;0.8389897097395498;0.01565818907333043;0.015534536233355068;0.7623394432867475;-1.0550845663386832;1.2980870921811891
40.646459;0.5229303850227449;0.4624532009645907;0.8838685834936058;0.5989751078703034;1.1303920265797645;0.5523752183862433;10.11932410582559;0.8389042842485617;0.015660980437898066;0.015533222549339636;0.7624791839381658;-1.0550846009542156;1.2984393567711545
40.656459;0.5229688141419206;0.46244773501306585;0.8838471838011939;0.5989280896775122;1.1304923872139634;0.5523946784908355;10.11589204584629;0.8388134894879075;0.01566363444209778;0.015531907971355575;0.7626206060076544;-1.0550846344719649;1.2987907517044182
40.666459;0.5230075751946405;0.46244312983469904;0.8838301177629154;0.5988802999484344;1.13059432552202;0.552411445001285;10.112476509291419;0.8387175344112568;0.015666150788742877;0.01553058881003555;0.7627629423407704;-1.0550846668144886;1.2991410883573766
40.676459;0.5230464719228471;0.4624394769933799;0.8838173802718761;0.5988315828580433;1.1306975793036431;0.5524255549262089;10.109083921490347;0.8386165983280605;0.01566852889750889;0.01552926327331991;0.762905416132758;-1.0550846978839137;1.2994900853882272
40.686459;0.5230852777280944;0.462436837460516;0.8838088536301433;0.5987817823107843;1.1308018520311374;0.5524370351526126;10.105720306237739;0.8385108789040283;0.015670768618139475;0.0155279308384185;0.7630473409368812;-1.055084727587017;1.2998373896482385
40.696459;0.5231237492224516;0.46243526645974525;0.8838043064763345;0.5987307642468348;1.1309067803913788;0.552445943018752;10.102391245013903;0.8384005935566317;0.015672872135282345;0.015526591665248965;0.7631881751148661;-1.055084755853749;1.3001825824307631
40.706459;0.5231616313235327;0.46243485370818355;0.8838034443491446;0.5986784199090501;1.1310119192928192;0.5524523706514249;10.099101932151322;0.8382859689569083;0.015674844913699932;0.0155252467872333;0.7633274949493525;-1.0550847826370413;1.300525220910484
40.716459;0.523198650637749;0.46243574391467984;0.883805961120323;0.598624648594108;1.1311167220452907;0.5524563984985845;10.095857296994739;0.8381672407207147;0.015676693791420497;0.015523899055884973;0.7634649341064894;-1.055084807904201;1.3008648596239643
40.726459;0.5232345096392774;0.46243812141730906;0.8838115515089706;0.5985693394094306;1.1312205886622337;0.5524580647228258;10.092662009355136;0.8380446265249497;0.015678423705254525;0.015522553865936635;0.763600118512277;-1.055084831632075;1.3012010089756092
40.736459;0.5232688960601032;0.4624422042480978;0.8838199283313085;0.5985123946405512;1.1313229670659237;0.5524573757425337;10.089520196394435;0.8379182922459301;0.015680036322598997;0.01552121869122232;0.7637326345238221;-1.0550848538148763;1.3015331205332283
40.746459;0.5233015141918568;0.4624482544978557;0.8838308105115729;0.5984537747482807;1.1314233783903902;0.5524543404497739;10.086435102286076;0.8377883710788657;0.01568153167595543;0.015519901928288568;0.7638620748349838;-1.0550848744845718;1.3018606110764273
40.756459;0.523332114657162;0.46245656937225144;0.883843873189498;0.5983935105798411;1.1315213533803896;0.5524489878250314;10.083408693074496;0.837655027811542;0.015682910967705375;0.015518611846434124;0.7639881237851808;-1.0550848937153512;1.302182891109531
40.766459;0.5233604872644079;0.4624674580145102;0.883858756155331;0.5983316590052091;1.1316163418537268;0.5524413331948809;10.080441248955541;0.8375185006859062;0.015684177706019216;0.015517355421299305;0.7641106197017402;-1.0550849115922523;1.3024993787278585
40.776459;0.5233864480717624;0.4624812067083298;0.8838751013959192;0.5982682175365942;1.1317076860342752;0.5524313192230192;10.077531835487498;0.8373790773248223;0.015685336821183313;0.015516137859908366;0.764229552529065;-1.0550849281758017;1.3028094654612281
40.786459;0.5234098650252573;0.4624980322443708;0.8838925624665958;0.5982030863795127;1.131794705258679;0.552418787396481;10.074679760643207;0.8372370384514355;0.0156863937611113;0.015514963552016993;0.7643449810691242;-1.0550849434857261;1.3031124937389955
40.796459;0.5234307035529564;0.4625180628993762;0.8839108110264798;0.5981361013655246;1.1318768245646595;0.5524035094852467;10.071885554554106;0.8370926176708856;0.015687354655825634;0.015513836597063872;0.7644569518780776;-1.055084957491966;1.3034077530529296
40.806459;0.5234490387833629;0.4625413766921315;0.8839295069169844;0.5980670554557589;1.131953659303627;0.5523852611327331;10.069150872957433;0.8369460037274882;0.01568822681202946;0.015512760111580518;0.7645654922627929;-1.0550849701136242;1.3036944324200106
40.816459;0.523465002160655;0.4625680673655088;0.8839482413385586;0.597995720074659;1.1320250152233173;0.5523638790264311;10.066477647442877;0.8367974019347374;0.01568901764981666;0.015511735799937587;0.7646706110370154;-1.0550849812269312;1.303971626577783
40.826459;0.5234787117041857;0.4625982825273016;0.8839665565662584;0.597921889645555;1.1320908261364755;0.5523392679582212;10.063866838818145;0.836647093651082;0.015689732426915744;0.015510763792960439;0.7647722644382614;-1.0550849906741904;1.3042384371887965
40.836459;0.5234902602651905;0.46263219888862267;0.8839840437737647;0.5978453888136779;1.132151066684733;0.5523114042853906;10.061317969009531;0.8364954496486703;0.015690373390053552;0.015509842205238366;0.7648703660280393;-1.055084998280501;1.3044940417708992
40.846459;0.5234997539475587;0.46266995533047783;0.8840004215398513;0.5977660416125415;1.1322056929292061;0.5522803676125757;10.05882996359264;0.8363429583233583;0.01569094081541398;0.015508967318967316;0.7649648618340328;-1.0550850038849144;1.3047377057827059
40.856459;0.5235073213153355;0.46271161610317263;0.8840155460570213;0.5976836418958912;1.1322546774901159;0.5522463477781132;10.056402422774884;0.8361902169757217;0.01569143472656191;0.015508134692369977;0.765055769823747;-1.055085007363233;1.3049687917978188
40.866459;0.523513066248255;0.46275718994469023;0.8840293471546655;0.5975979406430364;1.13229808596891;0.5522096211552872;10.054036400762474;0.83603781050398;0.01569185558639127;0.015507340094972934;0.7651431546804083;-1.0550850086126933;1.3051867525493013
40.876459;0.5235170513390353;0.4628066726018479;0.8840417362000552;0.5975086571083468;1.132336094597201;0.5521705601334559;10.051733782124778;0.8358862314583728;0.01569220360516579;0.015506579611353752;0.7652270960335336;-1.0550850075165166;1.3053911315252489
40.886459;0.5235193525188768;0.4628600742902179;0.8840525991489204;0.5974155075088443;1.132368961251609;0.5521296660278578;10.049495488655666;0.8357359314983718;0.015692478835479973;0.015505849383726239;0.7653076344368404;-1.0550850039341568;1.305581638120774
40.896459;0.5235201154161193;0.46291739627293366;0.8840618831596089;0.5973182476053996;1.1323969870634467;0.5520875645598591;10.047320565955992;0.8355873745528005;0.015692681748530498;0.015505145127028568;0.7653846912014911;-1.055084997716547;1.3057582205998388
40.906459;0.5235195531585269;0.4629785838146118;0.8840696390937851;0.5972167004428978;1.132420445764408;0.5520449596683316;10.045206689804308;0.8354410220749795;0.015692812776018854;0.015504461374969568;0.765458054639788;-1.055084988717168;1.3059210057880153
40.916459;0.5235178948713068;0.46304351069801725;0.8840759617750569;0.5971107437076454;1.1324395025331497;0.552002570980274;10.043150546976056;0.8352972868206833;0.01569287184138055;0.015503791754343077;0.7655274712867906;-1.0550849767948163;1.3060701331567919
40.926459;0.5235153630631002;0.4631120008983781;0.8840809375101982;0.5970003043466963;1.1324542370024953;0.55196105741154;10.041148047918481;0.835156504292979;0.015692858426845972;0.015503130051497139;0.7655927732937868;-1.0550849618122198;1.3062056020761803
40.936459;0.523512191346239;0.46318386709011056;0.8840846765130703;0.5968853915672718;1.1324647363616924;0.5519209422836784;10.03919512150668;0.835018946019707;0.015692772151667787;0.015502469647711374;0.7656539499436875;-1.055084943639551;1.3063272055005701
40.946459;0.5235086086120826;0.4632589285561288;0.8840873682933436;0.5967661192973249;1.1324710780061786;0.5518825861138907;10.037288169336998;0.8348848358340731;0.015692614128298334;0.015501801777839505;0.7657111175085222;-1.0550849221715948;1.306434572656419
40.956459;0.5235048155781201;0.4633370069095812;0.8840892847690182;0.5966426865424654;1.1324732350838917;0.5518462201544047;10.035423802406436;0.8347543508161346;0.015692388038468574;0.015501115226074048;0.7657644435716411;-1.0550848973448474;1.3065272642059425
40.966459;0.5235009872517464;0.4634179239270633;0.8840907409554175;0.5965153541575386;1.1324710607401238;0.5518120105329498;10.033599108991666;0.834627625810872;0.01569209991270851;0.01550039765666234;0.7658141099526345;-1.05508486914637;1.3066048196167035
40.976459;0.523497247742547;0.4635014847023714;0.8840920816495794;0.5963844357147696;1.1324643443922635;0.5517801134489071;10.03181243526944;0.8345047546550078;0.015691757397618706;0.015499637064372775;0.7658603121347815;-1.0550848376143542;1.3066667930414608
40.986459;0.5234936453890181;0.4635874565686421;0.8840936950523529;0.5962502802986716;1.1324528431287415;0.5517506844111429;10.030063201999345;0.8343857996941834;0.01569136910946311;0.015498822889689918;0.7659032742221131;-1.055084802826758;1.3067128804080368
40.996459;0.5234901739636793;0.46367556860067816;0.8840959869204336;0.5961132833959253;1.1324362697254151;0.5517238482936102;10.028350621964787;0.8342708146364088;0.01569094326191511;0.015497946913061797;0.7659432888188135;-1.0550847648921042;1.3067430519094658
41.006459;0.5234867969420399;0.4637655254898004;0.8840993054703978;0.595973925004886;1.1324143060216425;0.5516996611708538;10.026672692053507;0.8341598555703583;0.015690486050398248;0.015497003411926058;0.765980749815943;-1.055084723956911;1.3067575122115587
41.016459;0.5234834707478183;0.4638570304707176;0.884103858844543;0.5958327598681318;1.132386609571506;0.5516780874020898;10.025026181666025;0.834052972688462;0.015690001635368614;0.01549598895684588;0.7660161173985981;-1.0550846802124811;1.3067565741392442
41.026459;0.5234801888011426;0.4639497821074626;0.8841097193663209;0.5956903845970053;1.1323527454366469;0.5516590191209061;10.023406863394326;0.833950187311241;0.01568949321927977;0.015494902590656745;0.7660498261912113;-1.0550846338771498;1.3067406149741443
41.036459;0.5234770120893597;0.46404344095949945;0.8841169485142613;0.5955474102843142;1.1323121390474282;0.5516423065451933;10.0218090594128;0.8338514941549539;0.015688963424553;0.015493745563793774;0.7660822176069589;-1.0550845851725439;1.3067100474239268
41.046459;0.5234740589425164;0.4641376366968927;0.8841256992237149;0.5954043968669629;1.1322641508551752;0.551627747367352;10.02022508254047;0.8337569160282452;0.015688414479541623;0.01549252041360086;0.7661135085530684;-1.055084534326841;1.306665301567162
41.056459;0.5234714741521785;0.4642320179011764;0.88413619373839;0.5952618032360838;1.1322082177056154;0.5516150718966691;10.018645660988783;0.8336665345765844;0.015687848854080987;0.015491230497305233;0.766143763843683;-1.0550844815880156;1.306606910508719
41.066459;0.5234694032685737;0.46432627750700345;0.8841486282852252;0.5951200120884541;1.1321439238826088;0.551603953938589;10.017061219454911;0.8335804349967081;0.015687269617350612;0.01548988037904699;0.7661729217276342;-1.0550844272163462;1.3065356285155842
41.076459;0.5234679851114085;0.4644201516487471;0.8841631184110533;0.5949793654248889;1.1320709898467456;0.5515940288241119;10.015463230571076;0.8334986301280534;0.01568668078808647;0.01548847676458139;0.7662008753687773;-1.0550843714732263;1.306452443565192
41.086459;0.5234673811653484;0.4645134161414878;0.8841797416857459;0.5948401735545903;1.1319892892767067;0.5515849400622785;10.013844633606736;0.83342102346831;0.015686087841920143;0.01548702862927361;0.7662275103709483;-1.0550843146185154;1.3063584295083268
41.096459;0.5234678238111524;0.46460585371625457;0.884198583049423;0.5947027221229029;1.1318988740022353;0.5515764001976203;10.0121992968922;0.8333473905641193;0.01568549789347921;0.015485545310557425;0.766252696241881;-1.055084256882833;1.3062545766742195
41.106459;0.5234696091777864;0.46469719694418615;0.8842196954364611;0.5945672827129905;1.131799935812303;0.551568197590636;10.010521923577025;0.8332773841946832;0.015684919912503422;0.01548403421450348;0.7662762918054968;-1.055084198421982;1.3061417911221984
41.116459;0.5234730186005124;0.4647871210025151;0.8842430081382116;0.5944341192417677;1.131692766977496;0.5515601738207617;10.008808627513002;0.8332105617004303;0.015684364773851257;0.015482499892156889;0.7662981397173448;-1.0550841393138497;1.3060210174994684
41.126459;0.5234782452291098;0.46487529091846336;0.8842682952000616;0.594303459518855;1.1315777495011081;0.5515522466729531;10.00705755390127;0.8331464045153975;0.015683844752705026;0.015480943627959293;0.7663180530126612;-1.0550840796050232;1.305893309516073
41.136459;0.5234853854859051;0.46496138929713393;0.8842952992194586;0.5941754296575684;1.1314553178567004;0.5515444440830671;10.005269420729546;0.8330843791562819;0.015683373199222857;0.015479363488974584;0.7663358274097659;-1.0550840193606197;1.305759757540549
41.146459;0.5234944999037061;0.46504511450835756;0.8843238850494096;0.5940500266560097;1.1313259081086364;0.5515368745963272;10.003447092621613;0.833024038568462;0.01568296467507351;0.015477756139674944;0.7663512253328355;-1.0550839586938556;1.305621333850506
41.156459;0.5235057056398817;0.4651261707160894;0.8843540381755898;0.5939271393373754;1.131189941249331;0.5515296693649665;10.001594137105286;0.8329650427795406;0.01568263454238357;0.015476119802203352;0.7663639245269624;-1.0550838977714594;1.3054787862155977
41.166459;0.5235192188549127;0.4652042496985951;0.8843858052051586;0.5938065339939924;1.1310478390355845;0.5515229514979313;9.999713882245917;0.8329071048081059;0.015682396950018735;0.015474456221030828;0.7663735381288307;-1.0550838367895028;1.305332580082642
41.176459;0.5235353053860893;0.4652790453542823;0.8844193318333494;0.5936878414116795;1.1309000379975058;0.551516829415476;9.997809101469109;0.8328499921436311;0.01568226273509143;0.015472770207572635;0.7663797252525655;-1.0550837759436105;1.3051828642578522
41.186459;0.5235542036774066;0.46535030934361593;0.8844548883134083;0.5935706362587483;1.130746958938387;0.5515114228791677;9.995882044672502;0.8327935867091019;0.015682239957048642;0.015471067602379459;0.7663822751345614;-1.0550837154224675;1.3050295809281862
41.196459;0.5235760920334358;0.46541786433685955;0.8844927581749;0.5934545379343091;1.1305889419550903;0.5515068819457812;9.993935266155098;0.8327378984487768;0.015682335783267904;0.01546935462066669;0.7663810870304615;-1.055083655412833;1.3048727306879626
41.206459;0.5236011002968408;0.465481558432154;0.8845331097366276;0.5933392525434117;1.1304262209099718;0.5515033379305381;9.991972131697718;0.832683016601865;0.015682556952554074;0.015467639168041735;0.7663761088371122;-1.055083596100485;1.3047125662928512
41.216459;0.5236293342480428;0.46554125454348444;0.8845759817873209;0.5932245729561836;1.1302589885637524;0.5515008550483694;9.989996144481774;0.832629063623744;0.015682909511735017;0.01546593117002687;0.7663673378998086;-1.055083537670866;1.304549542274838
41.226459;0.5236608892047341;0.4655968665194344;0.8846213429880737;0.593110324007189;1.130087523481752;0.5514994398254245;9.988010463232365;0.8325761623781847;0.01568339905893831;0.015464241427848807;0.7663548456504982;-1.055083480306394;1.3043840910032451
41.236459;0.5236958476677582;0.4656483520965021;0.8846691575940466;0.5929962624821375;1.1299122583679295;0.5514990513093555;9.986018173054397;0.8325244026366712;0.015684030967398982;0.015462581372410685;0.7663387240180998;-1.0550834241711222;1.304216446812744
