time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.246459;0.523734268896202;0.4656956613121364;0.884719427976214;0.5928820596245146;1.1297337555068503;0.551499598600017;9.984022673977552;0.8324738404785172;0.015684810292345915;0.015460963230288484;0.7663190211563631;-1.0550833694016941;1.3040466608704206
41.256459;0.523776179741508;0.46573871988848503;0.8847722023088355;0.5927674147822017;1.1295526926565582;0.5515009629698068;9.982027683954747;0.8324245365112667;0.01568574179345302;0.015459398340684716;0.76629577729203;-1.055083316128104;1.303874696848583
41.266459;0.5238215730027971;0.4657774543563811;0.8848275637649349;0.5926521348275123;1.1293698182552834;0.5515030318427795;9.980036588601093;0.8323765746539926;0.015686829726001664;0.015457895061642331;0.7662690831094281;-1.055083264495192;1.3037004183073775
41.276459;0.5238704181768461;0.46581181983957415;0.8848855743443829;0.5925360874149255;1.1291858246658444;0.5515057102661958;9.978052264948989;0.8323300417212924;0.015688076610938188;0.01545645886887952;0.7662390592831018;-1.05508321465759;1.3035235210876295
41.286459;0.5239226884071002;0.46584183201010104;0.8849462151346066;0.5924191590385488;1.1290012658250035;0.5515089146043737;9.976077882080254;0.8322850181237159;0.015689482468628342;0.01545509347842318;0.7662058126924381;-1.0550831667707972;1.303343557975445
41.296459;0.5239783740043554;0.4658675907327745;0.8850094401700375;0.5923012993921842;1.1288165540526445;0.5515125767501331;9.974117349811785;0.8322416009580158;0.015691046176816676;0.015453801392478891;0.7661694424017089;-1.055083120987108;1.3031600454650505
41.306459;0.524037441323238;0.465889253339205;0.8850752505724399;0.5921825708723919;1.1286319970324885;0.5515166683395544;9.9721749679823;0.8321999389855234;0.015692766699108903;0.015452584402319211;0.7661300597616814;-1.0550830774409954;1.3029725983788365
41.316459;0.5240997719437405;0.4659069864729903;0.8851436645548749;0.5920631369376266;1.128447876986599;0.5515212193552606;9.970254688958711;0.8321602576484375;0.01569464219785848;0.015451444172929887;0.7660877783649918;-1.0550830362333774;1.3027809902001668
41.326459;0.5241651626305514;0.4659209630797191;0.8852146580462643;0.5919432059263523;1.1282645144151382;0.5515263058427382;9.96835944395225;0.8321228332753021;0.01569666908543259;0.01545038213575202;0.7660427071780287;-1.0550829974403275;1.3025850882681613
41.336459;0.524233378701094;0.4659313897433848;0.8852881252660363;0.5918229711056304;1.1280822618994848;0.5515320378740725;9.96649103942429;0.8320879400928756;0.015698842167322712;0.01544939843755361;0.7659949767258162;-1.0550829611444799;1.302384814066304
41.346459;0.5243041739242673;0.46593850787933666;0.8853638493944606;0.5917025834920878;1.1279014450207585;0.551538583993631;9.964650546359;0.8320558712777668;0.015701154177343867;0.015448490628763476;0.7659447780541008;-1.055082927455946;1.3021801635513526
41.356459;0.5243772778710257;0.4659425521016151;0.8854415017568444;0.591582165044798;1.1277223253048905;0.5515461970339113;9.962838868564281;0.8320269985421112;0.015703594880971568;0.015447653092047722;0.7658923646231913;-1.055082896510078;1.3019711632199988
41.366459;0.5244524074163255;0.4659436952949907;0.8855206607878044;0.5914618443755604;1.1275451431153745;0.551555199775943;9.961057020106242;0.8320017379977789;0.01570615192724828;0.015446877770852312;0.7658379868013194;-1.0550828684502531;1.3017577901114161
41.376459;0.5245292698234598;0.46594203364668657;0.8856008394787701;0.5913417812773536;1.127370179060072;0.5515659512360663;9.95930570037024;0.8319804563654242;0.015708813005534932;0.015446155542989858;0.7657818311652478;-1.0550828433852575;1.30153997045884
41.386459;0.5246075538101059;0.46593763761110085;0.8856815223897737;0.5912221653193509;1.1271977492138294;0.551578820707741;9.95758485228426;0.8319634240940788;0.01571156671457932;0.015445477028037167;0.7657240751540334;-1.0550828213460015;1.3013176736502787
41.396459;0.5246869653879579;0.46593062146803477;0.8857621824772706;0.5911032125861703;1.1270281298406706;0.5515941560968106;9.955893961556061;0.8319507928820495;0.015714401682666995;0.015444833317323287;0.765665026934367;-1.0550828022965222;1.3010910254147223
41.406459;0.5247672626293101;0.4659211616185447;0.8858422906837111;0.5909851412973308;1.1268614559163235;0.5516122369270363;9.954232644126566;0.8319425641479907;0.015717305755612785;0.01544421721258499;0.7656051915788347;-1.0550827861773038;1.3008603143436432
41.416459;0.524848218280254;0.4659094708778373;0.8859213593570077;0.5908681203400303;1.1266976967890363;0.5516332377731458;9.952601043493605;0.831938616607348;0.015720266057144217;0.015443623272107168;0.7655452046819157;-1.0550827729312753;1.3006258629966847
41.426459;0.5249295579121449;0.4658957832043174;0.8859989825657063;0.5907522538980426;1.1265367842382545;0.5516572263654044;9.951000022685882;0.8319388064685762;0.015723269487033485;0.015443046110987955;0.7654857362073079;-1.0550827625173815;1.300387930864067
41.436459;0.5250109437015201;0.46588035305719017;0.8860748644900948;0.5906376083041602;1.1263787547627209;0.5516842044763127;9.949430697301892;0.8319430258202597;0.015726303777474516;0.015442479213370143;0.7654274458599221;-1.0550827549230521;1.3001467297493687
41.446459;0.525091986347051;0.46586343538586006;0.8861488487115897;0.5905242446328839;1.12622372872941;0.551714187664974;9.94789331453252;0.8319511688000486;0.015729358409738367;0.015441915442877208;0.7653709696779555;-1.055082750174317;1.2999024419254317
41.456459;0.5251722583113761;0.4658452489159459;0.8862208860477021;0.5904122456339936;1.1260718030709043;0.551747265616155;9.94638681274534;0.8319630955261142;0.015732423816581315;0.015441347417065782;0.7653168982922846;-1.0550827483347516;1.2996552599127227
41.466459;0.5252513320354335;0.4658259586458443;0.8862909366046601;0.5903017409666508;1.1259230130935294;0.5517835902324737;9.944909714919167;0.8319786533227385;0.015735489498258478;0.015440767042029997;0.7652657641649386;-1.0550827494846384;1.2994054718177839
41.476459;0.5253288241130766;0.4658056946026491;0.8863588992303395;0.5901929363201234;1.1257773686611332;0.5518233348331875;9.943461216344584;0.8319976972433576;0.015738543613260308;0.015440166413330344;0.7652180798605885;-1.0550827536894825;1.2991534355952625
41.486459;0.5254043962430518;0.46578458748964835;0.8864246465560216;0.5900860933471467;1.1256349432465385;0.5518666695523823;9.942041448997717;0.832020069821265;0.01574157496006002;0.015439539963044237;0.7651743730128372;-1.0550827609759694;1.2988994610085032
41.496459;0.5254777423152872;0.46576278775948404;0.8864881008652522;0.5899814441470999;1.1254959581876132;0.5519137410952238;9.940650955446973;0.8320455754485138;0.01574457550714009;0.01543888537532252;0.7651351426054909;-1.0550827713330762;1.2986438111056897
41.506459;0.5255486040259878;0.46574046139234204;0.8865492062414653;0.589879147472223;1.125360714202037;0.5519646606136723;9.939289827052738;0.8320739514973766;0.015747541511548623;0.01543820279321676;0.7651008214917051;-1.0550827847223996;1.2983868386674091
41.516459;0.5256168066248845;0.4657177815037374;0.8866078466452534;0.5897793096182276;1.1252294145073276;0.5520195186995657;9.937957429296196;0.8321048555004759;0.01575047259985855;0.015437493448352952;0.76507180589953;-1.0550828010620443;1.2981290516585513
41.526459;0.5256822789831429;0.4656949292134052;0.8866638742866733;0.5896820012238894;1.125102118846301;0.5520783953367641;9.93665310635329;0.8321379308641991;0.015753369433481157;0.015436758904349058;0.7650484345238503;-1.0550828202036786;1.2978710043118482
41.536459;0.5257450219275925;0.46567209136283977;0.8867172143088048;0.5895872924343258;1.1249788606497122;0.5521413187576919;9.935376534062275;0.8321728989930282;0.015756231722682344;0.015436001329704198;0.7650308980210239;-1.0550828419403262;1.2976131804009663
41.546459;0.5258050612492874;0.46564943469414194;0.8867678888733174;0.5894953127174334;1.1248597021119469;0.5522082094056403;9.934127105047164;0.8322095962604601;0.015759057484490382;0.01543522394647074;0.765019192630948;-1.05508286602456;1.2973560474407322
41.556459;0.5258624351710854;0.4656270772231034;0.8868159575007013;0.5894062570157417;1.1247446546499569;0.5522788836797625;9.932903587796932;0.8322479730794717;0.015761842890121364;0.015434430617046859;0.7650131377257289;-1.055082892180061;1.2971001611148205
41.566459;0.5259172065555185;0.4656051004854674;0.8868614638161338;0.5893203302522189;1.124633656199777;0.5523531253707177;9.931704327177203;0.8322880701201061;0.01576458252340104;0.015433624489550594;0.765012435266697;-1.0550829201268959;1.2968461180581592
41.576459;0.525969488215672;0.46558359520638753;0.88690440310937;0.5892377142951748;1.1245266902372861;0.5524307472983746;9.930527448829949;0.8323299747266483;0.01576727044073305;0.015432807116041765;0.7650167450212202;-1.0550829496103873;1.2965944579965718
41.586459;0.5260194407954452;0.46556270201288846;0.8869447394575817;0.5891586080300395;1.1244239124442468;0.5525115834158776;9.929370980812633;0.8323737965494025;0.01576990127949911;0.015431979278900594;0.765025728011065;-1.0550829804087247;1.2963456912692997
41.596459;0.5260671984758574;0.46554262522732087;0.8869824924856682;0.5890832923637914;1.124325657681207;0.552595444177641;9.928232729466254;0.8324196845829436;0.015772470454328214;0.015431142123560967;0.7650390759653094;-1.0550830123303263;1.2961003806419404
41.606459;0.5261127872797788;0.4655236071605135;0.8870177735476676;0.589012134589526;1.1242323667140857;0.5526820714029981;9.92711032169658;0.8324678680933728;0.01577497374296335;0.015430297343723278;0.7650565455742759;-1.0550830452161328;1.2958591899326948
41.616459;0.5261561197154015;0.4655058804874751;0.8870507233674698;0.5889455253583569;1.124144529921404;0.5527711300000718;9.926001568802114;0.8325187001985689;0.01577740691126931;0.015429447440205352;0.7650779618239373;-1.0550830789342351;1.2956229390952132
41.626459;0.526197038763455;0.4654896237556088;0.8870814863824643;0.5888837999678356;1.12406262503245;0.5528622771633825;9.9249046035244;0.8325726601885821;0.01577976611599849;0.015428596127895626;0.7651031784615276;-1.0550831133645193;1.29539260975479
41.636459;0.5262353608434759;0.4654749364379861;0.8871102396911192;0.5888271738697515;1.1239870625819928;0.5529552338837096;9.923818202680938;0.8326302626676119;0.015782049062850117;0.015427747793296928;0.7651320232076957;-1.0550831483946832;1.2951692302379807
41.646459;0.5262709247496805;0.46546186324330235;0.8871371693628157;0.5887757288994022;1.12391823435678;0.5530497737084176;9.922742260540685;0.8326919229845463;0.015784255339734692;0.01542690636545044;0.7651642672977391;-1.055083183918791;1.2949537751435822
41.656459;0.5263036312414376;0.4654504533271705;0.8871624097832961;0.5887294639254088;1.1238566203944387;0.5531456830813419;9.921677140894422;0.8327578892428333;0.01578638539110219;0.015426074893287648;0.7651996619302235;-1.0550832198292435;1.294747164176659
41.666459;0.5263334376540046;0.46544078879971823;0.8871860050534951;0.5886883423013738;1.1238028184572912;0.5532427520600313;9.920622471597177;0.8328282391468792;0.01578843947390897;0.015425255839286304;0.7652380464845736;-1.0550832560230021;1.2945502620808278
41.676459;0.5263603377478564;0.4654329520542749;0.887207898376362;0.5886522740692355;1.1237574476475698;0.553340749096273;9.91957720020106;0.8329028566234953;0.01579041761263262;0.015424451672086224;0.7652794243494756;-1.0550832924084197;1.294363884754047
41.686459;0.5263843575638822;0.4654269770293845;0.8872279867476637;0.5886210729236756;1.123721030822651;0.5534393707044292;9.918540391708927;0.832981386726764;0.015792320548820866;0.01542366625117886;0.7653239028269837;-1.055083328897357;1.2941888433843274
41.696459;0.5264055568844241;0.46542283962502706;0.8872462378362211;0.5885944744401093;1.1236939753897988;0.5535382567716722;9.917511170139802;0.8330632503890425;0.01579415074680318;0.015422906237690529;0.7653715793156805;-1.0550833654019647;1.2940258747678512
41.706459;0.5264240291809342;0.46542048637023464;0.8872627299684046;0.5885722123210992;1.1236765825137174;0.5536370889167268;9.916487681507915;0.8331477354228519;0.01579591226824146;0.015422180983405382;0.7654225204284946;-1.0550834018352864;1.29387544856535
41.716459;0.5264399085973599;0.4654198747156472;0.8872775211677529;0.5885540630129384;1.1236690135698781;0.5537356600334935;9.915466050563058;0.8332340787648131;0.01579760974198142;0.015421501259115745;0.7654768252829208;-1.0550834381151726;1.2937376938220149
41.726459;0.5264534140926851;0.46542098656845016;0.8872904881175976;0.5885398256073037;1.1236713076358351;0.5538338313113776;9.914440490203033;0.8333215053621648;0.015799247794488033;0.01542087785499847;0.7655346528518086;-1.0550834741780206;1.2936124875724804
41.736459;0.5264648813113908;0.46542378643827065;0.8873013070641922;0.588529290434738;1.123683458895298;0.5539314379989427;9.913404368586795;0.8334092609581552;0.015800831114787098;0.01542032061968279;0.7655961545861325;-1.0550835099818088;1.293499577481101
41.746459;0.526474689766305;0.4654281770530004;0.8873095355739458;0.5885222377154986;1.1237054538650912;0.5540282660636847;9.912351173641142;0.833496625907569;0.015802364161949675;0.01541983827628828;0.7656613671266803;-1.0550835455007235;1.2933987217869911
41.756459;0.5264831539347795;0.46543402987984284;0.8873146851163434;0.5885184573214586;1.1237372856099137;0.554124112080814;9.911274976806203;0.8335828943480225;0.015803850896867044;0.015419438568924903;0.7657301681064484;-1.0550835807305552;1.2933098069715572
41.766459;0.5264904970536544;0.46544124621972954;0.887316258162988;0.5885177671873716;1.123778979133366;0.55421882611111;9.910170187558961;0.8336673713700411;0.01580529494747908;0.015419128197276121;0.7658023408105998;-1.0550836156843852;1.2932329217304586
41.776459;0.5264968842024225;0.46544975903063635;0.8873137694934983;0.5885200323640496;1.123830569018677;0.5543123008760397;9.909031217295858;0.8337494008099994;0.015806699349622;0.01541891251773256;0.7658776841137915;-1.0550836503688874;1.293168440473027
41.786459;0.5265024493168765;0.46545951163880206;0.8873067843371613;0.5885251839251504;1.1238920273454327;0.5544044679195527;9.907852910863335;0.8338283477338954;0.015808066935061166;0.015418795261984404;0.7659560721819856;-1.0550836847630605;1.29311700635442
41.796459;0.5265073172223573;0.4654704603924757;0.8872949869657696;0.5885331847701426;1.1239632020758437;0.5544952970478764;9.906631472922863;0.8339035450304295;0.015809401460497398;0.015418778629450383;0.7660374391859522;-1.0550837188040738;1.2930793025165972
41.806459;0.5265116304218634;0.46548255910155056;0.8872782432804481;0.5885439496849336;1.1240438164338853;0.5545847664207114;9.905365185925453;0.8339743226273455;0.015810706578406938;0.015418863425880494;0.7661217525103452;-1.0550837523828924;1.2930557583277138
41.816459;0.5265155467969734;0.46549571936977874;0.8872566084880937;0.5885573249780016;1.1241335204975709;0.5546728556740191;9.90405438354564;0.834040111267607;0.01581198381292248;0.015419048735104687;0.7662090189030776;-1.0550837853640551;1.2930463823410492
41.826459;0.5265192046033352;0.4655097900395729;0.8872302566897596;0.5885731391540886;1.124231912515383;0.5547595862465343;9.902701056725629;0.8341004993938964;0.015813232875942464;0.015419331728051733;0.7662992931639517;-1.0550838176160156;1.2930507729693201
41.836459;0.5265227106547122;0.4655245661237832;0.8871993597965716;0.588591250335483;1.1243385535528039;0.554845057082493;9.901308600005235;0.8341552258724811;0.015814452903249537;0.015419708343153335;0.7663926619720787;-1.0550838490229215;1.2930682584164241
41.846459;0.526526144885009;0.46553980249677956;0.887164018000767;0.5886115833896394;1.1244530237183181;0.554929426560595;9.899881414433523;0.8342041644145421;0.015815642619654412;0.015420174614863487;0.7664891860550267;-1.0550838794921138;1.2930980915722872
41.856459;0.5265295532922557;0.46555521401217487;0.8871242934831843;0.5886341789047234;1.1245749242178968;0.5550128344157184;9.898424315526324;0.834247324802612;0.015816800355733802;0.015420728034237136;0.766588839438503;-1.0550839089711028;1.293139613985596
41.866459;0.526532981478221;0.4655704797664984;0.8870802684226138;0.5886592298500126;1.1247038619127991;0.5550953469395674;9.896941753536623;0.8342848499062596;0.015817924038393962;0.015421368003098634;0.766691537150407;-1.055083937439617;1.293192314311547
41.876459;0.5265365315563881;0.46558527590941456;0.8870320622376465;0.5886870676770706;1.1248395334603878;0.555176997141001;9.895437076899059;0.8343169577080588;0.015819011090089506;0.015422095523967934;0.7667972094332643;-1.055083964877182;1.2932558072871907
41.886459;0.5265403441572682;0.46559931858752474;0.8869798368702001;0.5887180911293659;1.1249817788035459;0.5552578381655598;9.893912662331854;0.8343438514901096;0.015820059493579872;0.015422913803335181;0.7669058151612352;-1.055083991242913;1.2933298181580748
41.896459;0.5265445283638418;0.4656123787948118;0.8869238112603515;0.5887526759686375;1.1251305304645356;0.55533791434178;9.892371106184408;0.8343656635625551;0.01582106909678347;0.015423829318687465;0.7670173281438795;-1.0550840164619255;1.2934141544904645
41.906459;0.5265491498813767;0.4656242668107584;0.8868642585181904;0.588791130039502;1.1252858488451944;0.5554172149456357;9.89081640935612;0.8343824356175896;0.015822041440325715;0.015424851497366601;0.7671317501286399;-1.0550840404157957;1.2935085929768761
41.916459;0.5265542735388872;0.46563482307960863;0.8868014864308836;0.588833738556078;1.1254480136150913;0.5554956978017437;9.889253735294906;0.8343941216105706;0.015822978684902095;0.015425991087118736;0.7672490957798437;-1.055084062957719;1.29361277917093
41.926459;0.5265599783260616;0.46564393012902566;0.8867358226361476;0.5888808642385218;1.125617418159189;0.5555733288005993;9.887688238266536;0.8344006102840175;0.01582388235525654;0.015427258058997542;0.7673693344435579;-1.055084083930167;1.2937262653912367
41.936459;0.5265663470037591;0.46565152351714617;0.886667640204154;0.588932976325945;1.125794375957461;0.5556500788524167;9.886124581041111;0.8344017650228397;0.015824752568202705;0.015428660304937647;0.7674923630562189;-1.05508410316077;1.2938486055680312
41.946459;0.5265734544086401;0.46565760205595863;0.8865974366736156;0.5889905648409997;1.1259790859144647;0.5557258986266368;9.88456686806643;0.8343974643883589;0.015825588571755866;0.015430204129176218;0.7676180389487312;-1.055084120458827;1.293979418919947
41.956459;0.5265813536077596;0.4656622304254665;0.8865258657015083;0.5890540590424544;1.1261716943052469;0.555800682877399;9.883018264965255;0.8343876032285021;0.015826389703541294;0.01543189509826133;0.7677462285296708;-1.0550841356306533;1.2941184001080328
41.966459;0.5265900833251393;0.4656655144352076;0.8864536365123228;0.5891238284792425;1.1263723624684978;0.5558742468028122;9.881480885723377;0.8343720571275064;0.015827155277592604;0.015433737744915854;0.767876807748155;-1.0550841485098246;1.2942652297294106
41.976459;0.5265996780641503;0.4656675821504037;0.886381359722208;0.5892002123315879;1.1265813132786542;0.5559463555385971;9.879956578202183;0.8343506883158077;0.01582788340405646;0.015435734928737921;0.7680096137237545;-1.055084158977786;1.2944194810109932
41.986459;0.5266101538856381;0.46566859171285296;0.8863094776706949;0.5892834977456562;1.1267987868183411;0.5560167816677961;9.878448217416533;0.8343234288390433;0.01582857063370523;0.015437887564685433;0.7681444307024446;-1.0550841669396036;1.2945806804376625
41.996459;0.5266214957202963;0.46566871377781316;0.8862383128924503;0.5893738540474754;1.1270249393360157;0.556085313205306;9.876960369485943;0.8342903341856269;0.015829213739234706;0.015440194222371303;0.7682810272304205;-1.055084172271129;1.2947484365971906
42.006459;0.5266336607717673;0.4656680692019749;0.8861681780617823;0.5894713068561989;1.1272597641998008;0.5561517172103467;9.875498912526725;0.8342515160825548;0.015829811164577958;0.015442650960514656;0.768419169405681;-1.055084174799758;1.2949224512360533
42.016459;0.5266466034479329;0.4656666949910557;0.886099488296255;0.5895757781016053;1.1275030525584044;0.5562157487319427;9.874070276569952;0.8342070542642824;0.015830362010300636;0.015445252626793056;0.7685586060197741;-1.0550841743383976;1.2951023819660041
42.026459;0.5266603091469023;0.46566456307660253;0.8860327874460419;0.5896871341998833;1.1277544319919588;0.5562771996930232;9.872680725108387;0.8341570051964877;0.015830865194205034;0.015447994790286981;0.7686990842999476;-1.0550841707281196;1.2952876580479429
42.036459;0.5266748055513903;0.46566159088112;0.8859686725943984;0.5898052047679874;1.128013498883221;0.5563359062802367;9.87133591488416;0.8341014654066299;0.015831320886940056;0.015450874102092466;0.7688403594219125;-1.0550841638477;1.2954774473473745
42.046459;0.5266901606185681;0.4656576515776156;0.8859077432226283;0.58992978152637;1.1282799737957776;0.556391732582179;9.87004115904451;0.8340406074070726;0.01583173226834662;0.015453887593314631;0.7689821656851298;-1.0550841535928608;1.2956708185181225
42.056459;0.5267064747292979;0.4656526169130325;0.8858505914346376;0.5900606234505257;1.1285537480045327;0.5564445785460619;9.86880164818523;0.8339746730432729;0.015832105585437614;0.015457032377176294;0.7691242247472536;-1.0550841398555706;1.2958668190158908
42.066459;0.5267238448646392;0.4656463937779129;0.8857977412896673;0.590197488172737;1.1288347498714977;0.5564943949267077;9.867621688740355;0.8339039588539802;0.01583244825322718;0.015460305026600639;0.7692662822854285;-1.0550841225336909;1.2960643794799804
42.076459;0.5267423103164275;0.4656389506162861;0.88574958433952;0.59034013629967;1.1291228138227953;0.5565411877419254;9.866504016700583;0.8338288093708541;0.01583276623015843;0.015463700377365433;0.7694081013515576;-1.055084101564935;1.2962622984778231
42.086459;0.5267618326839185;0.4656303618974148;0.8857063755271343;0.5904882765837709;1.1294177328317703;0.5565850031546581;9.865450664746911;0.8337496019819383;0.015833062793434865;0.01546721096229062;0.7695494394181077;-1.0550840769389542;1.2964593247155918
42.096459;0.5267823375047429;0.4656208341758001;0.8856682207502874;0.5906415650319845;1.1297193223925655;0.5566258928312063;9.864464751516921;0.8336667462405366;0.01583333901224814;0.015470827459818759;0.7696900578463073;-1.0550840486711965;1.2966541608586057
42.106459;0.5268037635457757;0.465610684368656;0.8856350131534818;0.5907996789016963;1.130027335839559;0.5566638799331163;9.863550924227638;0.8335806968103466;0.015833594257772695;0.015474539865501447;0.7698297488448839;-1.0550840167850624;1.2968454441978203
42.116459;0.5268260540718464;0.46560030342583153;0.8856064074372526;0.5909623470588352;1.1303414026247718;0.5566989516695201;9.862713990116436;0.8334919609440218;0.01583382632260437;0.015478338522574502;0.7699683016976379;-1.0550839813288808;1.2970317897301753
42.126459;0.5268491178286226;0.4655901292504297;0.8855819192788256;0.5911293273605465;1.1306610925551521;0.55673109486026;9.861957954476551;0.8334011422816265;0.015834032274854293;0.015482213948398028;0.7701053891863606;-1.0550839423899436;1.2972118665512569
42.136459;0.5268728283439604;0.4655806196747872;0.885561073043354;0.5913003895042255;1.130985948767292;0.5567603329184333;9.86128631649363;0.833308964864195;0.015834209539256853;0.015486156233424182;0.7702405169302782;-1.05508390007754;1.2973844854773877
42.146459;0.5268970495191789;0.4655722229555946;0.8855434833160488;0.5914753144787898;1.1313154459834116;0.5567867138823214;9.860702188891105;0.8332161817734927;0.015834356111228434;0.015490154779823387;0.7703731027230526;-1.055083854499728;1.2975486331963875
42.156459;0.5269216355874021;0.4655653597954335;0.885528866643163;0.5916538952681017;1.1316489812454382;0.5568102843029916;9.860208013666512;0.8331234724210314;0.015834470638203195;0.015494197974357226;0.7705025612302566;-1.0550838057696346;1.297703449533955
42.166459;0.5269464264485789;0.4655604213484086;0.8855169921793895;0.5918359372851867;1.1319859029165247;0.5568310994541217;9.859805692494023;0.833031437420259;0.01583455244774532;0.01549827337718896;0.7706283427212126;-1.0550837540365927;1.2978481822024688
42.176459;0.5269712744223701;0.4655577716655841;0.8855075998800678;0.5920212645597905;1.1323255176961684;0.5568492462377967;9.85949646235424;0.832940624773715;0.01583460104731672;0.015502368578152497;0.7707499754109812;-1.0550836995076691;1.2979820829535234
42.186459;0.5269960653248096;0.46555773414212154;0.8855003752331628;0.5922097138253174;1.1326670562849772;0.5568648543354001;9.859279909672162;0.8328515208463521;0.015834615580007365;0.01550647151963476;0.7708670977389511;-1.0550836424430479;1.298104341022508
42.196459;0.5270207112221456;0.4655605567414813;0.8854949964439346;0.5924011045061569;1.1330096279245974;0.5568781053059046;9.85915342057421;0.8327645178697465;0.015834594170942764;0.015510570074337563;0.770979470142168;-1.05508358313621;1.2982141617843141
42.206459;0.5270451506933366;0.46556638683163964;0.8854911404371967;0.5925951998325483;1.1333521827131696;0.556889218912658;9.859113080984196;0.8326798970916695;0.01583453294299697;0.01551465171189506;0.7710869725016009;-1.055083521891563;1.2983109139353346
42.216459;0.5270693590667727;0.46557526613358297;0.885488387066843;0.5927916956950076;1.1336934863220323;0.556898402817959;9.859155235567354;0.8325978665051537;0.015834425667645643;0.015518703640108121;0.7711895527637124;-1.055083458994567;1.2983942335523602
42.226459;0.5270933415896284;0.46558713640783406;0.8854861487787866;0.5929902571673462;1.1340321645971785;0.5569057945530291;9.859277549723314;0.8325186294370158;0.015834265142529967;0.015522713605842566;0.7712871529037091;-1.055083394678601;1.2984639926633756
42.236459;0.5271171130697608;0.46560188180485246;0.88548373226889;0.593190562338942;1.1343668512552694;0.5569114369411473;9.859479176620946;0.8324424229830569;0.015834045502179542;0.015526671402254532;0.7713796815605342;-1.0550833291143085;1.2985201487887181
42.246459;0.5271406816338989;0.4656193992966735;0.8854804490659093;0.5933923077676709;1.1346963736610227;0.5569153106222323;9.859760292781877;0.8323695468225125;0.015833763588395097;0.015530570010206727;0.7714670248088733;-1.0550832624242992;1.2985626414273583
42.256459;0.5271640524118617;0.4656396326122291;0.8854756470275345;0.5935951920268371;1.1350198655024364;0.5569173961460554;9.860121810374174;0.8323004029419999;0.015833418799350532;0.015534404954438518;0.7715490782536506;-1.0550831947003088;1.2985913821716146
42.266459;0.5271872483943179;0.4656625557040592;0.8854686935707946;0.5937988994981348;1.1353367436302102;0.556917716570409;9.860565612380078;0.8322354636247006;0.01583301180377171;0.015538172326520897;0.7716258116460779;-1.0550831260139915;1.2986062328615884
42.276459;0.5272103269202257;0.465688144377604;0.8854590220769203;0.5940030695355346;1.1356465872755106;0.5569163279946873;9.861094441703552;0.8321751788398553;0.01583254299282652;0.01554186770625708;0.7716973150946295;-1.05508305642468;1.2986069832979048
42.286459;0.5272333982694904;0.46571634756063596;0.885446174001406;0.5942072713105805;1.1359490161298293;0.5569132714154841;9.861711474030043;0.8321199417920248;0.015832011926213675;0.01554548669864978;0.771763768428954;-1.0550829859776567;1.2985933971265897
42.296459;0.5272566357899002;0.4657470607541981;0.8854297354558859;0.59441103465728;1.1362436317459914;0.5569085488360196;9.862420586551899;0.8320700714134829;0.015831417990277877;0.015549025349739455;0.7718253445714652;-1.0550829146954361;1.2985652806255454
42.306459;0.5272802374216291;0.4657801223675356;0.8854092540830788;0.5946139134619834;1.1365300131832412;0.5569021369374676;9.863226520073399;0.8320257448804667;0.015830760953903414;0.015552479663157419;0.7718821287157669;-1.0550828425785759;1.2985225421467919
42.316459;0.5273043728832741;0.4658153180519458;0.885384236807738;0.5948155107404752;1.1368077707425948;0.5568940018689684;9.864134155139544;0.8319869834529182;0.01583004007016729;0.0155558453071598;0.7719341401953805;-1.055082769615663;1.2984652473222282
42.326459;0.5273291630660318;0.46585237469060603;0.8853542104551869;0.5950154641599492;1.137076628769116;0.556884116487683;9.86514783514599;0.8319537309044391;0.015829252856768478;0.015559117974598533;0.7719814108478047;-1.0550826958054944;1.2983936082984655
42.336459;0.5273546699179115;0.4658909645469214;0.8853187611765025;0.5952134355922056;1.1373364160161699;0.5568724814657093;9.866270858943803;0.831925928927066;0.015828396032239737;0.015562293685288475;0.7720240030218364;-1.0550826211885405;1.298307904014215
42.346459;0.5273808992772229;0.4659307306386763;0.8852775314480882;0.595409123240061;1.1375869425725735;0.5568591261706504;9.867505239029464;0.8319035200585366;0.015827468127664442;0.015565368718791682;0.7720619613712943;-1.0550825458489144;1.2982084484602476
42.356459;0.5274078161939098;0.4659713410150361;0.885230228492591;0.5956022769534175;1.137827911084497;0.5568440918911105;9.868852376800957;0.8318864197281215;0.015826470762146286;0.015568339931561311;0.7720953009815891;-1.0550824698933534;1.298095590128421
42.366459;0.5274353377364721;0.4660125347525139;0.8851766198612138;0.5957926788700685;1.1380589902486107;0.5568274308865452;9.8703136996489;0.831874558082904;0.015825407875315015;0.01557120576843029;0.7721240668679643;-1.055082393456367;1.2979696147390776
42.376459;0.527463342873324;0.46605409614044824;0.8851164803724973;0.5959801207149271;1.1382799418125367;0.5568092284783288;9.87189043916235;0.8318679404080283;0.01582428477435609;0.015573966947498099;0.7721483710468598;-1.0550823167123622;1.2978306496567276
42.386459;0.5274917267717412;0.4660958136395603;0.8850495785814521;0.5961644289682774;1.1384906405990787;0.5567896078916829;9.873583076692519;0.8318665880113942;0.015823107423544272;0.015576626157310182;0.7721683750543139;-1.055082239858955;1.2976787244599326
42.396459;0.5275204403091229;0.46613748168913044;0.8849757570403918;0.5963454827732373;1.1386910749273842;0.5567687001326564;9.875390812618514;0.8318704109767668;0.01582188150329358;0.01557918742559469;0.772184268855406;-1.0550821631026805;1.297513902980715
42.406459;0.5275495014786278;0.4661788900345287;0.8848950163067907;0.5965231693771853;1.1388813728996288;0.5567466053498175;9.877311519080257;0.8318791712182756;0.015820611569211836;0.015581655171329548;0.7721962134375107;-1.055082086663534;1.2973364046718414
42.416459;0.5275789824764181;0.46621979764799276;0.8848075190088752;0.5966973341866472;1.1390617585087932;0.5567233797037221;9.879342230851643;0.8318925478654726;0.015819300828235173;0.015584031894598276;0.7722042369853073;-1.0550820107628314;1.2971467125479186
42.426459;0.5276089445051678;0.46625993532761684;0.8847135380639667;0.5968677969187021;1.1392325071167593;0.5566990668045225;9.881479318359185;0.8319101997401555;0.015817951906102395;0.015586316158004385;0.772208202790391;-1.055081935590218;1.2969455521137232
42.436459;0.5276393596056037;0.4662990219145985;0.8846134018735512;0.5970344223363254;1.1393939634671335;0.5566737228319214;9.883718032923628;0.8319317689676067;0.015816567869909214;0.015588503855041845;0.7722078995772912;-1.0550818612886879;1.2967336709073878
42.446459;0.527670096909269;0.4663367863634044;0.8845074421979793;0.597197196535213;1.1395465083873662;0.5566473694692724;9.886052143934192;0.8319568505132118;0.015815152410894;0.015590591048830867;0.7722031565474952;-1.0550817879692886;1.2965115739701722
42.456459;0.5277009754303748;0.46637300388528485;0.8843959648681534;0.5973562830840812;1.1396904931378555;0.5566199294438128;9.888474050214462;0.8319849819800936;0.015813709317929577;0.015592575271537778;0.7721938903006574;-1.0550817157238317;1.296279468557798
42.466459;0.5277318310960634;0.46640751076054343;0.8842792563050053;0.5975120166918245;1.1398262927126523;0.5565912592168198;9.89097492206817;0.8320156595945081;0.01581224196426443;0.015594455626296761;0.7721800932765418;-1.0550816446198108;1.2960374884628916
42.476459;0.5277625694443121;0.46644018042208063;0.8841575952395242;0.5976648101576424;1.1399544006629077;0.5565612700987426;9.893545039809677;0.832048331690712;0.01581075301945479;0.015596232354375707;0.7721618396620302;-1.0550815746932574;1.2957859516143522
42.486459;0.5277931850854659;0.4664708985872731;0.8840312931871164;0.5978150489814497;1.1400753939353867;0.5565300073117763;9.896174819815679;0.8320823788990599;0.015809243636873544;0.015597906356782083;0.772139325908115;-1.0550815059419454;1.29552544345514
42.496459;0.527823727988012;0.4664995516466662;0.8839007479638562;0.5979630428754006;1.1401898354940447;0.5564976093911717;9.898856369056764;0.8321171522669942;0.015807711793726857;0.015599479132080197;0.7721128826988773;-1.0550814383209823;1.2952568175320365
42.506459;0.5278542534014935;0.4665260111541802;0.8837664381270399;0.5981090154502395;1.1402982436172104;0.5564642118770942;9.901584682337255;0.8321520635250123;0.015806151823380393;0.01560095217159032;0.7720829534875476;-1.0550813717550098;1.2949811974503245
42.516459;0.5278848090513432;0.4665501271799417;0.8836288799961585;0.5982531048366578;1.1404010678601213;0.5564299160121975;9.904357271782418;0.8321866333821282;0.015804556699020367;0.015602325905250954;0.7720500726610848;-1.0550813061587603;1.2946999330639994
42.526459;0.5279154524169862;0.466571754652953;0.8834885839291403;0.5983953951283872;1.1404986281853615;0.5563948410673916;9.907172529370904;0.8322204828685273;0.01580292041989921;0.015603599359631896;0.7720148125266638;-1.05508124145474;1.294414505945386
42.536459;0.5279462567177896;0.4665907935187119;0.8833460209642205;0.5985359817650571;1.1405911550310326;0.5563591703804367;9.91002818993239;0.8322533422432276;0.015801238174613114;0.015604770467355786;0.7719776918358793;-1.0550811775826952;1.2941263760683144
42.546459;0.5279772652159939;0.4666072147062999;0.883201617472092;0.5986750059094255;1.1406789062281026;0.5563231328615471;9.912920499056655;0.8322850686396134;0.015799506065124622;0.015605836159812704;0.7719391170178103;-1.0550811144878425;1.2938367847184116
42.556459;0.5280084243198861;0.4666210741775487;0.8830557419968831;0.5988126297790635;1.1407621550067053;0.5562869386550844;9.915843953521655;0.8323156141015323;0.015797721360682873;0.015606792360818163;0.7718993975850484;-1.0550810521048506;1.293546670046927
42.566459;0.5280395956296671;0.4666325117779977;0.8829086528423887;0.5989489985285664;1.1408410871116428;0.5562507225579864;9.91879113353438;0.8323449883110958;0.01579588218891873;0.015607634709972087;0.7718587857770679;-1.0550809903669753;1.293256771379077
42.576459;0.5280706305676717;0.4666417379278624;0.8827604559295004;0.5990842071620036;1.1409157701100603;0.5562145342757452;9.92175265615922;0.8323732840218556;0.015793986858808524;0.015608359122165079;0.7718174854437702;-1.0550809292299588;1.2929677729287488
42.586459;0.5281013980335577;0.46664902827293514;0.8826111253297756;0.5992182854495017;1.1409862202181862;0.556178370345631;9.924717388141229;0.8324007057582072;0.01579203394594061;0.015608961286764571;0.771775647262517;-1.0550808686854862;1.2926803851661492
42.596459;0.5281317637518437;0.46665471249531276;0.882460579748469;0.5993512257164929;1.1410525065872903;0.5561422042700029;9.927672643811707;0.8324275373577271;0.015790023247135403;0.015609436059203542;0.7717333682184669;-1.0550808087573038;1.2923954010508105
42.606459;0.5281615690333975;0.466659136110879;0.8823087621533028;0.599483002163543;1.1411147795285206;0.5561059814293887;9.930604971404557;0.832454122408518;0.01578795584745093;0.01560977739716681;0.7716907035740241;-1.0550807494854422;1.2921137098648818
42.616459;0.5281906132558449;0.46666262063580194;0.8821556640457602;0.5996135272705915;1.1411731927020465;0.5560696142135488;9.933501544362784;0.8324808700972656;0.015785832911712896;0.015609979222580641;0.7716477275754248;-1.0550806909088002;1.2918362451492136
42.626459;0.5282186606301613;0.46666544506032787;0.8820013140507981;0.5997425901752933;1.1412278287993836;0.5560329975991697;9.936350457312333;0.8325081942352814;0.01578365570715469;0.015610037202077976;0.7716045756149877;-1.05508063305763;1.2915639425977372
42.636459;0.5282454822941125;0.46666782030389586;0.8818457815498847;0.599869829976746;1.1412786769773482;0.5559959942158393;9.939139770580239;0.8325364432526597;0.01578142660574828;0.015609950163115501;0.7715613989484559;-1.0550805759566078;1.2912977435770066
42.646459;0.5282708904052518;0.4666698478337243;0.8816891759823515;0.5999947680150157;1.1413256334789679;0.5559583980622876;9.941857301331083;0.8325659052462812;0.015779148333035134;0.015609720201233565;0.7715183478309755;-1.0550805196280055;1.2910385932072217
42.656459;0.5282947385004099;0.46667152966931713;0.8815316458159643;0.6001169066890403;1.1413685677834013;0.5559199462339652;9.944491933447095;0.8325967980943172;0.015776822814301608;0.01560935120711417;0.7714756155137272;-1.055080464096354;1.2907874278413474
42.666459;0.5283169274075827;0.4666728579148336;0.8813734284500961;0.6002358074461224;1.1414074603157576;0.5558803662070323;9.94703514550673;0.832629208221785;0.01577445211774516;0.015608846704908384;0.7714334395455149;-1.0550804093906512;1.2905451723121144
42.676459;0.5283374307528628;0.466673899003765;0.88121491834136;0.6003510889481273;1.1414424757895612;0.5558393790122296;9.949481446118206;0.8326630809648039;0.015772039355003695;0.015608208682431348;0.7713920806061205;-1.0550803555258472;1.2903127192895145
42.686459;0.5283562941167135;0.4666747970394994;0.8810566738998892;0.6004624317098872;1.1414739088354167;0.5557966660636221;9.95182752754667;0.8326982931136591;0.015769587367007332;0.015607437206872528;0.7713518066074433;-1.055080302496583;1.2900909100070528
42.696459;0.5283736056877506;0.4666757058075182;0.8808993496971081;0.6005696037317946;1.141502100007655;0.5557518746212861;9.954070667688706;0.8327347405672992;0.01576709711801503;0.01560653040857996;0.7713128371549504;-1.0550802503181862;1.2898805859922144
42.706459;0.5283894845838952;0.46667670815083934;0.8807435882132127;0.6006724478517093;1.1415274019495523;0.5557046459766335;9.956207589621338;0.8327723838445262;0.015764568076793956;0.015605485188962546;0.7712752930573824;-1.0550801990478105;1.2896826467226759
42.716459;0.5284040851828777;0.46667778721438147;0.8805899493305955;0.60077085636019;1.1415501776367931;0.5556546167792414;9.958235247217056;0.8328112102715232;0.015762000024304394;0.015604297608603405;0.771239229191087;-1.0550801487389065;1.2894979832202689
42.726459;0.5284175728160854;0.46667885062255027;0.8804389618480704;0.6008647440845114;1.1415707962002615;0.5556014104383645;9.96015278965734;0.8328511281896288;0.01575939384029596;0.015602962073681177;0.7712047101683456;-1.055080099397648;1.2893273796087257
42.736459;0.5284300696278683;0.4666797454580493;0.8802912350794755;0.600954019146909;1.141589663183432;0.5555446512989959;9.961961996768022;0.8328919181374972;0.01575675074830807;0.015601470707133856;0.7711718263159837;-1.0550800509871534;1.2891715224237883
42.746459;0.5284416008683487;0.46668025481097375;0.8801474749174183;0.6010385883224999;1.1416072787823033;0.5554840053208495;9.963665668890155;0.8329333116960945;0.01575407234812832;0.015599814985638196;0.7711406573349086;-1.055080003457851;1.2890310190326177
42.756459;0.528452072185911;0.46668012681287147;0.8800083893874109;0.6011183661813615;1.1416241898657526;0.5554192339966353;9.965266376459715;0.8329750799420506;0.01575136191678779;0.015597988801923517;0.7711112858787308;-1.0550799567798197;1.2889063161860037
42.766459;0.5284613170455833;0.46667912697324565;0.8798746064733652;0.6011932561819416;1.1416408832546234;0.5553502468514467;9.966766937659667;0.8330170182787109;0.015748624189292723;0.015595989574261717;0.771083870411799;-1.055079910957685;1.288797560683105
42.776459;0.5284691741458939;0.4666770658522033;0.8797466552970005;0.6012631507319366;1.1416578267211863;0.5552771241978344;9.968171100652627;0.8330588878602182;0.01574586322529512;0.015593816973686187;0.7710586711789132;-1.0550798660272556;1.2887045156174146
42.786459;0.5284755190459496;0.4666738106763226;0.8796249758738975;0.6013279470734426;1.141675564545431;0.5552001053354138;9.969483397508164;0.8331004024629505;0.015743081482352372;0.01559147212396752;0.7710359882886386;-1.055079822045042;1.2886266751691282
42.796459;0.5284802812419354;0.46666929528399254;0.8795099558069802;0.6013875398167359;1.1416946715151586;0.5551195721808256;9.97070903685111;0.8331412480630317;0.015740280501098238;0.015588957968945437;0.7710160954431825;-1.0550797790806115;1.2885635063709482
42.806459;0.5284834832513606;0.4666635067533424;0.8794019668440602;0.6014418134555912;1.1417156585881378;0.5550360203814062;9.971853700069303;0.8331810971007363;0.015737460845089358;0.015586279178925133;0.7709992263154303;-1.0550797372150988;1.2885145566647
42.816459;0.528485255043945;0.46665644857231653;0.8793013228463844;0.6014906664404522;1.141738970151425;0.5549499953823965;9.97292239277382;0.8332196186432317;0.01573462090364778;0.015583441276563888;0.7709855737128178;-1.0550796965449072;1.2884794255843022
42.826459;0.5284858107700762;0.46664811169818604;0.8792081739741889;0.6015340425473138;1.141765026284231;0.5548620289024924;9.973918364325657;0.8332565222866322;0.015731756192816745;0.01558044973565345;0.7709752663856414;-1.0550796571992662;1.288457742705253
42.836459;0.5284854373203843;0.4666384693360345;0.8791224610267161;0.601571919171996;1.1417942142481292;0.5547726289297775;9.974843585907795;0.8332916327022452;0.015728860558574462;0.015577309765710298;0.7709683532388182;-1.055079619346973;1.2884491369325783
42.846459;0.5284844991020028;0.4666274883456725;0.8790439834209208;0.6016042666517936;1.1418268408459176;0.5546823094215896;9.97569997402294;0.8333249053171848;0.01572592893025308;0.015574026709085649;0.7709648209201734;-1.0550795831702602;1.288453231683037
42.856459;0.5284834147523243;0.46661514774544105;0.8789725019348974;0.601631027714122;1.141863138080058;0.5545916101999627;9.976489899374483;0.8333563528643732;0.01572295984748036;0.015570605649386768;0.7709645938361368;-1.0550795488463243;1.2884697345658527
42.866459;0.5284826034455609;0.46660143621882577;0.8789077892359127;0.6016521156240846;1.141903335517247;0.554501096265975;9.97721650407747;0.8333859607313507;0.015719956182498586;0.015567050305862914;0.7709674868718751;-1.0550795165551103;1.288498447472222
42.876459;0.5284824287414186;0.4665863176082041;0.8788496176357854;0.6016674238359555;1.1419476880336987;0.5544113250549462;9.977884433000343;0.8334136423725214;0.015716923565980163;0.015563363161899268;0.770973183239968;-1.0550794864892223;1.2885390442912168
42.886459;0.5284831532089279;0.46656971378095735;0.8787977330005996;0.6016768464096808;1.1419964143631647;0.5543227676967815;9.978499863772377;0.8334392487698306;0.01571386770973945;0.015559546808023818;0.7709812670088533;-1.0550794588614234;1.2885908790243241
42.896459;0.5284849187624251;0.4665515369709374;0.8787518374950639;0.601680299492665;1.1420496475515238;0.5542357418341097;9.979069436447226;0.8334626133298597;0.015710793228377744;0.015555604729054723;0.7709912561065779;-1.0550794339069802;1.2886530887811942
42.906459;0.5284877542411044;0.4665317367571708;0.8787115760026518;0.6016777472017871;1.1421074518762755;0.5541504166496058;9.979599455550721;0.8334835428436395;0.015707704922941622;0.015551540881499796;0.7710026133380553;-1.0550794118627087;1.2887248187193934
42.916459;0.528491594350267;0.46651032797701814;0.8786765666124586;0.601669230547375;1.1421698844790138;0.5540668507316922;9.98009592898656;0.833501766694241;0.0157046095264202;0.015547358573422102;0.7710147535714127;-1.0550793929193618;1.2888052989600258
42.926459;0.5284963157123079;0.46648739655025473;0.8786464907431967;0.601654883740469;1.142237097758054;0.5539850006584024;9.980564676007928;0.8335169552168856;0.01570151604177946;0.01554305997653393;0.771027063227581;-1.0550793771810352;1.288893774915661
42.936459;0.5285017716717596;0.4664630668347298;0.8786211795523264;0.6016349044456637;1.1423093934365234;0.5539047222832527;9.98101109479075;0.8335288129729667;0.015698434687631525;0.015538646900335316;0.7710389517436979;-1.0550793646711478;1.288989469289622
42.946459;0.5285077787941056;0.46643743782070385;0.878600610124935;0.6016094720074375;1.1423871445982836;0.5538258193113159;9.981440037441532;0.8335371866245523;0.01569537568934265;0.015534121752389277;0.7710499238550635;-1.0550793553744786;1.2890916288277274
42.956459;0.5285140899610518;0.46641055427163974;0.8785847806799232;0.6015786885187907;1.1424706970674476;0.5537481204897008;9.98185637770963;0.833542096281015;0.01569234891768171;0.015529488788060684;0.7710596150812797;-1.0550793492669825;1.289199563969927
42.966459;0.5285204287474619;0.466382434298884;0.8785736022541981;0.6015425955322657;1.1425603231965304;0.5536715182193922;9.982265606374867;0.8335436408725933;0.015689364032974183;0.015524755491604139;0.771067773959197;-1.05507934631031;1.2893126333189615
42.976459;0.5285265574316402;0.4663530939494044;0.8785669562205448;0.6015012117828584;1.1426561586317703;0.5535959519514008;9.982673341762615;0.8335418549771684;0.015686430364899133;0.015519932283980058;0.7710742101607527;-1.055079346441795;1.289430190857551
42.986459;0.528532284359161;0.46632254795299316;0.8785648115015054;0.6014545616132471;1.1427581384577925;0.5535213777744357;9.983084535499183;0.833536609780893;0.01568355646896672;0.015515031790941087;0.7710787400276868;-1.055079349586186;1.2895515918614033
42.996459;0.5285374126387505;0.46629081125827054;0.8785672383058021;0.6014027262925626;1.1428660116347515;0.5534477671941083;9.983503831694609;0.8335276296455105;0.015680749736304022;0.015510069696617576;0.7710811829687896;-1.0550793556657514;1.2896763221432161
43.006459;0.5285417274542962;0.46625788567471466;0.8785743485623488;0.60134586273769;1.1429794293483149;0.5533751275278458;9.983936744615518;0.8335145776705376;0.015678015985351648;0.015505065336783006;0.771081390917586;-1.0550793645891055;1.2898041131291973
43.016459;0.5285450431699719;0.466223725450082;0.8785862415502498;0.6012841566747334;1.1430980385716656;0.5533035071506621;9.984390065521534;0.833497037057629;0.01567535911647068;0.015500040145307686;0.7710792496785925;-1.0550793762412558;1.289934905855697
43.026459;0.5285472529703111;0.466188211508769;0.8786029882255002;0.6012178244242513;1.143221519053881;0.5532329930864912;9.984870983931131;0.8334744216483765;0.015672781750311247;0.015495014982931054;0.7710746449588682;-1.0550793904991995;1.2900687317700985
43.036459;0.5285483514947129;0.46615115205614793;0.8786246557142792;0.6011471657085313;1.1433495599989478;0.5531637086785013;9.98538616585614;0.8334460204801252;0.015670286925120045;0.015490008137306282;0.7710674157557647;-1.0550794072489562;1.2902056379325566
43.046459;0.5285484158733459;0.46611231165744976;0.8786513257640439;0.6010725290052145;1.143481832166948;0.5530957853270309;9.985941475741958;0.8334111538717212;0.01566787921591038;0.015485035108342919;0.7710573540350772;-1.0550794263757188;1.2903456938894282
43.056459;0.5285475556501413;0.4660714491258323;0.878683119154015;0.6009942166980471;1.1436179719373456;0.5530293139640289;9.986541747798128;0.8333692801931794;0.01566556385774632;0.015480109811770996;0.7710442907041346;-1.055079447742924;1.2904890333090964
43.066459;0.5285458782483728;0.46602833961546375;0.8787202512011284;0.6009124524727975;1.143757538630359;0.552964314564579;9.987190547166144;0.8333200575668256;0.015663344746609888;0.01547524515198724;0.7710281902704382;-1.0550794711792586;1.2906358895426049
43.076459;0.5285434767604518;0.4659827840650906;0.8787630603841534;0.6008273974031892;1.143900003826506;0.5529007508036632;9.987890317270816;0.8332633697122903;0.015661223399551314;0.01547045235941475;0.7710091623152672;-1.0550794964793448;1.2907866344275598
43.086459;0.5285404084803083;0.4659346208685818;0.8788119722199974;0.6007391707679183;1.1440448391126061;0.5528385576494127;9.988643069456534;0.8331992462485117;0.01565919892914811;0.015465740996047318;0.7709873891052252;-1.0550795234167394;1.290941785247854
