time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.096459;0.5285366814294962;0.4658837365322751;0.8788674270248293;0.6006478948891899;1.1441915962420204;0.5527776415159136;9.989451305501415;0.8331277684529306;0.015657268225969363;0.015461120665258468;0.7709630275806804;-1.0550795517699454;1.29110191260311
43.106459;0.5285322934030985;0.46583007095519335;0.8789298407701288;0.6005537509863962;1.1443399017177485;0.5527179115250893;9.990318168816614;0.8330490600087803;0.015655426630453828;0.015456602752971223;0.7709361606846173;-1.0550795813624845;1.2912675382877605
43.116459;0.5285272742657441;0.46577362664893934;0.8789996376518215;0.6004569840649153;1.1444894188166894;0.5526593719752664;9.99124660608808;0.8329632761298348;0.015653668553008863;0.015452200418778088;0.7709068145310565;-1.0550796120886408;1.2914391321081784
43.126459;0.5285216599392487;0.46571447589535675;0.8790773127665864;0.6003578481303979;1.1446398198143906;0.5526021685331286;9.992238677338872;0.8328705860938089;0.015651987929850123;0.01544792791305376;0.7708749676782489;-1.055079643903028;1.2916170642216775
43.136459;0.5285154529731929;0.4656527567438526;0.879163443383319;0.6002565710347988;1.1447908074865798;0.5525465210951898;9.993295663971535;0.832771218865397;0.01565037949084932;0.015443800461431925;0.7708405305895888;-1.05507967679271;1.2918014275947987
43.146459;0.528508615620069;0.4655886662096844;0.8792585931804571;0.6001533804875381;1.1449421636406856;0.5524926096952633;9.994418451710354;0.832665497187459;0.01564883998743092;0.015439834037820269;0.770803378451879;-1.0550797107502314;1.291991944437289
43.156459;0.5285010456876647;0.46552245613970145;0.8793631923987596;0.6000485317294281;1.1450937375804666;0.552440515904957;9.995607879122963;0.8325538315028183;0.015647367638708245;0.015436044411100669;0.7707634430768249;-1.055079745751401;1.292188079361156
43.166459;0.528492563924783;0.46545442030136636;0.879477513644909;0.5999422982535467;1.1452454015611904;0.5523902718943969;9.9968652891347;0.8324367179801423;0.015645960066787583;0.015432445587600025;0.7707207753587407;-1.0550797817453708;1.2923892333607891
43.176459;0.5284829715509043;0.46538485027876836;0.8796017104108971;0.5998349533147106;1.1453970384511893;0.5523419512378678;9.998192908590456;0.8323146913638303;0.015644613105599118;0.01542904855176444;0.7706755307917739;-1.055079818663651;1.292594887546172
43.186459;0.5284720997570087;0.4653139735493028;0.8797358497147654;0.5997267728230938;1.1455485318546739;0.5522956896500452;9.999593552947317;0.8321882521258213;0.015643321859858336;0.015425860192008567;0.770627873838503;-1.0550798564371469;1.2928046331638712
43.196459;0.5284597819202824;0.46524192851011026;0.8798799215878083;0.5996180594611427;1.1456997295276317;0.5522516303584687;10.001069860818;0.8320578503026561;0.015642082519302013;0.015422881666458655;0.7705778689008737;-1.055079894995682;1.2930180704514658
43.206459;0.5284458074690969;0.4651687898341903;0.8800338267118732;0.5995091367758436;1.1458504122085125;0.5522098646061363;10.002623390110724;0.8319238879095092;0.015640892689867982;0.015420108320563897;0.7705254820724289;-1.0550799342461006;1.2932346559385242
43.216459;0.5284299221763012;0.46509458597937825;0.880197371575758;0.5994002853601816;1.146000285677074;0.5521704219191227;10.004253952376661;0.8317866995283536;0.015639749874105987;0.015417532192252023;0.7704707042121858;-1.0550799740572627;1.2934536510350954
43.226459;0.5284118725000958;0.4650192839164166;0.8803702678577067;0.5992917112015848;1.1461489833219531;0.5521333195658913;10.005959864759744;0.8316465361443113;0.0156386502381457;0.015415144124084065;0.7704136479946532;-1.055080014274169;1.2936741949344226
43.236459;0.5283914625299754;0.46494280964581813;0.8805521276391998;0.5991836157028515;1.1462960887484075;0.5520986274883756;10.007739236823223;0.8315035597276118;0.01563758894173457;0.01541293457790387;0.770354497335116;-1.0550800547496284;1.2938953613861262
43.246459;0.5283686063704479;0.4648651221330823;0.8807425200064445;0.5990762501559884;1.1464411544394495;0.5520665019717107;10.009590855905534;0.8313578620655373;0.01563656055417917;0.015410894950354883;0.7702933805565835;-1.055080095355883;1.2941161595030182
43.256459;0.5283433724379129;0.46478624662242835;0.8809410675996328;0.5989698534949908;1.1465836951197508;0.5520371724704861;10.01151373038112;0.8312095047974505;0.01563555866048363;0.015409019285533709;0.7702303316017188;-1.0550801359665123;1.2943355308551558
43.266459;0.5283160016729808;0.46470623447233184;0.8811474143271327;0.5988645747679442;1.1467231910684188;0.5520109001056415;10.013506699049794;0.8310585516055901;0.015634575500958633;0.015407305090290752;0.7701653672126565;-1.0550801764458881;1.2945523696852972
43.276459;0.5282868842183227;0.46462511856070793;0.8813610755806017;0.5987604795607385;1.1468590916332813;0.5519879567732576;10.015568921992973;0.8309050981018204;0.015633602668257935;0.015405752681473407;0.7700985842226591;-1.055080216662052;1.2947656097063576
43.286459;0.528256499100254;0.46454291389024616;0.8815813859514765;0.5986575977837956;1.1469908270208888;0.5519686303310766;10.017700110154244;0.8307492992028512;0.01563263304889901;0.015404363450027846;0.7700302059194645;-1.0550802565042552;1.2949743357585244
43.296459;0.5282253278639032;0.4644596735517367;0.8818075831106764;0.598555931493381;1.1471178989090716;0.5519532205212536;10.01990028739931;0.8305913841397528;0.015631662564865218;0.015403137982512336;0.7699605347500813;-1.0550802958970606;1.2951778254999955
43.306459;0.5281937856776401;0.46437556453604173;0.8820388965165499;0.5984554166114034;1.1472400279242545;0.5519420226713364;10.022169864372637;0.8304316637040948;0.015630690065537772;0.015402074145796208;0.769889855835938;-1.0550803348043405;1.295375531617875
43.316459;0.5281622129771779;0.46429088482087677;0.8822746020947263;0.5983559083375722;1.147357204374373;0.5519353099785723;10.024509727813728;0.8302705230031792;0.015629715946567656;0.015401165429824516;0.7698184000726355;-1.055080373216305;1.2955670656769387
43.326459;0.5281308834593184;0.46420600576456633;0.8825140799060185;0.5982572160426775;1.1474695606254481;0.5519333251521884;10.026921093902029;0.8301084286476833;0.01562874106579642;0.015400401216838814;0.7697463438063858;-1.0550804111424434;1.295752231810558
43.336459;0.5280999716181856;0.46412130398458373;0.8827568407238296;0.5981591282393838;1.147577237063829;0.5519362768101554;10.029405777609421;0.8299459378577417;0.01562776613199078;0.015399769090432096;0.7696737944955204;-1.055080448623567;1.2959311017241666
43.346459;0.5280695331652222;0.46403713727484514;0.8830024773300534;0.5980614099359459;1.1476804218817005;0.5519443122125209;10.03196653269058;0.8297836212803029;0.015626791465021175;0.0153992569110102;0.7696007808782662;-1.0550804857263218;1.2961040214081991
43.356459;0.5280395753134103;0.4639538696277023;0.8832506123957048;0.5979638396547631;1.1477794463830473;0.5519574785988381;10.034606300529559;0.8296219752968199;0.015625817541426675;0.01539885338870985;0.7695272227218618;-1.0550805225115747;1.2962715109426362
43.366459;0.5280101607003457;0.4638718985834801;0.8835009013690506;0.5978662885776223;1.1478747804015121;0.5519757220767731;10.037326733550799;0.8294614374369057;0.015624846053515705;0.015398548321987105;0.7694529103893754;-1.0550805590220265;1.2964341530013261
43.376459;0.5279814258307585;0.46379162206007535;0.8837530341586172;0.5977687475345247;1.147966975680004;0.5519989307760081;10.040127537198986;0.82930241290265;0.015623880744532458;0.015398333341866195;0.7693775796918992;-1.0550805952937408;1.2965925129208975
43.386459;0.527953513560263;0.4637133531396365;0.884006706717281;0.5976712613401268;1.14805659878122;0.552026983263453;10.043007269168685;0.8291452794708867;0.01562292734080878;0.015398202083921385;0.7693010103106376;-1.0550806313575884;1.2967470989629772
43.396459;0.5279265091547046;0.4636372780036558;0.8842615862218581;0.5975738550571805;1.148144199355325;0.552059787426288;10.045964469318449;0.8289904265138808;0.01562199254718391;0.015398149683241104;0.7692230155035079;-1.0550806672293254;1.2968983776642746
43.406459;0.5279004265071291;0.46356350264286134;0.8845172781431343;0.5974765464215943;1.1482303563843057;0.5520973068384771;10.048997593117292;0.8288382639711213;0.015621082959863643;0.015398172783426941;0.7691433568516769;-1.055080702908971;1.2970467921845492
43.416459;0.5278752332133015;0.46349211086762154;0.8847733233345131;0.5973793950206747;1.1483156581012963;0.5521395388463615;10.052104081630903;0.8286892023248755;0.015620204350158234;0.01539826958634104;0.7690616945141708;-1.0550807383923284;1.2971927220262969
43.426459;0.5278508857004134;0.4634231703001431;0.8850292252726392;0.5972825010721895;1.1484005790071072;0.5521864435214026;10.055280066192118;0.8285436854518716;0.015619361692143913;0.015398438753820081;0.7689775957099747;-1.0550807736766636;1.2973363638688773
43.436459;0.5278273586564318;0.4633567232652705;0.885284452456106;0.5971859895974332;1.1484854371825244;0.552237886862513;10.058521215757604;0.8284022153050781;0.015618560320411078;0.015398678029343275;0.7688905794740205;-1.055080808758604;1.297477634415945
43.446459;0.527804664795526;0.4632927991595488;0.8855384395921071;0.5970900219735474;1.1485704342866052;0.5522936444387404;10.061823758499836;0.8282652890680826;0.015617806930177816;0.015398984025274384;0.7688002039973192;-1.0550808436450259;1.2976162397446287
43.456459;0.5277828653273002;0.4632314203489822;0.885790619754509;0.5969948009638101;1.148655656456697;0.5523534460258412;10.065184485047462;0.8281333003583441;0.015617109319916665;0.0153993531213352;0.7687061623323987;-1.055080878361657;1.297751785563007
43.466459;0.5277620879352655;0.46317259001779576;0.8860404002468039;0.5969005585724871;1.148741084000223;0.5524170294028705;10.068599932380607;0.8280065089813026;0.01561647576197719;0.015399783109117694;0.7686082999474044;-1.05508091293079;1.2978837187244934
43.476459;0.527742539578579;0.46311629779883634;0.8862870978236881;0.596807539701722;1.1488266579091915;0.5524841954275647;10.072065764300156;0.8278851262795184;0.01561591403897174;0.015400274583903445;0.7685065440327854;-1.055080947353402;1.298011222877633
43.486459;0.5277244765519573;0.46306253683333104;0.8865299694608781;0.5967159760940633;1.1489123177085603;0.5525548256505729;10.075576736810053;0.8277694452175106;0.015615429652806554;0.015400830448337066;0.768400821684686;-1.0550809816307307;1.298133292219681
43.496459;0.5277081518387512;0.46301128989731893;0.88676829691062;0.5966260653549715;1.1489979870671272;0.5526288464261072;10.079126914666183;0.8276599304321743;0.015615024724467469;0.015401454044992116;0.7682910358963175;-1.0550810157828623;1.2982489134163562
43.506459;0.5276937775902732;0.4629625044636428;0.8870014029582379;0.5965379672481343;1.149083548350476;0.552706207909477;10.082709911392008;0.8275572322831087;0.015614698288777491;0.01540214806406654;0.7681771126491694;-1.0550810498299161;1.2983571731203758
43.516459;0.5276814998448867;0.4629161065193784;0.8872286410263347;0.5964518076361922;1.149168796539347;0.5527868840215945;10.086318952860188;0.8274620922577252;0.01561444676247967;0.015402914689920045;0.768059059490489;-1.0550810837674518;1.2984573289486943
43.526459;0.5276713922037832;0.4628720307549119;0.8874494522975086;0.5963677002844182;1.1492534041289229;0.5528708212952995;10.089946326754244;0.8273752007214272;0.015614264497068535;0.015403755512219518;0.7679369525654479;-1.055081117562839;1.2985489134413357
43.536459;0.5276634700438311;0.4628302370002307;0.8876634363058323;0.5962857832373893;1.149336932113911;0.5529578710761837;10.093583225820076;0.8272971323058017;0.01561414460841199;0.015404670675819566;0.7678108553118269;-1.055081151163782;1.298631726931867
43.546459;0.5276576937770787;0.46279073265635184;0.8878703211815749;0.5962062260026251;1.149418842233673;0.5530478072561926;10.097221146979233;0.8272283225262178;0.015614079228425358;0.01540565879263554;0.7676807685446568;-1.0550811845056767;1.2987056725150132
43.556459;0.5276539871161358;0.4627535799027342;0.8880698685897953;0.5961291916935372;1.149498506928085;0.5531404121453136;10.1008532002648;0.8271689933560205;0.015614058864239614;0.01540671835710327;0.7675466736754917;-1.055081217526943;1.2987706507870826
43.566459;0.5276522818328986;0.4627188633653682;0.888261805115105;0.5960547964925852;1.1495752658428922;0.5532355184155144;10.104473656425524;0.8271191167580038;0.015614071532003152;0.015407849283173215;0.7674086331274542;-1.0550812502050753;1.2988266065274003
43.576459;0.5276524919197371;0.46268665396350395;0.8884458095672506;0.5959831018483059;1.1496485297741976;0.553332971560771;10.108076757050528;0.8270785041963002;0.01561410284814886;0.015409053653617935;0.7672668686587469;-1.0550812825807485;1.2988735897783916
43.586459;0.5276544349877011;0.4626569938458624;0.8886215518570013;0.5959141264054122;1.1497178650306294;0.5534325838111981;10.111656049386546;0.8270469371290443;0.015614137213136215;0.015410335682071011;0.7671217393729451;-1.055081314742076;1.2989117378306458
43.596459;0.5276578381203334;0.4626298976913513;0.8887887262267953;0.5958478764630581;1.1497829927739738;0.5535341249909153;10.11520415220748;0.8270242355318393;0.015614158622420765;0.015411700639527053;0.7669736382647795;-1.055081346804846;1.2989412017999886
43.606459;0.5276623957279579;0.4626053583526576;0.8889470577848817;0.595784397291904;1.1498437073367311;0.5536373402864245;10.118712940751134;0.8270102365966618;0.015614150835457287;0.015413153649952585;0.7668229291096778;-1.055081378916224;1.2989620785448164
43.616459;0.5276677669418699;0.4625833441361648;0.8890963455443208;0.5957237742673213;1.1498997920062286;0.5537419846855801;10.122174199690665;0.8270047124738354;0.015614097758083464;0.015414699773153392;0.766669983294082;-1.0550814112601166;1.298974363858894
43.626459;0.5276735414959588;0.4625637943306343;0.8892365240804636;0.5956660763125028;1.1499510106411754;0.5538478375162417;10.125580211794706;0.8270073180138339;0.015613983981847114;0.015416344790566486;0.7665152326384262;-1.055081444045409;1.298977931768927
43.636459;0.5276792468420892;0.46254662293555715;0.889367631121451;0.5956113396208818;1.1499971342087991;0.5539546705389452;10.128924121327469;0.8270176179832301;0.01561379544475912;0.015418095090167653;0.7663591140569086;-1.0550814774861537;1.2989725999843666
43.646459;0.5276843915760864;0.4625317135581709;0.8894897132955683;0.5955595823470092;1.150037919222556;0.5540622169293979;10.132199788558168;0.8270351301166043;0.015613520184882674;0.015419956550821979;0.7662019310507283;-1.055081511792947;1.2989582662434669
43.656459;0.5276885076307825;0.46251890685607217;0.8896028097593431;0.5955107794321292;1.150073044309616;0.5541701783635467;10.135401185408204;0.8270593460912324;0.01561314821856225;0.015421933916665406;0.7660438025998986;-1.0550815471711432;1.2989349815779472
43.666459;0.5276911849677816;0.4625080141498442;0.8897070014461569;0.5954648184215592;1.1501020720654802;0.5542782488954022;10.138522531690922;0.8270897569521586;0.015612670688122339;0.01542403125118724;0.7658847616066885;-1.0550815838031848;1.2989029303580681
43.676459;0.5276921063845559;0.46249884731983865;0.889802455497723;0.5954214855457044;1.1501244955500984;0.5543861426819738;10.141559137982817;0.8271258672433948;0.01561208016281071;0.015426252370734436;0.7657248857851547;-1.0550816218201589;1.2988624263335455
43.686459;0.5276910650640674;0.46249122813089055;0.8898894629106938;0.5953804935487846;1.1501398290363403;0.5544936126289942;10.144507773845591;0.8271671823851007;0.015611371790086079;0.015428600202505206;0.7655643676888108;-1.0550816613006073;1.2988139151903064
43.696459;0.5276879426377122;0.46248498045235154;0.8899684482913895;0.595341530588391;1.1501476602374465;0.5546004400338557;10.147365916967184;0.8272132054551159;0.015610543136559983;0.01543107562811022;0.7654035107283346;-1.0550817023110668;1.2987578497835797
43.706459;0.5276826676164489;0.46247992826694934;0.8900399082448422;0.5953043016798429;1.150147654022929;0.5547064241499216;10.150130550409608;0.827263442346952;0.01560959274509676;0.015433677839531198;0.7652426583480049;-1.055081744940724;1.2986944950390746
43.716459;0.5276751848864446;0.46247591260199644;0.8901042935782015;0.5952685448367865;1.1501395181399703;0.5548113855744736;10.152798317551989;0.8273174010039668;0.01560851874638087;0.015436405609135536;0.7650821284057092;-1.0550817892902868;1.2986239209677637
43.726459;0.5276654293192019;0.46247281483438224;0.8901619522086152;0.5952340134809985;1.1501229724513924;0.5549151486373733;10.155366273111628;0.8273746163581696;0.015607318471136946;0.015439256638782256;0.7649222056256489;-1.055081835443178;1.2985462137819495
43.736459;0.5276533195453288;0.46247054155929834;0.8902132046077129;0.5952004359728691;1.150097777020178;0.5550175282854081;10.157831481677063;0.8274346672228827;0.015605989615249529;0.01544222542669584;0.7647631584807164;-1.055081883462236;1.298461617914282
43.746459;0.5276388000800576;0.46246897163793155;0.8902584201428272;0.5951674948456854;1.1500637907216127;0.5551183461105406;10.160190869832936;0.8274971215949213;0.01560453214781079;0.015445302296858279;0.764605238073053;-1.0550819334147965;1.2983704965797949
43.756459;0.5276218902543571;0.46246793674268966;0.8902979693659367;0.5951348649188275;1.150021014351754;0.5552174329410468;10.162441825113028;0.8275614692115265;0.015602949207216965;0.015448474563954952;0.764448629671613;-1.0550819853900992;1.2982732720074592
43.766459;0.5276026867808383;0.46246725717962006;0.8903321339242087;0.5951022805443625;1.1499696171433587;0.5553146271320967;10.16458232762593;0.827627147657104;0.01560124670646779;0.015451728299144428;0.7642934333993228;-1.0550820394734974;1.2981703784310783
43.776459;0.5275813305412317;0.4624667803508061;0.8903610529602284;0.5950695657090179;1.1499099288691315;0.5554097729377574;10.166611131395696;0.827693656725702;0.015599432494726449;0.015455048850696426;0.7641397402081597;-1.055082095686884;1.2980621777573862
43.786459;0.5275579978815527;0.46246639673107454;0.8903847170724241;0.5950366233440737;1.1498423488029903;0.5555026855084136;10.16852812826285;0.8277606523995453;0.015597515272630353;0.015458420788933086;0.7639876938826213;-1.0550821539526025;1.2979489621440043
43.796459;0.5275329249243829;0.46246604936797453;0.8904030575448667;0.5950034330892907;1.1497672317117342;0.5555931334814839;10.170333950539518;0.827827944657101;0.015595503867560832;0.015461829065138369;0.7638375153477874;-1.0550822141185396;1.2978311262103042
43.806459;0.5275063819607346;0.46246573499614;0.8904160614503117;0.5949700607861762;1.149684899602089;0.5556808722482942;10.172029416096432;0.8278953983579764;0.015593407458137143;0.015465261025122596;0.7636895617108017;-1.0550822760084542;1.2977093106620428
43.816459;0.5274786069687932;0.4624654845067375;0.890423790725584;0.5949366375293407;1.1495957452725993;0.5557656760897294;10.173616164144203;0.8279628240512943;0.015591235814246852;0.015468707184193775;0.7635443496192308;-1.0550823394578732;1.2975843476670572
43.826459;0.5274497949179502;0.4624653403203839;0.8904263260166999;0.5949033205611679;1.1495002555634972;0.5558473608405604;10.175097886871635;0.8280299855401989;0.01558899872425369;0.01547215994407875;0.7634024511252454;-1.0550824043336728;1.297457133853819
43.836459;0.5274201374990541;0.46246534730827843;0.8904236959070285;0.5948702621795824;1.1493989105329698;0.5559257990227124;10.17648024656198;0.8280966701911905;0.01558670544537777;0.015475611239089295;0.7632643322464002;-1.0550824705196769;1.297328520723049
43.846459;0.5273898646771817;0.46246554496855075;0.8904158559884631;0.594837568700558;1.149292065267357;0.5560008992166059;10.177769153062998;0.8281626644659349;0.015584365306909884;0.015479051074243801;0.7631302902642987;-1.0550825378739663;1.2971992050157521
43.856459;0.5273592491840932;0.46246596263833645;0.8904027447717208;0.5948052882348348;1.149179941253461;0.5560725796734289;10.178969191726567;0.8282276801471455;0.01558198873312002;0.015482468393192375;0.7630005214869909;-1.055082606223912;1.2970697480392457
43.866459;0.5273285519773322;0.4624666298377319;0.8903843376914463;0.5947734690120893;1.1490627280450065;0.5561407660641398;10.180083713340519;0.8282913808639606;0.015579587158831825;0.015485852436213964;0.762875225406688;-1.0550826754182676;1.2969407023629542
43.876459;0.5272979657384064;0.4624676005423226;0.8903606581555129;0.5947422178603086;1.1489406715844446;0.5562053769901951;10.181115781784221;0.8283534961301043;0.015577172065687026;0.015489192464643326;0.7627546588048901;-1.0550827453668745;1.2968126454326396
43.886459;0.5272675983518731;0.46246900069113445;0.8903317884148957;0.5947116890280065;1.1488140848579733;0.5562662899503831;10.182068315711241;0.828413889787739;0.015574754465834123;0.015492477461143515;0.762639092612535;-1.055082816026972;1.296686146337356
43.896459;0.5272374749106835;0.4624710558877178;0.8902979078775382;0.5946820398696853;1.1486833016024303;0.5563233345914038;10.182943583716856;0.8284725184389994;0.015572345493960624;0.015495697097414787;0.7625287287197824;-1.0550828873699882;1.2965617443304633
43.906459;0.5272075569359884;0.4624740268089058;0.8902592936662184;0.5946534219621494;1.1485485798610928;0.5563763298475962;10.183743456369385;0.8285293447428463;0.015569957734444684;0.01549884276363984;0.7624236801438141;-1.0550829593548854;1.2964399118376853
43.916459;0.5271777954348361;0.4624781135508091;0.890216237268729;0.5946259797899252;1.1484100127896248;0.5564251320497579;10.184470127264538;0.8285843071146161;0.015567605984601066;0.015501907518405597;0.7623239969146304;-1.0550830319072253;1.2963210034992414
43.926459;0.527148187246355;0.4624834323054654;0.8901689880853967;0.5945998092482229;1.148267552757232;0.5564696609140557;10.185125757743874;0.8286373692035104;0.015565306458145913;0.01550488525751449;0.7622296703763072;-1.0550831049075924;1.2962052105327075
43.936459;0.52711877701125;0.4624900518552471;0.8901177730021947;0.5945749357153561;1.1481210961238217;0.5565098921471776;10.185711618670164;0.8286885584373626;0.015563075491011607;0.015507770917594517;0.7621406344777105;-1.0550831781888987;1.2960925557324392
43.946459;0.5270896198016908;0.46249803659455574;0.8900628226957732;0.5945513423419416;1.1479705011659995;0.5565458314081994;10.186227926152972;0.8287379141236263;0.015560929005465836;0.015510561524265597;0.7620567971676134;-1.055083251535962;1.2959829384518953
43.956459;0.527060764647857;0.4625074497017869;0.8900043956407222;0.5945289949012198;1.1478155623233894;0.5565774973230699;10.186673737597497;0.8287854189505995;0.015558882017940173;0.0155132561074614;0.7619780675266365;-1.0550833246911766;1.2958761916642973
43.966459;0.527032253683931;0.4625183152493053;0.8899427919876252;0.5945078558777678;1.1476559738596501;0.5566049137777813;10.18704668088703;0.8288309903346366;0.015556948057488753;0.015515855439752506;0.7619043593154663;-1.0550833973835185;1.2957721014952872
43.976459;0.527004110754951;0.4625306324916369;0.8898783309588832;0.5944879001442711;1.1474913198670083;0.5566281063005635;10.18734318211393;0.8288744966635501;0.015555139339468168;0.015518362557740206;0.7618356030748289;-1.0550834693772009;1.2956703992956657
43.986459;0.5269763414778481;0.46254446160221974;0.8898113245987116;0.594469100375214;1.1473211830576497;0.5566471154465166;10.187559362814039;0.8289158103168621;0.015553467589646175;0.015520782679638703;0.7617717644431817;-1.055083540495919;1.2955708311749077
43.996459;0.5269489541346153;0.4625599562247864;0.8897420911163775;0.594451387548511;1.1471452921702707;0.5566620086615475;10.187692239829468;0.8289548891163516;0.015551944783169708;0.01552312227288211;0.7617128357448192;-1.0550836105995596;1.2954732473407151
44.006459;0.5269219766939507;0.46257728519690927;0.8896709659080798;0.5944346446979054;1.1469635587319214;0.5566728642021;10.18774024588711;0.8289917666195054;0.015550582895133272;0.015525387414830541;0.7616588119845097;-1.0550836795533214;1.2953775483026801
44.016459;0.5268954509633301;0.46259653111289484;0.8895982453511997;0.5944187498649384;1.146776014182317;0.5566797428917151;10.187702761764546;0.8290264798637682;0.01554939288733317;0.015527581510717054;0.7616096844111012;-1.0550837472248142;1.295283614992887
44.026459;0.5268693932435304;0.4626176762923935;0.8895241344673094;0.5944036435763177;1.1465827460727935;0.5566826781434133;10.187579577116647;0.8290590743562742;0.015548384097412929;0.015529704466122103;0.7615654389690494;-1.0550838134976919;1.295191369943561
44.036459;0.5268437404707053;0.4626406795952752;0.8894487942705009;0.5943893739985504;1.146383918807883;0.556681697280305;10.187370311680764;0.8290896492526248;0.015547564250118282;0.015531754439426783;0.7615260291849064;-1.0550838782830467;1.2951008030234419
44.046459;0.5268183276476502;0.46266555530203135;0.8893724175352419;0.5943760694397303;1.1461798536848127;0.5566768356395565;10.18707353857209;0.8291183539191762;0.015546939432769163;0.015533730048049409;0.761491344122784;-1.055083941509601;1.2950118995997522
44.056459;0.5267929094166935;0.46269241461251626;0.8892952358606404;0.5943638827810205;1.1459710558333576;0.5566681058555646;10.186686912126039;0.8291453523326053;0.015546513354838316;0.015535630934500106;0.7614612081967361;-1.055084003086898;1.2949246455272205
44.066459;0.5267671953236859;0.4627214738505008;0.8892174658850479;0.5943529841774342;1.1457581633138083;0.5566554679931279;10.186208784226347;0.8291707894713022;0.015546286104376729;0.015537456436524311;0.7614354024953758;-1.0550840628824436;1.2948391145639622
44.076459;0.526740876200201;0.46275302329450496;0.8891392450430708;0.5943435639356428;1.1455418700110265;0.5566388473973412;10.1856395992765;0.8291947780648854;0.015546253800155736;0.015539203616847613;0.7614136781685451;-1.0550841207405866;1.2947555257487304
44.086459;0.5267136444846532;0.4627873760297527;0.8890606447739403;0.5943357779579661;1.1453228548248056;0.5566181783541956;10.184981996716699;0.829217390563253;0.01554640983029637;0.015540866536963764;0.7613957487516572;-1.0550841765118146;1.2946742385717962
44.096459;0.5266852032481504;0.4628248211176373;0.8889817872075902;0.5943296881403888;1.145101753424617;0.5565934248252162;10.184240067158937;0.8292386400669903;0.015546745977120819;0.015542437514212179;0.7613812859306801;-1.055084230064609;1.2945956640051037
44.106459;0.5266552711616598;0.46286559203185246;0.8889029331545637;0.5943252841684888;1.1448791766688522;0.5565645635540164;10.183418578753036;0.8292585156388359;0.015547252277837462;0.015543909663016227;0.7613699665119348;-1.0550842812853194;1.2945201835862912
44.116459;0.526623612536401;0.4629098577656163;0.8888244374069142;0.5943225438051084;1.1446557161629847;0.55653158157754;10.182522706689983;0.8292770864131507;0.015547916827001157;0.015545279166557471;0.7613615333014467;-1.0550843300757875;1.2944482189692599
44.126459;0.5265900730432409;0.46295771865695334;0.8887466567368788;0.5943214406478808;1.1444319056425094;0.5564945132895835;10.18155783397696;0.8292945715553511;0.015548725878725772;0.015546545490847611;0.7613557808729149;-1.0550843763560434;1.2943803491729424
44.136459;0.5265545737724866;0.4630091888321804;0.8886699477494794;0.5943219199835921;1.1442081953249779;0.5564534561117677;10.180529282741505;0.8293113394625226;0.015549663848000137;0.015547708999683045;0.7613525046721934;-1.0550844200718088;1.2943172999731751
44.146459;0.5265170818907691;0.4630641986037516;0.8885947323766952;0.594323923152806;1.1439849888264222;0.5564085448509124;10.179442481586731;0.8293278677263933;0.015550714004393706;0.0155487680438561;0.7613514979113496;-1.0550844611905712;1.2942598479386282
44.156459;0.5264776153765788;0.46312265234673483;0.8885214899938971;0.5943274524843548;1.1437626640444136;0.5563599353843037;10.178303102053514;0.8293446763954947;0.01555186012831179;0.015549718401737817;0.7613525596994595;-1.0550844996789501;1.2942087511065756
44.166459;0.5264362699651742;0.46318449888702157;0.8884506460163878;0.5943325837087086;1.1435414673446194;0.5563078074884018;10.177116835314187;0.8293622478223512;0.015553087644118332;0.015550554784659795;0.7613554988744557;-1.0550845354834297;1.294164715614714
44.176459;0.5263932134825466;0.46324974254278756;0.8883824959691357;0.5943394011237673;1.1433213426910647;0.5562523631333366;10.175889416163605;0.8293809433828259;0.015554383165434248;0.015551272018770853;0.7613601764635209;-1.0550845685433408;1.2941284065247327
44.186459;0.5263486625643522;0.46331839422108156;0.8883172247449035;0.5943479395976661;1.1431019218044602;0.5561938057067239;10.174626992792927;0.8294009622608433;0.015555733335332321;0.015551865952014871;0.7613665248880985;-1.0550845988236746;1.2941004900912998
44.196459;0.5263028855222367;0.46339042367629774;0.8882548978359001;0.5943581895501189;1.1428827134894615;0.5561323048626784;10.173336570652765;0.8294223740155587;0.015557124326547657;0.015552335472735906;0.7613744715752221;-1.0550846263272584;1.2940816211397703
44.206459;0.5262562066774942;0.4634657411060408;0.88819540383035;0.594370142540629;1.1426632744912135;0.5560679784332102;10.172026108469716;0.829445154816594;0.015558542611922525;0.015552684577415122;0.7613838264736544;-1.0550846510881484;1.2940724348010795
44.216459;0.526208971778188;0.46354418367518335;0.8881384567945733;0.5943838422460035;1.1424433077013803;0.5560008922947068;10.170703619867753;0.8294691946996299;0.015559975977085855;0.015552922080852996;0.761394248816994;-1.0550846731733283;1.2940736236851074
44.226459;0.5261615144598997;0.46362551824056353;0.8880836393378373;0.5943993827218538;1.1422227364868116;0.5559310562380384;10.169376010974627;0.8294943272338956;0.015561412940386403;0.015553058765433057;0.7614053220146975;-1.0550846926942719;1.2940859239765938
44.236459;0.5261141649136241;0.46370948174694415;0.8880304391194433;0.5944168345086924;1.1420016752407696;0.5558584373916405;10.168049216725917;0.829520359542472;0.015562841213534453;0.015553104526581134;0.7614166538461059;-1.0550847098084795;1.294109903044402
44.246459;0.5260672549227166;0.4637958088980258;0.8879783135545867;0.5944361996846355;1.1417803123546555;0.5557830116415262;10.166729446656277;0.8295470640652942;0.015564247342061336;0.015553067613684959;0.7614279177624618;-1.0550847246950816;1.2941457670610912
44.256459;0.5260210892431728;0.46388420873790703;0.8879267258619847;0.594457448013827;1.141558794337705;0.5557048269858693;10.165424041955646;0.8295741632481503;0.015565617664935569;0.015552955614150054;0.7614388334161156;-1.0550847375244883;1.2941933804595596
44.266459;0.52597589586943;0.46397432084965384;0.8878750996561676;0.5944805613425931;1.1413371278293898;0.5556240453909078;10.164141308680417;0.8296013169163116;0.01556693909781714;0.015552776169511543;0.7614491543845326;-1.055084748445352;1.2942523762519695
44.276459;0.5259317858050805;0.46406569395121755;0.8878228168315352;0.5945055432109339;1.1411151651460365;0.5555409300570916;10.1628896173242;0.8296281180024521;0.015568199168570487;0.0155525362468578;0.7614586933381781;-1.0550847575757853;1.294322169706369
44.286459;0.5258887832108765;0.4641577991418699;0.887769311199822;0.5945324270010313;1.1408926961561074;0.5554557687661144;10.161676154702725;0.8296541114193218;0.015569386472387179;0.015552241799595391;0.7614673370980383;-1.0550847649960053;1.2944019318320805
44.296459;0.5258468961952351;0.4642500698371578;0.8877141402794261;0.5945612871494718;1.1406695444406616;0.5553687904401627;10.16050592000232;0.8296788082425246;0.01557049174519654;0.01555189898905495;0.7614750194949994;-1.0550847707555027;1.294490658851104
44.306459;0.5258061429082317;0.4643419821944835;0.8876569830910735;0.5945922020189927;1.140445617810688;0.5552801495607684;10.15938108817336;0.8297016759533467;0.015571508073167546;0.015551515381930758;0.7614816659861766;-1.0550847748910417;1.294587320531345
44.316459;0.5257665420630337;0.46443314008116043;0.8875975828228797;0.5946251911088417;1.1402209177689973;0.5551899879786995;10.158300780445536;0.8297221350129393;0.015572430108848146;0.01555110023370868;0.7614871541951004;-1.0550847774546368;1.2946910047151505
44.326459;0.5257280958499753;0.4645232626105536;0.8875357027749896;0.5946601984616294;1.1399954995079797;0.5550984955896399;10.15726197265761;0.8297395891132028;0.015573253630746261;0.015550663730976532;0.7614913138857463;-1.0550847785337334;1.2948009611325535
44.336459;0.5256907684960506;0.46461209595176256;0.8874711790497708;0.5946971153535177;1.1397694165012415;0.5550059078573422;10.15626083560237;0.8297534957720016;0.015573975842666399;0.015550215454427039;0.7614939280892572;-1.0550847782335842;1.2949165307097645
44.346459;0.525654496411256;0.4646993752667399;0.887403970873085;0.594735811818872;1.139542688120663;0.5549124681301857;10.155293212676531;0.8297634766548216;0.0155745947471963;0.015549763837538885;0.7614947204772337;-1.0550847766508873;1.2950371012898758
44.356459;0.5256192331275453;0.4647848580305579;0.887334113507931;0.594776162400219;1.1393152795545234;0.5548183931693945;10.154354682607645;0.8297693820456309;0.015575107132797947;0.01554931720884175;0.7614933539937523;-1.0550847738816231;1.2951620942319542
44.366459;0.5255849659971911;0.4648683659921038;0.8872616796237887;0.5948180384006725;1.1390871042876043;0.5547238459639142;10.153440348060656;0.8297712216961783;0.015575507644677031;0.015548884426231585;0.7614894667034272;-1.0550847700467545;1.2952909295516504
44.376459;0.5255516916532714;0.46494978055692926;0.8871867886347305;0.5948612739358022;1.1388580826385397;0.5546289100897097;10.152544319359185;0.8297690626859663;0.015575789265556002;0.01554847401829624;0.7614827469396411;-1.0550847653071027;1.295423080421328
44.386459;0.5255193967880475;0.46502897942935434;0.8871095946674645;0.5949056422330568;1.1386282127962704;0.5545335792774481;10.151660176772737;0.8297630132480908;0.01557594375435888;0.015548093004110971;0.7614729888269101;-1.0550847598588378;1.2955581671156908
44.396459;0.5254880490879924;0.4651058024117708;0.8870302453507827;0.5949508525432746;1.138397593194912;0.554437786834244;10.150782328914369;0.829753234584549;0.01557596270130719;0.015547746874983039;0.7614601192684683;-1.055084753906589;1.2956959339356304
44.406459;0.5254575788902371;0.4651801033102309;0.8869488280083316;0.5949966045517273;1.1381663949271472;0.5543414800520179;10.149906494080897;0.8297399336485678;0.015575839265777847;0.015547441002524674;0.7614442011312853;-1.055084747633767;1.2958361720141427
44.416459;0.5254278530802735;0.46525180667382277;0.8868653310129708;0.5950427089699715;1.1379347799538748;0.5542447106404442;10.149028898989329;0.8297233683071812;0.015575569177470928;0.015547181980585174;0.7614253466007257;-1.0550847411959365;1.2959786859452185
44.426459;0.5253986667330359;0.46532091717905905;0.8867796496693947;0.5950891531561351;1.1377028302878864;0.5541476766942833;10.14814533217448;0.8297038399226675;0.015575150920055472;0.015546976828375081;0.7614035991442059;-1.0550847347326922;1.2961232581234732
44.436459;0.5253697670420499;0.4653875093593329;0.8866916313682282;0.5951360510050108;1.1374705571782717;0.5540506871949918;10.14725117124743;0.8296816538661917;0.01557458539035127;0.015546830392158675;0.7613788914975088;-1.05508472837831;1.2962696048074627
44.446459;0.5253408665953191;0.46545171809874664;0.8866011726416217;0.5951835792227984;1.137237884592486;0.5539540877176995;10.146342510846523;0.8296570740694218;0.015573874635788772;0.015546743897234734;0.7613510646201437;-1.0550847222575734;1.296417412801501
44.456459;0.5253116388089684;0.4655137203191664;0.8865083370007302;0.5952319537254449;1.137004582755093;0.5538582109419486;10.145417356111826;0.8296302948487596;0.015573020239147268;0.015546716046272788;0.7613199215578003;-1.055084716475739;1.2965664373490458
44.466459;0.5252817357443245;0.4655736911712813;0.8864133763523823;0.595281387648436;1.1367703202897845;0.5537633992334295;10.144475686350692;0.8296014473522275;0.015572022643930226;0.015546745138114725;0.7612852674011659;-1.0550847111167136;1.2967165580409852
44.476459;0.5252508067275662;0.4656317703813516;0.8863166486463459;0.5953320271198336;1.1365348409252107;0.5536700499981505;10.143518189422563;0.8295706434858002;0.015570882190703916;0.015546829682784697;0.7612468889916817;-1.055084706240504;1.2968677745323318
44.486459;0.5252184997045276;0.46568806392519446;0.886218561123773;0.5953839282529957;1.1362980969929122;0.5535785969951161;10.142544980160533;0.8295380271215099;0.015569600858594709;0.015546967061642526;0.761204535867041;-1.0550847018823382;1.2970202203887848
44.496459;0.5251844660719829;0.465742651159967;0.8861195755175058;0.5954370654945125;1.1360602611103903;0.5534894613433852;10.14155561029564;0.829503750099023;0.015568182455636235;0.015547153283866433;0.7611579529686205;-1.0550846980720483;1.2971742047836419
44.506459;0.5251483789711925;0.46579559064054493;0.8860201899119947;0.5954913272759104;1.135821665061143;0.5534030408328046;10.140549630562935;0.8294678718931298;0.015566631492352472;0.015547384889245138;0.7611069415973043;-1.0550846948526382;1.2973301687995173
44.516459;0.5251099695612664;0.4658469295083697;0.8859208690408811;0.5955465191908833;1.1355827579840312;0.5533197149296419;10.139526665565686;0.8294303387051954;0.015564952608800376;0.015547660297226316;0.7610514098920713;-1.055084692258616;1.2974885785015757
44.526459;0.5250690396809198;0.4658967159740629;0.8858219920195243;0.5956023979209912;1.1353440617126642;0.5532398601811137;10.138486651948792;0.8293910967877139;0.015563150143082847;0.015547979809226441;0.7609913580146733;-1.0550846902795168;1.2976498687750058
44.536459;0.5250254135806028;0.4659450243921;0.8857238555370585;0.5956587351195541;1.135106065750175;0.5531638885458579;10.137430277174897;0.829350177708664;0.015561227448366067;0.015548345551547871;0.7609267856366363;-1.0550846888658139;1.2978143887067586
44.546459;0.5249788921800538;0.46599198436087724;0.8856267174688014;0.5957153886986832;1.1348691505693638;0.5530922321372489;10.136358758788264;0.8293076786499124;0.015559187657328617;0.015548761170401914;0.7608575991555058;-1.055084687970744;1.2979823101517853
44.556459;0.5249292686352828;0.46603778549935;0.8855308783049778;0.5957723061498025;1.134633583705232;0.5530252636470803;10.135273453880226;0.8292637518968313;0.015557035957916191;0.0155492306271221;0.7607835916211481;-1.0550846875769022;1.2981536415867938
44.566459;0.5248763567204378;0.46608264681159045;0.8854367612100236;0.5958294715230519;1.1343995411575087;0.5529632603171645;10.134176019769779;0.8292186512389816;0.01555478107703488;0.015549756826469025;0.7607044959864753;-1.0550846876951054;1.2983283993316515
44.576459;0.5248199819718539;0.4661267738014242;0.8853448984104749;0.5958869003953763;1.134167188458236;0.5529064455016693;10.133068992621824;0.8291727458701279;0.015552434715167693;0.015550340425917334;0.7606200595391445;-1.0550846883571006;1.2985067396427958
44.586459;0.5247599789790156;0.46617033005290126;0.8852558212481433;0.5959446622180501;1.133936793509436;0.5528550454758072;10.131956261554087;0.8291264383123651;0.015550009427405849;0.015550978902242156;0.7605300678114009;-1.0550846896054646;1.2986889193767315
44.596459;0.5246962381845246;0.4662134282701871;0.8851699810931175;0.5960028652288724;1.1337087365192926;0.5528092911520823;10.130842738111205;0.8290800585304142;0.015547516398785552;0.015551667656518432;0.7604343129730562;-1.0550846914912004;1.2988751567059653
44.606459;0.5246287437248621;0.466256137104248;0.885087793963128;0.5960616310353176;1.1334834487272656;0.5527693707828224;10.129733250235514;0.8290338327098025;0.015544965342088999;0.015552403490098784;0.7603325919774869;-1.0550846940947805;1.2990655202593655
44.616459;0.5245575383970245;0.46629849518835703;0.8850097492401319;0.5961210894641069;1.1332614003699457;0.552735407101512;10.128631790714122;0.8289879212162571;0.015542366258799168;0.015553187045938409;0.7602247640030915;-1.0550846975430972;1.2992599415157728
44.626459;0.5244826682676078;0.4663405337182324;0.8849364354886067;0.596181407621369;1.1330431047777891;0.5527074680188209;10.127541948448846;0.8289424755201179;0.015539729719642275;0.015554022034390274;0.7601107990618585;-1.0550847019934195;1.299458270669561
44.636459;0.5244041798591075;0.4663823133822146;0.8848684469655199;0.5962428374521564;1.1328290949630488;0.5526855788674803;10.126467977600008;0.8288976715502357;0.015537065943312391;0.015554913085777316;0.7599907640616975;-1.0550847076033292;1.2996602549588645
44.646459;0.5243221587115273;0.4664239453726178;0.8848062871710936;0.596305709695428;1.132619917470873;0.5526697543064522;10.12541540202097;0.8288537029922901;0.01553438575564034;0.015555864006003924;0.7598647573251609;-1.0550847145171214;1.2998655008122926
44.656459;0.524236757399922;0.4664655922670587;0.8847503390425315;0.5963703491828933;1.1324161549501381;0.5526600510841897;10.124390579834843;0.8288107520370255;0.015531702190786383;0.015556877042838441;0.7597328619532597;-1.0550847228540907;1.300073495755696
44.666459;0.524148181179612;0.46650748753251364;0.8847008666657956;0.5964369813974457;1.132218434565362;0.5526565903084346;10.123399447855373;0.8287689699916558;0.015529029778698994;0.015557953958313964;0.7595951627748425;-1.055084732670654;1.3002836764946595
44.676459;0.5240566699250891;0.46654994499291563;0.8846580208280914;0.5965057115470574;1.132027391198055;0.5526595275276359;10.122446093939153;0.8287284857573883;0.015526382122321642;0.015559097126320217;0.7594517985466019;-1.0550847439309552;1.3004954837928269
44.686459;0.523962520636838;0.46659330585144193;0.8846218560368387;0.5965765756007366;1.1318436254477497;0.5526690049989066;10.121531948591107;0.8286894210155826;0.01552376983483821;0.015560308230384439;0.7593030261134716;-1.0550847565235446;1.3007083505286294
44.696459;0.5238661147644327;0.46663785982511846;0.8845923823603429;0.5966495863334627;1.131667698218492;0.5526851354215739;10.120656259459905;0.8286519160816322;0.015521199497651366;0.015561586643475754;0.7591492694826205;-1.0550847702903046;1.3009216906424734
44.706459;0.5237679084724081;0.4666838014284808;0.884569650717999;0.5967247606435689;1.1315001392319435;0.5527080191683891;10.1198175849612;0.8286161775205936;0.015518674067539633;0.015562929736917187;0.75899110368328;-1.0550847850438538;1.3011349328158244
44.716459;0.5236683842628941;0.46673123408791833;0.8845538036353352;0.5968021719312191;1.1313414686199341;0.5527377318382913;10.119015049154303;0.8285824787185114;0.015516194939344174;0.01556433384651681;0.7588291803961781;-1.055084800592467;1.3013475506153236
44.726459;0.5235680054648946;0.46678020916742646;0.8845450271004133;0.5968819751159926;1.1311922659385731;0.5527742600127166;10.118248492621463;0.8285510937730796;0.015513764104918802;0.01556579531740681;0.7586641471436228;-1.0550848167603024;1.3015591272760059
44.736459;0.5234672153951699;0.4668307565087075;0.8845434612979051;0.596964347018444;1.1310532235370758;0.5528174614595858;10.117517940466676;0.8285222600542237;0.015511384686637042;0.0155673114167165;0.7584965895725981;-1.0550848333870335;1.3017694166245697
44.746459;0.5233664327241951;0.46688287988211363;0.8845491997889992;0.5970494208991041;1.1309250227068506;0.5528671022154042;10.116823353911807;0.8284961839080228;0.01550906040029331;0.01556887997746825;0.7583270135638797;-1.055084850323797;1.3019782851620871
44.756459;0.523266011517352;0.46693656888842633;0.884562353605346;0.5971372831940625;1.1308081040947804;0.5529229145238599;10.11616522195986;0.8284730380144123;0.015506795112345751;0.015570498362185962;0.7581558608633829;-1.0550848674129625;1.3021855989535316
44.766459;0.5231662252254967;0.46699184322573406;0.8845830465483437;0.5972279946002891;1.1307026220428877;0.5529846302923366;10.11554515301909;0.8284529700763708;0.01550459208321107;0.015572162911235414;0.7579835446905827;-1.0550848844499463;1.3023911623826445
44.776459;0.523067293832392;0.4670487562975755;0.8846113408654741;0.5973215959367066;1.1306085957896501;0.5530520115594836;10.11496532945848;0.8284361116940242;0.015502453466276527;0.015573869135501864;0.7578105153174567;-1.0550849011875247;1.3025947213706393
44.786459;0.5229694227943147;0.467107362499861;0.8846471873623929;0.5974180858899342;1.1305260151226473;0.553124849598899;10.114427547684528;0.8284225334026759;0.015500381280442675;0.015575612622633692;0.7576372998377227;-1.0550849173981447;1.3027960060244097
44.796459;0.5228728377115611;0.4671677194175589;0.8846904561955792;0.597517382693262;1.1304548417357838;0.5532029292438128;10.113932751857543;0.8284121899576472;0.015498378807710851;0.015577389954991968;0.7574644273258914;-1.055084932933601;1.302994764902111
44.806459;0.5227778054424819;0.467229903181368;0.8847409897789806;0.5976193062333619;1.1303950735682693;0.5532860495501336;10.1134811044012;0.828404955359351;0.01549645068377541;0.015579198546184869;0.7572923208086025;-1.0550849477380353;1.303190734898365
44.816459;0.5226846304437002;0.46729399336025046;0.8847985844072702;0.597723590783513;1.1303468711660085;0.5533740743428954;10.11307232275997;0.8284007258229423;0.015494601223031671;0.015581035169012165;0.7571213077044988;-1.0550849618201408;1.3033835780436869
44.826459;0.5225936148842204;0.4673600440406156;0.8848629672837283;0.5978299147281464;1.1303105212053166;0.5534669112143659;10.112705706620826;0.8283994661702824;0.01549283238404;0.01558289466153357;0.7569516955305726;-1.0550849752225862;1.3035729000618428
44.836459;0.5225050025421312;0.46742807169857015;0.8849338515882672;0.597937932292328;1.1302862585394406;0.5535644569496765;10.112380748710223;0.8284011600839909;0.015491142793025924;0.015584770331516543;0.7567837958562607;-1.0550849880266358;1.303758351332096
44.846459;0.5224189652144385;0.4674980537548614;0.885010989012397;0.598047297633891;1.130274183622553;0.5536665742019453;10.112098422276219;0.8284057311190203;0.015489528012364527;0.015586654875436182;0.7566179223349032;-1.0550850003763952;1.3039396693716971
44.856459;0.5223356415675833;0.4675699160004802;0.8850941128032956;0.5981576853631824;1.1302742885000772;0.553773094706461;10.111860991193428;0.8284130121474035;0.015487981666978165;0.0155885401114727;0.7564543855235438;-1.0550850124678701;1.3041166319283972
44.866459;0.5222551753940946;0.46764355277614295;0.8851828305498595;0.598268804687062;1.1302864892298308;0.5538838501078981;10.111670952785119;0.8284227723480336;0.015486495884093216;0.015590417031004677;0.7562934796776775;-1.0550850245045105;1.3042890736021233
44.876459;0.522177717513962;0.46771887628750014;0.8852766390465473;0.598380389316766;1.130310663728651;0.5539987083703823;10.111530739736033;0.8284347234332632;0.015485060966973314;0.015592277586433997;0.7561354923415291;-1.0550850366720836;1.3044569608450745
44.886459;0.5221034010269714;0.4677957938253377;0.8853750232545635;0.5984921791222557;1.1303466746936184;0.554117565252798;10.111442463806512;0.8284485045877725;0.015483666051430428;0.01559411639994092;0.7559806973814615;-1.0550850491440433;1.3046203291130034
44.896459;0.5220323309906375;0.4678741214277266;0.8854774799712747;0.5986039233467627;1.1303943435065744;0.5542403073173655;10.111407798401999;0.8284637168013532;0.015482300333175093;0.015595930636185184;0.7558293156765771;-1.0550850620845547;1.3047791424947182
44.906459;0.5219646033066538;0.4679535534299827;0.8855835336173378;0.5987153811284528;1.1304534384756584;0.5543667796632479;10.11142843762763;0.8284799566450026;0.01548095338556624;0.015597718246130515;0.7556815317749649;-1.0550850756373522;1.3049332887038576
44.916459;0.52190032236565;0.4680337357429497;0.8856928306906651;0.5988263052587651;1.1305237062346323;0.5544967472865661;10.111506548399916;0.8284968118443227;0.015479614732417974;0.015599476429947391;0.7555375604482998;-1.0550850899179143;1.3050826737107284
44.926459;0.521839581624123;0.46811436907659865;0.8858051983021598;0.5989364301370905;1.1306048600947698;0.5546298816134989;10.111644975663465;0.8285139030217441;0.015478273597516324;0.01560120181074212;0.7553976661620209;-1.0550851050085825;1.3052272874779103
