time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.936459;0.5217824242186835;0.46819523627051524;0.8859205976032573;0.5990454509409819;1.130696530409016;0.5547657936576691;10.111846594542413;0.8285309740369078;0.015476919292205234;0.01560289067502315;0.7552621348379553;-1.0550851209515464;1.305367243784969
44.946459;0.5217288533097794;0.4682761525222339;0.8860390603316219;0.5991529995973052;1.1307982636647211;0.5549040563021364;10.112112424957196;0.8285479075909443;0.015475542067034522;0.015604538168517883;0.7551312679319836;-1.0550851377514596;1.30550281547575
44.956459;0.5216788674514299;0.4683569312122359;0.8861606578422069;0.5992586654047006;1.1309095596017018;0.5550441929540187;10.112440521653523;0.8285646442646158;0.015474133708906029;0.01560613839765149;0.7550054042840237;-1.0550851553827707;1.3056344003347915
44.966459;0.5216324525048006;0.4684373888037096;0.8862854760468493;0.599362037680116;1.131029930130528;0.555185661629341;10.11282703762227;0.8285811205315798;0.015472687496702612;0.015607685526118213;0.7548849095229913;-1.0550851737867482;1.305762413740218
44.976459;0.5215895710090207;0.46851734184582566;0.8864135858631557;0.5994627109040532;1.13115897574564;0.5553278441751826;10.113267321373188;0.8285972667486834;0.015471198004125853;0.01560917379186314;0.7547701022231591;-1.0550851928636729;1.305887258397118
44.986459;0.5215501809776936;0.4685966087415952;0.8865450177571791;0.5995602912539613;1.131296396462139;0.5554700572885082;10.113755882458918;0.8286130173145204;0.015469661408331576;0.015610596535801333;0.7546611667732961;-1.055085212483594;1.3060093996976114
44.996459;0.5215142605366442;0.46867505242436885;0.8866797717151904;0.5996544433822917;1.1314419245156087;0.5556116139666128;10.11428657095954;0.8286283132019434;0.015468076208219815;0.015611945754592063;0.7545581379234179;-1.0550852325185451;1.3061293690498463
45.006459;0.5214818328104703;0.4687526264988186;0.8868178714554802;0.5997449216512241;1.1315952586762417;0.5557518882517427;10.114852929153459;0.8286431209566635;0.015466443644413398;0.015613212711449716;0.7544609712106121;-1.055085252861132;1.306247667020717
45.016459;0.5214529696748301;0.4688293520789875;0.8869593965307165;0.5998315661967515;1.1317560453627757;0.5558903188884805;10.115448212609527;0.8286574709741817;0.015464767613544258;0.015614389424663337;0.7543696104396992;-1.055085273415615;1.3063646751701798
45.026459;0.521427758081376;0.46890523373695236;0.8871044287645683;0.5999142876596046;1.1319239048234528;0.5560264026399016;10.116065513963534;0.8286714613687071;0.015463054213368124;0.015615470221640856;0.7542839938332252;-1.0550852940957547;1.3064806133914282
45.036459;0.5214062575145207;0.4689802106869223;0.8872529594441929;0.5999930377673177;1.132098449176081;0.5561597112021419;10.116697963201192;0.8286852140924287;0.01546131081401815;0.015616452395438952;0.7542040746275033;-1.0550853148401715;1.3065955759202679
45.046459;0.5213884716868431;0.4690541754627469;0.8874048485350811;0.6000677899316941;1.132279282150988;0.5562898808508224;10.117339167894082;0.828698849938072;0.01545954480288771;0.015617336471468643;0.7541298917215409;-1.055085335610358;1.3067095812395986
45.056459;0.5213743277672231;0.46912701193048906;0.887559860801492;0.6001385658435692;1.1324660056119977;0.5564165855858763;10.117983897291642;0.8287125406209491;0.01545776344999812;0.01561812651755203;0.7540615800324721;-1.0550853563741034;1.3068225595712126
45.066459;0.5213636638423519;0.4691986277856667;0.8877177549896634;0.6002055000984785;1.1326582116901436;0.5565395153755821;10.118627929928598;0.8287265806037626;0.015455975818898893;0.015618829242269601;0.7539992652112444;-1.055085377109946;1.3069343481162636
45.076459;0.5213562432914763;0.46926895046323136;0.8878783413926087;0.6002688851741067;1.1328554517610043;0.5566583418884665;10.119267091436484;0.8287413679827209;0.01545419423500149;0.015619451706895812;0.7539429377934984;-1.055085397817152;1.3070446816065708
45.086459;0.5213517997836659;0.46933787865275756;0.8880414443060437;0.6003291343420395;1.133057204626621;0.5567727055893004;10.119897137218643;0.8287573257062111;0.015452433321597844;0.015619999012236803;0.7538924279806506;-1.055085418513949;1.3071531603157676
45.096459;0.5213500816599845;0.46940525363485824;0.8882068366039806;0.6003867212908847;1.1332629063160358;0.5568822402680496;10.12051474675533;0.8287748489739077;0.015450708451909458;0.015620473100654028;0.7538474832925482;-1.0550854392558824;1.307259283507233
45.106459;0.5213508532773888;0.46947086829057166;0.8883742087375254;0.600442186979318;1.1334720456522829;0.5569865921222504;10.12111834293271;0.828794276799825;0.015449035310222054;0.015620874089931236;0.7538078528959884;-1.0550854601676445;1.3073625254205083
45.116459;0.5213538544240549;0.469534487323738;0.888543182584552;0.6004961527525587;1.1336842149571646;0.5570854120625999;10.121708018186636;0.8288159072728484;0.015447429610279907;0.015621203482122618;0.753773322121963;-1.0550854814372677;1.3074623608122045
45.126459;0.521358769245502;0.4695958802507252;0.8887133660530001;0.6005492760721093;1.1338990591300975;0.5571783301265273;10.12228460138097;0.8288400399801005;0.015445906040041767;0.015621465240155721;0.7537436854058979;-1.0550855032742512;1.3075582269610002
45.136459;0.5213652606272586;0.469654846295966;0.8888844082776006;0.6006021805740176;1.1341162105604117;0.557264959352707;10.12284866221399;0.8288669399988814;0.015444477469549417;0.015621664004091177;0.7537186976968401;-1.0550855258686327;1.3076495017559049
45.146459;0.5213730481821653;0.4697112141562518;0.889056056221207;0.6006553931183302;1.1343352903026103;0.5573449467908896;10.123400456998988;0.8288967536034059;0.015443154943687146;0.015621804373666509;0.7536980791194902;-1.055085549362121;1.3077355783822031
45.156459;0.5213819223092534;0.4697648301952921;0.8892281892676042;0.6007093297215509;1.134555939533605;0.5574180029297924;10.12394049206876;0.8289294956353386;0.015441947846409086;0.015621891683869037;0.7536815387765181;-1.0550855738378244;1.3078159968065683
45.166459;0.5213916808907796;0.46981554608961074;0.8894007524591068;0.6007643406703326;1.134777869944941;0.5574838930523396;10.124469639664012;0.828965107180736;0.01544086412103125;0.015621931460220728;0.753668778684541;-1.055085599324324;1.307890569266089
45.176459;0.5214020983713867;0.46986322177939405;0.889573644746715;0.6008207488538109;1.1350008938516127;0.5575424430364078;10.124988958279397;0.8290035319575096;0.015439909726420824;0.015621928226927862;0.753659531665423;-1.0550856257972743;1.3079594456245802
45.186459;0.5214129577101703;0.46990773524900653;0.8897467145073678;0.6008788455263837;1.1352248389770716;0.5575935572249836;10.125500006772047;0.8290447736091962;0.015439087448763315;0.01562188574644693;0.7536535813821591;-1.0550856531884127;1.3080229968351966
45.196459;0.5214240790677367;0.469948985434929;0.889919870009422;0.6009388832202749;1.1354494588335013;0.5576372173201303;10.126005256014103;0.8290888967040541;0.01543839693544433;0.015621807990137432;0.753650689012536;-1.0550856814051675;1.3080816029946687
45.206459;0.5214353259595069;0.4699869028234005;0.8900931347851696;0.6010010897020539;1.135674465980369;0.5576734776688058;10.126507621082805;0.8291360101934211;0.01543783565603852;0.015621699116333211;0.7536505171403843;-1.0550857103464089;1.3081355969283317
45.216459;0.5214466020979505;0.4700214608435921;0.8902665591488087;0.6010656630140699;1.1358995748334573;0.5577024806938249;10.127009354305521;0.8291862681730963;0.015437399811958772;0.015621562003058361;0.7536526398770458;-1.0550857399154236;1.308185291202469
45.226459;0.5214578192303895;0.4700526697441019;0.8904401141113324;0.6011327246900207;1.1361244927332885;0.5577244619667284;10.127511652340857;0.8292398098887005;0.015437085417455266;0.015621396698370652;0.7536566036741358;-1.055085770036202;1.3082309386782691
45.236459;0.521468873202934;0.470080559741829;0.8906137022535466;0.6012022955040432;1.1363489536187883;0.5577397229844684;10.128015413550354;0.8292966601524918;0.015436888546980831;0.015621200698048078;0.7536619801852428;-1.0550858006770156;1.3082727312752258
45.246459;0.5214796767776616;0.47010516387927387;0.8907872495714286;0.6012743434416058;1.136572821194816;0.5577486248350232;10.128522189192651;0.8293567453986596;0.015436804408559438;0.015620970425018582;0.7536684193093808;-1.0550858318627487;1.3083108719407295
45.256459;0.521490171670881;0.4701265061892097;0.8909607375701157;0.6013488263819423;1.1367961425312882;0.5577516166074716;10.129034552148049;0.8294200075619104;0.015436826866903536;0.015620701648328796;0.7536757032882138;-1.0550858636489053;1.308345646322408
45.266459;0.521500278590231;0.4701446094608283;0.8911341382827435;0.6014256548947928;1.1370190560877178;0.5577492388023073;10.129555604453909;0.8294864872951792;0.01543694924686914;0.015620389572217912;0.7536837351960153;-1.0550858960827059;1.3083774441158404
45.276459;0.5215098761225779;0.47015952684043727;0.891307369555684;0.6015046708767817;1.1372416772462615;0.5577420994185689;10.130087677907243;0.8295563404939883;0.015437166014430211;0.015620030406755914;0.753692471663539;-1.0550859291900776;1.3084066377390617
45.286459;0.5215188501212245;0.4701713607087974;0.8914803374197359;0.6015857354904667;1.1374640930048372;0.5577308497044305;10.130631322047313;0.8296297505752752;0.01543747421328143;0.015619622689588837;0.7537018951743536;-1.0550859629758538;1.3084333913841981
45.296459;0.5215271475046472;0.47018024658054636;0.8916529830270221;0.6016688121314707;1.1376864087625036;0.5577161360622976;10.1311856389464;0.8297067765186774;0.015437873499811197;0.015619166351882027;0.7537120428284404;-1.0550859974146745;1.3084576305480673
45.306459;0.5215347678445622;0.47018632946001915;0.8918252890758679;0.6017539318124512;1.1379087624968225;0.5576985183145599;10.131749401471144;0.8297872890679413;0.015438364888988344;0.015618661102599801;0.7537230127890624;-1.0550860324407605;1.3084791101376976
45.316459;0.5215417025017302;0.47018974304565236;0.8919972880383735;0.6018411062309346;1.138131269258476;0.5576784051576048;10.13232164799838;0.8298710167646113;0.015438949343278975;0.015618106215884869;0.7537349011903591;-1.0550860679455598;1.3084973814772027
45.326459;0.5215478860369055;0.470190590234081;0.8921690500946735;0.6019302801481035;1.1383539058285623;0.5576560637454011;10.132901320842159;0.8299576258266962;0.0154396272115598;0.015617500615396778;0.7537477553109592;-1.0550861037831558;1.3085117416973737
45.336459;0.5215531985754459;0.47018892927937633;0.8923406511937781;0.6020213321664982;1.1385764385527553;0.5576316836761313;10.133486793782165;0.8300467884542034;0.015440398584993924;0.015616842681812395;0.7537616091407787;-1.0550861397815219;1.3085213027855536
45.346459;0.5215575026937525;0.47018477153363014;0.8925122038372848;0.6021140861054654;1.1387984720811295;0.55760542189508;10.134076037942094;0.8301381970066215;0.015441263921706541;0.015616131777022283;0.7537765096316662;-1.0550861757428271;1.3085251518319705
45.356459;0.521560694339166;0.4701781052317505;0.8926839131022618;0.6022083117133376;1.139019527439921;0.5575774152233948;10.134666967558383;0.8302315358463714;0.015442224290956829;0.015615369714381249;0.7537924818350372;-1.0550862114365998;1.3085225024866909
45.366459;0.5215627465260014;0.4701689197633219;0.8928560322533353;0.6023037334886399;1.1392391080841646;0.5575477960527198;10.135257331158199;0.8303264622215566;0.015443281246279302;0.015614559159088126;0.7538094862267725;-1.0550862466218471;1.3085127412533326
45.376459;0.5215636992161058;0.4701572078983475;0.8930287541411459;0.6024000680206257;1.1394568299482255;0.557516710696875;10.135844353706329;0.8304226125582372;0.015444436708793011;0.0156137016515621;0.7538273887603978;-1.055086281089292;1.3084953936720436
45.386459;0.5215636109480911;0.4701429658353394;0.8932021736200336;0.6024970732073868;1.1396725295981271;0.5574843219317803;10.136424665786423;0.8305196531602301;0.015445692574686209;0.015612797862044182;0.7538459644171919;-1.0550863146735645;1.3084701160038361
45.396459;0.5215625465824525;0.47012619946713097;0.8933763093179143;0.6025945800493735;1.1398862322220151;0.557450784704598;10.136994475866436;0.8306173537772811;0.015447050098593044;0.015611848469250686;0.7538649632232131;-1.0550863472275487;1.3084367042839782
45.406459;0.5215605958736216;0.4701069354982942;0.8935511040473979;0.6026924818506982;1.1400980474942686;0.557416205446164;10.137549496220903;0.8307155981132139;0.015448509678513876;0.01561085475926099;0.7538841989610441;-1.055086378588114;1.3083950367898864
45.416459;0.521557882891807;0.4700852121393685;0.8937264120266807;0.602790669428405;1.1403081188837894;0.5573806372234308;10.138084677325054;0.8308143258013518;0.015450070765269481;0.015609819159244465;0.7539035953235664;-1.0550864085568432;1.3083449546586117
45.426459;0.5215545760373654;0.4700610442035475;0.8939019747806274;0.6028889791448049;1.1405166526196509;0.5573441384047527;10.138594487234982;0.830913471837708;0.015451731583658002;0.015608744780861744;0.7539231806779295;-1.0550864369153645;1.3082862152103802
45.436459;0.5215508987109693;0.47003442864750783;0.8940773752581999;0.6029872129196685;1.1407238992203572;0.5573068314703877;10.139073788204366;0.8310129201863371;0.015453489167356317;0.015607634029841218;0.7539430738595733;-1.0550864634672814;1.308218620476179
45.446459;0.5215471227314996;0.47000539303537364;0.8942520346386346;0.6030851751378259;1.1409300017843573;0.5572688951584948;10.13951837071478;0.8311124673976559;0.015455339940935923;0.015606488361530483;0.7539634688221132;-1.055086488057691;1.3081421676978149
45.456459;0.5215435436785424;0.46997400522465677;0.8944252853798341;0.6031826953418565;1.141134857533802;0.5572305248011968;10.139924694335233;0.8312118489253884;0.015457280506814363;0.015605309676544908;0.7539845997602134;-1.0550865105577303;1.3080569860552307
45.466459;0.5215404438771805;0.4699403350015895;0.894596451245393;0.6032796397983579;1.1413381380552972;0.5571919009991884;10.140289159012525;0.8313108740747438;0.01545930789706799;0.015604101332662497;0.754006715328278;-1.0550865308588062;1.3079631299175638
45.476459;0.5215380379463902;0.4699044319647255;0.8947648927796991;0.6033758681046217;1.1415394260309442;0.5571531571578798;10.140607498040033;0.8314095665345542;0.015461418084497781;0.01560286820111229;0.7540300814227067;-1.0550865488913936;1.3078605102440244
45.486459;0.5215364276513914;0.46986635281776157;0.8949300549425394;0.603471185739652;1.1417383592856976;0.5571143756795126;10.140874772648681;0.8315081854463131;0.015463603523995116;0.015601616633582862;0.7540549851814218;-1.0550865646451042;1.3077489970460554
45.496459;0.5215356294319902;0.46982619857022473;0.8950915298423626;0.6035653773946877;1.1419347082707714;0.5570756207166953;10.141085791243423;0.831607143301657;0.01546585248873023;0.015600354025953209;0.754081722959291;-1.0550865781767054;1.307628474990642
45.506459;0.5215356447706395;0.46978410516234775;0.8952490859367955;0.6036582610200425;1.1421283887280658;0.5570369553585883;10.141235780326715;0.8317068641000264;0.015468150201414661;0.015599087826726725;0.7541105848266183;-1.0550865895965682;1.3074988148570064
45.516459;0.5215364765715045;0.4697402115488541;0.8954026317876281;0.6037496876740268;1.1423194244308845;0.5569984449128957;10.14132132865302;0.8318076709057667;0.015470480516463297;0.0155978249860811;0.7541418493330323;-1.0550865990394775;1.3073598797884236
45.526459;0.5215381005283296;0.46969465919625103;0.8955521644675286;0.603839500564357;1.1425078902490038;0.5569601699393815;10.141340884387663;0.8319098078082237;0.01547282829513774;0.015596572199451203;0.754175784323391;-1.0550866066545026;1.3072115994847773
45.536459;0.5215404674545849;0.46964761155782636;0.8956977471530481;0.603927505426456;1.1426938726731266;0.5569222245252673;10.1412941123126;0.8320135100390467;0.015475180788943626;0.015595336175822934;0.7542126406009956;-1.055086612610297;1.3070540996651765
45.546459;0.5215435470768502;0.4695992618358535;0.8958394814515437;0.6040134829587656;1.1428773933341136;0.55688470793952;10.14118060097007;0.8321189948887456;0.015477527170938317;0.015594123283329245;0.7542526199038668;-1.0550866170754343;1.3068877590559236
45.556459;0.521547374909064;0.4695498178768145;0.8959774351263754;0.6040972145993573;1.143058311691124;0.556847741340136;10.140998861411145;0.8322264243556144;0.015479858836000128;0.01559293899766408;0.7542958287501553;-1.055086620182783;1.3067131007873491
45.566459;0.5215520711827619;0.4694994744870133;0.8961115550286634;0.6041784972524974;1.143236325675436;0.5568114811442206;10.14074611972413;0.8323359300257389;0.01548217041034132;0.015591787820347938;0.7543422843038873;-1.0550866220122377;1.3065306826701684
45.576459;0.521557806160819;0.46944840122528203;0.8962416440962717;0.6042571415468035;1.1434110684241734;0.556776107076734;10.140418963920988;0.8324476510070747;0.015484458653101335;0.015590673362720377;0.7543919695196564;-1.0550866226011475;1.3063410466586323
45.586459;0.5215647512735236;0.4693967494471554;0.8963674236995476;0.6043329629376978;1.1435821806749047;0.5567418227783583;10.140014285084078;0.8325617134243429;0.015486720067590826;0.01558959876195274;0.7544448274281089;-1.0550866219672563;1.306144667084576
45.596459;0.5215730946580367;0.46934465501941974;0.896488623959797;0.6044058073317645;1.1437492774851563;0.5567088870344268;10.139529732481954;0.8326781984313214;0.015488949933947605;0.01558856770368182;0.7545007048716531;-1.0550866201155136;1.305942012020723
45.606459;0.5215830828765037;0.4692922188802883;0.8966050457509519;0.6044755753971209;1.1439118632501344;0.5566776295271829;10.138963888493384;0.8327971365486143;0.015491142791368146;0.015587584460145222;0.7545593844167444;-1.0550866170333586;1.3057337138166725
45.616459;0.5215950133185455;0.46923948707234775;0.8967165808629955;0.6045421765966774;1.1440693237007113;0.5566484066144698;10.138316540005041;0.8329185064064925;0.01549329292656444;0.015586652330230301;0.7546206729427077;-1.0550866126999563;1.3055206664486807
45.626459;0.5216092068572746;0.4691864840124624;0.8968231829680264;0.6046054822017267;1.1442210061522866;0.5566215474685409;10.137588339853494;0.8330422202926638;0.015495394454787816;0.015585772570777975;0.7546844135920034;-1.055086607101444;1.3053039575626977
45.636459;0.521625983013298;0.46913329019051087;0.8969247976310807;0.604665361342268;1.1443662786784417;0.556597372137135;10.136779769777615;0.8331680877198598;0.015497441575033888;0.015584944801168385;0.7547504636448115;-1.0550866002272945;1.3050846424186462
45.646459;0.521645596257988;0.46908008125704065;0.8970213348200887;0.6047217348542571;1.1445045598291412;0.556576227538881;10.135890618813189;0.8332958198800031;0.015499428511456489;0.015584167413061817;0.7548187155367847;-1.0550865920547838;1.3048635501113925
45.656459;0.5216681867070285;0.4690270878119292;0.8971127206651356;0.6047745598279255;1.144635366903779;0.556558452246484;10.134920500260476;0.8334251184459303;0.015501348402835471;0.01558343688242825;0.754889113908912;-1.0550865825484448;1.304641303495613
45.666459;0.5216938357548014;0.46897452083497493;0.8971989412416321;0.6048237711334754;1.1447583509319523;0.5565443078613813;10.133869630267395;0.8335557523192806;0.015503193204230716;0.015582746887510174;0.7549616305802008;-1.0550865716644584;1.3044184000487156
45.676459;0.5217226493219298;0.46892252092632786;0.8972800058302929;0.6048692734652124;1.1448732916587396;0.5565339241610726;10.132738892106737;0.8336875647548546;0.015504955887296985;0.015582089279908883;0.7550362158244416;-1.0550865593484053;1.3041952055259554
45.686459;0.5217547639430169;0.4688711500986826;0.8973558689797274;0.604911015256273;1.144980043758738;0.5565272661539908;10.131529354631812;0.833820448515896;0.01550663246890864;0.015581456667263203;0.7551127576623987;-1.0550865455439735;1.3039719641457408
45.696459;0.5217903084875719;0.46882042568478083;0.897426401753883;0.6049490504984432;1.145078503822813;0.5565241652895598;10.130242120563253;0.8339543148549116;0.015508222374622366;0.015580844198308305;0.7551910721822698;-1.055086530201246;1.303748880729794
45.706459;0.5218293662704535;0.46877038078502087;0.8974914373851949;0.6049835187670166;1.1451686628130506;0.5565244150018877;10.12887844100048;0.8340890992761765;0.015509727664061038;0.015580250296548111;0.7552709249736367;-1.055086513266426;1.3035261787479326
45.716459;0.5218719443341547;0.4687211059061757;0.8975508355333407;0.6050145893164134;1.1452505839166154;0.5565278367642247;10.127439728627518;0.8342248161352249;0.015511151171882702;0.015579676556557245;0.7553520550373598;-1.05508649467286;1.3033040868765655
45.726459;0.521917982525523;0.4686727510958997;0.897604481105739;0.6050424256413185;1.1453242689627234;0.5565342712570682;10.125927720635566;0.8343616009034688;0.015512494164712669;0.015579125922700617;0.7554341676718425;-1.0550864743547128;1.303082816770637
45.736459;0.521967387128936;0.4686255140330763;0.8976522107997041;0.6050672039553703;1.1453896694998935;0.556543574250679;10.124345140996232;0.8344997044167697;0.015513755096200956;0.015578600737577122;0.7555169267656134;-1.0550864522819878;1.3028625624452292
45.746459;0.5220200326317863;0.46857961681564986;0.8976937883277076;0.6050891690096979;1.1454468675309992;0.5565556594360531;10.122696060262882;0.8346394435157992;0.01551493076474645;0.015578102677453173;0.7555999969677548;-1.0550864284948502;1.3026435061628578
45.756459;0.52207576898283;0.4685352788031386;0.8977290134660076;0.6051086373708777;1.1454961945601705;0.5565705229558557;10.120984593050395;0.8347811420737373;0.015516019591127755;0.01557763349868625;0.7556831273771569;-1.0550864031066005;1.302425818602531
45.766459;0.5221344748056683;0.46849272043483403;0.8977578614353862;0.6051259343504701;1.1455382056333403;0.5565882241868672;10.119213351172952;0.8349251091063791;0.015517024123034998;0.015577195314267343;0.7557662113908683;-1.0550863762793372;1.302209622562997
45.776459;0.5221960948207091;0.4684521684131992;0.8977804875161061;0.6051413680610385;1.1455735571491648;0.5566088564950339;10.117384035846552;0.835071619408784;0.015517950489394606;0.015576790377684066;0.7558492650505158;-1.0550863482068997;1.3019949766431156
45.786459;0.5222606144056446;0.468413812898885;0.8977971187575579;0.6051552631991733;1.1456028866561003;0.5566325242722019;10.115499045071932;0.8352208515695764;0.01551880660811548;0.015576419958793884;0.7559323606554977;-1.0550863191067148;1.301781967358516
45.796459;0.5223279982752722;0.4683777571148905;0.897807973953229;0.605167976414426;1.1456267766552668;0.5566593342475716;10.11356197604407;0.835372860653012;0.015519601245642615;0.015576082798700477;0.756015578036271;-1.055086289194533;1.3015708201621632
45.806459;0.5223981463894594;0.4683440328896419;0.897813246495559;0.605179875189778;1.1456457241890743;0.5566893767542032;10.111577265277663;0.835527641405062;0.015520343281073379;0.015575775149425227;0.7560989890170483;-1.0550862586465575;1.3013618935298588
45.816459;0.5224709018259728;0.46831266628218804;0.8978131010881798;0.6051913150922725;1.1456600741058032;0.5567226718963234;10.109549825955835;0.8356851834444339;0.015521040497988199;0.015575492526397049;0.7561826822210089;-1.055086227585652;1.3011555939590314
45.826459;0.5225460860181875;0.46828370062024893;0.8978076470974317;0.6052026231290817;1.1456700238884434;0.5567591254307089;10.107485156259932;0.8358454625883887;0.01552169887287273;0.015575231299761806;0.7562667894855115;-1.0550861961052516;1.300952301005873
45.836459;0.5226235178591738;0.4682571531900593;0.8977969304698818;0.6052140714049946;1.1456757009459166;0.5567985493782457;10.105389753727644;0.8360084616570612;0.01552232341117308;0.015574989232780478;0.75635145593245;-1.0550861643001919;1.3007522930230495
45.846459;0.5227030225150457;0.4682329662042112;0.8977809936544797;0.6052258490838465;1.1456772071862067;0.5568407533450496;10.103270773874476;0.8361742413188084;0.015522919146824472;0.015574764886946897;0.7564367861864262;-1.0550861322895002;1.3005556841106
45.856459;0.5227844407256422;0.4682109910661913;0.8977599132305931;0.6052380790182396;1.1456746135112281;0.5568856270160942;10.101135392888478;0.8363429854937691;0.015523490471773663;0.015574556743175427;0.7565228216702249;-1.0550861002424692;1.30036244171558
45.866459;0.5228676420582932;0.4681910121336457;0.8977337886237604;0.6052508854152976;1.1456679762981186;0.5569331242725276;10.098990432632542;0.8365149947760502;0.015524039820467399;0.01557436349999269;0.7566095387383056;-1.055086068382164;1.3001724529242187
45.876459;0.5229525439204437;0.46817279030631265;0.8977027955039235;0.6052644438739518;1.1456573984136684;0.5569832168603104;10.096841251015038;0.8366906098077836;0.01552456715620592;0.015574184991617024;0.7566968513440019;-1.0550860369395785;1.2999855716824378
45.886459;0.5230390858445594;0.46815609021187804;0.8976672694605587;0.6052789508169933;1.1456430478602864;0.5570359058172152;10.094690817748265;0.8368701175754765;0.015525070271290728;0.015574022082111623;0.7567846211060694;-1.055086006101078;1.2998017175428822
45.896459;0.5231271550710697;0.4681406856217255;0.8976277047784614;0.6052945311705699;1.145625107437589;0.5570912371916988;10.092540749807823;0.8370537230904056;0.015525545365148444;0.015573875775433869;0.7568726916456846;-1.055085975995509;1.2996209830348586
45.906459;0.5232165348953007;0.4681263574805086;0.8975846786024698;0.6053111832543143;1.145603736076709;0.5571492706029896;10.090393481170663;0.8372415371936355;0.01552598758678918;0.015573747110515906;0.7569609381291431;-1.0550859467051936;1.2994435446086374
45.916459;0.5233068907742726;0.46811288777232046;0.8975387546233856;0.6053288205942688;1.1455790636406666;0.5572100338209417;10.088253481297317;0.837433579231134;0.015526392073406047;0.015573637801762087;0.757049242349078;-1.055085918290727;1.299269480241284
45.926459;0.5233977785976611;0.46810005434477336;0.897490423579413;0.6053473363701042;1.145551228884438;0.5572735149078665;10.08612695316867;0.8376298396134044;0.015526755141472767;0.015573550110396161;0.7571373990054522;-1.0550858908276886;1.2990987330627646
45.936459;0.5234886688681287;0.46808763765685246;0.8974401242633111;0.6053666059959895;1.1455204763796394;0.5573396914329476;10.08402104596364;0.8378302943750755;0.015527074344433778;0.015573486243587524;0.7572251086189801;-1.0550858644032413;1.2989311812410809
45.946459;0.5235789810877677;0.46807543018297515;0.897388283606564;0.605386477695406;1.1454872095356528;0.5574085539678605;10.081943200923725;0.8380348163346601;0.015527347778572414;0.015573448412863128;0.7573120762766391;-1.0550858390650124;1.2987667127148905
45.956459;0.5236681506106576;0.4680632321486149;0.8973353036686517;0.6054068195874209;1.1454519502932285;0.5574801082755872;10.079900676760564;0.8382431045982114;0.015527573617150557;0.015573439053243467;0.757398056899605;-1.0550858147930988;1.2986052594720494
45.966459;0.5237557031987413;0.46805083863234703;0.8972815351169522;0.6054275771019565;1.1454152969037468;0.5575543738712994;10.077900439062095;0.8384546853814953;0.015527749653061891;0.0155734609155402;0.757482801218604;-1.0550857915244805;1.2984467733052103
45.976459;0.5238412773244251;0.4680380366401299;0.8972272762619775;0.6054487697019582;1.145377887564762;0.55763138986761;10.075949053010001;0.8386689467613828;0.015527872783324676;0.015573517107819844;0.7575660273200487;-1.055085769194853;1.29829119778549
45.986459;0.5239246135878007;0.46802462602528994;0.8971727808152303;0.6054704245894644;1.1453403326986917;0.5577111921195501;10.074052298595879;0.8388852403515972;0.015527939446367522;0.015573610863515159;0.7576474493764455;-1.0550857477603033;1.2981384453303833
45.996459;0.5240055481563541;0.4680104412216784;0.897118286860953;0.6054925245470603;1.1453031696717995;0.5577937400186846;10.072215193667134;0.8391030204654146;0.015527947360913655;0.015573745973029445;0.7577268254260888;-1.0550857271866645;1.2979883310935154
46.006459;0.5240839941149149;0.4679953526488666;0.8970640390981202;0.6055150264627421;1.1452668582877286;0.557878857913818;10.070442482293622;0.839321871223197;0.015527896603924571;0.015573928433927674;0.7578040405563238;-1.0550857074307998;1.2978404693590189
46.016459;0.5241599019618389;0.46797927760897884;0.8970102356180684;0.6055379039339012;1.1452317988988474;0.5579662373375396;10.068738724602271;0.839541419977319;0.015527788603217746;0.015574167383521107;0.7578791443938113;-1.055085688441927;1.2976942216505267
46.026459;0.5242332322945089;0.46796220313366277;0.8969569878374892;0.6055611823840676;1.145198386216178;0.5580554673763561;10.067107916094029;0.8397613077061472;0.015527624539563042;0.015574473692746124;0.7579522771678796;-1.0550856701592433;1.297548780465248
46.036459;0.5243039527349469;0.46794418931213316;0.8969043933268693;0.6055849570961119;1.145167045204069;0.5581460708926266;10.065552993031485;0.8399812541295819;0.015527404679614106;0.015574857771138245;0.7580235811324993;-1.055085652484105;1.297403307326392
46.046459;0.5243720295568028;0.46792536680740615;0.8968525993310467;0.6056093650013856;1.1451381955403124;0.5582375628779657;10.064075364124797;0.8402010952033292;0.01552712850029558;0.01557532801840008;0.7580931658611721;-1.0550856352577502;1.2972569936021312
46.056459;0.5244374186824267;0.46790593990277074;0.8968017585115146;0.6056345408248409;1.1451122287501314;0.5583295177108375;10.06267497953057;0.8404207546377803;0.01552679500789524;0.015575889726552269;0.7581611130950879;-1.0550856182680335;1.2971090879217937
46.066459;0.5245000746631282;0.4678861647665171;0.8967519679704404;0.6056605869726505;1.1450895559546743;0.5584215876409094;10.06135104250979;0.8406401907042202;0.015526403249455548;0.015576545134474361;0.7582275165834536;-1.055085601280097;1.2969589651389344
46.076459;0.5245599431035046;0.46786631641681625;0.896703238492758;0.6056875475032198;1.145070618099742;0.5585134610526991;10.060102317827834;0.8408593619385532;0.015525952907619645;0.015577294626773501;0.7582925436127965;-1.0550855840628264;1.2968061910586197
46.086459;0.52461692267268;0.4678466920583085;0.8966554338577302;0.6057153980520589;1.1450558053173652;0.5586048022997802;10.058926747600012;0.8410782528072209;0.015525443958822549;0.015578137629685265;0.7583564738834238;-1.055085566374286;1.2966505322379938
46.096459;0.5246708572808639;0.4678276243959168;0.8966082198549233;0.6057440598086516;1.1450453740205435;0.5586952149700145;10.057821640581649;0.8412969230954455;0.015524875946320542;0.015579072687496854;0.7584196652121498;-1.0550855479385322;1.2964919182786812
46.106459;0.5247215745545886;0.46780945398818713;0.8965611047534002;0.6057734161012851;1.1450394222373546;0.5587842704941569;10.056784339094166;0.8415155138499721;0.01552424843966276;0.015580097549699305;0.7584824598369246;-1.0550855284736307;1.2963304087491305
46.116459;0.5247689088202032;0.4677924720107622;0.8965135216315986;0.6058032912887104;1.1450379140255031;0.5588715873758618;10.055811974799624;0.8417342085722522;0.01552356179220045;0.01558120973556855;0.7585451510131871;-1.055085507740695;1.2961662025028595
46.126459;0.5248126907547238;0.4677768780453581;0.8964649000766229;0.605833405563539;1.1450407003167768;0.5589568971003678;10.054901007515479;0.8419531877654524;0.01552281700988694;0.015582406733494616;0.7586080290979635;-1.055085485556419;1.2959996560053162
46.136459;0.5248527440460008;0.4677628078305398;0.8964147296053567;0.6058633848073778;1.1450474992193083;0.5590400719387171;10.054047495257787;0.8421725952704678;0.015522015564204463;0.015583685780076201;0.7586713923138657;-1.0550854617718317;1.2958312667323864
46.146459;0.5248889133401341;0.467750407319292;0.8963625763230073;0.6058928333203722;1.1450578887141993;0.5591211221341865;10.053246913000114;0.8423925084478351;0.015521159313413073;0.015585043921452974;0.7587355309513168;-1.0550854362447644;1.2956616121109847
46.156459;0.5249210987838628;0.467739843322547;0.8963080380989795;0.6059214099255033;1.1450713594721826;0.5592001738829346;10.052493401591876;0.8426129162421294;0.015520249688451424;0.01558647806370382;0.7588007320290509;-1.055085408825596;1.2954913116676154
46.166459;0.5249492600071658;0.46773125328549375;0.8962507026995038;0.6059488713569617;1.1450873796095389;0.5592774310277545;10.05178025612586;0.8428337081514029;0.015519287189389405;0.01558798507018444;0.7588672550859438;-1.0550853793653119;1.2953210980536483
46.176459;0.5249733809538307;0.4677247221144884;0.8961901680812209;0.6059750642175796;1.145105461482889;0.5593531256443786;10.051101799510613;0.8430546422340128;0.015518272252761523;0.015589562327864428;0.7589352412008398;-1.055085347727421;1.2951518904345327
46.186459;0.5249934302192016;0.4677202930979618;0.8961260909408965;0.6059998905767452;1.1451252228954334;0.5594274968039379;10.050454590963835;0.843275319128235;0.015517205954456841;0.01559120793915543;0.7590046063724587;-1.055085313774786;1.294984686782804
46.196459;0.5250093808385053;0.46771798128836445;0.896058176801093;0.6060232768129628;1.1451463375206479;0.5595008072919313;10.049836943526133;0.843495221000485;0.015516089386180942;0.01559292007976403;0.7590750278664632;-1.0550852773537478;1.2948203533366405
46.206459;0.5250212527164542;0.46771776789739616;0.8959861241390351;0.6060451239157778;1.1451684090757477;0.5595733565315884;10.04924746600882;0.8437137579523198;0.015514922513357154;0.015594696991090956;0.7591460198092264;-1.0550852383153695;1.2946595539015742
46.216459;0.5250290798059228;0.46771957048625157;0.8959096115360918;0.6060652783761576;1.1451909306901495;0.5596454811878185;10.048683638074014;0.8439302803488137;0.015513704256303959;0.015596538468189692;0.7592170452814463;-1.0550851965480121;1.2945028558799683
46.226459;0.5250328484661914;0.46772322605450695;0.8958283234078754;0.6060835713183029;1.1452133506015483;0.5597175337112662;10.048141545747134;0.8441440939515181;0.015512434311789215;0.015598446973780893;0.7592876646380599;-1.0550851519875188;1.2943508721076689
46.236459;0.5250325069210983;0.46772850571959756;0.8957419563748178;0.6060998379061577;1.1452351542816812;0.5597898161377873;10.047616952081562;0.8443544684481677;0.015511114331556625;0.015600426416980178;0.7593576198627598;-1.0550851046178238;1.2942043182518699
46.246459;0.525028024095555;0.46773511706238996;0.8956502152622343;0.6061138808409863;1.1452559170851522;0.5598625198627444;10.047106305700257;0.8445606526546403;0.015509747580220331;0.015602479768062023;0.7594267969017097;-1.0550850544608221;1.294063898101318
46.256459;0.5250194285138812;0.4677426880077237;0.8955528408340824;0.6061254621307609;1.1452753533467206;0.5599357216640785;10.046606738752224;0.844761932415606;0.01550833899105973;0.015604607879864207;0.7594951685235883;-1.0550850015554627;1.2939301168254345
46.266459;0.5250068099683324;0.46775078411579724;0.8954496564342862;0.6061343172352351;1.1452933637923746;0.5600094229862966;10.046115617613232;0.8449577038966336;0.015506894938468872;0.015606809911312027;0.7595627517596337;-1.0550849459561151;1.293803238786913
46.276459;0.5249902859195597;0.46775895169733034;0.8953405542717909;0.6061401501113965;1.145310051631154;0.5600836035640949;10.045630551609625;0.8451475440330136;0.015505421135448857;0.01560908430381416;0.7596295764824638;-1.055084887743909;1.2936833744253478
46.286459;0.5249699494585497;0.46776675089902175;0.8952254311700254;0.6061426487036884;1.1453257025656336;0.560158246386538;10.045149769493918;0.8453312491603264;0.015503921057473082;0.015611429503751911;0.7596957320198593;-1.0550848270116948;1.2935705746015498
46.296459;0.5249458296043162;0.4677737758815173;0.895104190499345;0.6061415249238586;1.1453406899536938;0.5602333339383972;10.044672263171188;0.8455087704501967;0.015502397421382059;0.015613844461576388;0.7597614315673452;-1.0550847638300096;1.2934648927825456
46.306459;0.5249178687462627;0.46777965714157965;0.8949767994532485;0.6061365290947457;1.1453552859532339;0.5603088531437923;10.044197813457892;0.845680107670085;0.015500854700234313;0.015616329638031985;0.7598269861694585;-1.055084698241717;1.293366380137933
46.316459;0.5248859389260044;0.46778406762663455;0.8948433115632295;0.6061274542767631;1.1453695315416266;0.5603847896011129;10.043726810102427;0.8458452968836713;0.015499299479761867;0.015618888513237743;0.7598927675683723;-1.0550846302838925;1.2932750890708014
46.326459;0.5248498975543325;0.4677867538762733;0.8947038680649111;0.6061141701426548;1.1453833171242256;0.5604610997389214;10.043259714738266;0.8460044603540653;0.015497739296563298;0.015621527923129822;0.7599592286808168;-1.0550845600044214;1.2931911675419354
46.336459;0.5248096172105498;0.46778754614307916;0.8945587126261441;0.6060966467577348;1.1453965397910433;0.560537693694123;10.04279729094564;0.84615781979113;0.015496182415753252;0.015624256795261856;0.7600269122027216;-1.0550844874785499;1.2931148777665904
46.346459;0.5247649844215634;0.46778630592332104;0.8944082102577565;0.606074946554354;1.145409124192238;0.5606144253636425;10.042341715283671;0.8463056821467446;0.01549463781805738;0.015627084900853336;0.7600963785160485;-1.0550844128114267;1.2930464742519714
46.356459;0.5247159257811068;0.46778285960379223;0.8942528505790316;0.6060492333935951;1.1454209593511213;0.5606910816436412;10.041896729657566;0.8464484494296142;0.015493113715723518;0.015630021582346866;0.7601680854688814;-1.0550843361059383;1.2929861578474606
46.366459;0.5246624472699708;0.46777699334140194;0.8940932072803532;0.606019779798699;1.145431907226106;0.5607673953172978;10.041466383129224;0.846586612968577;0.015491616063448361;0.015633073932169367;0.7602423330628167;-1.0550842574442878;1.2929341327834007
46.376459;0.5246046300431707;0.4677684947544665;0.8939298765541408;0.6059869218124915;1.1454418502715558;0.5608430784917398;10.04105394462494;0.8467206756582982;0.01549014901944122;0.015636245925894767;0.7603192875212187;-1.0550841769063055;1.2928905916825946
46.386459;0.5245426051458237;0.4677571898249833;0.8937634922332496;0.6059510012330265;1.1454506949136043;0.5609178360875781;10.040661933837685;0.8468510703303997;0.015488716415678254;0.015639538943481458;0.7603990196232443;-1.0550840945733104;1.2928556529205741
46.396459;0.5244765459773707;0.46774297354893785;0.8935948141003516;0.6059123484483054;1.1454583748024276;0.5609913582092695;10.040292561996793;0.846978150171079;0.015487322108578214;0.01564295207245781;0.7604815674733335;-1.0550840105146022;1.2928293522241734
46.406459;0.5244066563670896;0.4677258078031658;0.893424730800253;0.6058713040206762;1.1454648667319691;0.5610633289094773;10.039947591314645;0.8471022179480385;0.015485968929621835;0.01564648163084635;0.7605670134314516;-1.0550839248021482;1.292811619854535
46.416459;0.5243331580721556;0.46770566918077666;0.8932541321480791;0.6058282325188048;1.1454701557234328;0.5611334509564756;10.039627858434681;0.8472235410947517;0.015484657351866282;0.01565012125424564;0.7606554863207033;-1.0550838375415623;1.2928022486380342
46.426459;0.5242562972896531;0.46768251995856475;0.8930838113500438;0.6057834920795369;1.1454741489749638;0.5612014916591661;10.039333196549215;0.8473423773864283;0.015483385071601153;0.015653863490790523;0.7607470827311644;-1.0550837488857976;1.2928009791635062
46.436459;0.5241763391553675;0.4676563123717092;0.8929144819400854;0.6057374078351068;1.145476608860386;0.5612673359306464;10.03906242675374;0.8474590534516329;0.015482148279583297;0.015657701429780516;0.7608418189361322;-1.0550836590380024;1.2928076375927862
46.446459;0.5240935394006879;0.4676269708375932;0.8927468162514436;0.6056903031415275;1.1454771625207136;0.5613309516421727;10.03881310713091;0.8475740385885538;0.015480943677354928;0.015661628700097994;0.7609396601474818;-1.0550835682483415;1.2928221786108425
46.456459;0.5240081465496478;0.4675943831959141;0.892581446403655;0.6056425436247308;1.1454753823801826;0.5613922872016022;10.03858173739112;0.8476878845955428;0.015479769240035959;0.015665638916759924;0.7610405577267499;-1.0550834767926518;1.2928446379115945
46.466459;0.5239204340580935;0.4675584385657434;0.8924189600999201;0.6055945032968821;1.1454708907900348;0.5614512380248505;10.038364758845269;0.847801038937834;0.015478623515566368;0.015669725998996256;0.7611444478533766;-1.0550833849388201;1.292875048592959
46.476459;0.5238306828394926;0.46751907170912976;0.8922598974521264;0.6055464359691614;1.1454634190740471;0.561507664682391;10.038159549234127;0.8479137416798506;0.01547750526425499;0.01567388424606124;0.7612512138920924;-1.0550832929252063;1.2929133612059454
46.486459;0.523739126105717;0.4674762617255888;0.8921046852462294;0.605498369750778;1.1454527800709986;0.5615613765833116;10.03796441796466;0.8480261034569533;0.01547641468381425;0.01567810719484661;0.761360619814435;-1.0550832009520916;1.2929594556008133
46.496459;0.5236459174384493;0.46742999158537835;0.8919535291819073;0.6054501511232985;1.1454388033608252;0.5616121204244043;10.037777948593643;0.8481382329092819;0.015475355456951051;0.015682386773776254;0.7614722659329065;-1.0550831091819546;1.2930132590835763
46.506459;0.5235511192273041;0.4673802155669538;0.8918064226378171;0.6054015855039541;1.1454213189947402;0.5616596148641336;10.037598783271003;0.8482502859036518;0.0154743355908614;0.015686713796244308;0.7615855959761417;-1.055083017763747;1.2930748455451841
46.516459;0.5234547306880712;0.467326852764601;0.8916632571824438;0.6053525211269088;1.1454002309874924;0.5617035832843046;10.037425621214345;0.8483623975944271;0.01547336683516864;0.015691078737912326;0.761699941200318;-1.0550829268532345;1.2931444543363013
46.526459;0.5233567483607758;0.46726980523415773;0.8915238769056358;0.6053028432011154;1.1453756100759003;0.5617437472057357;10.037256939643855;0.8484745553297434;0.015472463953348526;0.015695471741808412;0.7618146305344746;-1.0550828366003204;1.2932224323108321
46.536459;0.5232571861141723;0.467208997478578;0.8913880950817139;0.6052524502957133;1.1453476908196274;0.561779817283354;10.037091161021403;0.8485865374741896;0.015471643085303702;0.015699882023345546;0.7619291046323542;-1.0550827471434692;1.2933090867599777
46.546459;0.5231560581553344;0.4671444076681663;0.8912557413861668;0.6052012392633219;1.1453168052265996;0.5618115233641833;10.036926855490766;0.848697967724068;0.01547091917219895;0.015704297846686636;0.7620429126852949;-1.0550826586372022;1.293404525562437
46.556459;0.5230533794873183;0.4670760504322775;0.8911267147736616;0.6051490802062894;1.1452833311530415;0.5618386625265057;10.036761846628522;0.8488084137533325;0.01547030422277799;0.01570870768409595;0.7621556397038528;-1.0550825712804894;1.2935085981364665
46.566459;0.5229491765267653;0.4670039196491917;0.891000995029871;0.6050957990860364;1.1452476008061776;0.5618611255364261;10.036592798850661;0.8489174431366353;0.01546980679882811;0.0157131011482302;0.7622668708351469;-1.0550824853146006;1.2936209499294966
46.576459;0.5228435012390382;0.4669279620755391;0.8908785998871107;0.605041210324797;1.145209804364055;0.5618788874688865;10.03641635413044;0.8490246271220591;0.015469432848342582;0.015717468201848096;0.7623761865144686;-1.0550824009887594;1.2937411172709112
46.586459;0.5227364473048947;0.46684811807407567;0.8907595493548266;0.6049851742170002;1.14517001427686;0.5618919715368474;10.036229690771194;0.8491295733033754;0.015469187329707802;0.015721797886733946;0.7624831508347306;-1.0550823185155902;1.2938685819513602
46.596459;0.5226281270129446;0.46676437345062577;0.8906438548915135;0.6049275968001065;1.1451282446360789;0.5619004121707981;10.03603001693337;0.8492320239925115;0.015469074606112373;0.01572607882031375;0.7625873256926431;-1.055082238056674;1.2940027741406315
46.606459;0.5225186371859627;0.46667675820951243;0.8905314768544882;0.6048683843955224;1.1450844188100495;0.5619042397350686;10.0358145564513;0.8493318966833877;0.015469097719545069;0.015730300907362577;0.7626883293155371;-1.0550821597496565;1.2941431058144186
46.616459;0.5224080776127311;0.466585305898198;0.8904222782054246;0.6048074291979735;1.1450383021514072;0.5619034773488342;10.03558088477749;0.849429190830314;0.015469258314760249;0.015734456036485;0.7627858947093723;-1.0550820837329815;1.294289046252143
46.626459;0.5222965869263925;0.4664900364625928;0.89031604001798;0.6047446358350204;1.1449895083838002;0.5618981331901386;10.035326861522432;0.849523879734057;0.015469556708186427;0.0157385374446255;0.7628798842027877;-1.0550820101419158;1.294440127617974
46.636459;0.5221843594374639;0.4663909717698796;0.8902124862210757;0.6046799743644058;1.1449376097558128;0.5618881966315212;10.03505032744702;0.8496158959086872;0.015469991383176201;0.01574253862859308;0.7629702364772762;-1.055081939102284;1.2945958896565062
46.646459;0.522071667705128;0.46628813987717294;0.8901112580228581;0.6046135157633654;1.1448822462917618;0.5618736285841839;10.03474884452038;0.8497051510158129;0.015470559235903429;0.0157464523798641;0.7630569056834409;-1.0550818707347995;1.2947558588103123
46.656459;0.5219588673255019;0.4661815719516008;0.8900119199884646;0.604545395591484;1.144823128010112;0.5618543540809724;10.03441965281884;0.849791479284182;0.015471256123833143;0.015750270670213996;0.7631398584990415;-1.0550818051468627;1.2949195389003434
46.666459;0.5218463339516737;0.46607132792571865;0.8899140272650915;0.604475762750764;1.1447599955017067;0.561830306989446;10.034060039652642;0.8498745438147219;0.01547207646363326;0.015753985334955957;0.7632190725697968;-1.0550817424095271;1.295086395637212
46.676459;0.521734360595032;0.4659575402070863;0.8898171537527846;0.6044047929298245;1.1446926418321501;0.5618014970705429;10.033667886093479;0.8499538621031186;0.015473013272237827;0.01575758909254867;0.76329452990631;-1.055081682539609;1.2952558718123386
46.686459;0.5216230978466243;0.4658404325605177;0.889720881076635;0.6043327162781267;1.1446209995000802;0.5617680328621425;10.033241802328146;0.8500289390172313;0.015474059184613316;0.01576107673293426;0.7633662615668124;-1.0550816254992137;1.2954273864646177
46.696459;0.5215125914584838;0.4657203007486677;0.8896248119841647;0.6042597809532161;1.1445452208467024;0.5617300859929055;10.032781186257777;0.8500993191108444;0.015475207165889262;0.015764445537326213;0.7634343844826619;-1.0550815712189696;1.2956002968722227
46.706459;0.5214028798990842;0.46559749522671784;0.8895285817010232;0.6041862024967796;1.1444656710462378;0.5616877958802415;10.032286858899768;0.8501645463574786;0.01547645052217115;0.015767694381661857;0.7634990733821305;-1.0550815196266898;1.2957739243131214
46.716459;0.5212940596766247;0.4654724291343622;0.8894318478656604;0.6041121706835466;1.1443828178843343;0.5616412016935522;10.031761242264444;0.8502241666818438;0.015477782182651029;0.01577082224297201;0.7635605116998418;-1.0550814706565577;1.295947624624499
46.726459;0.5211862799976671;0.4653455623437807;0.8893342803390817;0.6040378777639206;1.1442970846545404;0.5615903015250829;10.031207321235804;0.8502777688179579;0.015479193964375113;0.015773826932884462;0.7636188892328355;-1.0550814242398148;1.2961207787980369
46.736459;0.5210797059623634;0.46521734154608924;0.889235542871719;0.6039635293372265;1.144208808226357;0.5615351348834788;10.030627831053673;0.8503250080050276;0.01548067691893573;0.015776704627636792;0.763674466359919;-1.055081380286957;1.296292754616573
46.746459;0.5209744997451948;0.46508816733698166;0.8891352879616407;0.6038893498209238;1.1441183079029913;0.5614757609610572;10.030025330365497;0.8503656109302723;0.015482222218770636;0.015779450907459622;0.763727631497247;-1.0550813386744369;1.296462952630205
46.756459;0.5208708159276029;0.4649584286897559;0.8890331978811612;0.603815591219872;1.1440258806822707;0.5614122184519603;10.029402008112244;0.8503993687751632;0.015483821719504158;0.015782062887759008;0.7637788789334298;-1.0550812992525498;1.2966308726181586
46.766459;0.5207687859991591;0.46482854496343123;0.8889290402878657;0.6037425468297365;1.1439317175274082;0.5613445526839578;10.028758945496348;0.8504261444866426;0.015485468142754494;0.015784540316672896;0.7638287237444813;-1.0550812618698853;1.2967960552592348
