time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.776459;0.5206685198564168;0.46469895824062946;0.8888226948083702;0.6036705439661813;1.1438359072527846;0.5612728455590481;10.028095854231976;0.8504458922341216;0.01548715512918726;0.015786884996360367;0.7638776251578091;-1.055081226385882;1.2969579858467484
46.786459;0.5205701573724778;0.4645701068653481;0.8887141453332869;0.6035998980171792;1.1437385585872946;0.56119721321419;10.027411894402835;0.8504586583139301;0.015488876972880873;0.015789100040744176;0.7639259716101198;-1.0550811926735764;1.297116194330132
46.796459;0.5204738992106328;0.4644424167004407;0.8886034725555073;0.6035308681217149;1.1436399010483773;0.56111779434983;10.026706691031727;0.8504645475827174;0.01549062766245039;0.015791189936101107;0.7639740836662524;-1.0550811606290385;1.297270438346841
46.806459;0.5203799528489294;0.4643162824942623;0.8884908439672619;0.6034636299762685;1.143540227825859;0.5610347313238686;10.025980263797639;0.8504636761380014;0.015492400924732969;0.01579316058041699;0.7640221837031007;-1.0550811301676752;1.29742070582232
46.816459;0.5202884722481955;0.4641920342903791;0.8883764689121731;0.6033982634945441;1.1434397413902666;0.5609481717871722;10.02523218263315;0.8504561841794585;0.015494191533110036;0.015795018557779456;0.7640703922142251;-1.0550811012103545;1.2975671363120678
46.826459;0.5201995537173889;0.4640699299695375;0.888260575858459;0.6033347784041364;1.1433384759880416;0.5608583007836235;10.024461028434573;0.8504422803004376;0.015495994415755634;0.015796770557307292;0.7641187793860398;-1.0550810736869727;1.297709983002329
46.836459;0.5201132639518591;0.4639501820741801;0.8881434435617797;0.6032731473650643;1.1432363539976709;0.5607653389795157;10.023664610884436;0.8504221895570647;0.015497802116937322;0.015798422774753358;0.7641674015759529;-1.0550810475455399;1.2978494911674991
46.846459;0.5200296750638711;0.4638329889310199;0.8880253975462239;0.6032133209368307;1.1431333027366413;0.5606694868272898;10.02284089871491;0.8503960621596558;0.015499604808413218;0.01579997979419949;0.7642162965555639;-1.0550810227451917;1.2979857209791508
46.856459;0.5199488716841737;0.46371855336160434;0.8879067494891997;0.6031552486210361;1.143029321338253;0.5605708784576325;10.021989083703204;0.8503639877739999;0.015501392297500471;0.015801444575122326;0.7642654732168883;-1.055080999239723;1.2981185188836364
46.866459;0.5198709379425573;0.46360709285061874;0.8877877794161833;0.6030988915422022;1.1429244781841397;0.5604695823216916;10.021109949800467;0.8503260350802523;0.015503155257615283;0.015802819396285528;0.7643149162417494;-1.055080976978612;1.2982476591535754
46.876459;0.5197959724211618;0.46349884327555463;0.8876688019347979;0.6030442170406296;1.1428189261886932;0.5603656304375993;10.020205269642485;0.850282209436503;0.015504885912460239;0.01580410600242467;0.7643645975437303;-1.0550809559388954;1.298372989606438
46.886459;0.5197241113749644;0.4633940671181093;0.8875502326317085;0.6029911975175768;1.1427129345326648;0.5602590390293056;10.019277197624225;0.8502324487264113;0.015506578616293933;0.015805305539490746;0.7644144686785791;-1.055080936149388;1.2984944651781118
46.896459;0.5196555091626907;0.46329307456032864;0.8874325895453001;0.6029398155970831;1.1426068642012628;0.5601497829801931;10.01832838892667;0.8501767181624839;0.01550822943085301;0.01580641844818716;0.7644644314764983;-1.0550809176740468;1.298612082148125
46.906459;0.5195903024821593;0.46319623304305996;0.8873164896623973;0.6028900911994136;1.1425010790552868;0.5600377451283483;10.017362071052698;0.8501150530916282;0.015509835000800784;0.015807443601815574;0.764514320001035;-1.0550809005835993;1.2987258059682392
46.916459;0.519528632567536;0.46310394384060233;0.8872026791337417;0.6028421385615563;1.1423958350985093;0.5599227154425845;10.01638194617928;0.8500474937971797;0.0155113919156191;0.015808378079225364;0.7645639064100241;-1.0550808849442306;1.298835549606036
46.926459;0.519470677627284;0.4630166007107129;0.8870920047089197;0.602796185563491;1.1422912450303542;0.559804458374778;10.01539266672075;0.8499740130721947;0.015512896632332662;0.015809218668559742;0.7646129231917447;-1.055080870821613;1.2989411767087011
46.936459;0.5194165865261974;0.46293455958216523;0.8869852991088204;0.6027525107030999;1.1421873330714882;0.5596827905874918;10.014400221383504;0.8498944960957068;0.01551434569749734;0.015809963830017773;0.7646610875291595;-1.0550808582946236;1.299042513135818
46.946459;0.5193663815105892;0.46285811769666885;0.8868832840677918;0.602711371176693;1.1420840585259955;0.5595576205794716;10.013411293076631;0.8498087784782268;0.015515736157005982;0.01581061418876073;0.7647081226456525;-1.055080847462109;1.299139337077316
46.956459;0.5193199499835941;0.4627874794133401;0.8867865367021442;0.602673009852003;1.1419812666584026;0.5594289624178753;10.01243231935699;0.8497167147343605;0.015517065600630302;0.015811171177575592;0.764753779333265;-1.0550808384322754;1.2992313771456971
46.966459;0.5192771044972706;0.4627227277538701;0.8866954822860356;0.6026377052396753;1.141878635080329;0.5592969461035376;10.011469000334195;0.8496182254435989;0.01551833169421345;0.015811635638155748;0.7647977973748235;-1.0550808313108337;1.299318391912658
46.976459;0.5192376299234358;0.4626638279633092;0.8866104161371662;0.6026057567722599;1.1417756848020635;0.5591618046151404;10.010525892564678;0.8495133181723615;0.01551953145264794;0.01581200758653179;0.7648398326720719;-1.055080826201827;1.2994002276459935
46.986459;0.519201280217421;0.4626106544541902;0.8865315527564578;0.6025774048614894;1.1416718914450883;0.559023832501153;10.009606076694412;0.8494021090156597;0.015520660839333247;0.01581228639326987;0.7648794965218398;-1.0550808232201083;1.2994767684679864
46.996459;0.51916777826868;0.4625630356748156;0.886459035335655;0.6025527688245954;1.1415668223826725;0.5588833511616526;10.008711292945215;0.8492848320046609;0.015521715610022399;0.015812470885488296;0.7649164628307062;-1.0550808225130026;1.2995479243925157
47.006459;0.5191368691520086;0.4625207936789313;0.8863929066185342;0.6025318414152789;1.1414601776623898;0.5587406986505628;10.007842220804998;0.8491617961621539;0.015522692865549234;0.015812559209881383;0.7649505001824309;-1.0550808242799286;1.2996137798853806
47.016459;0.5191083702513435;0.4624837516922129;0.8863331116145257;0.6025145342490568;1.141351745871645;0.5585962223925873;10.006998611391817;0.849033316412958;0.015523591875316888;0.015812548472927505;0.7649814332444399;-1.0550808287660378;1.2996747329962768
47.026459;0.5190821546879005;0.4624517284655623;0.8862795478666132;0.6025007512063583;1.141241340762692;0.5584502439318291;10.006179529260994;0.848899681711851;0.01552441369711538;0.015812434670169708;0.765009090942388;-1.0550808362307256;1.2997314143646994
47.036459;0.5190580917576066;0.4624245393008886;0.8862321358598275;0.6024904504145522;1.1411287435110051;0.5583030076253168;10.005383666470145;0.8487611611289353;0.015525159954295004;0.01581221276275916;0.7650332907172395;-1.055080846919135;1.299784492706816
47.046459;0.5190360111546904;0.4624020130727325;0.8861908535920272;0.6024836461894489;1.1410136965652906;0.5581546704366013;10.004609647411407;0.8486180371956148;0.015525831754212056;0.015811876881721275;0.7650538646896362;-1.0550808610512494;1.299834558060745
47.056459;0.519015704816545;0.4623840194753744;0.8861557047999921;0.6024803743596094;1.1408959532594687;0.5580053441499171;10.003855939758818;0.848470637254722;0.015526429754932722;0.015811421439492022;0.7650706825930002;-1.0550808788323895;1.2998820879889934
47.066459;0.518996934861819;0.4623704811421911;0.8861267098901873;0.6024806854158602;1.1407753257676845;0.5578551290690467;10.003119884639116;0.8483192887106943;0.015526955276390251;0.015810843186404817;0.7650836751197136;-1.0550809004761923;1.2999274072040234
47.076459;0.518979454108976;0.4623613728721019;0.886103962294761;0.6024846407823855;1.1406516940647193;0.5577041238408841;10.002397143771045;0.8481642593200058;0.015527410830109202;0.01581014274781985;0.7650928767627403;-1.0550809262068508;1.299970655917022
47.086459;0.5189630363761377;0.46235671229807507;0.8860876024194558;0.6024922737390742;1.1405249461115434;0.557552439949945;10.001682663161064;0.848005796164355;0.015527799003296077;0.015809324328979985;0.7650984517673375;-1.0550809562246526;1.300011830901632
47.096459;0.5189474853203501;0.46235654653444963;0.8860776760184943;0.6025035382440528;1.1403948556543475;0.557400188277374;10.000971783902717;0.8478441676290551;0.015528121254705556;0.015808393849898777;0.7651006618083329;-1.0550809906688556;1.300050796318768
47.106459;0.5189326252391391;0.4623609409206189;0.8860740577260313;0.602518286451907;1.1402609843532008;0.5572474329919035;10.000260577000265;0.8476796054664295;0.015528377784398223;0.015807356981425432;0.7650997913411667;-1.0550810296109419;1.3000872323433332
47.116459;0.5189182850714872;0.462369945454325;0.886076478993091;0.6025363023147676;1.1401227033066834;0.5570941639935192;9.999545909165859;0.8475122459618493;0.015528567842314382;0.015806218663570976;0.7650960978993432;-1.0550810730611573;1.300120640240534
47.126459;0.5189042977065105;0.46238355904904027;0.8860845813272321;0.6025573487141332;1.1399793279261596;0.5569402753575361;9.998825431094176;0.8473421803979775;0.015528690395374694;0.015804984267656648;0.7650898168440842;-1.0550811209764486;1.3001504089509666
47.136459;0.5188905266697607;0.46240174439041914;0.8860979967532494;0.6025811673241357;1.1398302681627703;0.5567855380359255;9.998097374325559;0.8471695650142327;0.015528744862702682;0.015803660894391593;0.7650811863060228;-1.0550811732874374;1.3001759132959783
47.146459;0.5188768682235944;0.46242447050966606;0.8861164394276309;0.6026074583157369;1.13967515166318;0.5566295997343951;9.997360041448495;0.8469946832420332;0.015528731371650497;0.015802257090838722;0.7650704573201632;-1.0550812299283814;1.3001965893829712
47.156459;0.5188632143866286;0.4624517363998257;0.8861397367436848;0.6026358974358983;1.1395139114501802;0.556472024723747;9.996611168063932;0.8468179428956878;0.015528651168941747;0.015800781026469854;0.7650578466981232;-1.0550812908345972;1.300211911178519
47.166459;0.5188494486028297;0.4624835827398107;0.8861677600373524;0.6026661993636674;1.1393467668364197;0.5563123704106607;9.995847700595434;0.846639812329441;0.01552850725042218;0.015799239044333117;0.7650434446986993;-1.0550813559104555;1.300221369535133
47.176459;0.5188354937916997;0.462520095313331;0.8862003155920891;0.602698157900047;1.1391740850374044;0.5561502701840874;9.995066392030354;0.8464607122397111;0.015528303804180313;0.015797636188387403;0.7650271988838837;-1.0550814249988192;1.3002245671970278
47.186459;0.5188213463272652;0.46256138750454184;0.8862370994383626;0.602731587432821;1.1389962402595066;0.5559854884832378;9.994264549918409;0.8462809561890393;0.015528044694690372;0.015795978055421798;0.7650089961053783;-1.0550814978690364;1.3002213329811996
47.196459;0.5188070616476056;0.462607578161574;0.886277732564687;0.6027662506837403;1.1388135722411645;0.5558179529358837;9.99343953888373;0.8461007754767311;0.015527732880688554;0.01579427116028454;0.7649887111461076;-1.0550815742094213;1.300211756070973
47.206459;0.5187927224212704;0.4626587818840278;0.8863218246063967;0.6028018805780412;1.1386264357009692;0.5556477518129121;9.992587312795637;0.845920360726977;0.015527370317281072;0.015792520568584975;0.7649661952542661;-1.0550816536238918;1.3001961802330047
47.216459;0.5187784183286239;0.4627151052293052;0.8863690010873677;0.6028382124877968;1.1384352838645586;0.5554750795877605;9.99170159554598;0.8457398839061174;0.015526957597049688;0.015790727837437676;0.7649412700892756;-1.0550817356644298;1.3001751342884416
47.226459;0.5187642255562901;0.46277663609518066;0.8864188510813349;0.6028749664109198;1.1382406952827337;0.5553001838597805;9.990774570657933;0.845559495111165;0.015526494704974804;0.015788891646880483;0.7649137057249575;-1.0550818198900018;1.3001491233153435
47.236459;0.5187501838246207;0.4628434330941907;0.8864708383458557;0.6029118486847204;1.138043274431615;0.5551233432692452;9.989798822875798;0.845379281345715;0.015525982529495714;0.015787009221191306;0.7648831939014487;-1.055081905902855;1.3001184075703507
47.246459;0.5187362962201222;0.4629155445180782;0.8865242434610059;0.6029485757447045;1.1378435566377199;0.554944845863449;9.988769019397754;0.8451992558023144;0.015525423164046464;0.015785076870364675;0.7648494016396109;-1.05508199334776;1.3000830047304035
47.256459;0.5187225507014341;0.46299304999944146;0.8865781579817305;0.6029848756490378;1.1376420565216045;0.5547649836023469;9.987681840841493;0.8450194315946822;0.015524818935851309;0.015783090254907362;0.7648120506762938;-1.0550820818901818;1.3000428961846942
47.266459;0.5187089425258714;0.46307606918412153;0.8866315483242192;0.6030204793918473;1.137439332931402;0.5545840761928584;9.986534844427782;0.8448398895393534;0.015524171906379105;0.01578104530992564;0.7647708915209158;-1.0550821711935363;1.2999981479068423
47.276459;0.5186954752197351;0.46316471985548413;0.8866833710333111;0.60305513687517;1.137235959161932;0.5544024975567919;9.985326105609753;0.8446607796849512;0.015523484843300612;0.015778939742503387;0.7647256157532388;-1.055082260911251;1.2999488458340478
47.286459;0.5186821353019004;0.4632590625865145;0.8867326582117465;0.6030886427092604;1.1370324944013852;0.5542206889990913;9.98405443350049;0.8444822887390288;0.015522762375125126;0.015776773403084622;0.7646758172316799;-1.05508235069176;1.299895063854285
47.296459;0.518668868474372;0.4633590683315739;0.8867785306632505;0.6031208334275491;1.1368295310900647;0.5540391556361148;9.982718578169635;0.8443046226493476;0.015522010653939903;0.015774546850507987;0.7646210006581716;-1.0550824401926964;1.2998369696646441
47.306459;0.518655575960477;0.46346461900514185;0.8868201896247269;0.6031515951335106;1.1366277583293467;0.5538584403555016;9.981315968178205;0.8441280418801228;0.01552123566898528;0.01577226011170356;0.7645606418376834;-1.055082529098603;1.2997749315693885
47.316459;0.5186421199374305;0.4635755191392545;0.8868569269281238;0.6031809105520775;1.136427950135867;0.5536790751022537;9.979842552944035;0.8439528545365962;0.015520441470961495;0.015769913176568277;0.7644942818448907;-1.0550826171167185;1.2997095274801358
47.326459;0.5186283310898147;0.46369149879039473;0.8868881198965204;0.6032088794686782;1.1362309098663728;0.5535015509604535;9.978293823430748;0.8437792981516192;0.01551962977047268;0.01576750713054423;0.7644215387257525;-1.0550827039495128;1.2996414767128524
47.336459;0.5186140387468713;0.46381220292527225;0.8869132159579314;0.6032356696879544;1.1360374427155695;0.5533263166715512;9.976666411804565;0.8436075034698145;0.015518801521055323;0.015765044434133964;0.7643420534188781;-1.0550827892855394;1.2995714804656455
47.346459;0.5185991215271983;0.46393718287771957;0.8869317506429636;0.6032614320440916;1.1358483031059878;0.5531537593251854;9.974959324514664;0.8434376361657038;0.015517958513236053;0.015762528622431205;0.7642554978253551;-1.0550828728135446;1.2994999974074894
47.356459;0.5185835389763751;0.4640659205292128;0.8869433376963635;0.6032862413650473;1.1356641257291742;0.5529841861443182;9.973173603687085;0.8432699575120358;0.015517103134960979;0.015759964523354885;0.7641616188822976;-1.055082954225337;1.2994271596817522
47.366459;0.5185673208519875;0.464197867649262;0.886947558357482;0.603310090803213;1.1354854466062647;0.5528178561948841;9.971310934311008;0.8431046852009931;0.015516237829671486;0.015757359207607315;0.7640602273927317;-1.0550830332236334;1.299352913505771
47.376459;0.51855050908463;0.4643324671493286;0.8869438433959063;0.6033329148506261;1.135312742785567;0.5526550340750483;9.9693730109489;0.842941891308019;0.015515365338684002;0.015754722702977515;0.763951154396195;-1.0550831095611004;1.2992771579923141
47.386459;0.5185330921254551;0.4644691597448857;0.8869314808909751;0.603354629839186;1.1351463663616277;0.5524959890359098;9.967362063681234;0.8427815601536666;0.01551448802640774;0.01575206703393992;0.7638342436166823;-1.055083183063263;1.2991997428118978
47.396459;0.5185150197936669;0.4646073967252825;0.886909737699433;0.603375171779021;1.134986470766161;0.5523409327670861;9.965281775552608;0.8426236752675645;0.015513606505845533;0.015749402989892167;0.7637093614658064;-1.0550832536095782;1.2991204618109178
47.406459;0.5184962851832008;0.46474667392280256;0.886877980006423;0.6033944795521032;1.1348330685762218;0.5521899786644684;9.963137912954602;0.8424682282318608;0.015512720100766377;0.015746736568002868;0.7635763702497815;-1.055083321121224;1.2990391191862936
47.416459;0.5184769576084428;0.4648865593740073;0.8868357252044317;0.6034124322377367;1.1346861801751216;0.5520431670454203;9.960938185980012;0.8423151601452428;0.015511828689981232;0.015744067967117845;0.7634351254809519;-1.055083385567075;1.298955589484586
47.426459;0.5184571404226201;0.4650266896900308;0.8867826668319058;0.6034288089043183;1.1345459569624499;0.5519005240390946;9.958691557983451;0.8421643141658453;0.015510933267597877;0.0157413933546398;0.7632855684617458;-1.0550834469605368;1.2988698592780807
47.436459;0.5184369137791044;0.4651667533595264;0.8867187228249849;0.6034433057052798;1.1344126865552044;0.5517620988783335;9.956407389591861;0.8420154702731207;0.015510034697019044;0.01573870773690586;0.7631278289855844;-1.05508350535684;1.2987820379882926
47.446459;0.5184163083776263;0.4653064634223178;0.8866440777307038;0.6034555738404226;1.1342866781557923;0.5516279580613354;9.954094473875264;0.8418684376712557;0.01550913249554016;0.015736007225579288;0.7629622158007514;-1.055083560854285;1.2986922965754466
47.456459;0.5183953243923567;0.46544552142277174;0.886559158805558;0.6034652468135248;1.134168178639362;0.5514981787974529;9.95176036134045;0.8417231374245486;0.01550822606357721;0.015733289235517412;0.7627891314404919;-1.0550836135555932;1.2986008478306437
47.466459;0.5183739585051957;0.46558360438276136;0.8864645289009634;0.6034719882035123;1.1340573931053994;0.5513728656780276;9.9494112475372;0.8415796561074164;0.01550731790282055;0.015730551295037806;0.762609048094898;-1.0550836635018983;1.2985079802331339
47.476459;0.5183522076764348;0.46572037161257623;0.8863607487517247;0.60347556388565;1.1339545089156051;0.5512521494025328;9.947052156601027;0.8414382158449601;0.015506414880621598;0.015727790337485142;0.762422542794269;-1.055083710676224;1.2984140027765678
47.486459;0.5183300832454879;0.46585545986718246;0.8862482873710708;0.6034758845333495;1.1338596855450935;0.5511361498823413;9.944687441411089;0.8412990220246341;0.015505526051414486;0.01572500241837554;0.7622302869738198;-1.0550837550815146;1.2983191927141284
47.496459;0.5183076485840281;0.465988488637234;0.8861275250251835;0.6034729864818731;1.1337730142991485;0.5510249367760292;9.942321398819137;0.8411621518989217;0.015504659826150867;0.015722182307185646;0.7620329737682138;-1.0550837967835394;1.2982238011132565
47.506459;0.5182850267174074;0.4661191037326182;0.8859988026649454;0.6034669790893766;1.1336944808287943;0.5509185057548658;9.939958160591308;0.8410276322143813;0.015503822744611609;0.015719323750797928;0.7618312370622566;-1.055083835882092;1.2981279782229218
47.516459;0.5182623514081036;0.46624701551188164;0.8858624243955786;0.6034580036362608;1.1336240677568543;0.5508167681044326;9.937601042141907;0.8408955821353798;0.015503019667529967;0.015716420339770873;0.7616256146892517;-1.055083872479095;1.2980316953592939
47.526459;0.5182397185776965;0.46637198857872153;0.8857186720101454;0.6034462118806543;1.1335619393062744;0.5507195582455576;9.935252345133202;0.8407662469692667;0.015502254395503243;0.015713465416466434;0.7614165498707919;-1.0550839066805566;1.2979347736636495
47.536459;0.518217194601837;0.46649379555252724;0.8855679182477298;0.6034317577180326;1.1335084417871655;0.5506266648988958;9.932913944679923;0.8406399404008639;0.01550153006021876;0.015710451785870563;0.7612043903690093;-1.0550839385943933;1.29783696775538
47.546459;0.5181948393347424;0.46661218182516556;0.8854107046512951;0.6034147968183786;1.133463910183472;0.5505378751022724;9.930588200758823;0.840516994200585;0.015500849317664203;0.015707372975509865;0.7609894057912873;-1.0550839683112465;1.2977380361426467
47.556459;0.5181726992383967;0.46672689570933223;0.8852476979367444;0.6033954850298369;1.1334285571551437;0.5504530055272736;9.928278286705103;0.8403977108912054;0.015500214496794675;0.01570422466378179;0.7607718416880126;-1.0550839959007396;1.2976377217428126
47.566459;0.5181508258183792;0.46683774830130137;0.8850796326320427;0.6033739806127585;1.133402529089594;0.5503719128955377;9.925987798623687;0.8402822974610191;0.015499627703182027;0.015701004821269557;0.7605519595692363;-1.0550840214095625;1.2975357067902518
47.576459;0.5181293148986861;0.46694462095311656;0.8849072564956083;0.6033504571176554;1.1333859218604136;0.5502945029842606;9.923720321801074;0.8401708226498344;0.015499090783757897;0.015697713553809382;0.760330031741411;-1.0550840448517211;1.2974316584614225
47.586459;0.5181082806667816;0.4670474434220089;0.8847312497715266;0.6033251116043803;1.1333787096157906;0.5502207346148316;9.921479144513693;0.8400631881142342;0.01549860472355675;0.015694353588766443;0.760106316300161;-1.0550840662360128;1.297325301020707
47.596459;0.5180877944617245;0.46714617078114035;0.884552216014814;0.6032981447575144;1.1333807448963826;0.5501505871488579;9.919267118557805;0.8399590930437366;0.015498168944944655;0.015690930171110035;0.7598810508597706;-1.055084085614079;1.2972164520754885
47.606459;0.5180678619652682;0.46724073693332446;0.884370753443291;0.6032697360452107;1.1333918234075395;0.5500840261971085;9.91708649159504;0.8398580425642612;0.015497781596329335;0.015687449371624036;0.7596544933212561;-1.0550841030848652;1.2971050261608057
47.616459;0.518048413220653;0.4673310260869684;0.8841874771510441;0.6032400463241253;1.1334116861139507;0.5500210258795688;9.914938362935969;0.839759425676144;0.01549744040046397;0.015683916525944964;0.7594269562429746;-1.055084118760479;1.2969909710326246
47.626459;0.5180292882573477;0.4674169081159578;0.8840029839433645;0.6032092218361066;1.1334399589446518;0.5499616199916313;9.9128223376959;0.8396626110572258;0.015497142992305906;0.015680335850449506;0.7591987525919033;-1.055084132735359;1.2968742027016147
47.636459;0.5180102548910818;0.46749829709608975;0.8838178776822;0.6031773837768029;1.1334761327743215;0.5499059466224798;9.910737184933534;0.8395669999745483;0.01549688644495074;0.01567671051365698;0.7589701264122012;-1.0550841450708617;1.2967546482416847
47.646459;0.5179910526459677;0.467575169111285;0.8836328768964239;0.6031445962369003;1.1335195895481425;0.5498542660041883;9.908682451929188;0.839472052212339;0.015496666361747862;0.015673042732389793;0.7587412874071034;-1.0550841557975887;1.2966322959611232
47.656459;0.5179714394469388;0.4676475412699911;0.8834488950618288;0.6031108238300512;1.1335696031526612;0.5498069046504623;9.906659882552278;0.8393773192973248;0.015496476524514512;0.015669333515031685;0.7585124880507447;-1.0550841649384124;1.2965071622282613
47.666459;0.5179512309076885;0.4677154347735971;0.8832670491078336;0.603075958812062;1.1336253548960737;0.5497641537858915;9.904673462269363;0.839282438088921;0.015496309541077542;0.015665582625657877;0.7582840464309412;-1.0550841725263291;1.296379310578821
47.676459;0.5179303043098293;0.46777882796457154;0.8830886158888072;0.6030399016953735;1.1336860557296924;0.5497262163260356;9.902728764390861;0.839187069797604;0.015496157283067753;0.015661789307221997;0.75805635085779;-1.0550841785978768;1.2962489418568934
47.686459;0.51790857954938;0.46783764232383257;0.8829148958807866;0.6030025647237727;1.1337511230903148;0.5496932147687708;9.900832306933813;0.8390908627655411;0.015496010371741918;0.015657952463135585;0.7578298525935092;-1.0550841831883155;1.2961163806368052
47.696459;0.5178860091578602;0.46789178451473207;0.8827470424274018;0.6029637950030806;1.1338202485552487;0.5496652156471913;9.89899042183543;0.8389934636337929;0.015495858330610832;0.015654070392645193;0.7576050133859368;-1.055084186341295;1.2959819554503562
47.706459;0.5178625725418685;0.46794120613515255;0.8825860020968253;0.6029233473099179;1.133893338714877;0.549642249419635;9.897207941241666;0.8388945460073917;0.015495691040239698;0.01565014124001766;0.7573822720313278;-1.0550841881115331;1.2958459202498112
47.716459;0.5178382831265338;0.4679859300664077;0.8824325248375237;0.6028809319259808;1.1339704385046268;0.5496243186157678;9.895487443936393;0.8387938413180123;0.015495499862476206;0.01564616291146398;0.7571620706682392;-1.055084188557033;1.2957084459870274
47.726459;0.5178132101154729;0.46802601863966486;0.882287108890056;0.60283625059698;1.1340516294794138;0.5496114250092603;9.893829198466241;0.8386911570528104;0.015495278021438253;0.015642132347402967;0.7569448699234029;-1.0550841877263348;1.2955696426979009
47.736459;0.5177874789556972;0.46806151368483273;0.8821499458639532;0.6027889998296319;1.1341368820928246;0.5496036239751279;9.892231792869426;0.8385863984511108;0.01549502096519908;0.015638046736288585;0.7567310916909387;-1.0550841856405317;1.2954296325939754
47.746459;0.5177612365830093;0.46809240017359666;0.8820210257408659;0.6027388730951065;1.134225967879726;0.5496010446156516;9.89069328515195;0.8384795926388563;0.015494726953502604;0.015633906213105234;0.7565210529045596;-1.055084182287886;1.2952886557405396
47.756459;0.5177346132078626;0.4681186136477395;0.8819003281181146;0.6026855737838741;1.1343185122875612;0.5496038487119194;9.889212302645134;0.8383708788208293;0.015494397568764922;0.015629714651578298;0.7563149980105017;-1.0550841776473543;1.2951471005145263
47.766459;0.5177077225873638;0.46814006356879123;0.881787896887908;0.6026288367953112;1.1344141231638767;0.5496121510405888;9.887788587203346;0.8382604772416866;0.015494037180370073;0.01562547809380285;0.7561131930484842;-1.0550841717247397;1.2950054303641731
47.776459;0.5176806718610422;0.46815666030706443;0.8816837981303974;0.6025684404278631;1.1345124617671192;0.5496259593326696;9.886422996277812;0.8381486479460272;0.015493651167155906;0.015621202880816497;0.7559159582574959;-1.0550841645680098;1.2948641253743205
47.786459;0.5176535251959389;0.46816836456234645;0.8815880926734956;0.6025041804965947;1.1346132213457538;0.5496451925317617;9.88511679980692;0.8380356260432247;0.015493244246129731;0.01561689461668419;0.7557236447521729;-1.0550841562532303;1.2947237159455591
47.796459;0.5176262856408886;0.4681752206170711;0.8815008402361693;0.6024358203985016;1.1347160878127593;0.5496697383290088;9.883870324097847;0.837921557527904;0.015492819484687023;0.015612558572371973;0.7555366322023528;-1.055084146863508;1.294584860073604
47.806459;0.5175989417559324;0.4681773422190716;0.8814220650824235;0.6023630804373236;1.1348207576748985;0.5496994919610108;9.882682132121252;0.8378064886758212;0.015492377196716253;0.015608201093262566;0.755355328200159;-1.0550841364862802;1.2944483970420106
47.816459;0.5175715029711603;0.46817489041830257;0.881351726147499;0.6022856713338438;1.1349270146283066;0.5497343731089166;9.88154923755095;0.8376904395632534;0.015491914160539933;0.015603830036301579;0.7551801397508339;-1.0550841252330847;1.2943153438478743
47.826459;0.5175440264879043;0.46816804786138605;0.8812897798705251;0.602203341105124;1.135034777027699;0.5497743148644526;9.880467390315989;0.837573483368448;0.0154914244092891;0.01559945386244199;0.7550114584789716;-1.0550841132474003;1.294186846373827
47.836459;0.5175166800992894;0.4681569702381023;0.8812362557296813;0.6021159359541511;1.1351440801369483;0.5498192408910421;9.879431468998238;0.8374557494099835;0.015490901335546444;0.015595080776904911;0.754849683607415;-1.0550841006722949;1.2940640674723576
47.846459;0.5174897658153547;0.46814175266829994;0.8811912404218888;0.6020234301478331;1.135255040620084;0.5498690553001769;9.878436638234056;0.8373374298940028;0.015490339786501956;0.015590718263746705;0.7546952447655729;-1.0550840876140586;1.293948026829384
47.856459;0.5174636527517779;0.4681224522159537;0.8811547961256843;0.6019258930096112;1.1353678386582913;0.5499236210409899;9.877479428143493;0.8372188091500413;0.015489736896990017;0.015586372736989824;0.7545485575860073;-1.0550840741443464;1.2938395600865724
47.866459;0.5174386805870279;0.4680991483149439;0.8811269112540137;0.601823433957828;1.135482742661334;0.5499827439888884;9.876557746709494;0.8371002193399933;0.015489091343564377;0.015582049937581012;0.7544099259184068;-1.055084060321257;1.2937394260779942
47.876459;0.517415094270061;0.46807199126706933;0.8811075534761346;0.6017161370618628;1.1356001193256606;0.550046208101252;9.875670101219834;0.8369819749292184;0.01548840204416816;0.015577756227387569;0.7542794906150208;-1.055084046200224;1.2936483998240573
47.886459;0.5173930422720907;0.46804119487181056;0.8810967335695012;0.6016040035504874;1.1357203566959568;0.550113794618849;9.874815152985429;0.8368643468902158;0.015487667765409769;0.015573499508656673;0.7541572482281643;-1.0550840318387764;1.29356727602107
47.896459;0.5173726354059163;0.4680069847690347;0.881094483369989;0.601486977098418;1.135843770994854;0.5501852354794061;9.873992490526891;0.8367475276195299;0.015486888152845067;0.015569289271372733;0.7540431033169763;-1.0550840173023834;1.29349680577946
47.906459;0.5173540017222571;0.4679695707147218;0.8811008155450964;0.6013650210190356;1.1359705698709648;0.5502601906251007;9.873203786247501;0.836631599541666;0.015486065335823414;0.015565136000824346;0.7539369245704712;-1.0550840026726078;1.29343767512446
47.916459;0.5173373002307007;0.46792915298769655;0.8811157027050269;0.6012381466601664;1.1361008459775053;0.5503382937522576;9.87245270702647;0.8365165518081172;0.015485204777526271;0.015561049817897151;0.7538385580280066;-1.055083988052651;1.2933905703763693
47.926459;0.5173227276882241;0.46788593348253826;0.8811390298074375;0.6011064144337203;1.1362345693127343;0.5504192053151407;9.871743627629442;0.8364023419064983;0.015484314849836674;0.015557039288705107;0.7537478228533692;-1.055083973553731;1.293356177823793
47.936459;0.5173105221821305;0.4678401300957798;0.8811705863229267;0.6009699383277358;1.1363715980591802;0.5505026276798894;9.871080527469733;0.8362889416747177;0.01548340561435564;0.015553111382959051;0.7536645477522863;-1.0550839592673533;1.2933351347441187
47.946459;0.5173009391635929;0.4677919739089022;0.8812101462706082;0.6008288660058115;1.136511730170054;0.5505882903227322;9.870466362401032;0.836176312285229;0.015482487641305278;0.015549272052330277;0.7535885866710954;-1.0550839452546985;1.2933280970534333
47.956459;0.5172942305760274;0.4677416927507608;0.8812574867715742;0.6006833550598678;1.1366547255756831;0.550675924785347;9.86990235800526;0.8360643683606487;0.015481571700262257;0.015545526658699777;0.7535197635702074;-1.0550839315636047;1.2933357365834723
47.966459;0.5172906400143674;0.4676895214656534;0.8813123369387076;0.6005335809764838;1.1368002669715922;0.5507652255643469;9.869387564061407;0.8359529963118831;0.015480668788548061;0.015541879903501163;0.7534578424594106;-1.0550839182620366;1.293358522306217
47.976459;0.5172903895920058;0.4676357227081505;0.8813744511513242;0.6003797622027711;1.1369479674842449;0.5508558110024666;9.8689192674149;0.8358421081408152;0.01547978918486239;0.01553833551749483;0.7534025713261384;-1.0550839054553667;1.2933965718067686
47.986459;0.5172936790936292;0.46758056915228424;0.8814437309121446;0.6002221468723895;1.1370974562291143;0.5509472199953713;9.868493837355391;0.8357316826005913;0.015478941081052786;0.015534896283044069;0.7533537028490116;-1.0550838932591615;1.2934496842244037
47.996459;0.5173006955383438;0.4675243187332345;0.8815201782938994;0.6000609535681743;1.137248444550657;0.5510389432619344;9.868107391786808;0.8356217368948332;0.015478130134543527;0.015531564160371467;0.7533109364499563;-1.055083881769165;1.2935174049138596
48.006459;0.517311595987977;0.4674672435397006;0.881603789155021;0.5998963302507956;1.1374007100729657;0.5511304560030322;9.867756556576426;0.8355122412703871;0.015477359891408807;0.015528339965318822;0.7532738694057934;-1.0550838710634292;1.293599121272715
48.016459;0.5173264914834247;0.46740966716374377;0.8816945638896383;0.5997283450355387;1.1375540339442352;0.5512212361382359;9.867439132025645;0.8354030487549657;0.015476632528380009;0.015525222898452113;0.7532420398366011;-1.0550838612028826;1.2936942079715748
48.026459;0.517345461916177;0.46735195490568016;0.8817925310001428;0.5995569765269515;1.137708189960396;0.5513107968682113;9.867153904795815;0.8352938726422976;0.015475949560102429;0.015522211054652688;0.7532149690197215;-1.0550838522195503;1.2938021292754183
48.036459;0.5173685844473658;0.46729448562978454;0.8818976345605138;0.5993821130618568;1.1378629757874517;0.5513987282088099;9.86689969169373;0.83518432269798;0.01547531198001518;0.015519303018519783;0.7531921279004089;-1.0550838441215205;1.293922457656425
48.046459;0.5173959673265885;0.4672376181333035;0.8820096045628634;0.5992035904314948;1.1380182215032626;0.551484682238785;9.866674414116648;0.8350740078703405;0.01547472052841605;0.015516498469784484;0.7531729382386462;-1.0550838369212758;1.2940548568545653
48.056459;0.5174277512054534;0.46718166235420805;0.8821280145497518;0.5990212689889933;1.1381738330998021;0.5515683004543899;9.866475305618081;0.8349626562555056;0.015474176806644048;0.015513796966755594;0.7531568399890409;-1.0550838306620756;1.2941990491206736
48.066459;0.5174640435890042;0.4671269102880508;0.8822524422106941;0.5988350990948883;1.13832981795767;0.5516491675584133;9.86629986469909;0.8348501554006745;0.015473683734376098;0.015511197164764855;0.7531433484306428;-1.055083825417054;1.294354767421471
48.076459;0.5175048651157425;0.4670736969211;0.8823825465704233;0.5986451180332228;1.1384861963799706;0.5517268455669426;9.866145442075055;0.8347364907515011;0.015473244619435788;0.015508697439476691;0.7531320802521467;-1.055083821268288;1.2945217165880138
48.086459;0.5175501779070946;0.467022402022219;0.8825180558446031;0.5984513899452383;1.1386429690993702;0.5518009331963116;9.866007528337908;0.8346216725851119;0.015472861826663211;0.015506296139151906;0.7531227196907354;-1.055083818291186;1.294699548990005
48.096459;0.5175999290057162;0.4669734069737488;0.8826587031756782;0.5982539625867479;1.138800236451934;0.5518710862562494;9.865879146551373;0.8345057153995686;0.015472535975398499;0.015503991067292795;0.7531149600923871;-1.0550838165456338;1.294887877331928
48.106459;0.5176540569522017;0.466927055295425;0.8828041678901004;0.5980528869910646;1.138958273705748;0.5519370328423077;9.865752161434635;0.8343886594284647;0.015472266371399652;0.015501779556988613;0.7531085287518895;-1.0550838160625595;1.2950863326241746
48.116459;0.5177124928979929;0.46688361508654336;0.8829541064368877;0.597848250249717;1.1391174372138357;0.5519986003002171;9.865619266581003;0.8342706157280023;0.015472051937158095;0.015499658792134899;0.7531032611444604;-1.0550838168308931;1.2952945867246342
48.126459;0.5177751559446873;0.46684324724776566;0.8831082189595117;0.5976401796516883;1.1392780555026034;0.5520556953298431;9.865475165141394;0.8341517989877947;0.01547189165925851;0.015497625465207613;0.753099100594605;-1.0550838187951113;1.2955122632796439
48.136459;0.5178419359031824;0.46680599571964887;0.8832662551935582;0.5974288734850418;1.1394404751931588;0.5521082484647785;9.86531619576807;0.8340325114725331;0.0154717849745105;0.015495675710764012;0.753096022375984;-1.0550838218693583;1.2957387905079756
48.146459;0.517912692253966;0.46677180020423037;0.8834279954477907;0.5972146646567302;1.1396051532094313;0.5521561952873957;9.865139406463891;0.8339130893949006;0.015471731918805057;0.015493805770599871;0.7530939977912448;-1.055083825964601;1.2959733370082311
48.156459;0.5179872819151289;0.466740522218897;0.8835932630423794;0.596998035027472;1.1397726396912022;0.5521994944113375;9.864942817846835;0.8337938472910855;0.015471732863638309;0.015492012359394895;0.7530930205632116;-1.0550838310036186;1.2962149038918709
48.166459;0.5180656022472382;0.4667119868327005;0.8837619389167849;0.5967795661991245;1.139943493945866;0.552238160164916;9.86472657592343;0.8336750209942454;0.015471788868669241;0.015490292921932367;0.7530930955504535;-1.0550838369067985;1.2964625131800935
48.176459;0.5181476083478054;0.46668602521275276;0.8839339138339332;0.5965598691213446;1.1401182484854284;0.5522722897584837;9.864493186451222;0.833556696770996;0.015471902337961679;0.015488646765699686;0.753094192688112;-1.0550838435724808;1.2967153255343227
48.186459;0.5182332576746828;0.46666248186639314;0.8841090060433235;0.5963395230813253;1.1402974633343548;0.5523020565879273;9.864246411132452;0.8334387986237113;0.015472077085123541;0.015487075585537281;0.7530962679139372;-1.0550838508796443;1.2969726110723605
48.196459;0.5183224137757894;0.4666412047241638;0.8842869523810353;0.5961190559271918;1.1404817806587588;0.5523277000441821;9.863990001525915;0.8333211850510046;0.015472318191032133;0.015485581846986382;0.7530993572017527;-1.055083858709354;1.297233702994874
48.206459;0.5184148098668396;0.46662207602145317;0.884467479529573;0.5958989598179213;1.1406719061124646;0.5523495162149374;9.86372723719747;0.8332037506644661;0.015472631738272947;0.015484166897970575;0.7531036436835071;-1.0550838669620553;1.29749796204423
48.216459;0.5185101001595046;0.46660507011617025;0.8846503743915599;0.5956796845940744;1.1408685677282893;0.5523678226678164;9.86346091960522;0.8330864573126122;0.015473024807476914;0.015482830642413351;0.75310944531308;-1.0550838755543905;1.29776466969901
48.226459;0.5186079291020909;0.46659025457894016;0.8848354812840096;0.5954616007163157;1.1410724758470225;0.5523829209080177;9.863192979856466;0.8329693490473395;0.015473505657855732;0.015481572548190499;0.7531171638734139;-1.0550838844100938;1.2980329591499247
48.236459;0.5187079678765795;0.4665777372347493;0.8850226385170582;0.5952450133734501;1.1412842367547629;0.5523950574882505;9.86292394883926;0.832852564942094;0.015474082874330263;0.015480393252806566;0.7531272047026636;-1.0550838934599938;1.2983018836291156
48.246459;0.5188099320995837;0.46656765961136715;0.8852116580775085;0.5950302424355057;1.1415042553481676;0.5524043852682017;9.862652889640598;0.8327362998363151;0.01547476405896956;0.015479295415543673;0.7531398668036555;-1.0550839026397503;1.298570527799649
48.256459;0.5189135861947577;0.4665602345066773;0.8854023562018122;0.5948176768595386;1.1417327545533649;0.5524109698163773;9.862377537310643;0.8326207302626949;0.015475554988325917;0.015478282956844875;0.7531553062190535;-1.0550839118891902;1.298838088641894
48.266459;0.5190187046860006;0.46655572401466594;0.8855945744993093;0.594607766612381;1.141969915970397;0.5524148421794188;9.862094227614987;0.8325059973311468;0.01547645929178631;0.015477359760128373;0.7531736178174425;-1.0550839211622431;1.2991039454962838
48.276459;0.5191250237759073;0.4665543732755572;0.8857882076473309;0.5944009858443998;1.142215979733194;0.5524160480083008;9.861798002075709;0.8323922696593123;0.015477479367629552;0.015476528477645204;0.7531948968751564;-1.0550839304333504;1.2993677365031011
48.286459;0.5192322462452379;0.46655639877090355;0.8859832114852049;0.5941977970914469;1.142471208889781;0.5524146824841775;9.861483717565712;0.8322797749887632;0.015478617907184272;0.015475789428774261;0.7532191989307389;-1.055083939698749;1.2996294198693221
48.296459;0.5193400728077949;0.4665620116816821;0.8861795140217862;0.5939986329083263;1.1427358167355592;0.5524109258632235;9.861147848435763;0.8321687237938864;0.015479878329111503;0.015475140911301907;0.7532464922532303;-1.0550839489816535;1.2998892630465484
48.306459;0.5194482192552927;0.46657141227221;0.8863768959170861;0.5938038847339331;1.1430099517855463;0.5524050479480853;9.860789488947288;0.8320592135253344;0.015481264351675099;0.01547458057297225;0.7532766789413924;-1.0550839583337832;1.3001477386720954
48.316459;0.5195564268574157;0.46658476442894703;0.8865749734433245;0.593613881733742;1.143293699195541;0.5523973734200877;9.860409920884273;0.8319512216057519;0.015482779575034786;0.01547410573625254;0.7533096344959621;-1.0550839678260002;1.3004054130459977
48.326459;0.5196644568742789;0.4666021629306616;0.8867732744582754;0.5934288810897538;1.1435870920956708;0.5523882576024338;9.860011621622421;0.8318446838794066;0.015484427094661656;0.015473712856830869;0.7533451904672246;-1.055083977531786;1.3006628857124658
48.336459;0.5197720562242356;0.46662361219834847;0.886971314445864;0.5932490932540601;1.1438901481301733;0.5523780839624719;9.859597657066393;0.8317395971853612;0.015486209106707416;0.01547339777876119;0.7533831109056289;-1.0550839875000353;1.3009207360414499
48.346459;0.519878918212758;0.46664905310193144;0.8871686216951501;0.5930747204766805;1.1442028782208602;0.5523672373405295;9.859171534514768;0.8316360576810086;0.015488126721085963;0.015473157229656769;0.7534231469272424;-1.05508399772724;1.3011794643782444
48.356459;0.5199846724903257;0.46667841814137534;0.8873647375991269;0.5929059907677462;1.144525253081898;0.5523560456505082;9.858737091571198;0.8315342056933184;0.015490180378926613;0.015472989931152217;0.7534650970710859;-1.055084008168247;1.3014394431054552
48.366459;0.5200889116512564;0.4667116633493993;0.8875592550228838;0.5927431894534142;1.1448571734064616;0.5523447649826461;9.858298368793978;0.8314341676435961;0.01549237064773497;0.015472895564877007;0.7535088054410585;-1.0550840187866526;1.3017008832876167
48.376459;0.5201912282525452;0.46674876523362085;0.8877518794749131;0.5925866552471173;1.1451984731642704;0.5523336400401296;9.857859685234695;0.8313360411314135;0.015494698445246782;0.015472872483022954;0.7535541520631077;-1.0550840295936084;1.301963871736741
48.386459;0.5202912509445176;0.46678969754583394;0.8879424399418353;0.5924367277826205;1.1455489021889218;0.5523229641979894;9.857425931246338;0.8312398892307501;0.015497164030229221;0.01547291663337162;0.7536010597201888;-1.0550840406451722;1.3022284790917402
48.396459;0.5203886930224347;0.46683439338809696;0.8881308666732927;0.5922937128840825;1.1459081020072006;0.5523130885944639;9.857002963006163;0.8311457504974937;0.015499765722417576;0.015473021970780184;0.7536494966473868;-1.055084052019017;1.3024948277870438
48.406459;0.520483382895485;0.4668827189364376;0.8883172124757303;0.5921578997882677;1.1462756839389943;0.5523044117243903;9.856597613247422;0.8310536731481873;0.015502500387602128;0.015473180751717346;0.7536994501170583;-1.0550840637981613;1.3027630781295791
48.416459;0.5205752332664099;0.4669344895987341;0.8885016930545745;0.5920295988033764;1.1466513396852749;0.5522973789854565;9.856217388719141;0.8309637015482073;0.015505365383701071;0.015473384081856544;0.7537508743492881;-1.055084076050795;1.3030333961416813
48.426459;0.5206641955453687;0.4669894993490121;0.8886846364173612;0.5919091765123561;1.1470348599389866;0.552292488688846;9.85587008307579;0.8308757938985475;0.01550835963032592;0.015473623500552949;0.7538036530553686;-1.0550840887921324;1.3033059263932185
48.436459;0.5207502669639431;0.4670475349385942;0.8888663180701736;0.5917970442190797;1.1474260930616593;0.552290286848625;9.855562935729797;0.8307897990073109;0.015511483257412266;0.015473891621847714;0.7538575703432219;-1.05508410196005;1.3035807445513299
48.446459;0.5208335181290839;0.46710838188502646;0.8890468249608237;0.5916935802380202;1.1478249072187532;0.5522913336439598;9.855302393016236;0.8307055291532903;0.015514737250257336;0.015474180496407359;0.7539122970779505;-1.0550841154297026;1.3038578078361072
48.456459;0.5209140932644234;0.4671718139335719;0.8892261068505731;0.5915990666575143;1.1482311587483094;0.5522961458193177;9.855095045615117;0.8306228139746029;0.015518123766048901;0.015474480538339077;0.7539674327597894;-1.0550841290426263;1.3041369208294724
48.466459;0.5209922018375657;0.4672375700982269;0.8894041422143042;0.5915136900224439;1.148644637872585;0.552305147464937;9.85494771399916;0.830541498725544;0.015521645997107687;0.015474782288881815;0.7540225599005455;-1.0550841426324524;1.3044177077915244
48.476459;0.5210681226926785;0.4673053314661455;0.8895809794909516;0.5914375764766466;1.1490650104710713;0.5523186628654063;9.854865968654462;0.8304614178536546;0.015525306822707802;0.015475078227455428;0.7540772791564189;-1.0550841560452058;1.3046996430575333
48.486459;0.5211421988644445;0.46737470584605806;0.8897566384636328;0.5913708309205509;1.1494918345416738;0.5523369271385289;9.854853164351896;0.8303823453116839;0.015529107540563908;0.01547536225141581;0.7541312834425463;-1.0550841691431885;1.304982158102771
48.496459;0.5212148015492016;0.46744525844658313;0.8899310611381647;0.5913135429145239;1.1499246557061469;0.5523600699541187;9.854911266478389;0.8303039479909656;0.015533047826122004;0.015475628250773912;0.7541844430125011;-1.055084181795332;1.3052647198654803
48.506459;0.5212863018786681;0.4675165907932489;0.8901041367855956;0.5912657526423877;1.1503630231434094;0.5523880988159917;9.855041737508273;0.8302258194487244;0.015537126386064432;0.015475869348255008;0.7542368058460215;-1.0550841938676332;1.3055468212267516
48.516459;0.5213570726327427;0.4675883933690981;0.8902757264250999;0.5912274153101869;1.1508063599946323;0.5524209177151087;9.855244748258817;0.8301475755917758;0.01554134154156413;0.015476078557386065;0.7542885584057873;-1.0550842052229448;1.3058279368312633
48.526459;0.521427474126771;0.4676604232900612;0.890445668299032;0.59119840304826;1.151253896497884;0.5524583624737371;9.85551840206118;0.8300688832795835;0.01554569181426233;0.015476250585416055;0.7543400072076787;-1.0550842157309808;1.306107502163935
48.536459;0.521497821131159;0.4677324459935009;0.8906137558546031;0.5911785646751537;1.1517047908602385;0.5525002374024086;9.855859808401409;0.8299894209807518;0.015550176328538027;0.015476382991248715;0.7543915251585358;-1.055084225284257;1.3063849606384654
48.546459;0.521568363356527;0.4678041889232753;0.8907797377541399;0.5911677843749467;1.152158256334271;0.5525463533313913;9.856266559669953;0.8299088546645087;0.015554794469819019;0.015476475914085875;0.7544434600956823;-1.0550842338132966;1.3066598352505248
48.556459;0.5216392786738011;0.46787532933315973;0.8909433538133705;0.5911659642025435;1.1526135362316283;0.5525965547100796;9.856736938615331;0.8298268555388282;0.015559545409928401;0.01547653152920619;0.7544960854120912;-1.055084241288252;1.306931726163701
48.566459;0.5217106805798479;0.4679455437882385;0.89110433662201;0.5911729795354246;1.153069833835832;0.5526507198159534;9.857269471805784;0.829743156677714;0.015564427977265144;0.015476553942760556;0.7545496256983287;-1.0550842477016544;1.307200260706291
48.576459;0.5217826247988795;0.4680145929128712;0.8912624024239032;0.5911886775144161;1.1535263278453316;0.5527087215072133;9.857862837619082;0.8296575857414042;0.01556944044105122;0.015476548668318973;0.7546043061876987;-1.055084253041248;1.3074650390530118
48.586459;0.5218550897848035;0.46808235922033703;0.8914172839743195;0.5912128835948848;1.1539822391190069;0.5527703615930836;9.858516065247253;0.8295700602482801;0.015574580150643166;0.015476521154926908;0.754660379183;-1.0550842572730321;1.3077255826768621
48.596459;0.521927975851572;0.4681488091943985;0.8915687672150318;0.5912453804763708;1.1544368537304177;0.552835337089867;9.85922872206686;0.8294805687373822;0.01557984296658185;0.015476475786484424;0.7547181202573431;-1.055084260345894;1.307981375510972
48.606459;0.5220011527412147;0.4682139375905086;0.8917167168094026;0.5912858954156079;1.1548894758464803;0.5529032669604222;9.860001047002957;0.8293890884329602;0.015585222932051836;0.015476416780767738;0.7547777814957907;-1.0550842622065173;1.3082319958709228
48.616459;0.5220744755737322;0.4682777531924488;0.8918610893445612;0.5913341195733063;1.1553393986916345;0.5529737275975375;9.860833894423788;0.8292955076287041;0.015590713065529919;0.015476349395191068;0.7548395369922749;-1.0550842628166446;1.3084771800008286
