time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.626459;0.5221477442748844;0.4683402889977344;0.8920018768441859;0.5913897205457541;1.155785919942686;0.5530462620717489;9.861728138571259;0.8291996698551037;0.015596306499180692;0.015476279177107964;0.7549034831125055;-1.0550842621636587;1.3087167813159204
48.636459;0.5222207182693295;0.46840160357013216;0.8921390265065133;0.591452330795833;1.156228343138889;0.5531203946459802;9.862683919100903;0.829101452601424;0.015601996602078139;0.015476211060478829;0.7549696961147726;-1.055084260250464;1.308950708253421
48.646459;0.5222931967141919;0.46846176750250135;0.8922724355189905;0.5915215570154033;1.1566659879780867;0.5531956551164289;9.863701018512398;0.8290007653529471;0.015607776365253952;0.015476150787152658;0.7550382899979136;-1.0550842570816568;1.309178862782846
48.656459;0.5223650384205032;0.4685208225738459;0.8924019400240293;0.5915970198476623;1.1570982021741911;0.5532715607708293;9.864780137799814;0.8288975170302896;0.015613637908509184;0.01547610639061517;0.7551094201520409;-1.0550842526680997;1.3094010876552675
48.666459;0.5224361159399443;0.4685787398704874;0.8925272472849252;0.5916783849723019;1.1575243279254432;0.5533475681760255;9.865923084772913;0.8287916359871208;0.015619572150983767;0.01547608737445036;0.7551832622282516;-1.055084247030907;1.309617123460668
48.676459;0.5225062865617711;0.4686354309950506;0.8926479269273113;0.5917653814232756;1.1579436574671271;0.5534230725038833;9.867131313576731;0.8286831236694222;0.015625568616527755;0.015476103611473483;0.7552600024332178;-1.0550842401864193;1.3098265701360914
48.686459;0.5225753836136128;0.4686907950562665;0.8927634598981912;0.5918578134698561;1.1583554060955092;0.5534974486620687;9.868404697369174;0.8285720521926834;0.015631615787032174;0.015476165287092674;0.7553398157640326;-1.0550842321340388;1.3100288864244907
48.696459;0.522643213755419;0.4687447293964811;0.8928732389319515;0.5919555433815592;1.1587587063701301;0.553570094662139;9.869742007503655;0.8284584660691372;0.01563770168361377;0.015476282376000471;0.7554228522295187;-1.0550842228616713;1.310223432640137
48.706459;0.5227095743953015;0.4687970926441075;0.892976553360684;0.592058435741659;1.1591526444662195;0.5536404982991511;9.871141960281141;0.8283422744254393;0.015643814007890534;0.015476463532866457;0.7555092576581528;-1.0550842123497062;1.310409553444262
48.716459;0.522774285947536;0.4688476859714701;0.8930726707962668;0.592166288882959;1.1595363165502306;0.5537083052226757;9.87260317298564;0.8282232472445872;0.015649940075786822;0.015476715503946671;0.7555991600934072;-1.0550842005631498;1.3105867146316408
48.726459;0.522837213029766;0.4688962675333368;0.8931609899802041;0.5922788010498716;1.1599088304319451;0.5537733178995324;9.874123212723593;0.8281011155697413;0.01565606692547695;0.015477043166040143;0.7556925960527875;-1.0550841874460426;1.3107545899824706
48.736459;0.5228982646057533;0.4689425760572732;0.8932411132307444;0.5923955919490532;1.1602692538708723;0.5538354311491784;9.875698059992985;0.8279756727487767;0.01566218197683769;0.01547744986836892;0.7557894965653699;-1.055084172925797;1.3109129859478366
48.746459;0.5229573845675302;0.4689863903485111;0.8933127842328004;0.5925162534207037;1.1606166378033596;0.5538945714200318;9.877322367490477;0.8278467958232635;0.01566827405505675;0.015477937798665015;0.755889768164618;-1.0550841569234348;1.311061723878439
48.756459;0.5230145393722683;0.4690275945522339;0.8933757810658364;0.5926404090891628;1.1609501635514257;0.5539506727665011;9.87898967205801;0.8277144194733327;0.015674333312555414;0.015478508342214908;0.7559933395706686;-1.0550841393656063;1.3112006080513896
48.766459;0.5230697094472726;0.4690661737934184;0.8934298667194983;0.5927677568234665;1.161269284649199;0.5540036773041158;9.880692787143197;0.8275785327873476;0.01568035009979697;0.015479162409375344;0.7561001371900938;-1.0550841201828531;1.311329438381965
48.776459;0.5231228784805685;0.4691021599048807;0.893474828082375;0.5928980734847284;1.1615737305591718;0.554053542219827;9.88242502771881;0.8274392033449235;0.015686315212783575;0.015479900546352843;0.7562100709664715;-1.0550840992965045;1.3114480398143933
48.786459;0.5231739970730342;0.4691355765978445;0.8935105397604776;0.5930312087740134;1.1618634106830588;0.5541002347646058;9.884181202818437;0.8272966022241623;0.015692222302620122;0.015480722852223681;0.756323051397674;-1.055084076620179;1.3115562971737904
48.796459;0.5232229502420502;0.4691664028344222;0.8935369852740059;0.5931670620023042;1.1621383639568152;0.5541437059723471;9.885957622826252;0.8271509965801781;0.0156980695075505;0.015481628494694427;0.7564389760216422;-1.0550840520693503;1.311654188248918
48.806459;0.523269585867517;0.4691945734105704;0.8935542276656147;0.5933055251426341;1.162398769706676;0.5541838611455385;9.887751456463258;0.8270026822863575;0.01570385746060413;0.015482615275367774;0.7565576783344736;-1.0550840255705927;1.311741796166617
48.816459;0.5233137787056831;0.4692200007396918;0.8935623328765909;0.5934464520608647;1.1626449466477644;0.554220552723136;9.889559893812546;0.8268519150990903;0.015709585235318655;0.015483680396489124;0.7566789151820246;-1.0550839970893453;1.31181924944042
48.826459;0.5233554577258779;0.4692425914478465;0.8935613021590278;0.5935896930077751;1.1628772885766052;0.5542536139668653;9.891380251113832;0.8266988981674442;0.015715247878308317;0.015484821658264807;0.7568023986039992;-1.0550839666701048;1.3118866746550688
48.836459;0.5233945815729999;0.4692622732624638;0.893551115386015;0.593735137720815;1.163096075077012;0.5542829328204198;9.893210846942196;0.8265437811991225;0.01572083697591446;0.015486037512549511;0.7569278482424237;-1.0550839344549396;1.3119442397172205
48.846459;0.5234311041710332;0.46927902368023183;0.8935318434557488;0.5938827116119964;1.1633012800986675;0.5543085075834872;9.895050832131608;0.8263866746637261;0.015726343135889186;0.015487326678686325;0.7570550612195742;-1.055083900659468;1.3119922082021813
48.856459;0.5234649664186466;0.469292862033748;0.8935036797055238;0.5940323404968142;1.1634926220251969;0.5543304191177105;9.896898970312407;0.8262277212724607;0.01573175835562647;0.015488688619332296;0.7571839332540543;-1.0550838655294872;1.3120309262820462
48.866459;0.5234961199114492;0.4693038198769378;0.8934668741996095;0.5941839217379172;1.163669816077494;0.5543487801231644;9.898753055954137;0.8260671395866592;0.015737077168616567;0.01549012414034913;0.7573144365387282;-1.0550838293132143;1.3120606807198862
48.876459;0.5235245684063821;0.46931192675280586;0.8934216429268517;0.5943373091268034;1.1638327745369619;0.5543637404810305;9.90061052247246;0.8259051566932935;0.01574229657080706;0.015491634912567541;0.7574466271105539;-1.0550837922406218;1.312081529200095
48.886459;0.5235503790772307;0.46931720215769135;0.8933681147229635;0.5944923040453262;1.163981652225933;0.5543754863354656;9.90246919929349;0.8257419310470051;0.01574741499622305;0.015493222574653626;0.7575806348060917;-1.055083754498548;1.3120933561982278
48.896459;0.5235736256109265;0.4693196433695679;0.8933063720543487;0.594648685117197;1.1641168390731935;0.5543842071635928;9.904327465489782;0.8255775747958913;0.015752430804272938;0.015494888458315799;0.7577165953127384;-1.055083716233353;1.3120961073508917
48.906459;0.5235943142360744;0.46931923030488953;0.8932365430743371;0.5948062670785269;1.1642389289590318;0.5543901109271198;9.906183997980875;0.8254122145921057;0.0157573415053792;0.01549663342249478;0.7578545758087943;-1.0550836775945664;1.3120899442311924
48.916459;0.5236123739698896;0.46931595529650866;0.8931588743272967;0.594964910860672;1.1643486007235964;0.5543934717008261;9.908037428175254;0.8252460346661737;0.015762144608524545;0.01549845743095402;0.757994531775855;-1.0550836387706615;1.312075289640243
48.926459;0.5236277110624294;0.4693098457927707;0.8930737721957811;0.59512450694206;1.164446513464356;0.5543946292088838;9.909886198614648;0.8250793149163336;0.015766838663791236;0.015500359757759949;0.7581363364408383;-1.0550835999886126;1.312052845473876
48.936459;0.5236402653007327;0.4693009289661865;0.8929817867839397;0.595284976255972;1.1645333113926535;0.554393960828954;9.911728349139086;0.8249124122927509;0.015771422834058413;0.015502339830013015;0.7582798773656421;-1.0550835614957452;1.312023558657479
48.946459;0.5236500197828734;0.4692891631032131;0.8928835396628974;0.5954462360110374;1.1646096306505727;0.5543918683463243;9.913560991414165;0.8247456696930192;0.01577589547861232;0.015504397414972807;0.758425100635747;-1.0550835235251976;1.3119884856178676
48.956459;0.5236569652695651;0.4692744353252288;0.8927796474080403;0.5956081325627665;1.164676064689959;0.5543887461706081;9.915380572885528;0.8245793702807732;0.015780253441439338;0.015506531664944343;0.7585719516734926;-1.0550834862556477;1.3119486041849087
48.966459;0.5236610713300842;0.4692566280546575;0.8926706646299805;0.5957703978759386;1.1647332063242637;0.5543849395739099;9.917184420090292;0.8244137935925177;0.015784492793313957;0.01550874001060471;0.758720327476373;-1.0550834497956503;1.3119047170836684
48.976459;0.5236623047447487;0.46923565993235256;0.8925570692273099;0.5959326254228413;1.1647817653557109;0.5543807459915635;9.918972081152047;0.8242492553666785;0.015788609616441674;0.015511018523774076;0.7588701003512481;-1.0550834141872039;1.3118575107459998
48.986459;0.5236606624512053;0.46921147881382363;0.8924393237473084;0.5960942719969903;1.1648225645340298;0.5543764251114421;9.920745543481882;0.8240860474669962;0.015792600358965406;0.01551336412861175;0.759021126504815;-1.0550833794034946;1.3118076751762668
48.996459;0.5236561679065481;0.4691840527048522;0.8923179721857426;0.5962547226691869;1.1648563974333452;0.554372180101901;9.922508872801325;0.8239243917260675;0.01579646335546751;0.015515776637512456;0.7591732112455675;-1.055083345346688;1.3117559892721637
49.006459;0.5236488357049578;0.46915337309199767;0.8921936857729401;0.5964133863577047;1.1648839678328091;0.5543681594714273;9.92426747760844;0.8237645059993833;0.015800200602795342;0.015518258564075543;0.7593261087220248;-1.0550833118687608;1.311703346334151
49.016459;0.5236386375262002;0.46911945665194327;0.8920672274414536;0.5965697465704314;1.1649059237542125;0.5543645063820933;9.926026821331384;0.8236066961581987;0.015803817334919593;0.01552081307113234;0.7594795619488846;-1.0550832788124436;1.311650685978897
49.026459;0.5236254873619296;0.46908234187071657;0.891939346527457;0.5967233552763631;1.164922831479741;0.5543614031498838;9.927791065233539;0.8234513876804471;0.01580732062332787;0.01552344221813537;0.759633300924913;-1.0550832460534143;1.3115988458024295
49.036459;0.52360925435054;0.4690420956122429;0.8918106758724773;0.5968738286482318;1.164935106083039;0.5543590604305018;9.929562426451612;0.8232990955234282;0.01581071899504054;0.015526147013885121;0.7597870066122033;-1.055083213526163;1.3115484645675732
49.046459;0.5235897955847802;0.46899882422102734;0.8916817592330106;0.5970208657959521;1.1649429623858134;0.5543576762938789;9.931341402260427;0.8231503657534127;0.015814022019767164;0.015528928160714666;0.7599403321469466;-1.0550831812173487;1.3114999619819083
49.056459;0.5235669856978447;0.46895266063867924;0.8915531626100097;0.5971642482241812;1.164946370654236;0.554357403279373;9.93312731112412;0.8230057228782434;0.015817239294626625;0.015531785863795911;0.7600929640492394;-1.0550831491395463;1.3114535018938511
49.066459;0.52354073769965;0.46890374030134124;0.8914254955883514;0.5973038133017403;1.1649450818266618;0.5543583140893623;9.934918780671365;0.82286563045123;0.01582037993566156;0.015534719163908877;0.7602446341573782;-1.0550831173127664;1.3114090239657985
49.076459;0.5235110182524749;0.46885218792853417;0.8912993533083728;0.5974394280536548;1.164938758477704;0.5543603955042385;9.936714291446313;0.8227304857219839;0.01582345311993834;0.015537725757092915;0.7603951116297668;-1.0550830857478888;1.3113663951448633
49.086459;0.523477849344342;0.4687981108802989;0.8911752771150432;0.5975709816861824;1.1649270694168772;0.5543635957340675;9.938512434029668;0.8226006310322577;0.01582646868675729;0.015540802356086396;0.7605442463868344;-1.055083054427365;1.3113254994038854
49.096459;0.5234413083178961;0.4687416088063165;0.8910537438343012;0.5976983890313522;1.1649096794464584;0.5543678555444528;9.940311412560376;0.8224763472647805;0.01582943644750048;0.01554394505332241;0.7606920061024405;-1.0550830233010975;1.3112861955936588
49.106459;0.5234015395660662;0.46868278607158914;0.8909351930415066;0.5978215711419524;1.1648862428024673;0.5543730891189328;9.9421085845539;0.8223578462367279;0.015832365507803977;0.015547149432897658;0.7608384415990976;-1.0550829922988894;1.3112482616052152
49.116459;0.5233587477630385;0.4686217318130955;0.8908200690739807;0.5979404478262894;1.1648564358687639;0.5543791597649428;9.94390125133051;0.8222452621471401;0.01583526543011444;0.015550411358872543;0.7609836186266551;-1.055082961355336;1.311211410396383
49.126459;0.5233131645051572;0.4685584839550308;0.890708799332181;0.5980549782379669;1.1648199445514453;0.5543858782013094;9.94568809265926;0.8221386415920235;0.01583814771796876;0.015553728568721913;0.7611275818413962;-1.0550829304224225;1.3111753637763766
49.136459;0.5232650210432063;0.4684930085349774;0.8906017324403618;0.5981651898270568;1.1647764367939057;0.5543930241826216;9.947469278748303;0.8220379181504004;0.015841025461659698;0.015557101373795929;0.7612703834890955;-1.0550828994391652;1.3111399108797286
49.146459;0.5232145278789302;0.4684252034728331;0.890499095715282;0.5982711771105551;1.1647256311673235;0.5544003847953701;9.949245422671742;0.8219428596387015;0.01584391151196784;0.015560531982310057;0.7614121062401695;-1.0550828683061009;1.3111049222737803
49.156459;0.5231618640215172;0.468354936417994;0.8904009748278626;0.5983730908549669;1.164667384839387;0.554407792073223;9.951017345952971;0.8218530970144359;0.01584681715143478;0.015564023540294104;0.7615528177815855;-1.055082836911808;1.311070360244001
49.166459;0.5231071848970171;0.46828209415663485;0.8903073466270292;0.598471094849011;1.1646016710187819;0.5544151368300301;9.952786377930675;0.8217682809270964;0.015849752125438737;0.015567579333413824;0.7616925258220703;-1.0550828051676233;1.3110362827462125
49.176459;0.5230506312229812;0.4682065951615098;0.8902181397382206;0.5985653153333055;1.1645285120334663;0.5544223546923094;9.954553807856477;0.8216882113153435;0.01585272493655542;0.01557120252743102;0.7618311577292153;-1.0550827730141374;1.3110028263930376
49.186459;0.5229923576351447;0.46812835995185703;0.8901332428605089;0.5986558319953514;1.164447948605046;0.5544294008507388;9.956320359026147;0.8216128417392692;0.015855742194974057;0.015574896908395596;0.7619685064270064;-1.055082740421743;1.3109702148406122
49.196459;0.5229325957732712;0.46804727465351126;0.8900524808030454;0.5987426809431965;1.1643599979832584;0.5544362259434521;9.958086810677335;0.8215422002453369;0.015858806922525507;0.015578667751855714;0.7621041690302538;-1.0550827074004332;1.3109387851494425
49.206459;0.5228716846014779;0.46796319726598;0.8899756179974286;0.5988258566694966;1.1642646090565791;0.5544427521215952;9.959854892189945;0.8214763070591743;0.015861917579390483;0.015582521203328132;0.7622375511486315;-1.0550826740040682;1.3109089301708083
49.216459;0.5228100149851417;0.4678760231898014;0.8899023774763409;0.5989053385746513;1.164161708421286;0.5544488561828225;9.961627328149708;0.8214151892661238;0.015865068989969654;0.01558646246180801;0.7623679363783908;-1.0550826403231233;1.3108809121491243
49.226459;0.5227479459244099;0.4677857350297908;0.8898324698399206;0.5989811051890515;1.1640512967898837;0.554454389792326;9.963407235783581;0.821358976118866;0.015868253621029775;0.015590495206074985;0.7624945737290612;-1.0550826064830272;1.3108547161649922
49.236459;0.5226857749685334;0.46769237915428313;0.8897656594835949;0.5990531203404409;1.1639334421052387;0.5544592245156331;9.965197991715089;0.821307948030195;0.015871462675776025;0.01559462269477452;0.7626167296031755;-1.055082572654188;1.3108301183452762
49.246459;0.5226237623756177;0.46759601458227223;0.8897018221666069;0.5991213283624495;1.1638081982774542;0.5544632627167769;9.967003855626162;0.8212624907375623;0.01587468694424835;0.01559884820626796;0.7627337003240625;-1.0550825390531215;1.3108068360269383
49.256459;0.5225621636563602;0.46749668793805105;0.8896409383018811;0.5991856677563909;1.1636756233111263;0.5544664289148898;9.9688301290737;0.8212229671821956;0.015877916564614597;0.0156031739836933;0.7628448531810701;-1.0550825059193139;1.3107845996835905
49.266459;0.5225012478682749;0.46739445249403533;0.8895830331272108;0.5992461073985257;1.163535860448529;0.5544686822809679;9.970682456675432;0.8211895766263244;0.015881141362383305;0.015607600208188067;0.7629497034311409;-1.0550824734821709;1.3107631728639746
49.276459;0.5224412992185073;0.4672893926051852;0.8895280845881728;0.5993026886732287;1.1633891328615855;0.5544700139173407;9.972566075107702;0.8211623329253591;0.01588435276261977;0.015612124734951228;0.7630479122182158;-1.0550824419339924;1.3107423293372196
49.286459;0.5223825978972364;0.4671815866311983;0.8894759608583576;0.5993555279538704;1.1632356939445538;0.5544704237136397;9.97448524366406;0.8211411785146805;0.015887544737716534;0.015616743256409419;0.7631391588255029;-1.055082411411325;1.3107218323116023
49.296459;0.522325399801329;0.4670710331679971;0.8894264459714916;0.5994047670526619;1.163075782340068;0.5544699242986776;9.976442913897145;0.8211260904156643;0.015890712703071824;0.015621450035887224;0.7632230535503681;-1.055082382001304;1.3107014545899882
49.306459;0.5222699506890461;0.4669576301095302;0.8893793186293856;0.5994504926171256;1.1629095456557808;0.5544685708381717;9.978441046049467;0.8211170695870544;0.01589385257694834;0.015626238945277638;0.7632991708622788;-1.0550823537704803;1.310680966996722
49.316459;0.5222164879599912;0.4668412433225481;0.8893344242501389;0.5994926752314017;1.1627369802844965;0.5544664821404911;9.980481340991023;0.8211140849400597;0.01589696140075426;0.015631104133109752;0.7633670703022274;-1.0550823267797282;1.3106601414841463
49.326459;0.5221651790731009;0.46672180324859286;0.8892916715602491;0.5995311985059035;1.1625579304791007;0.5544638185556574;9.982565127949023;0.821117108598989;0.015900037709106373;0.015636039977735435;0.7634263109835034;-1.0550823010795034;1.310638808973403
49.336459;0.5221160736148931;0.4665993301867894;0.8892509610757704;0.5995659613597045;1.1623721348404383;0.5544607209145815;9.984692128206344;0.8211262281132916;0.015903079951126067;0.015641040744663364;0.7634765199638216;-1.0550822767030872;1.3106168185703624
49.346459;0.5220691314546602;0.4664738897453836;0.8892121576562539;0.5995969273521429;1.162179312052984;0.5544572876828455;9.986859585075248;0.8211416738242683;0.015906084702555345;0.015646101212553453;0.7635174249538851;-1.0550822536742435;1.3105939386277394
49.356459;0.5220242992695218;0.46634556271056093;0.8891750946328357;0.5996240658836689;1.1619792652100018;0.5544536200280598;9.98906266354552;0.821163706475945;0.01590904661084353;0.0156512173048207;0.7635488336135959;-1.0550822320345492;1.3105698853654077
49.366459;0.5219815818771307;0.46621445054885663;0.889139544338078;0.5996473016259984;1.161771978558528;0.5544498378817609;9.991295621091997;0.8211925190154801;0.015911959063763248;0.01565638496993114;0.7635706150316359;-1.0550822118455057;1.3105443843430433
49.376459;0.5219410467032519;0.46608067593803176;0.8891052212562199;0.5996665631934752;1.1615576454999756;0.5544460258126257;9.99355278968058;0.8212282423432593;0.015914814637323277;0.01566159933709138;0.7635826797639236;-1.0550821931503114;1.3105171147214987
49.386459;0.5219027961885162;0.46594436190885014;0.8890718530650128;0.5996818350122232;1.1613366020358835;0.5544422100005608;9.995828542228264;0.8212709531008913;0.015917606106539854;0.01566685566247268;0.7635849678619808;-1.0550821759657532;1.310487619790471
49.396459;0.5218669792919353;0.46580561691531497;0.8890392585631848;0.599693136654464;1.1611092641883016;0.5544383982719713;9.998116292979086;0.8213206376096468;0.015920327588693526;0.015672150235134255;0.7635774440870821;-1.055082160321392;1.310455340475514
49.406459;0.5218338054849655;0.46566454607163726;0.8890073832582615;0.5997005141424971;1.1608761386906128;0.5544346004704822;10.000407791720878;0.8213771878835366;0.015922974353825416;0.01567748017127228;0.7635600621637624;-1.0550821462746118;1.3104197864715355
49.416459;0.52180353882883;0.46552126720003484;0.888976256932642;0.5997040660445199;1.1606378634550891;0.5544308123804933;10.00269372219235;0.821440451916288;0.01592554219148982;0.01568284229462792;0.7635327258013166;-1.055082133871896;1.310380695644513
49.426459;0.5217764792578394;0.4653759097133671;0.888945871048397;0.5997039154037833;1.1603952033148024;0.5544270074355367;10.0049647873292;0.8215102861198198;0.01592802770703769;0.015688232370974844;0.7634952911474471;-1.0550821231067684;1.3103380266346591
49.436459;0.5217529060052108;0.46522859123083227;0.8889160681862313;0.5997001505368063;1.160148973707877;0.5544231376393701;10.007212309231095;0.8215865771278023;0.015930428312746506;0.01569364597227642;0.7634475860943314;-1.0550821139273947;1.3102917892169192
49.446459;0.5217330298925145;0.465079395442957;0.8888865450227635;0.5996928246904075;1.1598999337841172;0.5544191322467992;10.009428617574102;0.8216692548480544;0.015932741718090466;0.015699079266023395;0.7633894488309289;-1.0550821062737898;1.3102418687128898
49.456459;0.5217170108907478;0.4649283920557497;0.888856942483864;0.5996819874383977;1.1596486950906375;0.5544149026863375;10.011607143566946;0.8217583299993461;0.01593496664081211;0.01570452889968218;0.763320803336649;-1.0550821000912896;1.3101879512898684
49.466459;0.5217049987045386;0.46477567943390896;0.8888269180912683;0.599667689252992;1.1593957066947413;0.5544103536310324;10.013742096707126;0.821853925643525;0.015937103898350305;0.01570999241579563;0.7632416995562622;-1.055082095321528;1.3101295315920451
49.476459;0.521697141842328;0.4646213936559358;0.8887961765896316;0.5996499639463518;1.1591412983666396;0.5544054009924166;10.015828761600261;0.8219562147152635;0.015939156581970298;0.015715468007555213;0.7631522814764229;-1.055082091897532;1.3100659707555058
49.486459;0.5216935637806628;0.46446568554967677;0.8887645225573674;0.5996288318424237;1.158885671576359;0.5543999972553152;10.01786426421528;0.8220652725337886;0.015941130204113103;0.015720952808251015;0.7630527597559357;-1.0550820897454425;1.309996603010209
49.496459;0.5216943534157519;0.46430870385769646;0.8887319251280574;0.5996043445363766;1.158628884382266;0.5543941540440309;10.019847153912735;0.8221809942902949;0.015943032438440932;0.01572644201490381;0.762943423135572;-1.0550820887837715;1.3099208439573287
49.506459;0.5216995986418234;0.4641505915262132;0.8886985137657224;0.5995766174247799;1.1583708827240942;0.5543879683526904;10.021776091825371;0.8223031321936689;0.015944871303780667;0.01573192946505417;0.7628246567257612;-1.0550820889086807;1.309838224066435
49.516459;0.5217094124629342;0.4639914931311432;0.8886645383983006;0.599545818511114;1.1581114991149601;0.554381644144326;10.023648977041894;0.822431364593715;0.015946653074802548;0.015737408185739404;0.762696960554764;-1.0550820899762579;1.3097483994207944
49.526459;0.5217239134992693;0.46383156150384847;0.8886303538134459;0.5995121488561257;1.1578504564647887;0.5543754599888269;10.025462698823889;0.8225653739168889;0.01594838203408569;0.01574287093037304;0.7625609759848194;-1.055082091818078;1.3096511897123149
49.536459;0.5217431898173372;0.46367094986226154;0.8885963870056395;0.5994758313291435;1.157587442834037;0.5543696734607048;10.027213413751978;0.822704928253155;0.01595006178379505;0.015748311348440073;0.7624174931148164;-1.055082094280955;1.3095465486643245
49.546459;0.5217672656342063;0.4635098341685961;0.8885630849531774;0.5994370901992013;1.1573221702125334;0.5543644429030146;10.0288967529653;0.8228499004211829;0.01595169592166313;0.015753725042788134;0.7622674015070986;-1.0550820972359545;1.3094344963857354
49.556459;0.5217960840303849;0.4633484622038991;0.888530858870239;0.5993961238140286;1.1570543821644659;0.5543598242069043;10.030507547614308;0.8230002301850184;0.015953287158663298;0.015759109701911307;0.7621115984252649;-1.0550821005558462;1.3093151272759846
49.566459;0.521829541797499;0.4631871503468094;0.8885000273159761;0.5993530977174903;1.1567839067735939;0.5543557886992637;10.032039769513874;0.8231558976853752;0.015954835706328583;0.015764463855100018;0.761950900788504;-1.0550821040989475;1.3091886258902494
49.576459;0.5218675488818107;0.4630262431389766;0.8884708353586883;0.5993081552272579;1.1565107349627193;0.5543522259936174;10.033487074661611;0.8233169142561327;0.01595633797614116;0.015769784925328004;0.7617859858899453;-1.0550821077090984;1.3090552372469026
49.586459;0.5219100389383754;0.46286608928490836;0.8884435674856922;0.5992614312662962;1.156234978923707;0.5543489679800319;10.034843517471236;0.8234832997416612;0.01595778645486691;0.015775068763255174;0.7616173726354512;-1.0550821112328541;1.308915234164764
49.596459;0.5219569409964387;0.4627070191936888;0.888418643035703;0.599213072067656;1.1559567317857475;0.5543458342089391;10.036103880594956;0.8236550598922954;0.015959170984753118;0.01578031073560621;0.761445472790071;-1.0550821145374398;1.3087688733561071
49.606459;0.5220081654950912;0.4625493325234968;0.8883965936314472;0.5991632469041066;1.1556760259549297;0.5543426719707375;10.037263465274807;0.823832181321925;0.015960480947159798;0.01578550650643659;0.7612706929428437;-1.055082117509419;1.3086163736214773
49.616459;0.5220636097312316;0.4623933122985888;0.8883779246489872;0.5991121253331123;1.155392936751794;0.5543393807718332;10.03831776349671;0.8240146178634865;0.0159617077304424;0.015790651832801476;0.7610934710763598;-1.0550821200427112;1.3084579764767899
49.626459;0.5221231627142094;0.4622392203450564;0.8883629857479654;0.5990598352641587;1.1551076373920768;0.5543359276436334;10.039262540445176;0.8242022718332802;0.015962846307085082;0.015795741660486966;0.760914205976797;-1.0550821220272228;1.308294045349559
49.636459;0.522186715070585;0.4620872797754156;0.8883519497480957;0.5990064502426136;1.1548203031947841;0.5543323550587245;10.040094302443428;0.8243950325240494;0.0159638940654984;0.015800769304561955;0.7607331840929091;-1.0550821233494054;1.3081251242863852
49.646459;0.522254197661211;0.4619376984540581;0.888344835032623;0.5989520021204042;1.1545310067734944;0.5543287522793334;10.04081063058726;0.8245928773449125;0.015964847499089902;0.015805725977382123;0.7605505662270685;-1.0550821239074506;1.3079519237160293
49.656459;0.5223256219981871;0.46179068652974287;0.8883415273039836;0.5988965011653467;1.1542397237804118;0.5543252085917656;10.04141024192892;0.8247959167186827;0.01596570059093298;0.015810600658060444;0.7603663902213145;-1.055082123624726;1.3077752224699257
49.666459;0.5224010727646475;0.4616464222958214;0.8883418610272239;0.5988399606058612;1.153946431662922;0.5543217908102422;10.041892821468828;0.825004301508256;0.01596644648933193;0.015815381042816767;0.7601805624899551;-1.055082122450842;1.3075957113969248
49.676459;0.5224806691707652;0.461505021763998;0.8883457358707684;0.5987823805704613;1.1536512316356982;0.5543185172234272;10.042258303087365;0.8252180880761879;0.015967080133346842;0.015820054644590728;0.7599928667705887;-1.0550821203528447;1.3074138961661008
49.686459;0.5225645143353499;0.46136655522826064;0.8883531618863743;0.5987236965647983;1.15335438101447;0.5543153365705159;10.042506198370916;0.8254371788160455;0.015967599196427783;0.01582460865829548;0.759803011689184;-1.0550821173086957;1.3072301343377017
49.696459;0.5226526343592325;0.4612310926368011;0.8883641785538535;0.5986637763236339;1.1530561912932384;0.5543121686226978;10.042636064843768;0.8256613334179275;0.0159680024810276;0.01582902987444627;0.7596107129844101;-1.05508211331498;1.30704468396128
49.706459;0.522744961539102;0.4610987226353863;0.8883787151700996;0.5986024748559446;1.1527569210997408;0.5543089756412711;10.042648446209249;0.8258902201936241;0.015968287677621346;0.015833305713635885;0.7594157739416534;-1.05508210840065;1.3068577017513632
49.716459;0.5228413643656186;0.46096953858537837;0.8883965249024701;0.5985396766504252;1.152456795709622;0.5543057982172224;10.042545018787582;0.8261235168065179;0.015968451054030636;0.01583742532041791;0.7592181115017402;-1.0550821026279453;1.306669314280658
49.726459;0.5229416609911635;0.46084363969080844;0.8884172016981121;0.5984753146469445;1.1521560898363232;0.5543027555889812;10.042328110621348;0.8263610204801212;0.01596848852562328;0.015841380000094447;0.759017736547567;-1.0550820960779397;1.306479718014164
49.736459;0.5230456161438316;0.4607211431139841;0.8884402401154201;0.5984093859344644;1.1518551559167;0.5543000281589455;10.042000385569898;0.8266026769450497;0.015968396376837782;0.015845163416054287;0.75881475509855;-1.0550820888355998;1.3062891732815491
49.746459;0.5231529440130414;0.46060218748244214;0.8884651649397564;0.5983419249019821;1.1515544042748729;0.5542978118933417;10.04156480804664;0.8268485034463744;0.015968171363352546;0.015848771550026588;0.7586093961439755;-1.055082080980209;1.3060979860707085
49.756459;0.5232633260312319;0.4604869338576685;0.8884916427550852;0.5982729591267076;1.1512542708219375;0.5542962573433234;10.041024695369222;0.8270984789313156;0.0159678100893591;0.015852201898421688;0.7584019811677252;-1.0550820725754555;1.3059065146947229
49.766459;0.5233764523585541;0.4603755595079741;0.8885194585541187;0.598202518517807;1.150955203438129;0.5542954296959751;10.04038395794812;0.827352489474983;0.015967308143597404;0.01585545235833692;0.7581928411423193;-1.0550820636636853;1.3057150692530206
49.776459;0.5234920483708124;0.4602682477775609;0.8885484559004476;0.5981306538165069;1.1506576835805034;0.5542953134723296;10.03964739683712;0.8276103507066799;0.015966660188202208;0.015858521224565058;0.7579822953983054;-1.0550820542639794;1.3055238118586476
49.786459;0.523609866451097;0.4601651880548241;0.8885785148368707;0.5980574193998991;1.1503622312195414;0.5542958546860135;10.038820914168719;0.827871850716573;0.015965860532222678;0.015861408394862362;0.7577707025180124;-1.0550820443630016;1.3053328412812253
49.796459;0.5237296900727976;0.46006657263354583;0.8886094831489864;0.5979828456791678;1.150069371841327;0.5542969873044696;10.037911446829675;0.828136751002643;0.015964903294971994;0.015864116040079028;0.7575584881396479;-1.055082033911363;1.305142345369918
49.806459;0.5238513417894661;0.45997256224621913;0.8886411014182484;0.5979069252416762;1.1497796052636569;0.5542986394028467;10.036926237693336;0.8284047739379954;0.01596378267579656;0.015866647835877688;0.7573460883525079;-1.055082022855386;1.304952672432393
49.816459;0.5239746546722832;0.45988323806665643;0.8886730173090445;0.5978296350790041;1.1494934153146525;0.5543007736461731;10.035871875661456;0.8286756303591564;0.01596249343654742;0.015869007727061814;0.7571338613185158;-1.055082011192492;1.304764321092617
49.826459;0.5240994625353615;0.45979858087579684;0.888704819560792;0.5977509763411731;1.1492113347336324;0.5543034290508975;10.034753695433817;0.8289490583234211;0.015961031087655727;0.015871199469668317;0.7569220629014517;-1.0550819989929363;1.3045778648633102
49.836459;0.5242256469515378;0.45971848762363693;0.8887360324137106;0.5976709937742862;1.1489339784916948;0.5543066940201978;10.033575666222823;0.8292248324871372;0.015959391949618377;0.015873227643482098;0.7567108629082044;-1.0550819863710648;1.3043938393984662
49.846459;0.5243531493088713;0.45964281717131633;0.8887661688738376;0.5975897851794008;1.1486619549129344;0.5543106546386306;10.03234099805546;0.829502720424176;0.01595757357872812;0.01587509880892761;0.7565003602729986;-1.0550819734506502;1.3042126709199526
49.856459;0.5244819080990064;0.4595714334489966;0.8887948881986902;0.5975074994365596;1.148395765741767;0.5543154024829025;10.031052857933215;0.8297823756958256;0.015955575123852223;0.015876820203389885;0.7562906338182437;-1.0550819603482824;1.3040346952053665
49.866459;0.5246118135665824;0.45950422643810135;0.8888220859342338;0.5974242936843256;1.1481357847585831;0.5543210784389713;10.02971438054962;0.8300632543225357;0.01595339665487247;0.015878397386071344;0.7560818162116809;-1.055081947161522;1.3038602296565385
49.876459;0.5247427153434374;0.45944114762794563;0.888847795055927;0.5973402833064729;1.147882260496052;0.5543278744690545;10.02832867657856;0.8303446396531293;0.01595103851551619;0.015879834670918344;0.7558741355747097;-1.055081933962256;1.3036896358668781
49.886459;0.5248744402667205;0.45938226107075064;0.8888720387325;0.5972555519259692;1.1476353850451686;0.5543360022160074;10.026899245673384;0.830625743105681;0.015948502016343378;0.015881137411127823;0.7556678925935368;-1.0550819208027435;1.3035233366765342
49.896459;0.5250068004865146;0.4593277406451142;0.8888947824161717;0.5971702091086242;1.147395432627018;0.5543456851268627;10.025429677665992;0.8309058289349676;0.015945789951163147;0.015882311992277937;0.7554634030150426;-1.0550819077287534;1.3033618212366116
49.906459;0.5251395760963293;0.45927782181104315;0.8889159517384388;0.597084416266699;1.1471627934626052;0.5543571592629288;10.02392252222165;0.8311843116641818;0.015942905869608774;0.015883363224347368;0.755260973829247;-1.0550818947991516;1.3032056463507895
49.916459;0.5252724923424167;0.45923278861261646;0.8889354490230724;0.5969983589646236;1.1469378393559277;0.5543706439414559;10.022379326735825;0.8314607588974052;0.0159398532812981;0.015884292602982325;0.7550608979293664;-1.0550818820995123;1.303055348109826
49.926459;0.5254052508609137;0.45919298109054785;0.8889531582501905;0.5969122205930819;1.1467207878122498;0.5543863165857819;10.020802544451623;0.8317348123594125;0.01593663551945433;0.015885099134738068;0.7548634406135055;-1.055081869733765;1.3029112784667347
49.936459;0.525537591868191;0.459158769130892;0.8889689310065322;0.5968261524805617;1.1465116991758595;0.5544043232004152;10.019196890838376;0.8320061240663746;0.015933256372300413;0.01588578134574062;0.7546688655810112;-1.0550818578209467;1.3027735462965628
49.946459;0.5256693040511118;0.4591305056157484;0.8889825721188329;0.5967402302052124;1.146310577119495;0.5544247884240897;10.01756840189185;0.8322743639115936;0.01592972147159682;0.015886338682176742;0.7544774981787226;-1.0550818465101506;1.3026421172710496
49.956459;0.5258001848454444;0.4591084779482087;0.8889938818639378;0.5966544768870032;1.1461174639483027;0.5544478206587196;10.015922415236554;0.8325392377852318;0.015926039034248104;0.015886771647418866;0.7542897366789272;-1.055081835979951;1.302516895448531
49.966459;0.5259300238613349;0.4590928769695738;0.8890027490923023;0.5965689351076057;1.1459324076679924;0.5544735325834902;10.014262805154495;0.8328004489096907;0.01592221840043623;0.01588708147885334;0.7541059776220325;-1.0550818264186919;1.3023977304102312
49.976459;0.5260586127227294;0.45908380903246765;0.8890092079283054;0.5964836782545693;1.1457553358872055;0.5545020516037726;10.012593219508776;0.8330576581188971;0.015918267383983845;0.015887270339860832;0.7539265640092664;-1.0550818179997596;1.302284455537242
49.986459;0.5261857390520764;0.4590813335926313;0.8890134001019198;0.5963987807739327;1.1455860239636757;0.5545335160331814;10.010918244110549;0.833310518773461;0.01591419101844545;0.015887341156837438;0.7537518315338487;-1.055081810854125;1.3021769133419674
49.996459;0.5263111773175881;0.4590854874526035;0.889015501902874;0.5963142985259829;1.145424171999389;0.5545680681948465;10.00924271514198;0.8335587425027828;0.015909992073242243;0.015887296426941935;0.7535821521145399;-1.0550818050606285;1.3020748756817055
50.006459;0.5264346813191199;0.45909627272771103;0.889015713299723;0.5962302352218259;1.1452694462570732;0.5546058250352021;10.007570359597349;0.8338021145791219;0.01590567138353107;0.015887137760606834;0.7534178844114969;-1.0550818006497782;1.3019779576375754
50.016459;0.5265559649648784;0.4591136227385677;0.8890142997482214;0.5961465246762911;1.1451214847304825;0.5546468437381014;10.00590330709857;0.8340404837198295;0.015901228246916553;0.01588686675795455;0.7532592769570293;-1.055081797603244;1.3018856544854287
50.026459;0.5266747107937124;0.4591374014986424;0.8890116112592321;0.5960630841588949;1.1449799655150008;0.5546911142365145;10.004242748128673;0.834273768784324;0.015896662115350867;0.01588648497961984;0.7531064217548167;-1.0550817958692127;1.3017974351571704
50.036459;0.5267906183026781;0.4591674464926937;0.8890080549630258;0.5959798895263307;1.1448446981056573;0.5547385631834124;10.002590286901123;0.8345019347361736;0.015891973586223688;0.01588599246157584;0.7529593098941457;-1.0550817953875307;1.3017127824742345
50.046459;0.5269034464734472;0.4592035936461753;0.8890040504281199;0.5958969998203155;1.144715643539148;0.5547890714021577;10.000948710239854;0.834724940941846;0.01588716373326905;0.015885387171606827;0.7528179112064222;-1.0550817960995273;1.3016312104105785
50.056459;0.5270130215253245;0.45924567266730687;0.8890000200458569;0.5958145537242768;1.1445928777906695;0.554842517028377;9.999321769922517;0.8349427486697377;0.01588223429376592;0.01588466639046067;0.7526821868574086;-1.0550817979621454;1.3015522635153194
50.066459;0.5271191954427663;0.4592935238202254;0.8889964201175565;0.5957327655609465;1.1444765051710548;0.5548987881854707;9.997713746082932;0.8351553876223377;0.01587718894077069;0.015883828424414704;0.752552103828723;-1.0550818009672092;1.3014754133106545
50.076459;0.5272217890007962;0.45934702074297146;0.8889937193703078;0.5956518821263228;1.144366531146258;0.5549577338580792;9.996129099639191;0.8353629774894917;0.015872032649210527;0.01588287295931489;0.7524276981883085;-1.0550818051304445;1.3013999227069348
50.086459;0.5273205862433186;0.45940604759675063;0.8889922981219889;0.5955721150266073;1.144262804983824;0.5550191077008243;9.994572390642661;0.8355656577722006;0.015866769603529993;0.015881800080444854;0.7523090930662609;-1.0550818104594528;1.301324906156994
50.096459;0.527415370658471;0.45947046907269234;0.8889924013366263;0.595493621683231;1.1441650692187808;0.5550825359306448;9.993048414771572;0.835763497822672;0.015861402865740473;0.01588061025341575;0.7521964652310063;-1.0550818169450502;1.3012495660373222
50.106459;0.5275059623067159;0.45954014984376806;0.8889942113086101;0.5954165304252215;1.1440730109834298;0.5551475241096465;9.991562269661953;0.8359564822894077;0.0158559351462539;0.015879305836571954;0.752090024260495;-1.0550818245861466;1.3011733194585997
50.116459;0.527592243157477;0.45961500182311177;0.8889979414298259;0.5953409470092771;1.1439862503658251;0.5552135303648614;9.99011932955864;0.8361445775240546;0.015850368977261567;0.015877891006281057;0.7519899807946938;-1.0550818334119971;1.3010957468838575
50.126459;0.5276741476941463;0.45969500773876193;0.8890038662762343;0.5952669344514929;1.1439042931002879;0.5552800646160575;9.988724941564422;0.8363277605026155;0.015844706836033996;0.015876369747628953;0.7518965090920091;-1.0550818434680782;1.301016518732215
50.136459;0.5277516362341617;0.45978020783710377;0.889012297637353;0.5951945110094117;1.1438265287275664;0.5553467244366713;9.987383956823255;0.8365059657136444;0.015838951356261573;0.0158747449532115;0.7518097632100691;-1.0550818547878205;1.3009353733565439
50.146459;0.5278247008942861;0.4598706681480634;0.8890235716759156;0.5951236775232385;1.1437523591701726;0.5554131418444579;9.98610045512383;0.8366790911339214;0.01583310552249068;0.015873018296979957;0.7517299324062459;-1.0550818673960278;1.3008521315981418
50.156459;0.5278933902881068;0.4599664354246239;0.8890380753781856;0.5950544473300436;1.1436813366482086;0.5554789283272908;9.984877326245224;0.8368470875813795;0.01582717254958174;0.015871189365830433;0.7516572752221458;-1.0550818813312106;1.300766678777535
50.166459;0.5279578239527437;0.46006749923435974;0.8890562594603061;0.5949868694021588;1.1436131166187866;0.5555437012773485;9.983715743938737;0.83700997284929;0.015821155392001404;0.015869255848046507;0.7515921242801472;-1.055081896641155;1.3006789180764813
50.176459;0.5280181924296385;0.46017378234786704;0.8890786312160218;0.5949210389976223;1.1435473276164985;0.5556071299826291;9.982615328260762;0.8371677662880853;0.015815056919003756;0.015867215515411728;0.7515348859082774;-1.0550819133566383;1.3005887772075018
50.186459;0.5280747279426384;0.4602851367368195;0.8891057473496173;0.5948570941131195;1.1434835531810514;0.5556689092405906;9.981574999365396;0.8373204719156088;0.015808880897442902;0.015865067815840492;0.7514860015596845;-1.0550819314862734;1.3004961697219286
50.196459;0.5281276659607018;0.4604013492489376;0.8891381617648776;0.5947952220899699;1.143421413862203;0.5557287032853021;9.980593793289332;0.8374681359831637;0.015802633058014683;0.015862813908523725;0.7514458470751049;-1.055081951039895;1.3004008718253308
50.206459;0.5281772425224738;0.4605221818337336;0.8891763504870374;0.5947356675942489;1.1433606139958497;0.5557861398000652;9.979670980009393;0.837610933926727;0.01579632106266593;0.015860455895488526;0.7514146561811861;-1.055081972037998;1.3003025206338132
50.216459;0.528223707062859;0.4606474052016504;0.8892206738490616;0.5946786936354163;1.143300866997539;0.5558408344399656;9.978805652132069;0.8377492066322392;0.015789952321793494;0.01585799582275246;0.751392536641805;-1.0550819944897967;1.3002007234936792
50.226459;0.528267316925681;0.4607767767926751;0.889271336079461;0.5946245002702567;1.1432417913002426;0.5558924018707161;9.977996881205229;0.8378833989837721;0.01578353144441167;0.015855434404428406;0.7513795286859172;-1.055082018383262;1.3000950938253983
50.236459;0.5283083439007424;0.46091000473731814;0.8893283475498766;0.5945731581275848;1.1431829309714492;0.5559404756658498;9.977244109737232;0.8380139891569202;0.01577705967357307;0.015852770227931464;0.7513756497944332;-1.0550820437076307;1.2999852035450623
50.246459;0.5283470868998886;0.46104675279769014;0.889391576971315;0.5945246019091148;1.1431238841981977;0.5559847378799794;9.976546355666159;0.838141478530492;0.015770535888338502;0.01585000018384872;0.7513809259180293;-1.0550820704669086;1.299870508582165
50.256459;0.52838384061268;0.4611866610536316;0.8894608722517867;0.5944786827581428;1.143064376492257;0.556024924542471;9.975901096940385;0.8382663812003623;0.015763958473562517;0.01584712048421942;0.7513953871346368;-1.0550820986657994;1.299750334385586
50.266459;0.5284188522124527;0.46132934867384046;0.8895361182031423;0.5944352209784662;1.1430042010610706;0.5560608342760159;9.975304387472196;0.8383891848899752;0.015757327280345387;0.015844127449990888;0.7514190149971262;-1.0550821282984417;1.2996239648328298
50.276459;0.5284523196353107;0.4614744133348733;0.8896172052084553;0.5943940249889479;1.1429431527982274;0.5560923547636675;9.974751513154942;0.8385103610477436;0.01575064382356072;0.015841018255903075;0.7514517095214904;-1.055082159353981;1.299490742661388
50.286459;0.5284844042505203;0.46162143219019675;0.8897040562533254;0.5943549037414083;1.1428810495158443;0.5561194626229168;9.974237535431246;0.8386304349939616;0.015743910228156008;0.01583779184784147;0.7514933074710678;-1.0550821918268964;1.2993501462195547
50.296459;0.5285152083148275;0.4617699381324324;0.8897967219457557;0.5943176859271748;1.1428177763833847;0.5561421824863694;9.973757909829247;0.8387500058175804;0.015737129388925138;0.01583444919442804;0.7515435929943611;-1.0550822257264902;1.2992018432578585
50.306459;0.5285447527984313;0.4619193953818418;0.8898953467890433;0.5942822359971534;1.1427532896944446;0.5561605499503249;9.973308378453387;0.8388696705386925;0.01573030605467232;0.01583099322126326;0.7516022949127369;-1.0550822610762869;1.299045659988565
50.316459;0.5285730316585401;0.4620692286037429;0.890000017379264;0.5942484439445368;1.142687530510087;0.5561746272449686;9.972884141394962;0.8389899587785071;0.015723446773160798;0.01582742961999338;0.751669121408171;-1.0550822978846799;1.2988814960204578
50.326459;0.5286000968564281;0.4622188824741402;0.8901106895317504;0.594216171265281;1.1426203056833004;0.5561845419996767;9.972480021769915;0.8391113712676178;0.015716558981311718;0.01582376652594795;0.7517437951911969;-1.055082336107763;1.298709243054524
50.336459;0.528626066512379;0.46236786128203333;0.8902271833423139;0.5941852174743099;1.1425512874407073;0.5561904924921586;9.972091598534936;0.8392344400350933;0.01570965066595873;0.015820011507983206;0.7518260425365588;-1.055082375665747;1.2985287075952463
50.346459;0.5286510501435108;0.46251574671432977;0.8903491334076646;0.5941553750931714;1.1424801180634543;0.5561927351006046;9.971715369899721;0.8393596967010047;0.01570273080179668;0.01581616963379121;0.7519155797304083;-1.0550824165168846;1.2983396422505318
50.356459;0.528675080399405;0.4626622105481464;0.8904759698565181;0.5941264993648536;1.1424065394981036;0.5561915778459688;9.971347906152593;0.8394876086418299;0.0156958098976695;0.015812245136126602;0.7520121039099589;-1.0550824586969656;1.2981419178846196
50.366459;0.5286981372567688;0.4628070193374494;0.8906070305135727;0.594098510898359;1.1423305151902836;0.5561873506509746;9.970985704101222;0.8396185785343137;0.01568889971638133;0.015808243373024323;0.7521152622677281;-1.0550825022720816;1.2979356936975588
50.376459;0.5287202238991404;0.4629500179024741;0.8907416979853033;0.5940713710264103;1.1422522790304954;0.5561803332112489;9.970626103256727;0.8397529440002858;0.015682012364549244;0.0158041704949486;0.7522246433906941;-1.0550825472805778;1.297721495437162
50.386459;0.528741388529299;0.4630910885040384;0.8908794420066096;0.5940450832195224;1.1421723167968945;0.5561707077704272;9.970267863634222;0.8398908912060994;0.015675159841999704;0.015800032150456552;0.7523398159537291;-1.055082593731853;1.29750012495552
50.396459;0.5287616954017118;0.46323009851850966;0.8910198255441236;0.5940197237512598;1.1420913427776853;0.5561586046251786;9.969910703097678;0.8400323802464096;0.015668354125908376;0.015795833118887884;0.7524603470026312;-1.055082641621823;1.2972723948568399
50.406459;0.5287811956000684;0.4633668730597734;0.8911625234923135;0.5939954522716429;1.1420102720302696;0.5561441809954767;9.969554602286705;0.8401772034973303;0.01566160750282328;0.01579157814403851;0.7525857667941859;-1.0550826909061022;1.2970389033916943
50.416459;0.5287999075216064;0.46350121111499687;0.8913073180130888;0.5939724598244618;1.1419301412200749;0.5561276533573353;9.969199143072563;0.8403250872189418;0.015654932902031092;0.01578727282715048;0.7527155558022571;-1.0550827414609172;1.2968000149514907
50.426459;0.528817822826199;0.463632916044028;0.8914540672829309;0.5939509043213629;1.1418519575207908;0.556109288797084;9.96884285726773;0.840475722905592;0.015648343260315684;0.01578292395596094;0.7528491833380063;-1.0550827931039393;1.2965559551257673
50.436459;0.5288349367246891;0.4637618191394716;0.891602656647485;0.5939308926431911;1.1417765542539182;0.556089370841045;9.96848318819476;0.8406287610247011;0.01564185008798786;0.015778539318838748;0.7529861472594553;-1.0550828456522532;1.2963068913085196
50.446459;0.5288512626343643;0.4638878168452032;0.8917529776523927;0.5939124975932857;1.141704546930026;0.556068144861551;9.968116989223565;0.8407837837953919;0.015635462911618114;0.015774126960767684;0.7531260234621172;-1.0550828989470544;1.2960529554089997
50.456459;0.5288668176572188;0.4640109137210446;0.891904967945079;0.593895771039119;1.1416363828147675;0.5560457775150741;9.967741013472804;0.8409402584403592;0.015629189750010684;0.015769694223062056;0.7532685217508214;-1.055082952846106;1.295794214906003
50.466459;0.5288815959816554;0.4641312107616587;0.8920586059189007;0.5938807256987506;1.1415724098626687;0.5560223567925804;9.967352140888973;0.8410975630809643;0.015623037426864717;0.015765247447987858;0.7534134801016217;-1.0550830072126818;1.2955306843761702
