time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.316459;0.528668606912961;0.4633422872023661;0.8852222805850825;0.6014462611205352;1.1410978952475177;0.5503121789031948;10.132100361016816;0.8245876201034389;0.01565174780139512;0.015445086176002532;0.7533231471895371;-1.0550814240628372;1.292730954251176
52.326459;0.5287289923973508;0.463430710858359;0.8852759013415497;0.6015312874429141;1.1410223094173932;0.5504288544531502;10.131738550478547;0.8244140580538425;0.015651630490677082;0.015445608330777474;0.7535517184109605;-1.0550814397918522;1.2930274615981114
52.336459;0.5287900830993316;0.4635170065105879;0.8853288049038646;0.601610900263233;1.1409475564908587;0.5505454569987935;10.131345655987623;0.8242469927933634;0.015651432445694967;0.015446195647231944;0.7537813018726428;-1.0550814578899859;1.2933299437681718
52.346459;0.5288519133331836;0.46360137206327673;0.8853808356817331;0.6016846665236366;1.1408732909590078;0.5506616681068836;10.130922083167832;0.8240867547969103;0.015651154572984955;0.015446840866707823;0.7540114029709093;-1.0550814782612594;1.2936381548048976
52.356459;0.5289145254004701;0.4636840325493305;0.8854316961489077;0.6017522602162402;1.1407993013587685;0.5507771617538346;10.130467563523306;0.823933667958678;0.0156507983290895;0.015447535293703261;0.7542415408418366;-1.055081500824417;1.2939520282757682
52.366459;0.5289779473577237;0.4637652357928671;0.8854809981855949;0.6018134583669472;1.1407255600504396;0.5508916766242271;10.12998157627518;0.8237880538930192;0.01565036493820569;0.015448269224000916;0.7544712306450533;-1.055081525482973;1.2942715471490938
52.376459;0.5290422057945698;0.46384523134237465;0.8855283554598642;0.6018680776758005;1.1406522132474344;0.5510050338115784;10.129464588218463;0.8236502364573761;0.015649855819253138;0.01544903141440108;0.7546999485254935;-1.0550815521266237;1.29459669307992
52.386459;0.5291073683919373;0.46392422140894546;0.8855734234778788;0.6019159312572823;1.140579506136661;0.5511171156179049;10.128918720848226;0.8235204924568543;0.0156492740022143;0.01544980834573659;0.7549270862204212;-1.0550815806663527;1.294927505678578
52.396459;0.5291735511507387;0.4640023514483117;0.8856158248509823;0.6019568691270369;1.1405076743698426;0.5512278150017897;10.12834690038579;0.8233990327619268;0.01564862373706854;0.01545058499284188;0.7551519266073834;-1.055081611050723;1.295264116735156
52.406459;0.5292408904697846;0.4640797506790284;0.8856550762137827;0.6019908413120117;1.14043682709432;0.551337001797838;10.127751664163638;0.8232860609116428;0.01564790824830542;0.015451346708615143;0.7553736820297641;-1.055081643243187;1.2956067181302382
52.416459;0.5293095292003732;0.46415655131168876;0.8856906347679578;0.6020179184668328;1.140366908225269;0.5514445321850292;10.127134933450026;0.823181782015483;0.015647128540285823;0.01545208008472197;0.7555915310388494;-1.0550816771858185;1.295955521935535
52.426459;0.5293796035736912;0.46423286831842453;0.8857219748568771;0.6020382862738777;1.140297743085701;0.5515502581592039;10.126498218035959;0.8230863223000148;0.01564628413505797;0.015452772672152311;0.7558046059746197;-1.055081712775796;1.296310661553817
52.436459;0.5294512066593178;0.4643087892051038;0.885748579564037;0.6020522217718076;1.14022911252923;0.5516540244033102;10.125842315741783;0.8229996685029466;0.015645374276401586;0.01545341309181734;0.7560120251383134;-1.0550817498715592;1.2966721165877861
52.446459;0.529524359449555;0.4643843728335673;0.8857698672684392;0.6020600416158145;1.1401608277977229;0.5517556803957199;10.1251669630998;0.8229216799777529;0.01564439878006166;0.015453992047664017;0.7562130003176943;-1.0550817883266363;1.2970397579779074
52.456459;0.5295990087308671;0.46445962339525615;0.8857851201723789;0.6020620666479456;1.1400927481663106;0.5518551002170922;10.124471136620816;0.8228521378894476;0.01564335907802536;0.01545450307367906;0.7564069298677825;-1.0550818280214354;1.2974133860446653
52.466459;0.5296750643232833;0.46453446177146257;0.8857934778409826;0.6020586285901488;1.1400247243792598;0.5519521956905992;10.123753559209883;0.8227907977675655;0.01564225923511381;0.015454942110263534;0.7565934403657208;-1.0550818688684414;1.2977927547859398
52.476459;0.5297524718859747;0.4646087259875261;0.8857940020875403;0.6020500606343915;1.1399565631622464;0.5520469207906092;10.123012701184035;0.8227374211671519;0.015641105372062317;0.015455306347763981;0.7567723850803357;-1.0550819107936007;1.2981776786899473
52.486459;0.5298312525099731;0.46468220297320084;0.8857857434858784;0.6020366650081513;1.1398880448184914;0.5521392768880067;10.122246592694038;0.8226917736047552;0.015639902992581087;0.015455593119457543;0.7569437819658724;-1.0550819537154108;1.2985681320744293
52.496459;0.5299114862798793;0.4647546753246741;0.8857677923415742;0.6020187307035212;1.1398189320811893;0.552229334632965;10.121453048173347;0.8226536434889397;0.015638654097540748;0.01545579939624003;0.7571077059366168;-1.0550819975418269;1.2989642062421294
52.506459;0.529993287977282;0.46482595506663577;0.8857393186451459;0.6019965825545942;1.1397489663131612;0.5523172532461804;10.120629955422396;0.8226229031624046;0.01563735711768328;0.015455921439335723;0.7572641907564528;-1.0550820421829856;1.2993659849527044
52.516459;0.5300767770254465;0.46489590328588304;0.8856995861240022;0.601970571620474;1.1396778574803756;0.5524032756666064;10.11977512222127;0.8225995332618571;0.01563600969994177;0.015455954238944171;0.7574131932362924;-1.0550820875597964;1.299773467076089
52.526459;0.5301620273330989;0.46496444338083764;0.8856480042462667;0.6019410264720835;1.1396052848008706;0.5524877096264059;10.118886194269644;0.8225835843760568;0.01563461051690285;0.01545589158529183;0.7575546321327343;-1.0550821335945675;1.3001864726002486
52.536459;0.5302490246448426;0.4650315355267716;0.8855842236083563;0.6019082279696147;1.1395309321003078;0.5525709054770251;10.117961159372598;0.8225751319150802;0.01563315844760749;0.015455727374073299;0.7576884255598478;-1.055082180191816;1.300604522751701
52.546459;0.5303376513345966;0.46509711306783014;0.8855081560717187;0.6018724039147585;1.139454496931099;0.5526532335362198;10.116998127419567;0.8225742463781239;0.015631651747274072;0.015455457578167726;0.7578144558044754;-1.0550822272300926;1.3010268555641595
52.556459;0.5304277129696563;0.4651610495101133;0.8854199125702708;0.6018337402504924;1.1393756952763516;0.5527350429960964;10.115993606988768;0.8225809630449279;0.015630088775774605;0.015455081289127606;0.7579325552367461;-1.0550822745673716;1.3014525146767506
52.566459;0.5305189950392838;0.46522318494884973;0.8853197785845358;0.6017923978618733;1.1392943253515642;0.5528165956378664;10.114941501526165;0.822595253446725;0.015628468580810326;0.015454600227703421;0.7580426057476544;-1.0550823220473908;1.3018803865021091
52.576459;0.5306112745452533;0.4652833748360817;0.885208218594554;0.6017485022172336;1.1392102995193385;0.5528980276179637;10.113834147541546;0.8226169999658278;0.01562679090744853;0.015454018388277762;0.7581446055297364;-1.0550823695147922;1.3023092960581095
52.586459;0.530704285989978;0.46534151491897124;0.8850857955988167;0.6017021264927008;1.1391236011997221;0.55297937084498;10.11266375684783;0.8226459818342029;0.01562505726410519;0.015453342473831063;0.7582386025067719;-1.0550824168411292;1.3027381652119754
52.596459;0.5307977191645948;0.46539752803370965;0.8849530508092192;0.6016533009034414;1.1390342851748962;0.5530605919343211;10.111423038675413;0.8226819235502509;0.01562327197690623;0.015452581605701237;0.7583246350496998;-1.0550824639347909;1.3031660695814917
52.606459;0.530891224739581;0.46545134858797577;0.8848104736088312;0.6016020176592931;1.138942556821855;0.5531416293342971;10.110105402957666;0.8227245932367033;0.015621441207537631;0.01545174585757776;0.7584027359938396;-1.0550825107323096;1.303592221768499
52.616459;0.5309843815457953;0.46550294269292297;0.8846585495593747;0.6015482260540668;1.1388487598461945;0.5532224473545262;10.108705372629002;0.8227738279583097;0.015619571013352906;0.015450844893081964;0.7584729240622988;-1.0550825571855849;1.304016026674937
52.626459;0.5310766732567748;0.4655523423048267;0.8844978195741521;0.6014918611778161;1.1387532431977558;0.5533030684280025;10.107219035282624;0.8228294443764806;0.015617666229563985;0.01544988745834999;0.7585351774234605;-1.055082603240437;1.3044371855965073
52.636459;0.5311675018680387;0.46559964471742826;0.8843289518115753;0.6014328945442983;1.138656349578174;0.5533835447384695;10.105643720356099;0.8228911424347141;0.015615730790973859;0.015448881304704941;0.7585894165453503;-1.0550826488223328;1.304855674724542
52.646459;0.5312562253837594;0.4656449915756946;0.8841527844564802;0.6013713575222929;1.1385584873210388;0.5534639286912626;10.103977240717834;0.8229584944705896;0.015613769193539772;0.015447833270003965;0.7586355013688802;-1.055082693851233;1.3052715909721484
52.656459;0.5313422202500522;0.4656885622387883;0.8839702606887944;0.6013073164373766;1.1384600330583898;0.5535442711456059;10.102218129928143;0.8230310251516607;0.015611787317129654;0.01544674929183798;0.7586732515393831;-1.055082738263796;1.3056850884515652
52.666459;0.5314249258434324;0.4657305707289249;0.8837823259410867;0.6012408046443489;1.1383612046843488;0.5536246013631105;10.100366431063474;0.8231082949153384;0.01560979149571567;0.015445633862430053;0.7587024862737111;-1.0550827820194681;1.306096416217652
52.676459;0.531503839583669;0.4657712765681702;0.8835898990768942;0.6011717545210795;1.138262085532869;0.5537049055997136;10.09842354175497;0.8231898971801614;0.01560778744927644;0.015444489983239414;0.7587230443945557;-1.0550828250977422;1.3065058683993003
52.686459;0.5315785079509955;0.4658110051055441;0.883393904372417;0.6010999805597694;1.1381626848356872;0.5537851254857896;10.09639156987063;0.8232754304277671;0.015605780424378287;0.015443320553315099;0.7587347739595567;-1.055082867489441;1.3069136493148716
52.696459;0.5316485426216817;0.4658501256397535;0.8831953393373451;0.6010252094393909;1.138063013421833;0.5538651506089738;10.094273003284698;0.8233645210707173;0.015603775801557241;0.015442129559518026;0.7587375442377053;-1.0550829091788583;1.3073197824968712
52.706459;0.5317136395792795;0.46588899875532086;0.8829953299182979;0.6009471467822792;1.1379632050601274;0.5539448204869502;10.092070454283368;0.8234568651070182;0.015601779288114737;0.015440922201855393;0.7587312820102015;-1.0550829501315864;1.3077241182146069
52.716459;0.5317735589441048;0.4659279379381829;0.8827950754360295;0.600865559736362;1.137863578539038;0.5540239401273102;10.08978632697171;0.8235522612847109;0.015599796256141659;0.015439704813464536;0.7587159575823863;-1.05508299029668;1.3081263876205043
52.726459;0.5318280789825486;0.4659671858825519;0.8825957230205946;0.600780307793891;1.137764595021469;0.554102298791698;10.087422312826902;0.823650641149961;0.0155978309658009;0.015438484532154738;0.7586915149785843;-1.0550830296111589;1.3085262708879
52.736459;0.5318770006657305;0.46600689125799444;0.8823983158436731;0.6006913406430776;1.1376667823948792;0.5541797000147547;10.08497875315013;0.8237521063157345;0.01559588676674418;0.015437268860207538;0.7586578373694258;-1.05508306800673;1.3089234819017936
52.746459;0.5319201850216106;0.4660471045761172;0.882203825263506;0.60059871611282;1.1375706689340628;0.5542559562126711;10.082454616794928;0.8238569341036407;0.015593966536110669;0.015436065125726496;0.7586148019714524;-1.0550831054202563;1.3093177778348453
52.756459;0.5319575755435975;0.466087826426594;0.8820131487472334;0.6005025826934254;1.1374767088528508;0.5543308506148783;10.079848493805436;0.8239654879134763;0.01559207293688764;0.01543487880760541;0.7585623849490644;-1.0550831417971007;1.3097088803731491
52.766459;0.5319892450434232;0.46612907447867374;0.8818270530399717;0.6004031172087811;1.1373852012998624;0.5544041623176799;10.077159675352538;0.82407809881188;0.015590209082972385;0.015433712461245086;0.7585007342651539;-1.0550831771084146;1.3100964042107937
52.776459;0.5320154299406267;0.46617093019973693;0.8816461539064567;0.6003005041344225;1.1372962235350397;0.5544757445357222;10.074388601010718;0.8241950129062301;0.015588378764748233;0.0154325676530576;0.7584301804037366;-1.05508321139247;1.3104798052830173
52.786459;0.5320364606346044;0.4662135694500339;0.8814709204911841;0.6001949719716684;1.137209635329224;0.5545455539007719;10.071536668125747;0.8243163700911232;0.015586585335435735;0.015431447452085112;0.7583512193044436;-1.0550832447547085;1.3108583996747671
52.796459;0.5320526476729941;0.46625724103472166;0.8813016684433036;0.6000868256157147;1.137125210114421;0.5546136038512745;10.068605154743295;0.8244421735000188;0.015584831311994016;0.01543035675257628;0.7582644589503358;-1.0550832773028815;1.311231517126006
52.806459;0.532064247700827;0.46630219569495157;0.8811386422040242;0.5999764440521519;1.137042779267401;0.5546799104725346;10.065593798022224;0.8245723109317187;0.015583120455771564;0.015429301560317675;0.7581705058344541;-1.0550833090980807;1.311598651851046
52.816459;0.5320714962624538;0.46634863471186855;0.8809821458891618;0.5998642553248548;1.1369622474824042;0.5547444927265917;10.062500577775612;0.8247066619192504;0.015581459660701095;0.015428288103731785;0.758069851051433;-1.0550833401637523;1.3119594519566582
52.826459;0.5320746130407026;0.4663966930394272;0.880832518518702;0.5997506910004432;1.136883558453311;0.554807398713888;10.059323317964244;0.8248451594150237;0.015579858237863748;0.015427321538159785;0.757962823001558;-1.055083370510335;1.3123136204304888
52.836459;0.5320737556140522;0.46644644323075785;0.8806900019819552;0.5996361351854593;1.1368067460681024;0.5548687017330793;10.056061533122493;0.824987701362822;0.01557832563927584;0.015426405498250107;0.7578495980839866;-1.0550834001456375;1.3126608480829665
52.846459;0.5320689762735406;0.46649791491110026;0.8805547061807347;0.5995209119232783;1.1367320359771698;0.554928475878327;10.052716339050072;0.8251340491679333;0.015576869541303676;0.015425543369773202;0.7577302408490861;-1.0550834290814872;1.3130008043822499
52.856459;0.5320602342836985;0.4665511161247464;0.8804266715754286;0.5994053113231783;1.1366598221519018;0.5549868084676286;10.049288900146477;0.8252838848293461;0.015575495940479042;0.015424739692106797;0.7576047478651033;-1.0550834573518333;1.313333197011997
52.866459;0.5320474474757436;0.4666060448715075;0.8803059362099386;0.5992896202566511;1.1365905009006076;0.5550438474496897;10.045779845705354;0.8254369430670851;0.015574210760659542;0.015423999631566819;0.7574730540547364;-1.0550834850348132;1.3136578326122372
52.876459;0.5320305518106804;0.46666267970616876;0.8801925661999975;0.5991741377123326;1.136524433356159;0.5550998108053133;10.042190037690283;0.8255930509504967;0.015573020823549884;0.015423327128630725;0.7573350353899753;-1.0550835122518276;1.3139746264161125
52.886459;0.5320095714671946;0.46672095931353147;0.8800866194467216;0.5990591741519808;1.1364621303965807;0.5551549617939802;10.03852127735321;0.8257520937037938;0.015571933480542076;0.015422724160729128;0.7571905914728259;-1.0550835391386393;1.3142835633171719
52.896459;0.5319846584968653;0.46678076922873124;0.8799880766085092;0.5989450612392963;1.1364043698207722;0.5552096103406555;10.034776546851905;0.8259139605512534;0.01557095538380209;0.015422191418549816;0.7570397197893788;-1.0550835658149975;1.3145845856745864
52.906459;0.5319560448050222;0.4668419358360281;0.8798967659864315;0.5988321619374185;1.1363520592317684;0.5552641016289093;10.030959895562543;0.8260784711432623;0.01557009150574645;0.015421729144291674;0.7568824588120916;-1.0550835923715016;1.3148775514284519
52.916459;0.5319239575151746;0.4669042258771238;0.8798122900578373;0.598720834969409;1.1363060201964565;0.5553187533328194;10.027076084434006;0.8262453509029212;0.015569344911002897;0.015421337981059905;0.7567188495969897;-1.0550836188777586;1.315162372978624
52.926459;0.5318886022837381;0.46696735573596854;0.8797340570245618;0.5986113883817551;1.136266889561448;0.5553738089930559;10.02313042756854;0.8264142961869618;0.015568716427256839;0.015421020003899482;0.7565490396876247;-1.0550836453974946;1.3154391042888829
52.936459;0.5318501941712751;0.4670310312349838;0.879661414641426;0.5985040836920559;1.1362350995957715;0.5554294419811325;10.019128746952529;0.8265850781341901;0.0155682048699573;0.015420779053158484;0.7563733665515712;-1.055083671983152;1.3157078273635276
52.946459;0.5318089419792269;0.4670950137364874;0.8795937670325553;0.5983991637004097;1.136210853025044;0.5554857738321733;10.015077228101466;0.826757630234557;0.015567808305182571;0.015420619234689261;0.7561923251707314;-1.055083698658571;1.3159685029239898
52.956459;0.5317650244982222;0.4671591603997268;0.8795306560849759;0.5982968659537802;1.136194141644509;0.5555428858725517;10.010982308311807;0.826932075312647;0.015567524823410875;0.01542054276019519;0.7560065354470773;-1.0550837254071166;1.316220925208814
52.966459;0.5317186183526178;0.4672234173220176;0.8794717783730539;0.598197434381939;1.1361848564703265;0.5556008120537924;10.006850830487863;0.8271086738519321;0.015567352603027235;0.015420549218195873;0.7558167594467265;-1.0550837521657919;1.3164647539737457
52.976459;0.5316698964907286;0.467287780310972;0.8794169109999105;0.5981011033966286;1.1361828919657715;0.5556595182531259;10.002690737496527;0.8272877371941239;0.015567289654160162;0.015420635914526982;0.7556238629409283;-1.0550837788449088;1.316699529069406
52.986459;0.5316189748352074;0.4673522457897279;0.879365837937018;0.5980080316666047;1.1361881491374697;0.5557189119239179;9.998511530773712;0.8274695701495854;0.015567333498459495;0.015420798417059088;0.7554286907362221;-1.0550838053641791;1.316924634842114
52.996459;0.5315659055819922;0.4674167920772471;0.8793182993266064;0.597918274255596;1.1362004900864455;0.5557788770765562;9.99432356229663;0.8276544158826503;0.015567481097382076;0.015421031256436422;0.7552319910058213;-1.0550838316657616;1.3171392779253233
53.006459;0.5315107301056275;0.46748138544252765;0.879273904492823;0.5978318339146399;1.1362197043618305;0.555839278889003;9.990137128885285;0.8278423631760375;0.01556772844319259;0.015421328185093503;0.7550344465217086;-1.0550838577089114;1.3173425448768408
53.016459;0.5314535265014861;0.4675459704517988;0.8792320847096524;0.5977486902539352;1.1362455161306655;0.5558999592771963;9.985962108063712;0.8280333247677858;0.01556807050754536;0.01542168223160309;0.754836707915299;-1.0550838834587442;1.3175335464419036
53.026459;0.5313944197482151;0.46761046358429253;0.8791921873644459;0.5976687732951432;1.1362776615355883;0.5559607617904703;9.981807251326565;0.8282271363010413;0.015568501849819266;0.015422086759861689;0.7546393801974252;-1.0550839088584218;1.3177115669449078
53.036459;0.5313335529544218;0.46767476866447544;0.8791536177306805;0.597591972530237;1.1363158984417487;0.5560215457324807;9.97767922948218;0.8284236161686419;0.015569016245409302;0.015422536840963726;0.7544430142497265;-1.0550839337982634;1.3178761401612893
53.046459;0.5312710602459993;0.4677387770961114;0.8791158974251284;0.5975181879329047;1.1363598675023483;0.5560821638682093;9.973582858814263;0.8286225099408291;0.015569606304157628;0.015423029126805057;0.754248105533541;-1.0550839581117386;1.3180270725719143
53.056459;0.53120706623675;0.4678023618751645;0.8790786468872923;0.5974473499504596;1.1364090071874402;0.5561424333395232;9.969522446113997;0.828823449427402;0.015570265079354056;0.015423560534796816;0.7540550585284437;-1.0550839816029036;1.3181644066459077
53.066459;0.5311416648436509;0.4678654041073403;0.8790415327075662;0.5973794307162619;1.1364626141337257;0.5562021446789399;9.965502432139646;0.8290259765211783;0.015570987659970935;0.015424127269684137;0.7538641411810908;-1.055084004076413;1.3182883001443606
53.076459;0.5310748689520107;0.4679278193968061;0.8790042337668175;0.5973144804452619;1.1365199566794932;0.5562611125722144;9.961527032454851;0.8292295454588697;0.015571770495904783;0.015424724729138651;0.7536754987082092;-1.0550840253463087;1.3183989176534436
53.086459;0.5310065889826006;0.4679895587733338;0.8789664868475362;0.5972526425311077;1.1365803752981476;0.556319203124177;9.957600290528108;0.8294335175727373;0.015572610118327716;0.015425348417889898;0.7534892243692191;-1.0550840452424772;1.3184964296028179
53.096459;0.5309366720887422;0.4680506061723019;0.8789281649014357;0.5971941162752924;1.1366432983635073;0.5563763008161138;9.953726755971093;0.829637223427791;0.015573503148187966;0.015425995422412476;0.7533054116974155;-1.0550840636333356;1.3185810809748015
53.106459;0.5308649784608774;0.4681109695140028;0.8788893081638265;0.5971391133165662;1.1367082028307625;0.5564322535877865;9.949912161004494;0.8298400561531353;0.015574446821359878;0.01542666505531852;0.7531241438598517;-1.0550840804476787;1.318653256329621
53.116459;0.5307914410253215;0.4681706510268118;0.8788500958087484;0.5970878548673983;1.1367746261277853;0.556486841273565;9.946163624166742;0.830041515903087;0.015575438988357993;0.015427358218946224;0.7529454675037295;-1.0550840956852225;1.3187135240386836
53.126459;0.5307160858073786;0.4682296017024201;0.8788107885641615;0.5970405766915263;1.136842198719651;0.5565397860802211;9.942488575412074;0.8302411959039409;0.01557647830261935;0.015428075923464126;0.752769399003833;-1.0550841094145955;1.3187626240221844
53.136459;0.5306390200389991;0.4682877022752017;0.878771682595902;0.596997510962172;1.136910660620862;0.5565907924430422;9.93889304585497;0.8304387458284616;0.015577564928536632;0.015428817225677835;0.7525959350453567;-1.0550841217471196;1.3188014071447929
53.146459;0.5305603722976183;0.46834479799721196;0.8787330733496179;0.5969588626102609;1.136979901752591;0.5566395827369321;9.935381368035104;0.8306338527263071;0.0155787001576989;0.015429578324306956;0.7524250471580257;-1.055084132798145;1.3188308125549453
53.156459;0.5304802079987926;0.46840073412492284;0.8786952413052065;0.5969248001761125;1.13704996560169;0.5566859134790998;9.931957198325692;0.8308262617043535;0.01557988436454616;0.015430354188334081;0.7522566669580533;-1.0550841426679127;1.3188518608557087
53.166459;0.5303985152680264;0.46845535561612034;0.8786584975268189;0.5968954762486657;1.1371209672592197;0.5567295673822275;9.928624229399945;0.8310158087863464;0.015581115145856668;0.015431140149781176;0.7520906956489817;-1.0550841514499893;1.3188656079308734
53.176459;0.530315283998714;0.4685084970936728;0.8786232325144955;0.5968710429836344;1.1371930071786718;0.5567703287330658;9.925386067283474;0.8312024347016694;0.015582387223895221;0.015431931312363341;0.7519270529884018;-1.0550841592383922;1.3188730955186962
53.186459;0.5302305671747145;0.4685599851153375;0.87858991180218;0.5968516153822279;1.137266187464784;0.5568079834891574;9.922245357915475;0.8313861606277712;0.01558369336739098;0.015432721472383821;0.7517657014977367;-1.0550841661151258;1.3188753352094236
53.196459;0.5301444515797814;0.46860964926880894;0.8785590580798762;0.5968372264298717;1.1373407240129763;0.5568423465391432;9.919203026205517;0.8315670057570429;0.015585024780200706;0.015433503418321674;0.7516066326930153;-1.0550841721431354;1.3188732920692146
53.206459;0.530057007028103;0.46865732455337644;0.8785312115093636;0.5968278319585877;1.1374169800757956;0.5568732594146214;9.916258833440677;0.8317448990730276;0.015586371280737338;0.015434270844453027;0.7514498565527631;-1.0550841773645243;1.3188678498042792
53.216459;0.5299682755316156;0.4687028443911743;0.8785068594636166;0.5968233443783404;1.13749538506965;0.5569005512241911;9.91341245150787;0.8319196746827013;0.01558772185136637;0.015435019961418737;0.7512953948225595;-1.0550841817841854;1.3188598203281703
53.226459;0.5298782659193793;0.46874604081767834;0.8784864401342901;0.5968236579034675;1.1375763789224238;0.5569240224823029;9.910663593209994;0.8320911554753921;0.0155890649208089;0.015435748770152398;0.7511432630000571;-1.0550841853641275;1.3188499444614363
53.236459;0.5297869502008913;0.46878675543934073;0.8784704005655904;0.5968286606874516;1.1376603783699895;0.5569434757202711;9.908011787974772;0.8322592496609221;0.01559038879521209;0.015436455533789315;0.7509934317658405;-1.0550841880340323;1.3188387862213116
53.246459;0.5296943040206741;0.46882483897461025;0.8784591554179473;0.5968382491378718;1.1377477014194413;0.5569587555235159;9.905457036012448;0.8324239799732721;0.015591683015194617;0.015437138039325518;0.7508458038085486;-1.055084189684317;1.3188266238929913
53.256459;0.5296003688983575;0.4688601106044755;0.8784530083832981;0.5968523474041372;1.1378384825887826;0.5569697704067321;9.903000873125075;0.8325854279847221;0.015592939671802048;0.01543779244963867;0.7507002359738966;-1.055084190160626;1.318813466254333
53.266459;0.5295052678557071;0.4688923039120368;0.878452190356128;0.5968709088940548;1.137932635714466;0.5569764891729801;9.90064664387543;0.8327436479483372;0.015594153560883391;0.015438412229067722;0.7505565600645355;-1.0550841893058844;1.3187991945264679
53.276459;0.5294091606988699;0.46892107967814295;0.8784569484766055;0.596893893946178;1.138029893868109;0.5569789116771308;9.89839896919475;0.8328986230754338;0.015595321684480787;0.015438989085912909;0.7504145789454075;-1.0550841870263878;1.3187837212386044
53.286459;0.5293122128525013;0.46894611642479084;0.8784675738665557;0.5969212394424329;1.1381299440629413;0.556977056090331;9.896262966787488;0.8330502663039179;0.015596443050614967;0.015439514217689814;0.750274044304248;-1.0550841833249172;1.3187669769857355
53.296459;0.5292146193383481;0.4689671920379774;0.8784843678630928;0.5969528230848585;1.1382325759955234;0.5569709942559167;9.89424328194592;0.833198405610507;0.015597517925805262;0.015439978076613134;0.7501345936572824;-1.0550841782869416;1.3187487453053943
53.306459;0.5291166169097614;0.46898420321826206;0.878507562642512;0.5969884419983768;1.1383376763669268;0.5569608915483283;9.892343314952589;0.833342767742146;0.015598546102158418;0.01544037070111968;0.7499957208446439;-1.0550841720444974;1.3187286032030807
53.316459;0.5290184531624664;0.46899714184210384;0.8785372374954054;0.5970278249643252;1.138445111499038;0.5569470050178325;9.890565180251885;0.8334830035322666;0.015599526433922182;0.015440683285983999;0.7498568901083087;-1.055084164753838;1.3187060009380798
53.326459;0.5289203703186969;0.4690060601852387;0.8785732839963576;0.5970706462553456;1.1385546940611844;0.5569296398074868;9.888910221718996;0.8336187398983511;0.01560045786485658;0.015440909215338609;0.749717690560954;-1.0550841566020897;1.3186803169274768
53.336459;0.5288226065150047;0.4690110409456731;0.8786154138096237;0.5971165385197503;1.138666202633826;0.556909088610762;9.887379990505613;0.8337496292882695;0.015601339965066876;0.01544104437243223;0.7495778658275645;-1.0550841478170225;1.3186508915074353
53.346459;0.5287253672400377;0.469012170613972;0.8786632279144457;0.5971651348556792;1.1387792876823732;0.5568855826354682;9.88597684961514;0.8338753724427022;0.015602173360260903;0.015441087732641141;0.7494372537981747;-1.0550841386424752;1.3186171588227646
53.356459;0.52862878190149;0.4690095133505726;0.8787163699291812;0.5972161080153592;1.1388933467059945;0.5568592712513051;9.884703113463646;0.8339957410574366;0.015602960346254462;0.015441041915198054;0.7492957561514579;-1.0550841292810964;1.3185788442262585
53.366459;0.5285328859774172;0.4690030906967677;0.8787746494627497;0.5972691765905899;1.1390076025436073;0.5568302399835987;9.883560137875797;0.8341106346461485;0.015603704155316795;0.015440912617168227;0.7491533555926204;-1.055084119850944;1.3185359939369339
53.376459;0.5284376567873617;0.4689928891917865;0.8788380252103408;0.5973240913709726;1.1391213319735156;0.556798530255135;9.882548720903326;0.8342201237997329;0.015604407201167224;0.015440707491854756;0.7490101171431099;-1.0550841103848498;1.3184887808071324
53.386459;0.5283430855713166;0.4689788963321064;0.8789064861144991;0.5973806047254973;1.1392339876777362;0.5567641188515112;9.881669618263626;0.8343244357847771;0.015605070241512493;0.015440435484343642;0.7488661822180387;-1.0550841008559377;1.3184373303550714
53.396459;0.5282492076260901;0.46896112705176657;0.8789799178718076;0.5974384362414656;1.1393451731692106;0.5567268918256468;9.880923276613057;0.8344238996171793;0.015605692541594626;0.015440105838679155;0.7487218034109987;-1.0550840912120116;1.3183816981514818
53.406459;0.5281560778400731;0.46893964338546024;0.8790580436906287;0.597497280959733;1.139454579378182;0.556686638797221;9.88030912513218;0.8345188505341894;0.015606272464432424;0.01543972644489329;0.7485773371482559;-1.055084081403421;1.3183219262578136
53.416459;0.5280637358888731;0.4689145820011059;0.87914046016745;0.5975568584012367;1.1395618932288414;0.5566430531644883;9.879824931132603;0.8346095213502278;0.015606808276939735;0.015439302836065056;0.748433146710853;-1.055084071385245;1.3182580628527447
53.426459;0.5279721848157368;0.46888614384503735;0.8792266982667635;0.5976169214441279;1.1396667440375479;0.5565957331375933;9.87946716593734;0.8346960387208606;0.01560729835396879;0.01543883812596923;0.7482895439074235;-1.0550840611043544;1.3181901138660148
53.436459;0.5278814102132562;0.4688545248739855;0.8793162796226501;0.5976772408238458;1.1397687775248952;0.5565441966863551;9.879232455574384;0.8347785366579974;0.015607740650233045;0.015438333697813791;0.7481468314150692;-1.0550840504860866;1.318118077909206
53.446459;0.5277914197122948;0.46881984327465437;0.8794087530023519;0.5977376532146683;1.1398677368315606;0.5564879454509276;9.879118114483523;0.8348572253167209;0.015608131847966515;0.015437791707452431;0.7480053632927967;-1.0550840394247039;1.3180420917933948
53.456459;0.5277022436495512;0.4687821192068366;0.8795037004530564;0.5977981059232224;1.139963499753371;0.5564265573637811;9.879120988627106;0.8349323403433234;0.015608467007269764;0.01543721839310575;0.7478655530972822;-1.0550840277936548;1.317962473744876
53.466459;0.5276139037414402;0.468741313463849;0.8796007473127232;0.5978586078071668;1.1400561460920808;0.556359735392818;9.879236454314658;0.8350040699020461;0.01560874048880482;0.015436624450695647;0.7477278210925394;-1.0550840154644041;1.317879608345957
53.476459;0.5275264058348784;0.468697388456688;0.8796995692279745;0.5979191409328315;1.1401459389743918;0.5562872980255523;9.87945825693349;0.835072545425577;0.015608947159233203;0.015436021936972577;0.7475925295452432;-1.0550840023127828;1.3177938425145856
53.486459;0.5274397692775744;0.468650364237873;0.8797998546438153;0.5979796254788584;1.140233178891001;0.556209147052322;9.879778710903931;0.8351378607626739;0.015609082421206991;0.015435421444292136;0.7474599726836977;-1.055083988237996;1.317705502950797
53.496459;0.5273540512573651;0.4686003517034138;0.8799012274526088;0.5980399741149366;1.140318106803111;0.55612524086658;9.880189579959566;0.8352000709188521;0.015609140943783635;0.015434831412639337;0.7473304162845518;-1.0550839731957076;1.3176149788493745
53.506459;0.5272693343014223;0.46854751884257967;0.8800031943877583;0.5981001846862035;1.1404009113921973;0.5560355885639059;9.880683308061638;0.8352592110056667;0.015609115963876694;0.015434258020716622;0.7472041296215711;-1.0550839571965844;1.3175227596854835
53.516459;0.5271857003491565;0.4684920224341182;0.880105156437209;0.598160391774739;1.140481777390891;0.5559402631321823;9.881253677463105;0.8353153503195375;0.015609000679412443;0.015433705234824631;0.7470813788090158;-1.055083940276748;1.3174293873026839
53.526459;0.5271032239615265;0.4684339962477794;0.8802064572913878;0.5982208393731588;1.1405609116065236;0.5558394169275847;9.881895484256576;0.8353686182423968;0.015608790215458027;0.015433175590325856;0.7469623875233555;-1.0550839224889041;1.31733532965791
53.536459;0.5270219656257805;0.4683735751121419;0.8803064249871951;0.5982817755509606;1.1406385100738186;0.5557332853528546;9.882603643647379;0.8354191716292887;0.015608482505369852;0.015432670694223665;0.7468473072769574;-1.0550839039081978;1.3172408335774288
53.546459;0.5269419580771835;0.4683109071080738;0.8804043954686892;0.5983433529991039;1.1407147159567235;0.5556221745989414;9.883373096743474;0.835467153436038;0.01560807823028562;0.015432190807468715;0.7467362168886672;-1.0550838846242447;1.3171458827737539
53.556459;0.5268632152624834;0.4682461839306635;0.8804997457087785;0.5984056339130915;1.1407896126746695;0.5555064455142412;9.884199727935817;0.8355126801780868;0.01560757993549914;0.015431734171021906;0.7466291247385072;-1.055083864725288;1.3170502682094807
53.566459;0.5267857382742204;0.46817967872889066;0.8805919261109384;0.5984686507526896;1.1408632544408452;0.5553864956364274;9.88508050116739;0.8355558340124781;0.015606990725494062;0.015431296966387443;0.7465259787681491;-1.0550838442914074;1.3169536523693455
53.576459;0.5267094773418945;0.46811173414458024;0.8806805002264573;0.5985324377148897;1.14093572654188;0.5552627099172044;9.886012253486308;0.8355966453231929;0.015606313547636285;0.01543087432158319;0.7464267119374627;-1.0550838233990072;1.3168556231934136
53.586459;0.5266343068684521;0.4680427058837807;0.8807652302535263;0.5985970463373723;1.1410071714321073;0.5551353736995266;9.886990798641168;0.8356350828556002;0.015605550868093487;0.01543046135654291;0.7463313081092562;-1.055083802128167;1.3167558005226756
53.596459;0.5265600610145535;0.4679729158346226;0.8808461157453095;0.5986625522157177;1.1410777271629942;0.5550046049448716;9.888010922992862;0.8356710818183538;0.015604704150538707;0.01543005324614065;0.746239817948939;-1.0550837805622164;1.3166539524856533
53.606459;0.5264865649914713;0.46790265107630685;0.8809232782380263;0.5987290379740937;1.141147426918749;0.5548703804433309;9.889066373734137;0.8357045859683124;0.015603773973918128;0.01542964483671266;0.7461523088372014;-1.0550837587824082;1.3165500117578484
53.616459;0.5264136357862229;0.4678322015029783;0.8809967856155003;0.5987965703265559;1.1412161562005774;0.5547326446033747;9.890150159795766;0.8357355367027018;0.015602761000700658;0.015429230618347748;0.7460688410746488;-1.0550837368715313;1.3164439465505784
53.626459;0.5263410927853467;0.4677619056769669;0.8810665824451932;0.5988652000247366;1.1412837128895024;0.5545913941297024;9.891255511868527;0.8357638449701419;0.01560166630185173;0.015428805031945861;0.7459895201226014;-1.0550837149210806;1.3163355696946655
53.636459;0.526268764642463;0.4676921745944813;0.8811325193187273;0.5989349933587672;1.1413498859237294;0.5544466897346618;9.892376390116535;0.8357894208504772;0.015600490770390621;0.015428362733122779;0.7459145693009954;-1.0550836930317968;1.3162244530581657
53.646459;0.5261964804307239;0.46762345862670085;0.881194374452947;0.599006055838043;1.1414144880539383;0.5542986435206878;9.893507113384462;0.8358122501670747;0.015599234893370272;0.01542789879308125;0.7458443407702079;-1.0550836713130707;1.316110043723768
53.656459;0.5261240896165243;0.46755616457269644;0.8812518841317195;0.5990785153021495;1.1414774039375242;0.5541474120735672;9.894641890047934;0.8358324523957412;0.015597898819124864;0.015427409207771017;0.7457792622189321;-1.055083649874331;1.3159918477342825
53.666459;0.526051512539819;0.4674905878388297;0.8813048168712515;0.5991524705045362;1.1415386002267662;0.5539932146446293;9.895775167513143;0.8358502470482526;0.015596481670614684;0.015426891523086468;0.7457197896276413;-1.0550836288018643;1.3158695093064996
53.676459;0.5259787510289267;0.46742691291277444;0.881353037441982;0.5992279360529519;1.1415980320582106;0.5538363837852586;9.896902776241353;0.8358658614185831;0.01559498079592909;0.01542634488928086;0.7456663548187127;-1.0550836081469266;1.3157428271193152
53.686459;0.5259058412023669;0.46736527533007827;0.8813965412766558;0.5993048471501884;1.1416555643758555;0.55367738641432;9.898022328997296;0.835879500820479;0.015593392275293536;0.015425769696439702;0.7456192761429016;-1.0550835879375702;1.3156117192780923
53.696459;0.5258328145494231;0.4673058068488814;0.8814354525020348;0.5993831205617387;1.1417109645045147;0.5535167942415805;9.899132257610033;0.8358913779352901;0.015591711843184877;0.015425167514351704;0.7455787057332675;-1.0550835681925537;1.3154760555450038
53.706459;0.5257596971723904;0.46724860781221234;0.8814699816565693;0.5994626962216795;1.1417639332271434;0.5533552456482543;9.900230911558435;0.8359017161381378;0.015589935331217391;0.015424541273635602;0.7455446786327472;-1.055083548934304;1.3153355104104463
53.716459;0.5256865405357193;0.46719370641088265;0.8815003912254015;0.5995435492602262;1.1418141544241651;0.5531933919950636;9.90131647288031;0.8359107294172092;0.01558805944669936;0.015423895011621903;0.7455172076454396;-1.055083530204387;1.3151896364831825
53.726459;0.5256134897123927;0.4671410498625259;0.8815269847704594;0.5996256910585412;1.1418612905687944;0.5530318124376077;9.902387162393593;0.8359185983533898;0.015586082973637639;0.015423233456878953;0.7454963001970881;-1.055083512061123;1.3150380710811294
53.736459;0.5255408194080811;0.467090501171088;0.8815500761901868;0.5997091450679405;1.1419049264188135;0.5528709550860433;9.903441333483801;0.8359254442649057;0.015584007137231046;0.015422562461265579;0.7454818879609401;-1.055083494560514;1.3148807321270977
53.746459;0.5254688722546265;0.4670418613042373;0.8815699291015783;0.5997939186531338;1.141944604807518;0.5527111635166667;9.904477489916772;0.8359313483406651;0.015581834824572207;0.015421890010169704;0.7454737884726839;-1.0550834777459357;1.3147179170089112
53.756459;0.5253979977718534;0.46699492458409075;0.88158672162149;0.5998800077492114;1.1419799457171942;0.5525527425177804;9.905494394982213;0.8359364210996404;0.015579570228749276;0.0154212266163652;0.7454717486861442;-1.0550834616444158;1.3145502154863575
53.766459;0.5253285726501848;0.4669495178757248;0.8816005529207349;0.5999674135188706;1.1420106607322924;0.5523959929303915;9.906491119615914;0.8359408507481921;0.015577219338745655;0.01542058455341235;0.7454754976245584;-1.0550834462630203;1.3143783357522736
53.776459;0.5252610306909278;0.466905504654701;0.881611446233196;0.600056124985658;1.1420364957282563;0.5522412242131494;9.907467079066695;0.8359448876699963;0.015574789730806204;0.015419976413105555;0.7454847359097696;-1.0550834315994604;1.3142030114257788
53.786459;0.5251958445775485;0.46686275215097767;0.8816193364237039;0.6001460546913043;1.1420572731654972;0.5520887696877402;9.90842207980669;0.8359487981265737;0.015572290075412344;0.015419414641819352;0.7454990885829657;-1.0550834176556265;1.3140249691294894
53.796459;0.5251334888498294;0.46682109504273656;0.8816240698258141;0.6002369661724996;1.1420729623939432;0.5519389733810822;9.909356024001465;0.8359528602638364;0.015569730771816071;0.015418912175827162;0.7455180852457025;-1.0550834044317055;1.3138448847914646
53.806459;0.5250744279924722;0.46678036191953415;0.88162542603199;0.6003284466588054;1.142083644105996;0.5517921210066546;9.910268747265501;0.8359574005916297;0.015567124723662685;0.015418481611271975;0.7455411655806312;-1.0550833919158922;1.313663350981368
53.816459;0.5250191139992736;0.4667404352051467;0.8816231603443369;0.6004199520733366;1.142089423903523;0.5516483835650459;9.911160403329824;0.8359627841943523;0.015564487504940218;0.015418133275037733;0.7455676820624061;-1.055083380086532;1.3134809204039863
53.826459;0.524967952513346;0.46670126359611835;0.8816170862653875;0.6005109132321369;1.1420903836048035;0.5515078535726369;9.91203157391298;0.8359693604493792;0.015561837256581206;0.015417874700443084;0.745596928933388;-1.0550833689178671;1.313298220391483
53.836459;0.5249212841987329;0.46666282996515085;0.8816071581824637;0.6006008286220157;1.1420865960912718;0.5513706334781828;9.912882854014326;0.8359774422978136;0.015559193336753702;0.015417710314186745;0.7456282198310058;-1.055083358390715;1.313116044575311
53.846459;0.5248794192300781;0.4666251216852948;0.8815934811693789;0.6006892710877999;1.1420782156401363;0.5512368773949958;9.913714646862152;0.8359873228866384;0.015556573706079725;0.015417640671961906;0.7456609533858151;-1.0550833485051445;1.312935321445886
53.856459;0.5248426548809012;0.46658812327848137;0.8815762769223293;0.6007758366983778;1.1420655834113778;0.5511067601314225;9.914527132786672;0.8359992741936733;0.015553993367858487;0.015417663259320067;0.7456946259535691;-1.0550833392717829;1.3127570037409018
53.866459;0.5248112518483979;0.46655181380424987;0.8815558475480534;0.6008601155773057;1.1420492386323862;0.5509804223046688;9.9153198551625;0.8360135028193895;0.015551464650331893;0.0154177742913726;0.7457288177466577;-1.055083330689387;1.312582027347209
53.876459;0.5247854179249398;0.4665161514371752;0.8815325342990792;0.6009417105363273;1.1420298448995745;0.5508579367242461;9.91609118897669;0.8360301045063008;0.015548997906262345;0.01541796986033819;0.7457631727043195;-1.0550833227311038;1.312411278698798
53.886459;0.5247653081564028;0.4664810885975814;0.8815066785192163;0.6010202664460876;1.1420081275854523;0.5507393188595743;9.916838783365035;0.8360490431671265;0.015546602329469245;0.015418246316330356;0.7457973877489592;-1.0550833153381922;1.3122454564721446
53.896459;0.5247510334049165;0.46644663804186026;0.8814785714336161;0.6010954843641522;1.1419848328721143;0.55062456870223;9.91756096252671;0.8360701473669777;0.015544286864690296;0.01541859980773531;0.7458312100539671;-1.05508330842302;1.3120849849921297
53.906459;0.524742669073461;0.4664129065305521;0.8814484071918028;0.6011671240510107;1.1419606607755246;0.5505136748047113;9.918257238425797;0.8360931735453099;0.015542060314923887;0.015419025693166076;0.745864420560133;-1.0550833018830892;1.311930132454969
53.916459;0.5247402448891219;0.46638004977665204;0.8814162834633873;0.6012349957914058;1.141936165485664;0.55040656763671;9.918927629899654;0.8361179350173042;0.015539930808695184;0.015419518584423812;0.7458968319913307;-1.0550832956103335;1.3117812415786982
53.926459;0.524743729169817;0.4663482109658193;0.8813822286528511;0.6012989638305294;1.1419116539518719;0.5503031072311737;9.919572422711017;0.8361443761063864;0.015537905053129316;0.015420072258035754;0.7459283124507186;-1.0550832894875366;1.311638890518971
53.936459;0.524753034662203;0.4663174954179549;0.8813462513306254;0.6013589676228844;1.141887144987304;0.5502031341706053;9.920192489074239;0.8361725252914446;0.015535987576583043;0.015420679455110381;0.745958785216761;-1.0550832833859078;1.3115038698427068
53.946459;0.524768033553115;0.46628797268619676;0.8813084401103403;0.6014150240185696;1.1418624281859924;0.5501065335439553;9.92078943563194;0.8362024076098289;0.015534180625673253;0.015421332298444604;0.7459882155295263;-1.0550832771734817;1.3113770169318755
53.956459;0.5247885640813256;0.46625967132646656;0.8812690461413675;0.6014672101038528;1.1418371808005991;0.5500132545740534;9.92136555046598;0.8362340057667407;0.015532484284709755;0.015422022320151923;0.7460166168027583;-1.0550832707346625;1.3112591223160006
53.966459;0.5248144378418849;0.4662325595550704;0.8812284830872756;0.6015156337023858;1.1418110630969815;0.5499232579287292;9.921923287982985;0.8362672610808353;0.015530896674337989;0.01542273959413566;0.7460440692926879;-1.0550832639949148;1.3111510004557525
53.976459;0.5248454393530189;0.4662065403088767;0.8811872699590987;0.6015603986701483;1.1417837587058017;0.5498364589721535;9.922464410571957;0.8363021054599536;0.015529415348312064;0.015423472679537812;0.7460707583858454;-1.0550832569250304;1.3110534986291356
53.986459;0.5248813151012229;0.4661814826469035;0.8811459684212717;0.6016016273523377;1.1417549711045907;0.5497527522785114;9.922989446979333;0.8363385228416217;0.015528038909594212;0.015424209826262162;0.7460970043801811;-1.0550832495237734;1.3109673568975322
53.996459;0.5249217703953178;0.4661572934715523;0.8811051554312036;0.6016395375593949;1.1417243891255004;0.549672078202342;9.923497592581423;0.8363765717502474;0.015526767188386616;0.015424939758564038;0.7461232233063906;-1.0550832417947515;1.3108931343360313
54.006459;0.5249664509306964;0.4661339708147428;0.8810654034750764;0.601674457000628;1.1416916749012171;0.5495944245550033;9.923987293614898;0.8364163517118586;0.01552560039041963;0.015425651663331647;0.7461498399311447;-1.0550832337031457;1.3108312703229943
54.016459;0.5250149143388727;0.4661115740133976;0.8810272539848817;0.6017067291825069;1.1416565010193638;0.5495197494977102;9.924457231728953;0.8364579728823442;0.015524537847936793;0.015426335271251191;0.7461772333127155;-1.0550832251518594;1.3107822065904822
54.026459;0.5250666518536463;0.4660901592149584;0.8809912263301637;0.6017366133668327;1.1416186051857886;0.5494479352902008;9.924906606353247;0.8365015421250576;0.015523576905335885;0.01542698086944514;0.7462057261959791;-1.0550832160392491;1.3107465098652789
54.036459;0.5251211504250077;0.4660697538526834;0.8809578383259055;0.6017642710032721;1.1415778300041615;0.5493788354422664;9.92533506973921;0.8365471642148685;0.01552271271305065;0.015427579570979046;0.7462355775708222;-1.0550832063209326;1.3107248540492753
54.046459;0.5251779315353327;0.46605036354814683;0.8809275961649675;0.6017898057648462;1.141534098263158;0.5493123265672255;9.925742865835664;0.8365949566325678;0.015521938566536955;0.015428124563921685;0.7462669933300353;-1.0550831959814373;1.3107178477150678
54.056459;0.5252365532486377;0.46603197221875275;0.8809009776004517;0.6018132747337659;1.1414873506696113;0.5492482860982408;9.926130681939922;0.8366450547330552;0.015521245930332496;0.015428611995063816;0.7463001812593776;-1.0550831849889382;1.3107259183842805
54.066459;0.5252966189523898;0.4660145402832665;0.880878428962245;0.6018346691897893;1.141437527335921;0.5491865447787593;9.926499516867864;0.8366976398035588;0.01552062438619651;0.015429040411876923;0.7463354123819892;-1.0550831733204036;1.3107493301135684
54.076459;0.5253578110177709;0.4659980414656719;0.8808603597309039;0.6018539241611226;1.1413845922926256;0.5491268570517984;9.926850623138426;0.836752974918045;0.015520062318269818;0.01542940986870196;0.7463730518301319;-1.0550831610125986;1.3107882056774718
54.086459;0.5254199097552686;0.46598252002649065;0.8808471416220606;0.6018709458004603;1.1413285574028942;0.5490688898038703;9.927185191990269;0.8368113390585078;0.015519548226729683;0.01542972137688948;0.746413562145252;-1.0550831481694096;1.3108424992253582
54.096459;0.5254827778745434;0.4659680978870209;0.8808391429517464;0.6018855950490871;1.1412694444140168;0.5490122500369361;9.927504183888537;0.8368728848950292;0.015519071564421325;0.015429976032915821;0.7464574594769091;-1.0550831349196892;1.3109119773719402
54.106459;0.5255463168121529;0.4659549407517767;0.88083676965162;0.6018976416362259;1.1412071948817295;0.548956530390771;9.927808182908777;0.8369375717456775;0.015518623108983812;0.015430173939685269;0.7465052174074477;-1.055083121366496;1.310996250244184
54.116459;0.5256104121893369;0.4659432468263078;0.880840428734837;0.6019067776268406;1.1411416783949695;0.54890133493889;9.92809751225462;0.8370052210990142;0.015518195713354369;0.015430314023872387;0.7465572091569308;-1.055083107564295;1.3110948728621283
54.126459;0.5256749311590236;0.46593324268409614;0.8808504251521823;0.6019127195159039;1.1410728020436167;0.5488462875256689;9.928373026383582;0.8370755822947199;0.015517784828876715;0.015430394658471522;0.746613750747418;-1.055083093518865;1.311207474022977
54.136459;0.5257397730531366;0.4659251447088477;0.8808669187991754;0.6019153228480317;1.1410005272034944;0.5487910402594;9.928636399091639;0.8371483402289772;0.015517388103216408;0.015430413779829334;0.7466751684768215;-1.0550830791976669;1.3113337821026614
54.146459;0.5258048788195379;0.46591911480777937;0.8808899971137303;0.6019146197100061;1.1409247786554713;0.5487352995483317;9.928889657926025;0.8372231635357181;0.015517004831836973;0.015430368013927583;0.7467418053497779;-1.0550830645503935;1.3114735474010522
