time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.156459;0.5258701874114805;0.4659152460506295;0.8809197487261927;0.6019107565016827;1.140845404334114;0.5486788496796889;9.92913487391377;0.8372997920547454;0.015516636253906592;0.015430251633154476;0.7468139670398314;-1.0550830495189467;1.3116265094914545
54.166459;0.5259356051250497;0.4659135667506956;0.8809562124193651;0.6019039190384545;1.1407622417588912;0.5486215456575441;9.929373692074384;0.8373780419742642;0.015516286249529573;0.01543005630294873;0.7468918566718744;-1.0550830340229784;1.3117924413762962
54.176459;0.5260009926986837;0.4659140460517286;0.8809993089563457;0.6018943230191149;1.140675200657876;0.5485632839876701;9.929606819464295;0.8374577827600946;0.015515961103255432;0.015429772077762948;0.7469755580566668;-1.0550830179474933;1.311971166016931
54.186459;0.5260661528361807;0.46591659972225036;0.881048901075288;0.6018822205321642;1.1405842631821612;0.5485039780979616;9.929834595253546;0.837538960697035;0.015515668487601605;0.01542938941257519;0.7470650793890603;-1.0550830011513717;1.3121625136776836
54.196459;0.5261308321709058;0.4659211064793155;0.8811048758041747;0.6018678820991645;1.1404894601415465;0.5484435713439928;9.930058262421479;0.8376215744828267;0.015515416685488883;0.015428901465196564;0.7471603973766159;-1.0550829834890074;1.3123662914771315
54.206459;0.5261947372824112;0.46592743908217543;0.8811671437569568;0.6018515780291729;1.140390918583209;0.5483820796843002;9.930280053570378;0.8377055629611343;0.015515214251438283;0.0154283055631315;0.7472614582664374;-1.0550829648359343;1.3125822379680732
54.216459;0.5262575446763803;0.4659354863261486;0.8812355819520503;0.6018335557639588;1.1402889085417476;0.5483196071802957;9.930501969169269;0.8377907278866944;0.015515069913133148;0.015427602516317616;0.7473681389939041;-1.0550829451007813;1.312809909646096
54.226459;0.5263188885247674;0.46594514930684144;0.8813099499287355;0.6018140118620338;1.1401838171363743;0.5482563194940825;9.930725028468954;0.8378767971498201;0.01551499187612038;0.015426794580577186;0.7474801717383313;-1.055082924210344;1.3130486265127899
54.236459;0.5263783350905716;0.4659563196856686;0.8813898554436044;0.6017930850581299;1.1400761005841729;0.54819241157035;9.930949410833374;0.837963537522188;0.015514986450100845;0.015425884280737023;0.7475970958213094;-1.055082902088244;1.3132975860289686
54.246459;0.5264354097754786;0.46596884667480004;0.8814747941187225;0.6017708736037757;1.1399662447510994;0.548128076561093;9.931174891796912;0.8380507740618897;0.015515058012596603;0.01542487399297409;0.7477183211312686;-1.055082878658192;1.3135560364385601
54.256459;0.5264897023929781;0.4659825278661007;0.8815641884391862;0.6017474431318884;1.1398547253873215;0.5480634778983132;9.931401304232772;0.8381383416191316;0.015515210969770194;0.015423765620456492;0.7478432549746739;-1.0550828538673216;1.3138232973935646
54.266459;0.5265409471740207;0.4659971482139338;0.8816574585901438;0.601722814185506;1.1397419649523859;0.547998755251773;9.93162849448479;0.8382260417031453;0.015515451451811114;0.015422561026785457;0.7479713785436136;-1.055082827697787;1.3140986134955335
54.276459;0.5265889976186046;0.4660125105760939;0.8817541325155894;0.6016969566667738;1.139628290562107;0.5479340544006175;9.931855683615709;0.8383136307222182;0.015515787253611095;0.015421262662894893;0.7481022464917797;-1.0550828001625077;1.3143810974326728
54.286459;0.5266337554915251;0.4660284277957318;0.8818538305952931;0.6016697914217349;1.1395139367350233;0.5478695398940603;9.932081014844124;0.8384008643027279;0.015516226408545228;0.015419873436081477;0.7482354600604617;-1.0550827713050788;1.3146698380682689
54.296459;0.5266751565803501;0.46604472040685435;0.8819561550471138;0.6016411970050685;1.1393990930401487;0.5478053781969845;9.93230174662026;0.8384875722658932;0.015516775004267023;0.015418396585994133;0.7483706476027389;-1.055082741199;1.3149639625350036
54.306459;0.5267132216806117;0.46606123903680846;0.8820607202472993;0.601611034862141;1.139283921372203;0.5477417018067531;9.932514653691818;0.8385736940201343;0.015517435554011676;0.015416836048962802;0.7485074521627464;-1.055082709940396;1.3152625999111036
54.316459;0.5267480983616678;0.4660778916388705;0.8821672674602478;0.601579175590871;1.1391685511991032;0.5476785973531886;9.932716201471642;0.8386592435987932;0.01551820750897938;0.015415196629716318;0.7486455245363204;-1.0550826776495128;1.3155648342356814
54.326459;0.526780060386229;0.46609465014876655;0.8822756198734022;0.601545503928844;1.1390530946085897;0.5476161480089875;9.932902591702346;0.8387442335666682;0.015519089903054586;0.015413483994690811;0.7487845198759079;-1.0550826444689008;1.3158696594562929
54.336459;0.5268094626620811;0.466111524118702;0.882385546328749;0.6015099036846332;1.1389376231803439;0.5475544733977619;9.93306974572415;0.838828625605566;0.015520083959791998;0.015411705107312502;0.7489241151247155;-1.055082610544112;1.316175956444526
54.346459;0.5268366581295131;0.4661285219171813;0.8824967214174675;0.6014722372669621;1.1388221068990712;0.5474937068416114;9.933213105732893;0.8389123444863444;0.015521193484929667;0.015409868799170183;0.7490640687062423;-1.0550825760040035;1.3164825262991622
54.356459;0.526861939138439;0.4661456315391219;0.8826087176123872;0.6014323322725499;1.1387064352155696;0.5474339377576655;9.933327484486927;0.8389953179315516;0.015522423560085442;0.01540798546342161;0.7492042722627501;-1.0550825409425684;1.3167882436948966
54.366459;0.5268855455339442;0.4661628280289738;0.8827209802080466;0.6013899759328051;1.1385904963468498;0.547375189733813;9.933407562301362;0.8390775058861852;0.015523779475396687;0.015406065781331241;0.7493447188743627;-1.0550825054080233;1.3170922794142594
54.376459;0.5269077007300967;0.4661801027766178;0.8828328870012647;0.6013449179757557;1.13847416739303;0.5473174548586233;9.93344895739956;0.8391589053572425;0.015525266397330371;0.015404119617971775;0.7494854119740195;-1.055082469421064;1.3173941062035595
54.386459;0.5269286291463402;0.466197498091924;0.8829438811245227;0.6012968983173357;1.138357268616225;0.5472607212958723;9.93344880332076;0.8392395194397145;0.015526888467262445;0.015402155600531377;0.749626314174758;-1.0550824330051778;1.3176932649016813
54.396459;0.52694854502235;0.4662151027386993;0.8830535559519536;0.6012456874245187;1.1382395884365508;0.5472049657486697;9.933405138393645;0.8393193143044927;0.015528647684652976;0.015400181478902814;0.749767375584268;-1.0550823961922693;1.3179892148478445
54.406459;0.5269676327302307;0.4662330024241455;0.8831616390660166;0.6011910888515133;1.1381208937509155;0.5471501653495872;9.933315906719942;0.8393981941340348;0.015530544545170026;0.015398205431266486;0.7499086052035544;-1.0550823590039329;1.318281350679851
54.416459;0.5269860376100461;0.4662512356039637;0.8832679320038858;0.6011329261795967;1.1380008669002455;0.5470963395678644;9.933178810512606;0.8394759964589774;0.01553257935403683;0.01539623674534031;0.750050136969886;-1.0550823214358886;1.3185690694441712
54.426459;0.527003845643162;0.4662697806762616;0.8833722589903497;0.6010710678518261;1.1378790676929813;0.5470435780950961;9.932991944049617;0.8395525123742341;0.015534752193020111;0.015394284819859785;0.7501922362671547;-1.055082283459336;1.3188518843132273
54.436459;0.5270210471025539;0.4662885663427959;0.8834743893133008;0.6010054452560277;1.1377550210866467;0.546992040622427;9.932754115750333;0.8396275146823481;0.015537061853386743;0.01539235793721622;0.7503352447643146;-1.0550822450321433;1.3191294944003285
54.446459;0.5270375376012641;0.4663075022100969;0.8835739403926114;0.6009360143776877;1.1376283660276874;0.5469419433399483;9.932464604808855;0.8397007671634966;0.015539504771074453;0.01539046304669208;0.7504795336985297;-1.0550822061083982;1.3194016799689436
54.456459;0.5270531810901519;0.46632651876041886;0.8836703363649475;0.6008627062009229;1.1374989173133936;0.5468935424202105;9.932123095070503;0.8397720166973979;0.015542074587069686;0.015388606651047531;0.7506254803554139;-1.055082166645416;1.3196681555419674
54.466459;0.5270678801710749;0.46634559313182894;0.883762835944137;0.6007854129663732;1.1373666610097057;0.5468471202700761;9.931729649609608;0.8398409929853224;0.015544762183924922;0.01538679613346803;0.7507733984820607;-1.0550821266208257;1.3199285628550823
54.476459;0.5270815963572351;0.46636476670678617;0.8838506160508809;0.600703992133293;1.137231752334114;0.5468029668309232;9.931284359305742;0.8399074516369327;0.01554755648472354;0.01538504034131169;0.7509234358076654;-1.0550820860476777;1.3201825493557493
54.486459;0.5270943385574341;0.4663841537859403;0.8839328959395354;0.600618284193941;1.137094473792668;0.5467613407236623;9.930787224146858;0.8399711995994451;0.015550446010145162;0.015383348816803352;0.7510755868747875;-1.0550820449578984;1.3204297884319598
54.496459;0.527106160802626;0.4664039188442637;0.8840090340896105;0.6005281483202113;1.1369551983318629;0.5467224337872244;9.930238280663122;0.8400320544670683;0.015553419382936036;0.015381730154022477;0.751229837324701;-1.0550820033768549;1.3206699876849757
54.506459;0.5271171764745413;0.46642425655169506;0.8840785534178442;0.6004334789291913;1.1368144352471488;0.5466863710321194;9.929637525137224;0.840089827943943;0.015556464605100942;0.015380190398546245;0.7513862633729812;-1.0550819613211884;1.3209030034916756
54.516459;0.5271275846781303;0.46644540121522904;0.8841411397555148;0.6003342049823563;1.136672842051823;0.5466532279896773;9.92898462543445;0.8401443314510578;0.015559568863432974;0.015378732822583906;0.7515450235520398;-1.055081918792118;1.3211289098341827
54.526459;0.5271376760906225;0.46646761253275487;0.8841966517214858;0.6002302940795484;1.1365310895242047;0.5466230306363499;9.928278833717775;0.8401953301878113;0.015562719478321404;0.015377359810279774;0.7517063077579502;-1.0550818757494898;1.3213479070101837
54.536459;0.5271478007959013;0.46649111826963685;0.8842451297683642;0.600121749233982;1.1363897075500191;0.5465957512371268;9.927519518046063;0.8402424797492846;0.015565905402090907;0.015376074446797035;0.7518702879110251;-1.0550818321103126;1.3215603017550235
54.546459;0.5271583274060058;0.46651608239813025;0.8842868264945776;0.6000086085298973;1.136249057263991;0.5465713435239099;9.926706642810231;0.8402853060529096;0.015569117321048372;0.015374879977560948;0.7520371151276528;-1.055081787793324;1.3217666108152781
54.556459;0.5271695905145775;0.4665426288485784;0.8843222418340255;0.599890965775846;1.136109394694962;0.5465498079014511;9.92584059164476;0.840323238884397;0.01557234578743807;0.015373779466262926;0.75220696289568;-1.0550817427649029;1.3219675337065637
54.566459;0.5271818337312768;0.4665708753205687;0.8843520646205195;0.599768992946425;1.1359709322476086;0.5465312207347471;9.924922038376549;0.8403556666728479;0.015575580170915272;0.015372776848477486;0.7523800333814784;-1.0550816970472692;1.3221637769951882
54.576459;0.52719519220778;0.4666009567732344;0.8843770615407169;0.5996429454141043;1.1358338719618941;0.5465156939265086;9.9239520879588;0.8403819750304933;0.015578809726767031;0.015371877479750056;0.7525564810962165;-1.0550816507112581;1.3223559004093832
54.586459;0.5272097249214948;0.4666330322589397;0.8843980318092592;0.5995131461948336;1.1356984366386849;0.5465033223230663;9.92293202640467;0.840401567546429;0.015582025450803193;0.01537108722828026;0.7527363332064573;-1.055081603870804;1.322544265298358
54.596459;0.5272254791011527;0.4666672526278684;0.8844157858076536;0.5993799451609078;1.1355648910116674;0.5464941689270011;9.92186286824915;0.8404139040353147;0.01558522134921256;0.015370411009251692;0.7529195037563434;-1.055081556661309;1.322729073084215
54.606459;0.5272425233439232;0.4667037070259584;0.8844311020353061;0.5992436667776718;1.135433545845171;0.5464882636669686;9.920745613135477;0.8404185633915671;0.01558839382235516;0.015369851685411167;0.7531058681662784;-1.0550815092237233;1.3229104134272904
54.616459;0.5272609027549442;0.46674240314247495;0.8844447319322519;0.5991045684449374;1.1353047505028937;0.5464856144894842;9.919582173922505;0.8404152564476154;0.015591539606098666;0.015369409440006187;0.7532953079312044;-1.0550814617201132;1.3230883389574355
54.626459;0.5272805937437237;0.4667832922318663;0.8844574706352453;0.5989628343697602;1.1351788434179906;0.5464862282057164;9.91837608484745;0.8404037523941509;0.015594654412363407;0.015369081813688417;0.753487723971928;-1.0550814143419536;1.3232629366641766
54.636459;0.527301519373091;0.4668263045500852;0.8844701723708316;0.5988186218934706;1.1350560888501477;0.5464901196063641;9.917132560023475;0.8403838247020162;0.015597733223207266;0.01536886464811672;0.7536830502331011;-1.0550813672830728;1.323434269906045
54.646459;0.5273235712165402;0.4668713989648181;0.8844836392458322;0.598672113068897;1.134936677360205;0.546497321550673;9.915858125337639;0.840355315741087;0.015600772023093578;0.015368753176491423;0.7538812400397366;-1.0550813207109715;1.3236023173481613
54.656459;0.5273466063165819;0.4669186075630722;0.8844985128649061;0.5985235230388692;1.1348207508780512;0.546507875799875;9.9145601857469;0.8403182411162057;0.015603769822056539;0.015368742829657533;0.7540822016479258;-1.0550812747685259;1.323767041585233
54.666459;0.5273704535078437;0.46696800605458627;0.8845152680817229;0.598373101056273;1.1347083646698186;0.5465217808350943;9.913246822837287;0.8402727817253866;0.015606728677200157;0.015368829819310993;0.754285765083262;-1.0550812295833945;1.3239284025485283
54.676459;0.527394943154169;0.467019640703274;0.8845342684440607;0.598221156215357;1.1345994524202256;0.5465389381020729;9.911926874201546;0.8402191692113024;0.01560965134604999;0.015369010739203538;0.7544917582337682;-1.0550811852623958;1.3240862245572136
54.686459;0.5274199159967012;0.46707350395978153;0.8845558604223073;0.5980680631168285;1.1344938877782793;0.5465591456545053;9.91060944967764;0.8401575923743461;0.015612539313622591;0.01536928182662819;0.7547000952991395;-1.055081141893097;1.3242401777884178
54.696459;0.5274451944697586;0.4671295661084118;0.8845804896791868;0.5979142043273814;1.1343915913767955;0.5465821361774913;9.909302640031108;0.8400881658417039;0.015615393104550283;0.015369639070668469;0.7549107672878104;-1.0550810995619662;1.3243899681535267
54.706459;0.5274705911147513;0.4671878121427273;0.8846087482010501;0.5977598990987938;1.1342925976185527;0.5466076087730689;9.90801314049423;0.840010929853154;0.015618213468724697;0.01537007804480782;0.7551237800896575;-1.0550810583718897;1.3245354218624654
54.716459;0.5274959743662022;0.4672482503906743;0.8846412781714939;0.5976053898484753;1.1341970368294856;0.5466352298529241;9.906747015264738;0.8399258913791453;0.015621001538685186;0.015370593438376878;0.7553391093024266;-1.0550810184576704;1.324676382656502
54.726459;0.5275212939559171;0.46731088390105535;0.8846786268091471;0.5974508674514705;1.1341050548464535;0.5466646498282344;9.905509908222282;0.8398330767178627;0.015623758714162526;0.015371179336628396;0.7555566744879599;-1.055080980001446;1.3248126931378401
54.736459;0.527546526254298;0.4673756677017911;0.8847211984600695;0.5972965037032183;1.1340167465644402;0.546695576786522;9.904307095581931;0.8397325268227626;0.015626487490509336;0.01537182921543093;0.7557763149932013;-1.0550809432286161;1.324944250547703
54.746459;0.5275716193416135;0.46744249424397644;0.8847693188546225;0.5971424907767289;1.1339321382726326;0.54672783795189;9.903144359604566;0.8396242865804292;0.01562919195364682;0.01537253565442138;0.7559977746544858;-1.0550809083857575;1.3250709865546737
54.756459;0.5275964899449627;0.46751120127785406;0.8848233294914087;0.5969890368078004;1.1338511946196848;0.5467613333182739;9.902028569003834;0.8395084625636353;0.01563187662461064;0.015373290557609937;0.7562207197861587;-1.055080875727022;1.3251928684307626
54.766459;0.5276210403512326;0.46758158109864184;0.8848836142864471;0.596836314153319;1.133773796055501;0.5467959545982727;9.900967203502077;0.839385284971712;0.015634545268805727;0.015374085023790585;0.7564447877477327;-1.055080845502541;1.3253099163797362
54.776459;0.527645162875769;0.4676533867481883;0.8849505570087763;0.5966844512380353;1.133699721437695;0.5468316001428896;9.899967545451272;0.8392550640224621;0.015637201040927518;0.015374909456319847;0.7566696556500744;-1.0550808179428601;1.3254221066825842
54.786459;0.5276687256244852;0.46772631586700575;0.8850245028457009;0.5965335577513532;1.133628746043742;0.5468682331637673;9.899036253239608;0.8391180776411548;0.0156398465602904;0.015375754803881548;0.7568951047857834;-1.0550807932523059;1.325529281001706
54.796459;0.5276915599040757;0.46779999533255034;0.8851057331749324;0.5963836963710177;1.1335607568510668;0.5469058850063465;9.898179343818997;0.8389745479761663;0.01564248352196385;0.015376613694497734;0.7571210141854853;-1.0550807716059603;1.3256311780807255
54.806459;0.5277134795756833;0.46787401766463765;0.8851944284550588;0.5962348306753246;1.1334957052761871;0.5469446165582725;9.897402041709835;0.8388247150193716;0.01564511307793404;0.015377481020686784;0.7573472707605015;-1.0550807531588753;1.3257274517830817
54.816459;0.5277343168311414;0.46794801055790725;0.8852906202614601;0.5960868361616762;1.1334335086035112;0.5469844530789514;9.896708344798318;0.8386688606538111;0.01564773688619211;0.01537835448878824;0.7575736823571553;-1.055080738065465;1.325817674899677
54.826459;0.5277539428555043;0.46802167337087225;0.885394161502096;0.5959395680888404;1.1333741085503513;0.5470253062425691;9.89610091894767;0.8385072410708775;0.01565035744902427;0.015379234371939731;0.7577999653313874;-1.0550807264752315;1.3259014274580398
54.836459;0.5277722611477993;0.4680947733695114;0.8855047623543881;0.5957929085538105;1.133317627488292;0.54706693691365;9.895581727946409;0.8383400297026196;0.015652976946503534;0.015380122063944636;0.7580257913992805;-1.0550807185144233;1.325978350623939
54.846459;0.5277891928266216;0.46816715776442286;0.8856220781045432;0.5956467657257657;1.133264387803848;0.5471089749411058;9.89515251442773;0.8381673308213526;0.01565559600898316;0.015381018879660781;0.7582508223164778;-1.0550807142723135;1.3260480808811732
54.856459;0.5278046951805492;0.4682387737028203;0.8857457554439093;0.5955010843749039;1.133214750886153;0.5471509690357155;9.894814186432422;0.8379892170482715;0.015658214081532208;0.015381925458722542;0.7584747078095317;-1.0550807137781963;1.326110188775231
54.866459;0.5278187956771094;0.46830964531927877;0.8858754085113135;0.5953558977226431;1.1331689967151044;0.5471924610718535;9.89456598217463;0.8378057865339209;0.015660830466099167;0.01538284096177791;0.7586970949536563;-1.0550807169884049;1.3261642858945455
54.876459;0.5278316042624234;0.46837983182472576;0.8860106071692107;0.5952113464662314;1.1331273363652443;0.5472330658860098;9.894405325540468;0.837617257146176;0.015663444728030017;0.015383763148102298;0.7589176398584817;-1.0550807238056072;1.3262102276717023
54.886459;0.5278432972400211;0.46844940255010625;0.8861509047626412;0.5950676153824837;1.1330899331603015;0.5472724958646594;9.894328084436632;0.8374240239166082;0.015666056539105473;0.015384689518127442;0.7591359798140973;-1.0550807341022197;1.326248144809671
54.896459;0.5278540595619049;0.46851842195427434;0.8862958350270203;0.5949248694169377;1.133056930109865;0.5473105267275454;9.89432924397545;0.8372266426621183;0.015668665092405425;0.015385617421199;0.7593516730172254;-1.0550807477326598;1.326278294628217
54.906459;0.5278640152062579;0.46858693686871705;0.8864448721201643;0.5947832640654906;1.1330285111270084;0.5473469678550809;9.89440405267485;0.8370257977903477;0.015671268351907547;0.015386543321026533;0.7595641433970272;-1.055080764554296;1.3263009320498313
54.916459;0.5278732027295375;0.4686549572848634;0.8865974112637752;0.5946429815458992;1.1330048952019882;0.547381656134368;9.89454855687928;0.8368222749302696;0.015673862841512336;0.01538746306414546;0.7597727052580231;-1.055080784455864;1.3263162351939628
54.926459;0.527881604134404;0.46872244032520327;0.8867527874064784;0.5945042347526336;1.1329862750521398;0.5474144523373612;9.89475902124194;0.8366169141039141;0.015676444314752826;0.015388373049357675;0.7599766479991735;-1.0550808073592701;1.326324245995489
54.936459;0.5278892039154622;0.4687893076895413;0.8869103374791213;0.594367252336708;1.1329728126801606;0.5474452449639947;9.89503183538275;0.8364105666582109;0.015679008741434748;0.015389270861590565;0.7601752794347807;-1.0550808331790233;1.3263248915053238
54.946459;0.527896041678728;0.4688554738716047;0.88706948194225;0.5942322857421714;1.1329646710458432;0.5474739482124813;9.89536472582174;0.836204066151801;0.015681552387740244;0.015390154954292886;0.7603679445756085;-1.0550808617887137;1.32631809073399
54.956459;0.5279022212101915;0.46892084176565746;0.887229760740992;0.5940996577495128;1.1329620079579363;0.5475004742819727;9.89575754402834;0.8359981817397742;0.015684071080804916;0.015391024152820239;0.7605540543331661;-1.0550808930329334;1.3263038121821857
54.966459;0.5279078871405122;0.4689852940557138;0.8873908086574767;0.5939697917560885;1.1329649449580765;0.5475247195083028;9.89621140820853;0.8357935662194076;0.015686560136569945;0.015391876631983801;0.7607330800840312;-1.0550809267438848;1.326282083024116
54.976459;0.5279132167387447;0.46904870503898255;0.8875522997780328;0.5938431508871865;1.132973533677923;0.5475465907130714;9.896727435769506;0.8355907280986423;0.015689014903684326;0.015392708410882954;0.7609045297508275;-1.0550809627474587;1.3262530442174119
54.986459;0.5279184256393231;0.46911094143793547;0.8877138913313204;0.5937201557450759;1.1329877456745527;0.5475660447608682;9.897306304718219;0.8353900363051627;0.01569143096863696;0.01539351351698493;0.7610679738023979;-1.0550810008784064;1.3262169702779354
54.996459;0.5279237397697017;0.4691718586187078;0.8878751941310226;0.5936011868061899;1.1330075040063907;0.5475831110503399;9.897948210163122;0.835191752331723;0.01569380460084669;0.01539428593127295;0.7612230983781337;-1.0550810409843914;1.3261741941620562
55.006459;0.5279293476387495;0.4692313187232197;0.8880357717281818;0.5934866196647054;1.1330326839791196;0.5475978933171552;9.898652814625072;0.8349960622841719;0.01569613345577543;0.015395021036631725;0.7613697079438988;-1.0550810829194648;1.3261250438857142
55.016459;0.5279353949833203;0.4692892015159963;0.888195167596482;0.593376779048643;1.133063067270251;0.5476105668305281;9.899419186717632;0.8348030799574866;0.01569841598666319;0.015395715819190811;0.761507698603852;-1.0550811265508877;1.3260698253929413
55.026459;0.5279420052732215;0.4693453973726179;0.8883529494498663;0.5932718553592232;1.1330983509655776;0.5476213726373059;9.90024586880254;0.834612848107628;0.01570065009377477;0.015396368052509872;0.7616370625675886;-1.055081171768202;1.326008792616083
55.036459;0.5279492769001319;0.469399816129344;0.8885087311978642;0.5931719144385328;1.1331381901319997;0.5476305952432281;9.901131561461172;0.834425390998601;0.015702833360410423;0.015396974711863019;0.7617578578632347;-1.0550812184779896;1.3259421256477604
55.046459;0.5279572840670945;0.4694523968967608;0.8886621743987896;0.593076990540779;1.133182221817244;0.5476385121626298;9.902075783275508;0.8342407858099898;0.015704964929791235;0.015397530693102474;0.7618701118130218;-1.0550812665877298;1.325869941028929
55.056459;0.5279660987807172;0.46950309673096446;0.8888129900882197;0.5929871496845908;1.1332301551938397;0.5476453366827531;9.903078645656452;0.8340591770950407;0.01570704689178162;0.015398028410442606;0.7619738006151374;-1.0550813159930856;1.3257923232233089
55.066459;0.5279757871308198;0.4695518825092627;0.8889609232404966;0.5929024890228448;1.1332818046178372;0.5476512072828524;9.904140411201649;0.8338807117944282;0.01570908408516471;0.015398457830387867;0.7620689200088643;-1.0550813665734995;1.3257093730731038
55.076459;0.5279863752945922;0.4695987189164671;0.8891057172420125;0.5928231163819381;1.1333369205313415;0.5476562321639192;9.905261622058676;0.8337054555506589;0.015711083312215927;0.01539880686022909;0.7621555143020614;-1.0550814181838941;1.3256212324804446
55.086459;0.5279978332031109;0.4696435347829318;0.8892470944289771;0.5927491376677033;1.1333950973627391;0.5476605293725666;9.906443481218846;0.8335334142684674;0.015713052794222686;0.015399062382717035;0.762233667609996;-1.05508147064565;1.3255281374107124
55.096459;0.5280100918419773;0.4696862128480302;0.8893847469633616;0.5926806526469981;1.1334559091598955;0.5476642086912468;9.907687804525072;0.833364626922127;0.015715001058169382;0.015399212104216574;0.7623035147624595;-1.0550815237480782;1.3254305074331425
55.106459;0.5280230775833051;0.4697266200473538;0.8895182881704882;0.5926177641263759;1.1335190259366208;0.5476673161672855;9.908996813192633;0.8331991618412449;0.015716935078050276;0.015399246533564852;0.7623652535164395;-1.0550815772484903;1.3253289075201513
55.116459;0.5280367432609346;0.4697646202690735;0.8896472192605738;0.5925606032771156;1.133584203300613;0.5476698259053976;9.910373024218304;0.8330370589295588;0.015718859252049043;0.015399159506917308;0.7624191147216477;-1.0550816308651012;1.3252239185259518
55.126459;0.5280510751658687;0.46980004840535305;0.8897710188033725;0.5925093421620159;1.1336512505259428;0.5476717099437338;9.911818476902837;0.8328783211052463;0.015720776013923857;0.015398947169280381;0.76246530991455;-1.0550816842845767;1.3251161084123129
55.136459;0.5280660887516071;0.4698326765817752;0.8898892920733447;0.5924641769316157;1.1337200449039235;0.5476729955524476;9.913333604560032;0.8327229139178963;0.015722686888836473;0.015398606814495685;0.762504026638704;-1.0550817371906547;1.3250060786720346
55.146459;0.5280818325593489;0.46986220898237285;0.8900018326446381;0.592425311788605;1.1337906032863025;0.5476737474932654;9.914916816185016;0.8325707786186625;0.015724592862581165;0.015398136232227126;0.7625354628791956;-1.0550817892860285;1.3248944209342812
55.156459;0.5280983558432624;0.46988832203207354;0.8901085789482319;0.5923929426152279;1.1338631493691982;0.5476740343698117;9.916564567369607;0.8324218581442561;0.015726494423209024;0.015397533517942583;0.7625598663145509;-1.055081840296921;1.3247815529205629
55.166459;0.5281156451558038;0.469910701487321;0.8902095541723212;0.5923672218729155;1.1339380581803766;0.547673920083512;9.918271713008794;0.8322760736948166;0.01572839218061533;0.015396797271185902;0.7625775658386973;-1.0550818899677994;1.3246675918275894
55.176459;0.5281336230837094;0.4699290381975689;0.8903048565839112;0.5923482310350986;1.1340156890114894;0.5476734507837058;9.92003235095106;0.8321333077924035;0.0157302878891917;0.015395927119478816;0.7625889542777943;-1.0550819380424277;1.324552406390387
55.186459;0.5281521865844007;0.4699430327233511;0.8903946835697397;0.5923359823702066;1.134096268472199;0.5476726430942643;9.921840450854248;0.8319934838918014;0.01573218422778212;0.015394924163890003;0.7625944352405907;-1.0550819842531638;1.3244357706921606
55.196459;0.5281712069158293;0.4699524305849857;0.8904793350061989;0.5923304442161714;1.134179907773531;0.5476714995561541;9.92368961771771;0.8318566702352077;0.01573408311177368;0.015393791103133917;0.7625944023313947;-1.0550820283391826;1.3243174445057475
55.206459;0.5281905366439853;0.4699570403440273;0.8905591746488476;0.5923315697992979;1.1342666835400956;0.5476700260743433;9.925572764900492;0.8317231070243798;0.015735984969988376;0.01539253240915565;0.7625892873417228;-1.0550820700663661;1.3241971751863675
55.216459;0.5282100628625626;0.4699567334192359;0.8906345565166309;0.5923393038746037;1.13435667792799;0.5476682468301056;9.927482700746229;0.8315931756402889;0.015737889815969158;0.015391154261747518;0.7625796301695608;-1.0550821092296105;1.3240747083755744
55.226459;0.5282297467537133;0.46995145043878067;0.8907057483227588;0.5923535710983681;1.134449970511019;0.5476662228778283;9.929413063708873;0.831467338176387;0.015739798640801075;0.015389663245488652;0.7625660726762622;-1.055082145654257;1.3239497927182027
55.236459;0.5282495927277956;0.46994120349522966;0.8907729088671268;0.5923742714228462;1.1345466573450966;0.5476640288789768;9.931358316067712;0.8313460542388431;0.015741714667015613;0.0153880644679922;0.7625492898424803;-1.055082179213713;1.3238221946816144
55.246459;0.5282695670039586;0.4699260667504588;0.8908361282788155;0.5924012802142166;1.1346468904061777;0.5476616949284917;9.93331295302602;0.83122971499562;0.01574364381503086;0.015386361558727728;0.7625299417812895;-1.055082209849257;1.3236917588231145
55.256459;0.5282895323129959;0.46990616331867924;0.8908954722631478;0.5924344490545208;1.1347508758424614;0.547659193243508;9.935271387379968;0.8311186207066658;0.015745593115609805;0.015384558840025294;0.7625086459133276;-1.0550822375630116;1.3235583983403716
55.266459;0.5283092358654805;0.4698816637730982;0.8909510141209924;0.5924736146353459;1.1348588304340954;0.5476565000280927;9.937228827953156;0.8310129914472881;0.01574756849914981;0.01538266296560772;0.7624859498628649;-1.0550822623912384;1.3234219785256547
55.276459;0.5283283355830981;0.469852799101528;0.8910028603293442;0.5925185893830955;1.1349709085027528;0.5476536746790817;9.939182053800925;0.830913010452761;0.015749574182439996;0.015380682511674418;0.7624623171618272;-1.055082284394041;1.3232822290185522
55.286459;0.5283464390676645;0.46981985231575796;0.8910511317185389;0.5925691384182413;1.1350871829951754;0.5476508923463563;9.941129513022103;0.8308188774652095;0.015751612909089493;0.015378626911420296;0.7624380995950444;-1.0550823036691608;1.3231387594289552
55.296459;0.5283631427490463;0.4697831212333764;0.8910959395764434;0.5926250060368266;1.1352077588252083;0.5476484157600023;9.943070942843583;0.8307308193435711;0.015753686105753926;0.01537650592750157;0.7624134731361543;-1.0550823203562103;1.3229911979534341
55.306459;0.528378046928901;0.4697429109646421;0.8911374297620959;0.5926859812456796;1.13533283676818;0.5476465231576858;9.94500705609699;0.8306490804752806;0.01575579472024414;0.015374329304479198;0.7623884034151648;-1.0550823346223552;1.3228393770234765
55.316459;0.5283907383995466;0.46969954515635476;0.8911758494325751;0.5927519182053635;1.1354625790267625;0.5476454383681889;9.946939620451671;0.8305739318153817;0.0157579398209304;0.015372106828379027;0.7623627107186722;-1.0550823466607926;1.322683378305043
55.326459;0.5284007788247159;0.469653323411733;0.8912115511873918;0.5928227005483017;1.1355969677149826;0.5476453061387236;9.948871510416758;0.8305056807969124;0.015760121535353444;0.015369848665902802;0.7623361802034915;-1.0550823567077516;1.3225234500054497
55.336459;0.5284077197480614;0.4696044600941631;0.891244928824431;0.5928981941094631;1.1357358225049483;0.5476462123128558;9.950806510326531;0.8304446737865521;0.015762338119723305;0.015367565197771802;0.7623085986740904;-1.0550823650482308;1.3223599426766846
55.346459;0.528411126880105;0.4695530906744832;0.8912763581013429;0.5929781908635305;1.1358789007798746;0.5476482124534227;9.952749291668907;0.8303912737521403;0.01576458691404317;0.015365267317564917;0.7622797364834063;-1.0550823719825813;1.3221932349843837
55.356459;0.5284106015585791;0.46949934022077067;0.8913061977994706;0.5930623730852234;1.136025950569828;0.5476513428015275;9.954705822096326;0.830345821671118;0.015766865869786695;0.015362967541605224;0.76224939816612;-1.055082377779229;1.3220236170144588
55.366459;0.5284057907149039;0.46944336713138934;0.8913348271531321;0.593150346711238;1.1361766842590089;0.5476556294185373;9.956683568978999;0.8303086251247331;0.01576917376053003;0.015360680098326496;0.7622175172630843;-1.0550823826678357;1.3218512313243092
55.376459;0.5283963759162366;0.46938533270279;0.8913626675546237;0.5932416913486996;1.1363307558389135;0.5476610927082323;9.958690774288284;0.8302799411654205;0.01577150914045256;0.015358419551383572;0.7621841810464031;-1.0550823868551586;1.3216761190610657
55.386459;0.5283820694992621;0.46932534791303726;0.8913901650087201;0.5933359799604667;1.1364877878874107;0.547667731239235;9.960735480254188;0.8302599025751397;0.015773869308980486;0.015356199815210565;0.7621495892851698;-1.055082390522191;1.321498300190718
55.396459;0.5283626594938781;0.46926345415968945;0.8914177480189016;0.5934328148510419;1.1366473866594908;0.5476755065300694;9.962824910134543;0.8302484062741479;0.015776249934843188;0.015354034738307125;0.7621140036455037;-1.0550823938250773;1.321317779296672
55.406459;0.5283380639603695;0.46919965015121373;0.8914457914704069;0.5935318775647734;1.1368091324744967;0.547684346367126;9.96496476831148;0.8302450432031502;0.015778645408732597;0.01535193870300694;0.7620776882131248;-1.055082396908035;1.3211344692173634
55.416459;0.5283083206962423;0.4691339630165715;0.8914746205650792;0.5936329115934397;1.1369725978672598;0.547694168435728;9.967159110373288;0.8302491628614775;0.015781049104843296;0.015349925745455436;0.7620408337744018;-1.0550823998852354;1.3209481680625124
55.426459;0.5282735344171544;0.4690665166074113;0.8915045551470128;0.5937356277064639;1.137137366447252;0.5477049006314861;9.96941142625631;0.8302600238941407;0.015783452870285635;0.015348007936200385;0.7620035177851979;-1.0550824027995553;1.3207586361498793
55.436459;0.5282338373551365;0.46899752276471657;0.8915359312266811;0.5938396488618065;1.1373030033916895;0.5477164461335144;9.971725656480842;0.8302768867730089;0.01578584701819334;0.015346193985616775;0.7619657447376;-1.055082405627925;1.3205656569672617
55.446459;0.5281893681390273;0.4689272150640426;0.8915690745386097;0.5939445509625663;1.1374690094890783;0.5477286424855474;9.974106083090177;0.830299040736434;0.015788221442299116;0.015344489224570199;0.7619275163729784;-1.0550824083412755;1.3203690745477934
55.456459;0.5281402851064526;0.46885583131901093;0.891604287198972;0.5940499210008245;1.1376348095629631;0.547741315944916;9.976556732187532;0.8303258269703256;0.015790566371634507;0.015342897648122283;0.7618888607309575;-1.055082410949001;1.320168833866943
55.466459;0.5280868131907847;0.4687836617937783;0.8916418659550152;0.594155387340393;1.1377997697229927;0.5477543568799738;9.979081257390456;0.8303566510466701;0.015792872731025538;0.015341423774186708;0.7618498216811769;-1.0550824134916101;1.3199649415832677
55.476459;0.528029242441769;0.4687110639266136;0.8916820897372062;0.5942606154152413;1.1379632104804447;0.5477677268335982;9.981682856580063;0.8303909847719197;0.015795133158927933;0.015340071753806143;0.7618104480030903;-1.0550824160052308;1.3197573817462909
55.486459;0.527967850401707;0.4686384069594447;0.8917251595290961;0.5943652756674888;1.1381244330022462;0.5477814657775354;9.984363321514607;0.830428369834463;0.015797342211913368;0.015338843526274301;0.7617707898821618;-1.055082418495372;1.3195460457199701
55.496459;0.5279028621440914;0.46856602694312655;0.891771159006444;0.5944690436151874;1.1382827577957562;0.547795701255364;9.987122022966918;0.8304683991694947;0.015799494802961434;0.015337739299196917;0.7617308860050197;-1.0550824209369944;1.3193306986181987
55.506459;0.5278345021182986;0.4684942282203638;0.891820057681874;0.5945716356539443;1.1384375270484068;0.547810599593901;9.989955988525171;0.8305106947956005;0.015801584902641694;0.015336759351838213;0.7616907596780752;-1.055082423279723;1.3191110512512505
55.516459;0.5277630428697231;0.46842328050596327;0.8918717236541559;0.5946728079804531;1.138588095812169;0.5478263035890089;9.992860706155207;0.830554901912934;0.015803605813947224;0.015335904587381113;0.7616504536264403;-1.0550824254396054;1.3188868309135078
55.526459;0.5276887958392923;0.4683533975995044;0.8919259811922233;0.5947723101064435;1.1387338578249413;0.5478429088534059;9.995830514306293;0.830600648532639;0.015805551609289367;0.015335176722087646;0.761610076797817;-1.055082427295015;1.3186577689376566
55.536459;0.527612080486652;0.46828471470001265;0.8919827071822899;0.5948698442395289;1.1388742554524578;0.5478604881398632;9.998858027453574;0.8306475096095491;0.015807417894204947;0.01533457948158141;0.7615698264491363;-1.0550824287064633;1.3184236650328913
55.546459;0.5275332328165903;0.46821727627852777;0.8920418598118556;0.594965041068118;1.1390087415300627;0.547879146532554;10.00193373996256;0.8306950537982004;0.015809200091389426;0.015334119274057612;0.7615299751476332;-1.0550824295439893;1.3181845645592711
55.556459;0.5274526640712126;0.46815105701075993;0.8921034390258343;0.5950574483090347;1.139136761653135;0.5478990426192978;10.00504739674715;0.8307429003512522;0.01581089096984561;0.015333804700280548;0.7614908103803367;-1.055082429687454;1.3179408887055903
55.566459;0.5273708743854932;0.46808599961422426;0.8921674607696285;0.5951465404421372;1.1392577718143337;0.5479203653118613;10.008190037753325;0.8307907302560156;0.015812480047234255;0.015333645891722933;0.7614525557230476;-1.0550824290007423;1.3176934123803703
55.576459;0.5272883927702819;0.4680220243960826;0.8922339169410581;0.5952317352415614;1.1393712486618566;0.547943324650615;10.01135432081643;0.8308382906268209;0.01581395470737539;0.015333653232730848;0.7614153296395438;-1.0550824273162867;1.3174431061848564
55.586459;0.5272057241773944;0.46795901131309187;0.8923026895649984;0.5953124125449814;1.1394767147488374;0.5479681611714547;10.014533520759514;0.830885382030362;0.0158153018943115;0.015333835631945309;0.7613791390447497;-1.0550824244463892;1.3171909370290449
55.596459;0.52712331459287;0.4678968107682067;0.892373511459721;0.5953879381044459;1.139573766546209;0.5479951383928694;10.017721343686226;0.8309318186469206;0.015816509604221162;0.01533419915378806;0.7613438937603969;-1.0550824202043076;1.3169377521174546
55.606459;0.5270415157390557;0.46783529421852504;0.8924460169523204;0.5954576761729887;1.1396620693497448;0.5480244904721235;10.020912961432296;0.830977392530239;0.01581756752641279;0.015334745555102846;0.7613094410329265;-1.055082414431172;1.316684329820228
55.616459;0.5269605793260028;0.4677743774226078;0.892519817223132;0.595521006612819;1.139741387036063;0.5480563356423412;10.024105798320484;0.831021874995839;0.015818466895323346;0.015335471875395152;0.7612755845914405;-1.0550824070324378;1.3164315026641997
55.626459;0.5268806945713719;0.46771401274131363;0.8925945348427532;0.5955773631221677;1.1398116552918802;0.5480906361807323;10.027299018364902;0.8310650694024528;0.015819200109599217;0.015336372953675305;0.7612420832636639;-1.0550823979952104;1.3161801477299644
55.636459;0.5268020387574704;0.46765420378853956;0.8926697620100533;0.595626263279991;1.1398730140261792;0.5481272518465574;10.030492419828425;0.8311068331995397;0.01581976043252861;0.015337444768520765;0.7612086674785333;-1.0550823873731;1.3159310321137851
55.646459;0.5267247936469587;0.467595021671351;0.8927450048557101;0.595667330054241;1.1399258216987136;0.5481660297650633;10.033685808985688;0.8311470247130694;0.015820142072954638;0.01533868542152178;0.7611750891166746;-1.0550823752566234;1.3156847172215747
55.656459;0.5266491294262357;0.46753657194116255;0.892819699521276;0.595700323761451;1.1399706570211747;0.5482068571307573;10.036878686077108;0.831185492424655;0.01582034051235446;0.01534009455951568;0.761141191022917;-1.0550823617331755;1.3154416587423763
55.666459;0.5265752012384609;0.46747893952578273;0.8928932615741592;0.5957251690683285;1.1400082317257563;0.5482496604930178;10.040069651413855;0.8312221399378067;0.015820352230475954;0.015341672925463882;0.761106924284443;-1.055082346847728;1.3152023687818613
55.676459;0.5265031542627702;0.4674221851869291;0.8929650994742973;0.5957419525880079;1.1400392740093053;0.5482943669341316;10.043255981921073;0.8312569625012478;0.015820174286868917;0.015343421961494656;0.7610722674146307;-1.0550823305923684;1.3149674222473984
55.686459;0.5264331078785327;0.4673663877873839;0.8930345725894855;0.5957508685515354;1.1400644459371094;0.5483408408970099;10.046434248961077;0.8312900262061195;0.01581980540206775;0.01534534369495349;0.7610371635456542;-1.0550823129226163;1.3147373502935686
55.696459;0.5263651381545893;0.46731165669789965;0.8931009216305891;0.5957521557585727;1.1400842335775805;0.5483888350323021;10.049601652562998;0.8313214287859688;0.015819247760824086;0.015347441222961708;0.7610015644998208;-1.0550822937674444;1.314512583801622
55.706459;0.5262992900858646;0.4672580959522362;0.8931632523785804;0.5957461152331721;1.1400988642339323;0.54843798886099;10.052756372008888;0.8313512691281559;0.015818507228176737;0.015349718990181357;0.7609654948421777;-1.0550822730299094;1.314293481276824
55.716459;0.5262355886923517;0.46720577355861254;0.8932206012270192;0.5957331953166183;1.1401083730437225;0.5484878549805052;10.055896010791567;0.8313796246031359;0.01581759225013177;0.015352181774550668;0.7609290803973856;-1.05508225060824;1.3140804098239207
55.726459;0.5261740053441661;0.46715473213175035;0.8932720022784865;0.5957140336721737;1.1401127686884596;0.5485379478632089;10.05901619062482;0.831406516080549;0.015816512927909757;0.015354833105463999;0.7608925673366639;-1.0550822264323292;1.313873773338106
55.736459;0.5261144321758493;0.46710503524740987;0.8933165284300957;0.5956893854928458;1.1401121375778627;0.5485878284144511;10.062111072933083;0.8314319058066869;0.015815280198641323;0.01535767491707422;0.7608563128681352;-1.0550822004760392;1.3136739112223033
55.746459;0.5260567309932882;0.4670568219051006;0.8933533693329473;0.5956600274850338;1.1401066190352307;0.548637155582684;10.0651740976993;0.8314557805297076;0.01581390458470824;0.015360707851381317;0.7608207355162713;-1.0550821727395292;1.3134809695256453
55.756459;0.5260008067561962;0.46701030915616787;0.8933819030610801;0.5956267593344446;1.1400963420974015;0.5486856492104903;10.068198186671204;0.8314782486421108;0.015812394722244664;0.015363930737950357;0.7607862434471526;-1.0550821432373778;1.3132948398223545
55.766459;0.5259466076050121;0.4669657315933183;0.8934016707814694;0.5955904228442352;1.1400814291832198;0.5487330314384242;10.071176707617928;0.8314995737627814;0.015810756640991543;0.015367340280622324;0.7607531587402656;-1.0550821120094578;1.3131151947531692
55.776459;0.5258940451367614;0.46692329967057655;0.8934122927361913;0.5955518106577072;1.1400620577731448;0.5487790109439388;10.074104512351587;0.8315201609679568;0.015808994742892418;0.015370931864002502;0.7607217003238365;-1.055082079132481;1.3129416224800508
55.786459;0.5258429313834128;0.46688320699880287;0.8934134110525874;0.5955115390975683;1.1400385021075032;0.5488232964261897;10.076978334594415;0.8315404997838006;0.015807113930927576;0.01537470019652662;0.7606920362860415;-1.055082044713388;1.3127737211508268
55.796459;0.5257929914227519;0.46684564132328166;0.8934047035717088;0.5954700409739482;1.1400110978097775;0.5488656067834846;10.079797138145869;0.8315610805101973;0.015805120988131895;0.01537863975572346;0.7606643222565744;-1.0550820088663333;1.3126110882299198
55.806459;0.5257439083138559;0.46681078849918817;0.8933859315706525;0.5954276769134994;1.1399801533595453;0.5489056792827863;10.082561777545221;0.8315823737763107;0.015803024326949237;0.015382746206028107;0.7606386959618417;-1.0550819716795856;1.3124533578833841
55.816459;0.525695349923921;0.46677883729609576;0.8933569316998254;0.5953848289391381;1.1399458819559154;0.5489432978306158;10.085273719818073;0.8316048424752919;0.015800833115368926;0.015387017145974248;0.7606152645450682;-1.055081933200144;1.3123002927841474
55.826459;0.5256469878508665;0.466749976177198;0.8933175646488334;0.5953418882651452;1.1399083889849915;0.5489783101761214;10.087934396043615;0.8316288881409096;0.015798556636039844;0.015391450040119702;0.7605941113452783;-1.0550818934636725;1.3121517275138797
55.836459;0.5255985325771951;0.4667243823317067;0.8932677268577893;0.5952991732020386;1.1398677135857938;0.549010598654625;10.090545303698907;0.8316548338177605;0.015796203676198196;0.015396039339826379;0.7605753160304337;-1.055081852531046;1.3120073640007612
55.846459;0.5255497584677586;0.46670220361570997;0.8932074366957413;0.5952568736328537;1.1398238980548423;0.5490400557744023;10.09310735587456;0.8316830066206647;0.015793781731231166;0.015400775656512324;0.7605589730223641;-1.055081810483139;1.311866685053159
55.856459;0.525500505274662;0.4666835371147959;0.8931368923083816;0.5952150713559772;1.139777048132272;0.5490666191534882;10.095620151626752;0.8317137758911852;0.015791296482502912;0.015405646660679983;0.7605451803275342;-1.0550817673963688;1.3117290743637673
55.866459;0.5254506867759244;0.46666843551230747;0.8930564596736777;0.5951737889537732;1.1397273578710616;0.549090315717919;10.098082663245822;0.8317475231424671;0.01578875223465053;0.015410638479744394;0.7605339944039595;-1.0550817233376106;1.3115939454583034
55.876459;0.5254002743120008;0.46665693228176425;0.8929666089482017;0.5951330097913219;1.139675069822174;0.5491112445594666;10.100494521206102;0.8317846333954965;0.015786152897247056;0.015415737169486618;0.7605254181839526;-1.0550816783737778;1.3114607664634905
55.886459;0.5253492264046432;0.46664903003854685;0.8928678321448611;0.5950926798249228;1.139620386109022;0.5491295316953108;10.102856588892747;0.8318254741667973;0.015783502420770843;0.015420929960968685;0.7605194235081562;-1.0550816325735164;1.311329044980284
55.896459;0.5252974475840627;0.46664466916958597;0.8927606497203542;0.5950527211912566;1.1395634176732208;0.5491452959198978;10.105170683909906;0.8318703450748517;0.01578080481625671;0.015426205693412331;0.7605159358256366;-1.0550815860024583;1.3111983284541684
55.906459;0.5252448205137659;0.46664372635910606;0.8926456932578617;0.5950130714606412;1.139504235528252;0.5491586141856789;10.107438552328532;0.8319194706357358;0.015778064092387287;0.015431554432865466;0.7605147928090074;-1.05508153872534;1.31106823012336
55.916459;0.5251912364240098;0.4666460373282788;0.8925237030998292;0.5949737127915469;1.1394429431759916;0.5491695229200632;10.10966064643088;0.8319730283413993;0.015775283860927507;0.015436967461480931;0.7605157601042505;-1.055081490817051;1.3109384725559952
55.926459;0.5251365820514146;0.46665143818775007;0.8923954305693689;0.5949346322632549;1.1393796512008512;0.5491780606281128;10.111836142944082;0.8320311510496613;0.01577246729618271;0.015442437544549352;0.7605186291724555;-1.0550814423863624;1.3108089279493698
55.936459;0.5250807172400023;0.4666598183550273;0.8922615451724292;0.594895780564908;1.1393144435236002;0.5491842749859539;10.11396442333277;0.832093897577564;0.015769617519744185;0.015447958529928285;0.7605233015155269;-1.0550813935968268;1.3106796554122373
55.946459;0.5250234589707597;0.46667114238234847;0.8921225919427129;0.5948571352810607;1.1392474488483144;0.5491881795833723;10.1160457747261;0.8321612315819288;0.01576673747545965;0.015453524715148355;0.7605297797791576;-1.0550813446581;1.3105508954064455
55.956459;0.5249645861496076;0.4666854164762091;0.8919789911183451;0.5948187801209481;1.1391788652990162;0.5491897363362024;10.118079837871358;0.8322330491420291;0.01576382979929173;0.015459130039474692;0.7605381303389872;-1.055081295811111;1.3104229764138413
55.966459;0.5249038844349749;0.4667026266922187;0.8918310527036422;0.5947808545590978;1.1391088435877101;0.5491888954318386;10.120063971723015;0.8323092248241406;0.01576089719144603;0.015464766813140058;0.7605484836088064;-1.055081247333581;1.3102962275950272
55.976459;0.5248411838899684;0.4667227076749335;0.8916790012183651;0.594743428670095;1.1390374055786656;0.5491856213547645;10.12199363931205;0.8323896198559825;0.015757942789638924;0.015470425201486272;0.7605610115315112;-1.0550811995409166;1.310170963931058
55.986459;0.5247763527245524;0.46674557254785376;0.8915230188901303;0.5947064432937014;1.1389644886862798;0.549179873165337;10.12386368569213;0.8324740608709721;0.015754970506190485;0.015476094289159609;0.7605758675802993;-1.0550811527667603;1.3100474505877673
55.996459;0.5247092839339649;0.4667711467978755;0.8913633083045948;0.5946697399517535;1.138890025667837;0.5491716018883013;10.125669407238489;0.8325623214608164;0.01575198532109022;0.01548176344963072;0.7605931993565965;-1.0550811073371307;1.309925820406888
